,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45104,22146240.0,0.0,13.735046,13.736237,21.354675,21.37915,21.215057,21.44046,11.500885,11.491425,22.08963,12.60553,0.0,0.031732604,0.03590508,0.049558792,250.0,11.700012,0.0,0.0,0.0,438.8807,2.2647528e-05,0.0,50.545586,287.2801,50.0,96.0,3.9780312e-07,0.0,262.02682,231.67935,0.0,53.160053,0.117175706,0.0,47.997726,8.330017
45105,22146300.0,0.0,13.756226,13.757416,21.330505,21.342682,21.19043,21.4375,11.552368,11.503937,16.999939,12.163483,0.0,0.031590834,0.034106698,0.049067408,250.0,11.700012,0.0,0.0,0.0,416.3009,2.1251006e-05,0.0,50.805645,277.764,50.0,96.0,3.8147218e-07,0.0,259.01144,225.445,0.0,52.42729,0.114748076,0.0,48.176907,8.330017
45106,22146360.0,0.0,13.777008,13.778198,21.303528,21.30722,21.167969,21.421692,11.59848,11.533783,14.465546,11.923767,0.0,0.031553883,0.033092506,0.048860546,250.0,11.700012,0.0,0.0,0.0,402.02557,2.0362895e-05,0.0,51.073677,270.21396,50.0,96.0,3.731677e-07,0.0,256.94675,220.92003,0.0,52.081173,0.11349382,0.0,48.396034,8.330017
45107,22146420.0,0.0,13.797333,13.798492,21.275757,21.27118,21.14853,21.400452,11.634735,12.82486,13.1527405,11.797913,0.0,0.031579457,0.032525323,0.048822615,250.0,11.700012,0.0,0.0,0.0,393.7384,1.9832105e-05,0.0,51.32259,264.41904,50.0,96.0,3.6937672e-07,0.0,255.53816,217.67848,0.0,51.947086,0.11291749,0.0,48.61435,8.330017
45108,22146480.0,0.0,13.817108,13.818237,21.247467,21.234833,21.129517,21.376556,11.661011,12.294983,12.464813,11.73587,0.0,0.031637702,0.03222107,0.04887668,250.0,11.700012,0.0,0.0,0.0,389.62494,1.9543866e-05,0.0,51.538967,260.09055,50.0,96.0,3.6812744e-07,0.0,254.58769,215.39664,0.0,51.925617,0.11272815,0.0,48.811,8.330017
45109,22146540.0,0.0,13.836365,13.837463,21.218536,21.198395,21.109192,21.351318,11.679047,12.012634,12.102112,11.708069,0.0,0.031708628,0.032068722,0.04897288,250.0,11.700012,0.0,0.0,0.0,388.26773,1.9412668e-05,0.0,51.718582,256.9253,50.0,96.0,3.6822587e-07,0.0,253.95358,213.81572,0.0,51.957558,0.11274495,0.0,48.977478,8.330017
45110,22146600.0,0.0,13.855011,13.856079,21.18927,21.161957,21.088226,21.32544,11.690857,11.864655,11.912659,11.697968,0.0,0.031780247,0.032002956,0.04908176,250.0,11.700012,0.0,0.0,0.0,388.66556,1.9380355e-05,0.0,51.86241,254.65945,50.0,96.0,3.6897566e-07,0.0,253.53809,212.74225,0.0,52.01021,0.112861216,0.0,49.112354,8.330017
45111,22146660.0,0.0,13.873016,13.874023,21.16211,21.12918,21.068634,21.30017,11.698303,11.78772,11.813721,11.696045,0.0,0.031845648,0.03198351,0.04918625,250.0,11.700012,0.0,0.0,0.0,390.10565,1.9406809e-05,0.0,51.97422,253.06793,50.0,96.0,3.6995917e-07,0.0,253.2709,212.02719,0.0,52.06564,0.1130128,0.0,49.21791,8.330017
45112,22146720.0,0.0,13.89035,13.891327,21.137909,21.096497,21.059875,21.27475,11.702759,16.162933,11.762268,11.697479,0.0,0.031901807,0.031987105,0.049278304,250.0,11.700012,0.0,0.0,0.0,392.11835,1.9466195e-05,14.980659,52.059086,251.9697,50.0,96.0,3.7095273e-07,0.0,253.10295,211.56056,0.0,52.115597,0.11316544,0.0,49.298347,8.330017
45113,22146780.0,0.0,13.906952,13.907867,21.115631,21.063904,21.057098,21.249268,11.705261,17.211304,11.735779,11.69986,0.0,0.031947877,0.032000694,0.049354933,250.0,11.700012,0.0,0.0,0.0,394.45657,1.954256e-05,19.717829,52.12198,251.22867,50.0,96.0,3.718458e-07,0.0,253.00096,211.26471,0.0,52.156937,0.11330231,0.0,49.358086,8.330017
45114,22146840.0,0.0,13.922791,13.923676,21.100616,21.046906,21.05838,21.223816,11.7066345,18.456512,11.722137,16.514984,0.0,0.03198446,0.03201713,0.04941631,250.0,11.700012,0.0,0.0,0.0,396.9218,1.9627321e-05,22.956163,52.16779,250.7377,50.0,96.0,3.7259622e-07,0.0,252.94138,211.0823,0.0,52.189392,0.11341712,27.172052,49.40162,8.330017
45115,22146900.0,0.0,13.937805,13.93866,21.093384,21.043823,21.063812,21.198425,11.707306,19.604645,11.715179,17.870697,0.0,0.032012697,0.03203289,0.049463928,250.0,11.700012,0.0,0.0,0.0,399.38174,1.9715573e-05,25.08102,52.2005,250.4206,50.0,96.0,3.7319776e-07,0.0,252.90874,210.97456,0.0,52.21385,0.11350902,36.832226,49.432693,8.330017
45116,22146960.0,0.0,13.951996,13.952789,21.092468,21.051544,21.07367,21.174774,11.7074585,20.471283,11.711548,19.252747,0.0,0.032033984,0.032046437,0.049499918,250.0,11.700012,0.0,0.0,0.0,401.7538,1.9801995e-05,25.805641,52.223442,250.2215,50.0,96.0,3.7366306e-07,0.0,252.8926,210.91449,0.0,52.23167,0.11358003,39.91246,49.454453,8.330017
45117,22147020.0,0.0,13.9653015,13.966034,21.095184,21.065521,21.085846,21.151184,11.707245,20.995148,11.709595,20.279816,0.0,0.032049656,0.032057345,0.04952646,250.0,11.700012,0.0,0.0,0.0,403.99115,1.9883848e-05,25.56611,52.239193,250.10144,50.0,96.0,3.7401233e-07,0.0,252.88629,210.88422,0.0,52.24427,0.11363328,40.43088,49.469357,8.330017
45118,22147080.0,0.0,13.977661,13.9783325,21.100372,21.083466,21.09906,21.12909,11.706848,21.15561,12.88089,20.808655,0.0,0.032060977,0.032065723,0.049545623,250.0,11.700012,0.0,0.0,0.0,406.0703,1.995989e-05,24.388453,52.2498,250.03242,50.0,96.0,3.742679e-07,0.0,252.88539,210.87158,0.0,52.252937,0.11367223,38.38394,49.479355,8.330017
45119,22147140.0,0.0,13.989075,13.989685,21.106567,21.10254,21.112152,21.108398,11.706329,20.96933,12.346436,20.816101,0.0,0.032068998,0.032071926,0.049559187,250.0,11.700012,0.0,0.0,0.0,407.98224,2.002975e-05,22.460985,52.256805,249.9955,50.0,96.0,3.7445068e-07,0.0,252.8872,210.86884,0.0,52.258736,0.11370006,34.47617,49.485924,8.330017
45120,22147200.0,0.0,13.999451,14.0,21.111511,21.120148,21.123932,21.086517,11.705811,20.48285,12.05603,20.364288,0.0,0.032074574,0.03207638,0.0495686,250.0,11.700012,0.0,0.0,0.0,409.7246,2.0093437e-05,20.020336,52.26131,249.9781,50.0,96.0,3.7457858e-07,0.0,252.89014,210.87117,0.0,52.262505,0.11371954,29.503479,49.490124,8.330017
45121,22147260.0,0.0,14.008728,14.009216,21.118256,21.13852,21.136963,21.069366,11.705292,19.638275,11.897644,19.42038,0.0,0.032078367,0.032079484,0.049574982,250.0,11.700012,0.0,0.0,0.0,411.2926,2.0151034e-05,16.214628,52.26413,249.97208,50.0,96.0,3.7466597e-07,0.0,252.8933,210.87573,0.0,52.264862,0.11373282,21.942291,49.492725,8.330017
45122,22147320.0,0.0,14.016846,14.017242,21.124298,21.150818,21.146606,21.062195,11.704742,18.57016,16.079803,18.193726,0.0,0.032080907,0.032081597,0.049579244,250.0,11.700012,0.0,0.0,0.0,412.679,2.0202382e-05,12.749566,52.265842,249.97212,50.0,96.0,3.7472464e-07,0.0,252.89622,210.88087,14.561495,52.266293,0.11374175,15.799408,49.494286,8.330017
45123,22147380.0,0.0,14.023834,14.02417,21.1279,21.15622,21.152252,21.06018,11.704193,17.39746,17.055847,16.898834,0.0,0.03208257,0.032082994,0.049582012,250.0,11.700012,0.0,0.0,0.0,413.88458,2.0247295e-05,9.515181,52.266823,249.97513,50.0,96.0,3.74763e-07,0.0,252.89874,210.88574,18.918808,52.26711,0.11374759,10.897612,49.49517,8.330017
45124,22147440.0,0.0,14.029724,14.030029,21.128418,21.154968,21.15387,21.061798,11.703644,16.232086,18.209015,15.716217,0.0,0.03208363,0.03208389,0.049583767,250.0,11.700012,0.0,0.0,0.0,414.91525,2.0285934e-05,6.7741237,52.26737,249.97925,50.0,96.0,3.7478745e-07,0.0,252.90077,210.88995,21.980574,52.26754,0.1137513,7.7134123,49.495636,8.330017
45125,22147500.0,0.0,14.034607,14.034821,21.126434,21.148132,21.151611,21.067078,11.703125,15.173126,19.273926,14.783936,0.0,0.032084286,0.032084446,0.04958484,250.0,11.700012,0.0,0.0,0.0,415.77856,2.031858e-05,4.716394,52.267624,249.98347,50.0,96.0,3.7480245e-07,0.0,252.90236,210.8934,23.942982,52.26773,0.11375359,6.4270086,49.495846,8.330017
45126,22147560.0,0.0,14.038483,14.038666,21.12323,21.138367,21.146057,21.076233,11.702606,14.302856,20.0802,14.1571045,0.0,0.032084677,0.032084778,0.04958547,250.0,11.700012,0.0,0.0,0.0,416.48273,2.0345553e-05,3.455346,52.26772,249.98729,50.0,96.0,3.7481135e-07,0.0,252.90355,210.89612,24.635208,52.26779,0.11375493,6.412972,49.49591,8.330017
45127,22147620.0,0.0,14.041412,14.041534,21.118958,21.126404,21.138031,21.087433,11.702148,13.67926,20.572021,13.878235,0.0,0.032084897,0.03208496,0.04958582,250.0,11.700012,0.0,0.0,0.0,417.03592,2.0367177e-05,3.029872,52.26773,249.99051,50.0,96.0,3.7481632e-07,0.0,252.90443,210.89818,24.441902,52.267773,0.11375568,8.109466,49.495903,8.330017
45128,22147680.0,0.0,14.0434265,14.043518,21.114319,21.114105,21.128448,21.099518,11.701691,13.332611,20.732666,13.937195,0.0,0.032085016,0.032085054,0.049585998,250.0,11.700012,0.0,0.0,0.0,417.44617,2.0383757e-05,3.3933163,52.2677,249.99309,50.0,96.0,3.7481888e-07,0.0,252.90508,210.8997,23.392878,52.267723,0.11375607,10.852938,49.495853,8.330017
45129,22147740.0,0.0,14.044617,14.044617,21.109955,21.103027,21.118195,21.111542,11.701263,13.26593,20.575714,14.281952,0.0,0.032085065,0.03208509,0.04958607,250.0,11.700012,0.0,0.0,0.0,417.7207,2.0395562e-05,4.446153,52.267647,249.99509,50.0,96.0,3.748199e-07,0.0,252.90552,210.90082,21.641384,52.26766,0.11375623,14.175259,49.495796,8.330017
45130,22147800.0,0.0,14.044952,14.044952,21.106445,21.094452,21.108246,21.122528,11.700836,13.46167,20.137634,14.83316,0.0,0.03208508,0.032085095,0.04958608,250.0,11.700012,0.0,0.0,0.0,417.86703,2.0402862e-05,6.042377,52.267593,249.99658,50.0,96.0,3.7482013e-07,0.0,252.90582,210.90158,19.384947,52.2676,0.113756254,17.57985,49.495735,8.330017
45131,22147860.0,0.0,14.044556,14.044495,21.106232,21.092316,21.101257,21.132843,11.70047,13.813843,19.434113,15.384491,0.0,0.032085076,0.032085083,0.04958606,250.0,11.700012,0.0,0.0,0.0,417.89243,2.0405925e-05,7.410851,52.26754,249.99768,50.0,96.0,3.748199e-07,0.0,252.90604,210.90211,16.475836,52.267544,0.11375623,18.947134,49.49568,8.330017
45132,22147920.0,0.0,14.043396,14.043304,21.107056,21.092896,21.095764,21.140472,11.700104,14.290741,18.55655,15.873016,0.0,0.03208506,0.03208507,0.049586035,250.0,11.700012,0.0,0.0,0.0,417.80402,2.0405001e-05,9.097925,52.267498,249.99846,50.0,96.0,3.748195e-07,0.0,252.90616,210.90248,13.635035,52.2675,0.113756165,20.242477,49.495636,8.330017
45133,22147980.0,0.0,14.041595,14.041443,21.10852,21.095795,21.092072,21.14505,11.699768,14.843567,17.5943,16.255981,0.0,0.032085046,0.03208505,0.049586,250.0,11.700012,0.0,0.0,0.0,417.60855,2.0400323e-05,10.742232,52.267464,249.999,50.0,96.0,3.7481908e-07,0.0,252.90625,210.90273,10.967139,52.267467,0.113756105,20.759335,49.4956,8.330017
45134,22148040.0,0.0,14.039124,14.03894,21.110382,21.10028,21.090363,21.146454,11.699463,15.418274,16.632507,16.498413,0.0,0.03208503,0.032085035,0.049585972,250.0,11.700012,0.0,0.0,0.0,417.31274,2.0392115e-05,12.2041025,52.267437,249.99937,50.0,96.0,3.7481868e-07,0.0,252.90631,210.90288,8.671081,52.267437,0.113756046,20.528038,49.495575,8.330017
45135,22148100.0,0.0,14.036072,14.035858,21.112305,21.10556,21.090607,21.144867,11.699158,15.9626465,15.750793,16.5878,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,416.92334,2.0380608e-05,13.372649,52.26742,249.99962,50.0,96.0,3.748183e-07,0.0,252.90634,210.90297,6.9037733,52.26742,0.11375598,19.685183,49.495556,8.330017
45136,22148160.0,0.0,14.032471,14.032227,21.115051,21.11264,21.093445,21.1409,11.698883,16.403046,15.0017395,16.47232,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,416.4467,2.036601e-05,13.899986,52.267403,249.99979,50.0,96.0,3.7481803e-07,0.0,252.90636,210.90302,5.6808085,52.267403,0.11375594,17.466017,49.49554,8.330017
45137,22148220.0,0.0,14.028351,14.028076,21.117126,21.11853,21.097534,21.134857,11.698608,16.715118,14.441467,16.203766,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,415.8898,2.0348556e-05,14.101627,52.26739,249.99988,50.0,96.0,3.7481783e-07,0.0,252.90636,210.90306,5.145624,52.26739,0.113755904,15.459453,49.49553,8.330017
45138,22148280.0,0.0,14.023773,14.023468,21.118256,21.12268,21.102417,21.12741,11.698364,16.887299,14.096802,15.843414,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,415.2589,2.0328453e-05,13.908364,52.267384,249.99994,50.0,96.0,3.7481766e-07,0.0,252.90637,210.90308,5.2550116,52.267384,0.11375588,13.539678,49.495525,8.330017
45139,22148340.0,0.0,14.018799,14.018463,21.118408,21.124786,21.107635,21.119232,11.698151,16.917206,13.9774475,15.44693,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,414.56042,2.0305904e-05,13.364269,52.26738,249.99998,50.0,96.0,3.7481752e-07,0.0,252.90637,210.90308,5.948609,52.26738,0.11375587,11.944099,49.495518,8.330017
45140,22148400.0,0.0,14.013428,14.013092,21.117615,21.124847,21.11267,21.111115,11.697937,16.81549,14.073914,15.075317,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,413.80127,2.028115e-05,12.553832,52.26738,250.0,50.0,96.0,3.7481743e-07,0.0,252.90637,210.90308,7.1126757,52.26738,0.113755845,10.850359,49.495514,8.330017
45141,22148460.0,0.0,14.007721,14.007355,21.117004,21.124664,21.117523,21.104462,11.697754,16.585693,14.33374,14.714752,0.0,0.03208498,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,412.98746,2.025438e-05,11.431226,52.267372,250.00002,50.0,96.0,3.7481738e-07,0.0,252.90637,210.90308,8.373027,52.267372,0.113755845,9.483833,49.495514,8.330017
45142,22148520.0,0.0,14.0017395,14.001373,21.115723,21.122742,21.121399,21.098907,11.697601,16.263641,14.726471,14.420197,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,412.12595,2.0225827e-05,10.271247,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,9.89115,52.267372,0.11375583,9.0308,49.495514,8.330017
45143,22148580.0,0.0,13.995544,13.995148,21.113953,21.119568,21.124023,21.094849,11.697449,15.887634,15.208527,14.227478,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,411.2233,2.0195715e-05,9.139455,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,11.436134,52.267372,0.11375583,9.133464,49.495514,8.330017
45144,22148640.0,0.0,13.989105,13.9887085,21.111969,21.115692,21.125305,21.092438,11.697327,15.492554,15.735931,14.146851,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,410.28568,2.0164243e-05,8.123343,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.886389,52.267372,0.11375583,9.706518,49.495514,8.330017
45145,22148700.0,0.0,13.982544,13.982147,21.110046,21.111755,21.125244,21.091766,11.697205,15.115295,16.260376,14.174225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.31985,2.0131638e-05,7.3029356,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,14.127552,52.267372,0.11375582,10.611164,49.495514,8.330017
45146,22148760.0,0.0,13.975861,13.975464,21.109528,21.11023,21.124329,21.093567,11.697113,14.772705,16.710602,14.224701,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.3322,2.0098112e-05,6.613126,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,14.818424,52.267372,0.11375582,10.632605,49.495514,8.330017
45147,22148820.0,0.0,13.969116,13.9687195,21.109283,21.10904,21.122375,21.096619,11.697052,14.495819,17.060333,14.294373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.32965,2.0063906e-05,6.2333617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.234462,52.267372,0.11375582,11.090689,49.49551,8.330017
45148,22148880.0,0.0,13.962372,13.961945,21.109283,21.108246,21.119629,21.100586,11.696991,14.3012085,17.293732,14.380737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.31824,2.0029218e-05,6.1294837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.286305,52.267372,0.11375582,11.502915,49.49551,8.330017
45149,22148940.0,0.0,13.955627,13.9552,21.109497,21.10794,21.116425,21.105042,11.69696,14.1987,17.401642,14.468292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.30542,1.999431e-05,6.2791576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.005161,52.267372,0.11375582,11.822708,49.49551,8.330017
45150,22149000.0,0.0,13.948944,13.948547,21.109863,21.108063,21.113098,21.109528,11.69696,14.186584,17.388702,14.546112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.29733,1.9959398e-05,6.6422462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.448248,52.267372,0.11375582,12.023623,49.495514,8.330017
45151,22149060.0,0.0,13.942383,13.941986,21.112274,21.112427,21.110443,21.114319,11.69696,14.238129,17.246643,14.477051,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.29877,1.9924613e-05,6.991058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.525239,52.267372,0.11375582,10.050638,49.495514,8.330017
45152,22149120.0,0.0,13.935974,13.935577,21.11435,21.116028,21.108063,21.118408,11.696991,14.347717,17.002472,14.301697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,402.31842,1.9890276e-05,7.506197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.503704,52.267372,0.11375582,8.779623,49.495514,8.330017
45153,22149180.0,0.0,13.929779,13.929382,21.115814,21.1185,21.106201,21.121521,11.697052,14.501343,16.686768,14.073456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.3627,1.9856621e-05,8.063162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.436171,52.267372,0.11375582,7.601632,49.495514,8.330017
45154,22149240.0,0.0,13.923828,13.923462,21.116577,21.11966,21.104889,21.123566,11.697113,14.683044,16.329102,13.826752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.43784,1.9823861e-05,8.61293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.40614,52.267372,0.11375582,6.636466,49.495514,8.330017
45155,22149300.0,0.0,13.918152,13.917786,21.116638,21.119568,21.104279,21.12439,11.697205,14.873352,15.964722,13.598633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.55084,1.9792245e-05,9.105094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.500633,52.267372,0.11375582,5.991058,49.495514,8.330017
45156,22149360.0,0.0,13.912811,13.912476,21.117584,21.121521,21.10495,21.124298,11.697327,15.030273,15.613464,13.303925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,398.70987,1.9762083e-05,9.286414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.696322,52.267372,0.11375582,3.9881487,49.495514,8.330017
45157,22149420.0,0.0,13.907837,13.907532,21.117828,21.121918,21.10608,21.1232,11.697449,15.151184,15.303314,13.004822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.91714,1.9733405e-05,9.419259,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.136652,52.267372,0.11375582,3.0368052,49.495514,8.330017
45158,22149480.0,0.0,13.90329,13.903015,21.11728,21.12088,21.107544,21.121216,11.697601,15.229034,15.05777,12.752655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.18283,1.9706586e-05,9.420138,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8236766,52.267372,0.11375582,2.517798,49.495514,8.330017
45159,22149540.0,0.0,13.899231,13.898956,21.116058,21.118713,21.109161,21.118591,11.697754,15.261444,14.88974,12.571167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.5128,1.9681851e-05,9.299732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7603383,52.267372,0.11375582,2.443685,49.495514,8.330017
45160,22149600.0,0.0,13.89566,13.895416,21.11444,21.115845,21.11081,21.11557,11.697968,15.249451,14.80719,12.475739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.914,1.965945e-05,9.079315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9315276,52.267372,0.11375582,2.7668762,49.495514,8.330017
45161,22149660.0,0.0,13.892639,13.892456,21.114319,21.11615,21.112823,21.112915,11.698181,15.177185,14.796082,12.3497925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.39633,1.9639781e-05,8.624327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.153011,52.267372,0.11375582,1.538042,49.495514,8.330017
45162,22149720.0,0.0,13.890198,13.890076,21.113953,21.115814,21.114502,21.110382,11.698395,15.06543,14.847626,12.225647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.95908,1.962275e-05,8.182565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.563737,52.267372,0.11375582,1.2557888,49.495514,8.330017
45163,22149780.0,0.0,13.888428,13.888336,21.113281,21.11493,21.115723,21.108124,11.698669,14.927124,14.95459,12.132507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.613,1.96087e-05,7.733859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.065129,52.267372,0.11375582,1.1716436,49.495514,8.330017
45164,22149840.0,0.0,13.887329,13.887268,21.112335,21.113403,21.116455,21.106293,11.698944,14.775452,15.105194,11.97934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.3653,1.9597972e-05,7.3153734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.611983,52.267372,0.11375582,0.0,49.495514,8.330017
45165,22149900.0,0.0,13.886963,13.886963,21.111053,21.111145,21.116669,21.105042,11.699219,14.625092,15.282837,11.863495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.22275,1.9590798e-05,6.9612756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.154201,52.267372,0.11375582,0.0,49.495514,8.330017
45166,22149960.0,0.0,13.88739,13.887421,21.112152,21.114014,21.11679,21.104889,11.699554,14.471985,15.452301,11.796387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.1916,1.958739e-05,6.55378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.4798565,52.267372,0.11375582,0.0,49.495514,8.330017
45167,22150020.0,0.0,13.888611,13.888702,21.113312,21.116608,21.116455,21.105286,11.69989,14.333588,15.603943,11.756866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.27878,1.9587993e-05,6.2902493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.768366,52.267372,0.11375582,0.0,49.495514,8.330017
45168,22150080.0,0.0,13.890717,13.890839,21.11438,21.119019,21.115662,21.10611,11.700256,14.221893,15.7274475,11.733887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.49265,1.9592906e-05,6.1369944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.942699,52.267372,0.11375582,0.0,49.495514,8.330017
45169,22150140.0,0.0,13.893707,13.89389,21.11734,21.12613,21.114532,21.1073,11.700623,14.143402,15.8159485,12.888672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.83545,1.9602197e-05,6.0936885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.000932,52.267372,0.11375582,0.0,49.495514,8.330017
45170,22150200.0,0.0,13.897644,13.897888,21.120422,21.133057,21.11325,21.108673,11.701019,14.102264,15.864838,12.406372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.31726,1.961619e-05,6.155161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.946291,52.267372,0.11375582,0.0,49.495514,8.330017
45171,22150260.0,0.0,13.902588,13.902893,21.124725,21.142426,21.112427,21.110535,11.701447,14.078827,15.859497,12.11795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.94418,1.9635117e-05,6.1332088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.669908,52.267372,0.11375582,0.0,49.495514,8.330017
45172,22150320.0,0.0,13.908569,13.908936,21.12857,21.150604,21.111542,21.112274,11.701874,14.077698,15.807953,11.947815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.7228,1.9659195e-05,6.2288785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.349568,52.267372,0.11375582,0.0,49.495514,8.330017
45173,22150380.0,0.0,13.915619,13.916046,21.132019,21.15805,21.110718,21.11377,11.702362,14.0980835,15.719269,11.847534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.6597,1.9688634e-05,6.3686676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.976489,52.267372,0.11375582,0.0,49.495514,8.330017
45174,22150440.0,0.0,13.923798,13.924286,21.135223,21.16507,21.110016,21.11493,11.70282,14.1362915,15.60379,11.788788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,398.7614,1.9723644e-05,6.534938,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.584284,52.267372,0.11375582,0.0,49.495514,8.330017
45175,22150500.0,0.0,13.9331665,13.933716,21.138214,21.171814,21.109467,21.115662,11.703308,14.187286,15.473755,11.753571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.0346,1.9764433e-05,6.7102046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.207979,52.267372,0.11375582,0.0,49.495514,8.330017
45176,22150560.0,0.0,13.943756,13.944366,21.142975,21.182526,21.10971,21.11621,11.703827,14.223206,15.330444,11.7341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.4996,1.9811907e-05,6.686682,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.78839,52.267372,0.11375582,0.0,49.495514,8.330017
45177,22150620.0,0.0,13.955597,13.956268,21.147705,21.193115,21.110046,21.11621,11.704346,14.245941,15.193512,11.723022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.15356,1.9865922e-05,6.6969166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.481104,52.267372,0.11375582,0.0,49.495514,8.330017
45178,22150680.0,0.0,13.968689,13.969482,21.152313,21.203613,21.110413,21.115936,11.7048645,14.260498,15.068207,11.715454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.96378,1.9924437e-05,6.6835403,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.235368,52.267372,0.11375582,0.0,49.495514,8.330017
45179,22150740.0,0.0,13.983185,13.984039,21.1568,21.21405,21.11081,21.115295,11.705414,14.26416,14.965942,11.710999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.97922,1.9989693e-05,6.643858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.081663,52.267372,0.11375582,0.0,49.495514,8.330017
45180,22150800.0,0.0,13.999054,14.0,21.162537,21.227875,21.111206,21.11438,11.705994,14.257538,14.890717,12.815643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.2009,2.0061847e-05,6.5819383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.021765,52.267372,0.11375582,0.0,49.495514,8.330017
45181,22150860.0,0.0,14.016449,14.017487,21.177124,21.25357,21.118774,21.120361,11.706604,13.971924,14.583252,12.367004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.64578,2.0141284e-05,4.1664295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7558103,52.267372,0.11375582,0.0,49.495514,8.330017
45182,22150920.0,0.0,14.035461,14.036591,21.190674,21.277405,21.12497,21.12503,11.707245,13.5242,14.152527,12.098297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.31592,2.0227873e-05,2.4521463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2455807,52.267372,0.11375582,0.0,49.495514,8.330017
45183,22150980.0,0.0,14.05603,14.057251,21.20279,21.300049,21.129425,21.128204,11.707886,12.982758,13.659119,11.936584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.22046,2.0322046e-05,0.7404058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7791402,52.267372,0.11375582,0.0,49.495514,8.330017
45184,22151040.0,0.0,14.0780945,14.079407,21.213531,21.32193,21.131958,21.12973,11.708557,12.437134,13.143127,11.843262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.3575,2.0423991e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4572098,52.267372,0.11375582,0.0,49.495514,8.330017
45185,22151100.0,0.0,14.101624,14.103027,21.223175,21.343292,21.132996,21.129578,11.7092285,12.10495,12.65155,11.788147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.7206,2.0533455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.38245678,52.267372,0.11375582,0.0,49.495514,8.330017
45186,22151160.0,0.0,14.126526,14.128021,21.23349,21.367706,21.133545,21.128174,11.709869,11.928009,12.239807,11.756439,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.3048,2.0650274e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45187,22151220.0,0.0,14.152771,14.154327,21.243378,21.391815,21.133636,21.125763,11.71048,11.8289795,11.998993,11.737518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.09427,2.077364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45188,22151280.0,0.0,14.180298,14.181946,21.25293,21.415771,21.133484,21.122803,11.711029,11.775024,11.867462,11.726532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.0843,2.0903413e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45189,22151340.0,0.0,14.209045,14.210754,21.262299,21.439514,21.133179,21.119568,11.711578,11.745789,11.795776,11.720276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.2651,2.1039172e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45190,22151400.0,0.0,14.238983,14.240753,21.271545,21.463135,21.132812,21.11612,11.712097,11.730286,11.757416,11.716797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.62723,2.11805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45191,22151460.0,0.0,14.27002,14.271851,21.285828,21.497284,21.133972,21.114136,11.712555,11.7221985,11.737152,12.744232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,448.1628,2.1327054e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45192,22151520.0,0.0,14.302124,14.304016,21.300415,21.53125,21.13507,21.11206,11.712982,11.717957,11.726135,12.3237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.85764,2.1478247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45193,22151580.0,0.0,14.335205,14.337158,21.314178,21.563324,21.1362,21.110016,11.713379,11.71579,11.720245,12.074158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.70422,2.1633694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45194,22151640.0,0.0,14.369263,14.371277,21.32788,21.594269,21.13916,21.10794,11.713745,12.820129,11.717224,11.926971,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.69333,2.1793061e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45195,22151700.0,0.0,14.404205,14.40625,21.341583,21.62445,21.142975,21.10611,11.71405,12.314575,12.4869995,11.839935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.81516,2.1955939e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,34.713764,52.267372,0.11375582,0.0,49.495514,8.330017
45196,22151760.0,0.0,14.439972,14.442078,21.357574,21.657623,21.14624,21.10852,11.714355,12.042389,12.612946,11.788605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.0601,2.2121936e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45197,22151820.0,0.0,14.476532,14.478668,21.372833,21.69043,21.148834,21.109222,11.7146,11.893677,12.205505,11.758331,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.41852,2.229067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45198,22151880.0,0.0,14.513824,14.515991,21.387573,21.722961,21.151031,21.108948,11.714813,11.812683,11.983337,11.74054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.88098,2.2461762e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45199,22151940.0,0.0,14.551758,14.553986,21.401978,21.755219,21.153015,21.108124,11.715027,11.7682495,11.861298,11.730072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.43787,2.263485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45200,22152000.0,0.0,14.590332,14.59259,21.416168,21.787262,21.154877,21.107025,11.715179,11.744141,11.795044,11.723938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.08002,2.2809585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45201,22152060.0,0.0,14.629456,14.631744,21.431885,21.822449,21.157349,21.106293,11.7153015,11.731171,11.759186,11.720428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.79852,2.2985645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45202,22152120.0,0.0,14.669098,14.671417,21.449524,21.862183,21.15976,21.105469,11.715393,11.723999,11.739319,12.682007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.583,2.3162649e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45203,22152180.0,0.0,14.7091675,14.711517,21.466858,21.900818,21.16214,21.104584,11.715485,11.720123,11.728455,12.285492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.4251,2.3340295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45204,22152240.0,0.0,14.749634,14.752014,21.483368,21.937683,21.16452,21.103699,11.715515,11.718018,11.722565,12.052246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.3158,2.3518282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45205,22152300.0,0.0,14.790436,14.792816,21.500122,21.973389,21.169739,21.102814,11.715546,12.630035,11.719391,11.914825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.2461,2.369631e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45206,22152360.0,0.0,14.831543,14.833923,21.51825,22.011719,21.175018,21.10315,11.715515,12.214844,13.4835205,11.833374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.20715,2.3874085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45207,22152420.0,0.0,14.872833,14.875244,21.537292,22.0495,21.17923,21.10788,11.715485,11.992096,12.936279,11.78595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.1899,2.4051302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45208,22152480.0,0.0,14.914337,14.916748,21.55539,22.086914,21.182861,21.110382,11.715424,11.866547,12.382141,11.757141,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,542.18646,2.4227758e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45209,22152540.0,0.0,14.955933,14.9583435,21.572845,22.124023,21.186188,21.111542,11.715363,11.797363,12.077057,11.73996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.1877,2.4403143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45210,22152600.0,0.0,14.997589,15.0,21.589905,22.160858,21.189331,21.111969,11.7152405,11.760132,11.912964,11.729889,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.1854,2.4577228e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45211,22152660.0,0.0,15.039246,15.0416565,21.607605,22.198944,21.192963,21.112335,11.715118,11.7395935,11.822571,11.723846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.171,2.4749768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45212,22152720.0,0.0,15.080841,15.083252,21.625153,22.236816,21.196503,21.112488,11.714966,11.727936,11.771515,11.770203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.13605,2.4920519e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,53.297955,49.495514,8.330017
45213,22152780.0,0.0,15.122345,15.124756,21.644897,22.28012,21.200043,21.112488,11.714813,11.722046,11.74588,12.8350525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.07385,2.508933e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.291268,49.495514,8.330017
45214,22152840.0,0.0,15.163666,15.166077,21.664734,22.323425,21.203522,21.112457,11.71463,11.7187195,11.73172,12.812164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.97516,2.5255951e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3110175,49.495514,8.330017
45215,22152900.0,0.0,15.204803,15.207184,21.684448,22.366394,21.207245,21.112366,11.714447,12.4210205,11.723907,12.804108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,583.83234,2.5420186e-05,23.580673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.345881,49.495514,8.330017
45216,22152960.0,0.0,15.245636,15.248016,21.705658,22.410095,21.214752,21.11261,11.714233,12.4904175,11.7196045,12.801392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.63696,2.5581812e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3581667,49.495514,8.330017
45217,22153020.0,0.0,15.286163,15.288483,21.726349,22.453552,21.220734,21.112823,11.713989,12.137421,11.717102,12.800446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.3832,2.5740757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.362877,49.495514,8.330017
45218,22153080.0,0.0,15.326263,15.328613,21.74765,22.496765,21.2258,21.11673,11.713745,11.94519,13.35788,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.06213,2.5896781e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.365106,49.495514,8.330017
45219,22153140.0,0.0,15.365967,15.368256,21.76889,22.539764,21.230347,21.12082,11.71347,11.8402405,12.611786,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,606.6666,2.604973e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3665614,49.495514,8.330017
45220,22153200.0,0.0,15.405151,15.40741,21.789398,22.58252,21.23462,21.123138,11.713196,11.782745,12.204651,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,612.1893,2.619946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367796,49.495514,8.330017
45221,22153260.0,0.0,15.443787,15.446014,21.809998,22.625824,21.239227,21.124725,11.712921,11.751068,11.981201,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.6229,2.6345822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3689904,49.495514,8.330017
45222,22153320.0,0.0,15.481812,15.484009,21.830353,22.668884,21.243744,21.125763,11.712616,11.733917,11.860992,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.95776,2.6488575e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3702016,49.495514,8.330017
45223,22153380.0,0.0,15.519165,15.521332,21.850494,22.711731,21.2482,21.126495,11.712311,11.724152,11.793457,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,628.1937,2.662787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.371436,49.495514,8.330017
45224,22153440.0,0.0,15.555817,15.557922,21.870483,22.754333,21.252594,21.127106,11.712006,11.7187195,11.756592,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.3187,2.6763411e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3727202,49.495514,8.330017
45225,22153500.0,0.0,15.591705,15.59375,21.89032,22.796722,21.256958,21.127594,11.71167,11.715607,11.736542,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.3266,2.6895077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374051,49.495514,8.330017
45226,22153560.0,0.0,15.6267395,15.628754,21.910889,22.83963,21.263245,21.128296,11.711334,12.896973,11.725159,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.2107,2.7022772e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.375418,49.495514,8.330017
45227,22153620.0,0.0,15.660889,15.662842,21.931915,22.882294,21.271027,21.128937,11.710968,12.356659,11.718811,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.9645,2.7146398e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376821,49.495514,8.330017
45228,22153680.0,0.0,15.694092,15.696014,21.952423,22.924744,21.277405,21.129608,11.710602,12.064209,11.715149,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,652.5814,2.7265864e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.378258,49.495514,8.330017
45229,22153740.0,0.0,15.726318,15.728149,21.972717,22.96698,21.283081,21.13095,11.710236,11.903137,13.366943,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.05493,2.7381071e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3797274,49.495514,8.330017
45230,22153800.0,0.0,15.757477,15.759277,21.99408,23.008972,21.2883,21.136444,11.709869,11.815704,12.838074,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.3787,2.749194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.381227,49.495514,8.330017
45231,22153860.0,0.0,15.787537,15.789246,22.015503,23.052338,21.29367,21.139984,11.709473,11.767609,12.3263855,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.5465,2.7598391e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.382757,49.495514,8.330017
45232,22153920.0,0.0,15.816437,15.818085,22.036438,23.09549,21.29892,21.142303,11.709106,11.741089,12.04599,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.55176,2.7700338e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3843164,49.495514,8.330017
45233,22153980.0,0.0,15.844116,15.845673,22.057068,23.138397,21.304077,21.14392,11.70871,11.726471,11.892853,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.3883,2.7797703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.385904,49.495514,8.330017
45234,22154040.0,0.0,15.870514,15.872009,22.077484,23.181091,21.309174,21.145203,11.708282,11.718353,11.809753,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.0499,2.7890414e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.387518,49.495514,8.330017
45235,22154100.0,0.0,15.895569,15.897003,22.097717,23.223541,21.31424,21.14627,11.707886,11.713654,11.763275,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.5303,2.7978393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3891587,49.495514,8.330017
45236,22154160.0,0.0,15.919281,15.920593,22.118378,23.266754,21.319702,21.1474,11.7074585,11.710907,11.737854,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.8234,2.8061564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3908253,49.495514,8.330017
45237,22154220.0,0.0,15.941437,15.942657,22.139526,23.30957,21.327637,21.148468,11.707062,12.700012,11.723907,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.9111,2.8139559e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3925104,49.495514,8.330017
45238,22154280.0,0.0,15.96225,15.963409,22.16092,23.352478,21.33554,21.149506,11.7066345,12.246979,11.7161255,12.799957,0.0,0.032083273,0.032083273,0.049605772,250.0,11.700012,0.0,0.0,0.27967793,689.84174,2.8213208e-05,0.0,52.267395,249.97495,50.0,96.0,3.749217e-07,0.0,252.90656,210.89943,0.0,52.267395,0.113771625,4.3948164,49.50379,8.330017
45239,22154340.0,0.0,15.981445,15.982513,22.187897,23.394653,21.342285,21.150513,11.708313,12.000977,11.7118225,12.799408,0.0,0.032057304,0.032057304,0.050203014,250.0,11.700012,0.0,0.0,1.1047626,694.13367,2.831481e-05,0.0,52.27713,249.4042,50.0,96.0,3.785091e-07,0.0,252.97229,210.92188,0.0,52.27713,0.11431624,4.4380283,49.74553,8.330017
45240,22154400.0,0.0,15.999054,16.0,22.218994,23.4357,21.34845,21.15155,11.713593,11.868439,11.71106,12.79892,0.0,0.032033656,0.032033656,0.05122923,250.0,11.700012,0.0,0.0,2.334599,700.53064,2.8499027e-05,0.0,52.30117,248.58147,50.0,96.0,3.8500207e-07,0.0,253.13194,211.06305,0.0,52.30117,0.115294576,4.5048885,50.158108,8.330017
45241,22154460.0,0.0,16.015747,16.016663,22.255737,23.475708,21.354614,21.155426,11.720856,11.799622,12.651611,12.798309,0.0,0.03200822,0.03200822,0.05274905,250.0,11.700012,0.0,0.0,3.9604192,709.40454,2.8778075e-05,0.0,52.337063,247.51054,50.0,96.0,3.948583e-07,0.0,253.40814,211.35455,0.0,52.337063,0.11676317,4.604838,50.77207,8.330017
45242,22154520.0,0.0,16.03241,16.033325,22.29657,23.513489,21.360596,21.158936,11.729614,11.765533,12.231445,12.797638,0.0,0.031984676,0.031984676,0.05476017,250.0,11.700012,0.0,0.0,5.9529576,721.0929,2.9166393e-05,0.0,52.38455,246.25917,50.0,96.0,4.0824142e-07,0.0,253.82191,211.83026,0.0,52.38455,0.11872691,4.7388935,51.591675,8.330017
45243,22154580.0,0.0,16.049103,16.050018,22.34079,23.548431,21.366547,21.161438,11.739227,11.751038,12.006805,12.796936,0.0,0.03196232,0.03196232,0.057277583,250.0,11.700012,0.0,0.0,8.281449,735.7459,2.9670498e-05,0.0,52.44239,244.8528,50.0,96.0,4.2541296e-07,0.0,254.3919,212.50677,0.0,52.44239,0.121199034,4.9088554,52.610405,8.330017
45244,22154640.0,0.0,16.065796,16.06668,22.388092,23.579926,21.372467,21.163452,11.749603,11.747467,11.887054,12.796204,0.0,0.03194045,0.03194045,0.060337372,250.0,11.700012,0.0,0.0,10.907464,753.56934,3.0297639e-05,0.0,52.51065,243.29047,50.0,96.0,4.468429e-07,0.0,255.14308,213.39912,0.0,52.51065,0.12421514,5.1173167,53.794575,8.330017
45245,22154700.0,0.0,16.082489,16.083344,22.437195,23.60736,21.378387,21.165192,11.760284,11.750122,11.825348,12.795502,0.0,0.031921744,0.031921744,0.06389619,250.0,11.700012,0.0,0.0,13.785627,774.53644,3.104984e-05,0.0,52.58811,241.64403,50.0,96.0,4.725362e-07,0.0,256.08112,214.51811,0.0,52.58811,0.1277369,5.3606706,55.0973,8.330017
45246,22154760.0,0.0,16.099182,16.100006,22.487488,23.63144,21.384674,21.166931,11.770813,11.7565,11.797485,12.79483,0.0,0.03190647,0.03190647,0.06791273,250.0,11.700012,0.0,0.0,16.889908,798.4927,3.192195e-05,0.0,52.67295,239.9612,50.0,96.0,5.024721e-07,0.0,257.21036,215.86101,0.0,52.67295,0.13172242,5.6364727,56.482506,8.330017
