,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45247,22154820.0,0.0,16.115814,16.116608,22.53653,23.65039,21.39096,21.16858,11.780701,11.764587,11.786987,12.79422,0.0,0.03189617,0.03189617,0.07229604,250.0,11.700012,0.0,0.0,20.145866,825.0454,3.290034e-05,0.0,52.762665,238.31688,50.0,96.0,5.3630083e-07,0.0,258.53183,217.4161,0.0,52.762665,0.13608523,5.9393687,57.90278,8.330017
45248,22154880.0,0.0,16.132568,16.133331,22.584076,23.664032,21.400696,21.170227,11.789642,12.576294,11.785645,12.793701,0.0,0.031891722,0.031891722,0.07701335,250.0,11.700012,0.0,0.0,23.53896,854.1385,3.398355e-05,0.0,52.855553,236.76176,50.0,96.0,5.740481e-07,0.0,260.06393,219.19159,0.0,52.855553,0.14079387,6.268361,59.336384,8.330017
45249,22154940.0,0.0,16.149261,16.149994,22.627136,23.671906,21.409027,21.171875,11.797119,12.221191,11.788635,12.793304,0.0,0.031893853,0.031893853,0.08190683,250.0,11.700012,0.0,0.0,26.968008,884.93195,3.5140543e-05,0.0,52.947247,235.38466,50.0,96.0,6.146782e-07,0.0,261.7836,221.14941,0.0,52.947247,0.145692,6.614359,60.73044,8.330017
45250,22155000.0,0.0,16.165955,16.166687,22.664795,23.67392,21.416473,21.173553,11.8029785,12.029053,11.793396,12.792999,0.0,0.031903382,0.031903382,0.08688123,250.0,11.700012,0.0,0.0,30.387188,916.981,3.6355083e-05,0.0,53.03473,234.24901,50.0,96.0,6.575351e-07,0.0,263.68256,223.27571,0.0,53.03473,0.15068598,6.972806,62.063946,8.330017
45251,22155060.0,0.0,16.182648,16.18335,22.69815,23.672974,21.423676,21.175415,11.807007,11.926941,12.194733,12.792786,0.0,0.03191874,0.03191874,0.09184414,250.0,11.700012,0.0,0.0,33.782516,949.7311,3.7605576e-05,0.0,53.11466,233.38799,50.0,96.0,7.0183916e-07,0.0,265.73868,225.54091,35.00087,53.11466,0.15568016,7.3392363,63.329346,8.330017
45252,22155120.0,0.0,16.19934,16.200012,22.725952,23.666168,21.430573,21.180298,11.809357,11.873688,12.561859,12.792664,0.0,0.031938527,0.031938527,0.09673193,250.0,11.700012,0.0,0.0,37.08008,982.7545,3.887438e-05,0.0,53.185116,232.80853,50.0,96.0,7.4697317e-07,0.0,267.9296,227.91792,0.0,53.185116,0.16060811,7.7102566,64.51732,8.330017
45253,22155180.0,0.0,16.216034,16.216675,22.747162,23.65393,21.437317,21.183838,11.810181,11.844635,12.220856,12.792633,0.0,0.03196241,0.03196241,0.101461455,250.0,11.700012,0.0,0.0,40.22903,1015.57007,4.0143004e-05,0.0,53.244644,232.52054,50.0,96.0,7.920775e-07,0.0,270.21796,230.37207,0.0,53.244644,0.16538599,8.080025,65.6145,8.330017
45254,22155240.0,0.0,16.232727,16.233337,22.76175,23.636475,21.443909,21.186523,11.809448,11.828949,12.035034,12.792694,0.0,0.031990197,0.031990197,0.1059519,250.0,11.700012,0.0,0.0,43.177143,1047.7203,4.1394298e-05,0.0,53.291122,232.54886,50.0,96.0,8.362291e-07,0.0,272.5633,232.87897,0.0,53.291122,0.16993268,8.444187,66.60862,8.330017
45255,22155300.0,0.0,16.24939,16.25,22.769928,23.614166,21.45044,21.18872,11.80719,11.819885,11.933441,12.792847,0.0,0.03202115,0.03202115,0.11013164,250.0,11.700012,0.0,0.0,45.87832,1078.7611,4.2611133e-05,0.0,53.323017,232.8997,50.0,96.0,8.785073e-07,0.0,274.91687,235.40775,0.0,53.323017,0.17417496,8.798536,67.49109,8.330017
45256,22155360.0,0.0,16.266083,16.266663,22.77539,23.592468,21.457153,21.190704,11.803558,11.813538,11.875244,12.79306,0.0,0.03205129,0.03205129,0.113974445,250.0,11.700012,0.0,0.0,48.363514,1108.3427,4.377776e-05,0.0,53.33994,233.51723,50.0,96.0,9.1833135e-07,0.0,277.22906,237.9113,0.0,53.33994,0.17807841,9.140654,68.266205,8.330017
45257,22155420.0,0.0,16.282745,16.283325,22.775665,23.566803,21.463776,21.192474,11.79892,11.808258,11.841278,12.793335,0.0,0.032080743,0.032080743,0.117455825,250.0,11.700012,0.0,0.0,50.570263,1136.2478,4.4884564e-05,0.0,53.343304,234.36708,50.0,96.0,9.552205e-07,0.0,279.45953,240.35922,0.0,53.343304,0.18161914,9.466799,68.936935,8.330017
45258,22155480.0,0.0,16.299408,16.299957,22.771027,23.53778,21.471039,21.194153,11.793243,12.899994,11.820984,12.793701,0.0,0.03211068,0.03211068,0.12051139,250.0,11.700012,0.0,0.0,52.465694,1162.1146,4.591863e-05,0.0,53.332787,235.46089,50.0,96.0,9.882903e-07,0.0,281.5576,242.7264,0.0,53.332787,0.18473516,9.771812,69.49527,8.330017
45259,22155540.0,0.0,16.316101,16.31668,22.762207,23.505676,21.48053,21.19574,11.78653,12.447754,11.807404,12.794159,0.0,0.032140363,0.032140363,0.123121955,250.0,11.700012,0.0,0.0,54.03495,1185.8066,4.6874524e-05,0.0,53.308125,236.79057,50.0,96.0,1.0170804e-06,0.0,283.49075,244.99742,0.0,53.308125,0.18740551,10.054867,69.94299,8.330017
45260,22155600.0,0.0,16.332794,16.333344,22.749146,23.471375,21.488586,21.197235,11.778809,12.144806,11.796783,12.794647,0.0,0.03216904,0.03216904,0.12523481,250.0,11.700012,0.0,0.0,55.245407,1206.8787,4.773418e-05,0.0,53.26994,238.32465,50.0,96.0,1.0407916e-06,0.0,285.2026,247.12343,0.0,53.26994,0.18957612,10.31062,70.27587,8.330017
45261,22155660.0,0.0,16.349457,16.350006,22.737,23.441956,21.496002,21.198761,11.770355,11.975922,11.7873535,12.795166,0.0,0.032191895,0.032191895,0.1268896,250.0,11.700012,0.0,0.0,56.185593,1225.2802,4.8491915e-05,0.0,53.219997,239.9648,50.0,96.0,1.0595612e-06,0.0,286.67178,249.05992,0.0,53.219997,0.19127664,10.539378,70.51039,8.330017
45262,22155720.0,0.0,16.36612,16.366669,22.722412,23.411285,21.50296,21.20108,11.761566,11.880951,12.926178,12.795746,0.0,0.03220999,0.03220999,0.12811433,250.0,11.700012,0.0,0.0,56.81277,1241.0618,4.914724e-05,0.0,53.162064,241.65132,50.0,96.0,1.0735936e-06,0.0,287.89227,250.7855,0.0,53.162064,0.19253771,10.738661,70.65776,8.330017
45263,22155780.0,0.0,16.382812,16.383331,22.705902,23.379913,21.509613,21.205322,11.752441,11.825256,12.417969,12.796356,0.0,0.032225493,0.032225493,0.1288839,250.0,11.700012,0.0,0.0,57.12225,1254.1017,4.969637e-05,0.0,53.096954,243.39499,50.0,96.0,1.0825563e-06,0.0,288.85037,252.2925,0.0,53.096954,0.19333836,10.90501,70.71464,8.330017
45264,22155840.0,0.0,16.399475,16.399994,22.687408,23.348358,21.516083,21.208221,11.743042,11.790588,12.112122,12.797028,0.0,0.032238346,0.032238346,0.12920247,250.0,11.700012,0.0,0.0,57.11499,1264.3354,5.01358e-05,0.0,53.02585,245.1718,50.0,96.0,1.0864312e-06,0.0,289.54175,253.56569,0.0,53.02585,0.1936827,11.03762,70.684456,8.330017
45265,22155900.0,0.0,16.416138,16.416687,22.66745,23.317139,21.52243,21.210358,11.733398,11.7673645,11.941376,12.797699,0.0,0.03224863,0.03224863,0.12907638,250.0,11.700012,0.0,0.0,56.797092,1271.722,5.046308e-05,0.0,52.949894,246.96043,50.0,96.0,1.0852632e-06,0.0,289.95956,254.59283,0.0,52.949894,0.19357719,11.135271,70.57027,8.330017
45266,22155960.0,0.0,16.4328,16.43335,22.651276,23.29358,21.52887,21.212128,11.723724,11.750305,11.844482,12.79837,0.0,0.032251973,0.032251973,0.12857854,250.0,11.700012,0.0,0.0,56.281452,1276.3997,5.0679155e-05,0.0,52.871387,248.65858,50.0,96.0,1.0797728e-06,0.0,290.11383,255.34502,0.0,52.871387,0.19308567,11.200212,70.39107,8.330017
45267,22156020.0,0.0,16.449463,16.450012,22.63498,23.271088,21.535248,21.213623,11.714508,11.736603,11.786774,12.799042,0.0,0.032250304,0.032250304,0.12777227,250.0,11.700012,0.0,0.0,55.5466,1278.6659,5.0792743e-05,0.0,52.794327,250.21599,50.0,96.0,1.0707474e-06,0.0,290.03394,255.8282,0.0,52.794327,0.19227587,11.232579,70.16097,8.330017
45268,22156080.0,0.0,16.466125,16.466675,22.618622,23.249939,21.541565,21.214996,11.70578,11.725098,11.752258,12.799683,0.0,0.03224647,0.03224647,0.12665959,250.0,11.700012,0.0,0.0,54.60669,1278.6113,5.080877e-05,0.0,52.71935,251.65938,50.0,96.0,1.0583148e-06,0.0,289.73477,256.06146,0.0,52.71935,0.19115527,11.231406,69.878334,8.330017
45269,22156140.0,0.0,16.482788,16.483337,22.602814,23.23053,21.549744,21.216248,11.69751,12.801727,11.729553,12.8003235,0.0,0.0322407,0.0322407,0.12527135,250.0,11.700012,0.0,0.0,53.48092,1276.3855,5.0732542e-05,0.0,52.64706,252.98282,50.0,96.0,1.0428797e-06,0.0,289.2386,256.05814,0.0,52.64706,0.18975523,11.198954,69.548325,8.330017
45270,22156200.0,0.0,16.49945,16.5,22.587677,23.213043,21.558655,21.217468,11.689728,12.293579,11.713654,12.800934,0.0,0.03223359,0.03223359,0.12363517,250.0,11.700012,0.0,0.0,52.189373,1272.1411,5.056979e-05,0.0,52.57815,254.18323,50.0,96.0,1.0248245e-06,0.0,288.56778,255.83215,0.0,52.57815,0.1881046,11.1368475,69.17518,8.330017
45271,22156260.0,0.0,16.516113,16.516663,22.576324,23.202576,21.566467,21.21875,11.682617,12.016083,11.701477,12.801483,0.0,0.032222386,0.032222386,0.12182611,250.0,11.700012,0.0,0.0,50.828518,1266.1661,5.0328923e-05,0.0,52.513832,255.2013,50.0,96.0,1.0049686e-06,0.0,287.75278,255.38783,0.0,52.513832,0.1862727,11.049568,68.77491,8.330017
45272,22156320.0,0.0,16.532776,16.533325,22.56604,23.194336,21.573547,21.220032,11.676483,11.862244,11.691742,12.801971,0.0,0.03220883,0.03220883,0.11990601,250.0,11.700012,0.0,0.0,49.39629,1258.8429,5.002356e-05,0.0,52.4564,256.0186,50.0,96.0,9.840692e-07,0.0,286.82684,254.75267,0.0,52.4564,0.18432511,10.939848,68.35931,8.330017
45273,22156380.0,0.0,16.549438,16.550018,22.55716,23.188385,21.5802,21.223358,11.671295,11.775726,12.766876,12.802399,0.0,0.032194734,0.032194734,0.11789625,250.0,11.700012,0.0,0.0,47.916668,1250.4066,4.96647e-05,0.0,52.405746,256.6666,50.0,96.0,9.624305e-07,0.0,285.81442,253.96089,0.0,52.405746,0.18228684,10.809916,67.93012,8.330017
45274,22156440.0,0.0,16.566101,16.56668,22.549591,23.184784,21.58664,21.227173,11.667053,11.727356,12.26532,12.802734,0.0,0.032180376,0.032180376,0.1158308,250.0,11.700012,0.0,0.0,46.41168,1241.0935,4.9262035e-05,0.0,52.361877,257.15295,50.0,96.0,9.4044435e-07,0.0,284.73907,253.03807,0.0,52.361877,0.18019237,10.663624,67.49289,8.330017
45275,22156500.0,0.0,16.582733,16.583344,22.54309,23.183533,21.592926,21.229797,11.663727,11.69931,11.992981,12.80304,0.0,0.032166153,0.032166153,0.11374338,250.0,11.700012,0.0,0.0,44.90594,1231.1592,4.8826365e-05,0.0,52.324707,257.4891,50.0,96.0,9.184874e-07,0.0,283.6248,252.01202,0.0,52.324707,0.17807621,10.504647,67.05323,8.330017
45276,22156560.0,0.0,16.599396,16.600006,22.539948,23.187805,21.599274,21.231903,11.661377,11.682526,11.841736,12.803223,0.0,0.032150436,0.032150436,0.11169414,250.0,11.700012,0.0,0.0,43.470974,1220.9258,4.836937e-05,0.0,52.294533,257.6505,50.0,96.0,8.9714587e-07,0.0,282.4975,250.90254,0.0,52.294533,0.17599513,10.3382435,66.62416,8.330017
45277,22156620.0,0.0,16.616058,16.616669,22.53836,23.194244,21.60559,21.233643,11.660156,11.672516,11.75885,12.803345,0.0,0.032134105,0.032134105,0.10973315,250.0,11.700012,0.0,0.0,42.11136,1210.7544,4.7905076e-05,0.0,52.2723,257.6349,50.0,96.0,8.76932e-07,0.0,281.3852,249.73985,0.0,52.2723,0.17400117,10.168387,66.21624,8.330017
45278,22156680.0,0.0,16.63272,16.633331,22.538239,23.202698,21.611877,21.235199,11.660004,11.6666565,11.712799,12.803375,0.0,0.032118443,0.032118443,0.10788125,250.0,11.700012,0.0,0.0,40.84782,1200.9045,4.7445898e-05,0.0,52.25753,257.475,50.0,96.0,8.580482e-07,0.0,280.30814,248.55766,0.0,52.25753,0.17211767,9.998131,65.83281,8.330017
45279,22156740.0,0.0,16.649384,16.649994,22.539612,23.213074,21.618134,21.236664,11.660828,11.663635,11.688416,12.803345,0.0,0.032103483,0.032103483,0.106165506,250.0,11.700012,0.0,0.0,39.697258,1191.6039,4.7001737e-05,0.0,52.24979,257.1843,50.0,96.0,8.4072684e-07,0.0,279.28293,247.38039,0.0,52.24979,0.17037177,9.831362,65.479645,8.330017
45280,22156800.0,0.0,16.666046,16.666687,22.54303,23.225159,21.627472,21.238098,11.662567,12.604095,11.676117,12.803253,0.0,0.032089468,0.032089468,0.10460824,250.0,11.700012,0.0,0.0,38.675064,1183.0632,4.6581954e-05,0.0,52.24869,256.77835,50.0,96.0,8.2514896e-07,0.0,278.3239,246.23085,0.0,52.24869,0.16878627,9.671257,65.16172,8.330017
45281,22156860.0,0.0,16.682709,16.68335,22.54898,23.240479,21.63617,21.239655,11.665161,12.176422,11.670319,12.80307,0.0,0.03207547,0.03207547,0.103247404,250.0,11.700012,0.0,0.0,37.822292,1175.539,4.619678e-05,0.0,52.253944,256.25433,50.0,96.0,8.116193e-07,0.0,277.44705,245.12865,0.0,52.253944,0.16739719,9.5219755,64.88843,8.330017
45282,22156920.0,0.0,16.699371,16.700012,22.556305,23.256989,21.643738,21.24118,11.66864,11.945129,11.668488,12.802826,0.0,0.03206204,0.03206204,0.10211048,250.0,11.700012,0.0,0.0,37.14103,1169.2751,4.5856334e-05,0.0,52.26568,255.62094,50.0,96.0,8.0036705e-07,0.0,276.66708,244.09555,0.0,52.26568,0.16623321,9.386272,64.666595,8.330017
45283,22156980.0,0.0,16.716034,16.716675,22.564941,23.274475,21.650757,21.242737,11.672821,11.819458,11.669189,12.802551,0.0,0.0320496,0.0320496,0.10120921,250.0,11.700012,0.0,0.0,36.639763,1164.4397,4.5568675e-05,0.0,52.283287,254.90126,50.0,96.0,7.914671e-07,0.0,275.9939,243.15181,0.0,52.283287,0.1653069,9.266304,64.49898,8.330017
45284,22157040.0,0.0,16.732697,16.733337,22.575531,23.292633,21.65747,21.247406,11.677673,11.753693,12.578369,12.802216,0.0,0.03203829,0.03203829,0.10055469,250.0,11.700012,0.0,0.0,36.323635,1161.1663,4.5339882e-05,0.0,52.306248,254.11057,50.0,96.0,7.8498965e-07,0.0,275.43494,242.31229,0.0,52.306248,0.16462964,9.164096,64.388435,8.330017
45285,22157100.0,0.0,16.74936,16.75,22.587189,23.311218,21.66397,21.25113,11.682983,11.720062,12.170593,12.801849,0.0,0.032028142,0.032028142,0.10015481,250.0,11.700012,0.0,0.0,36.195316,1159.5663,4.5175144e-05,0.0,52.334,253.26428,50.0,96.0,7.809811e-07,0.0,274.99628,241.58977,0.0,52.334,0.16420937,9.081238,64.33688,8.330017
45286,22157160.0,0.0,16.766022,16.766663,22.60022,23.330444,21.67044,21.254028,11.688721,11.704071,11.948944,12.801453,0.0,0.0320189,0.0320189,0.10001773,250.0,11.700012,0.0,0.0,36.262737,1159.7299,4.507838e-05,0.0,52.36603,252.37152,50.0,96.0,7.7949517e-07,0.0,274.68277,240.99304,0.0,52.36603,0.16405372,9.01907,64.346344,8.330017
45287,22157220.0,0.0,16.782684,16.783325,22.614166,23.349426,21.67688,21.256409,11.694763,11.697845,11.8289795,12.801025,0.0,0.0320107,0.0320107,0.10014639,250.0,11.700012,0.0,0.0,36.51914,1161.726,4.5052726e-05,0.0,52.401955,251.44452,50.0,96.0,7.805556e-07,0.0,274.49832,240.53001,0.0,52.401955,0.16416593,8.978301,64.417206,8.330017
45288,22157280.0,0.0,16.799347,16.800018,22.628937,23.36795,21.683258,21.258484,11.700958,11.697266,11.767059,12.800598,0.0,0.032003738,0.032003738,0.10053484,250.0,11.700012,0.0,0.0,36.95797,1165.571,4.509949e-05,0.0,52.441185,250.49962,50.0,96.0,7.8411483e-07,0.0,274.4442,240.20586,0.0,52.441185,0.16454045,8.958961,64.54734,8.330017
45289,22157340.0,0.0,16.81604,16.81668,22.644318,23.385681,21.689667,21.260437,11.707275,11.699982,11.737946,12.800171,0.0,0.03199804,0.03199804,0.101175934,250.0,11.700012,0.0,0.0,37.57075,1171.2576,4.5218796e-05,0.0,52.483166,249.54979,50.0,96.0,7.901213e-07,0.0,274.52072,240.02293,0.0,52.483166,0.16517015,8.960967,64.73419,8.330017
45290,22157400.0,0.0,16.832703,16.833344,22.660187,23.402344,21.696472,21.26233,11.7135315,12.677765,11.724701,12.799774,0.0,0.031993687,0.031993687,0.10205643,250.0,11.700012,0.0,0.0,38.344505,1178.7421,4.540949e-05,12.068315,52.527206,248.61092,50.0,96.0,7.9847797e-07,0.0,274.72662,239.98196,0.0,52.527206,0.16604196,8.983825,64.97341,8.330017
45291,22157460.0,0.0,16.849365,16.850006,22.677063,23.417908,21.70639,21.264313,11.719635,12.48526,11.720795,12.799347,0.0,0.031990606,0.031990606,0.1031692,250.0,11.700012,0.0,0.0,39.273285,1188.0073,4.5671168e-05,0.0,52.57279,247.69347,50.0,96.0,8.091509e-07,0.0,275.06287,240.084,0.0,52.57279,0.16714863,9.027354,65.262054,8.330017
45292,22157520.0,0.0,16.866028,16.866669,22.693573,23.431976,21.714783,21.266266,11.725525,12.1388855,11.721252,12.79895,0.0,0.031988874,0.031988874,0.10448422,250.0,11.700012,0.0,0.0,40.33127,1198.8798,4.5997367e-05,0.0,52.619213,246.81055,50.0,96.0,8.218938e-07,0.0,275.51984,240.31892,0.0,52.619213,0.16846026,9.089394,65.59186,8.330017
45293,22157580.0,0.0,16.88272,16.883331,22.709564,23.444244,21.72229,21.26825,11.731079,11.952881,11.724152,12.798584,0.0,0.031988617,0.031988617,0.10598356,250.0,11.700012,0.0,0.0,41.503464,1211.2781,4.6385474e-05,0.0,52.665817,245.97733,50.0,96.0,8.3657955e-07,0.0,276.09497,240.68501,0.0,52.665817,0.16995922,9.169045,65.95714,8.330017
45294,22157640.0,0.0,16.899384,16.899994,22.724915,23.45459,21.729279,21.270813,11.736206,11.854095,12.8654785,12.798248,0.0,0.031989913,0.031989913,0.107641414,250.0,11.700012,0.0,0.0,42.76976,1225.0573,4.6830282e-05,0.0,52.711876,245.20741,50.0,96.0,8.5300167e-07,0.0,276.78128,241.17538,2.5350838,52.711876,0.17161979,9.264756,66.350586,8.330017
45295,22157700.0,0.0,16.916046,16.916687,22.739807,23.4628,21.736023,21.275879,11.740845,11.802124,12.462067,12.797974,0.0,0.03199284,0.03199284,0.109430656,250.0,11.700012,0.0,0.0,44.10928,1240.0671,4.7326583e-05,0.0,52.756565,244.51662,50.0,96.0,8.7093633e-07,0.0,277.5714,241.78404,0.0,52.756565,0.17341505,9.375047,66.7647,8.330017
45296,22157760.0,0.0,16.93274,16.93335,22.753723,23.469513,21.742584,21.279694,11.744965,11.775024,12.135498,12.797699,0.0,0.03199691,0.03199691,0.11132105,250.0,11.700012,0.0,0.0,45.506306,1256.0862,4.786558e-05,0.0,52.79933,243.90543,50.0,96.0,8.901082e-07,0.0,278.45108,242.49388,0.0,52.79933,0.17531374,9.497625,67.19223,8.330017
45297,22157820.0,0.0,16.949402,16.950012,22.766205,23.473907,21.749084,21.282715,11.748505,11.762054,11.959442,12.797455,0.0,0.032002326,0.032002326,0.1132875,250.0,11.700012,0.0,0.0,46.93614,1272.9683,4.8442e-05,0.0,52.83966,243.38437,50.0,96.0,9.102984e-07,0.0,279.4117,243.29764,0.0,52.83966,0.17729123,9.630849,67.62683,8.330017
45298,22157880.0,0.0,16.966095,16.966675,22.777039,23.476013,21.755493,21.285309,11.751404,11.756378,11.863678,12.797272,0.0,0.032009266,0.032009266,0.11529447,250.0,11.700012,0.0,0.0,48.374683,1290.4977,4.9048183e-05,0.0,52.876778,242.96724,50.0,96.0,9.3116824e-07,0.0,280.4389,244.18427,0.0,52.876778,0.17931229,9.772472,68.06004,8.330017
45299,22157940.0,0.0,16.982758,16.983337,22.786133,23.475769,21.761902,21.287659,11.753662,11.754395,11.81189,12.797119,0.0,0.03201763,0.03201763,0.11730817,250.0,11.700012,0.0,0.0,49.79803,1308.4507,4.9675884e-05,0.0,52.909958,242.66255,50.0,96.0,9.523762e-07,0.0,281.51642,245.14053,0.0,52.909958,0.18134291,9.920426,68.48441,8.330017
45300,22158000.0,0.0,16.99942,17.0,22.793396,23.473236,21.76825,21.289886,11.755188,11.754303,11.785217,12.797028,0.0,0.032027356,0.032027356,0.11929746,250.0,11.700012,0.0,0.0,51.185078,1326.6183,5.031742e-05,0.0,52.938618,242.47693,50.0,96.0,9.73594e-07,0.0,282.628,246.1538,0.0,52.938618,0.18335192,10.07271,68.89339,8.330017
45301,22158060.0,0.0,17.016113,17.016663,22.80008,23.470093,21.776031,21.292145,11.756073,12.884125,11.77179,12.796936,0.0,0.03203725,0.03203725,0.12124551,250.0,11.700012,0.0,0.0,52.538895,1344.8214,5.096528e-05,0.0,52.96242,242.39664,50.0,96.0,9.946065e-07,0.0,283.7579,247.20601,0.0,52.96242,0.18531995,10.228016,69.28452,8.330017
45302,22158120.0,0.0,17.032776,17.033325,22.805206,23.464783,21.785156,21.294342,11.756317,12.371796,11.7647705,12.7969055,0.0,0.032047674,0.032047674,0.12312853,250.0,11.700012,0.0,0.0,53.82895,1362.8898,5.1612737e-05,0.0,52.98152,242.41933,50.0,96.0,1.0151506e-06,0.0,284.89075,248.2837,0.0,52.98152,0.18722405,10.383984,69.65362,8.330017
45303,22158180.0,0.0,17.049438,17.050018,22.808228,23.457489,21.793,21.296478,11.755951,12.093292,11.760956,12.7969055,0.0,0.03205884,0.03205884,0.124914564,250.0,11.700012,0.0,0.0,55.035614,1380.6136,5.2252344e-05,0.0,52.995415,242.55348,50.0,96.0,1.0348597e-06,0.0,286.00806,249.37509,0.0,52.995415,0.18903261,10.538471,69.9945,8.330017
45304,22158240.0,0.0,17.066132,17.06668,22.809235,23.448303,21.80008,21.298615,11.754944,11.939056,11.758545,12.796967,0.0,0.03207064,0.03207064,0.12657604,250.0,11.700012,0.0,0.0,56.14041,1397.7874,5.287639e-05,0.0,53.003765,242.7998,50.0,96.0,1.053397e-06,0.0,287.09106,250.46584,0.0,53.003765,0.19071792,10.689572,70.30241,8.330017
45305,22158300.0,0.0,17.082794,17.083344,22.808655,23.437439,21.806763,21.302277,11.753296,11.852356,12.843933,12.797058,0.0,0.032082886,0.032082886,0.12808707,250.0,11.700012,0.0,0.0,57.126743,1414.2076,5.3477117e-05,0.0,53.006344,243.15578,50.0,96.0,1.0704341e-06,0.0,288.12057,251.54031,0.0,53.006344,0.19225366,10.835247,70.57322,8.330017
45306,22158360.0,0.0,17.099457,17.100006,22.808075,23.427399,21.81314,21.307037,11.751068,11.807098,12.345612,12.79715,0.0,0.032093816,0.032093816,0.1294515,250.0,11.700012,0.0,0.0,58.018654,1429.7882,5.4049862e-05,0.0,53.003407,243.59088,50.0,96.0,1.0859322e-06,0.0,289.08923,252.58047,0.0,53.003407,0.19364005,10.975161,70.8099,8.330017
45307,22158420.0,0.0,17.11612,17.116669,22.805847,23.416046,21.819366,21.310608,11.748444,11.7812195,12.074799,12.797302,0.0,0.032104015,0.032104015,0.13066071,250.0,11.700012,0.0,0.0,58.79011,1444.4409,5.45904e-05,0.0,52.995937,244.09035,50.0,96.0,1.0997735e-06,0.0,289.9904,253.57344,0.0,52.995937,0.1948698,11.1069975,71.01223,8.330017
45308,22158480.0,0.0,17.132812,17.133331,22.802094,23.403595,21.8255,21.313538,11.745422,11.765625,11.923126,12.797485,0.0,0.032113876,0.032113876,0.13169423,250.0,11.700012,0.0,0.0,59.430676,1458.0238,5.509374e-05,0.0,52.98388,244.65822,50.0,96.0,1.1117004e-06,0.0,290.80927,254.51057,0.0,52.98388,0.19592316,11.229014,71.176765,8.330017
45309,22158540.0,0.0,17.149475,17.149994,22.797028,23.39029,21.831573,21.31607,11.742035,11.755371,11.835205,12.797668,0.0,0.032123346,0.032123346,0.13253953,250.0,11.700012,0.0,0.0,59.93241,1470.4144,5.555497e-05,0.0,52.967407,245.28778,50.0,96.0,1.1215363e-06,0.0,291.5325,255.38062,0.0,52.967407,0.1967875,11.33995,71.3021,8.330017
45310,22158600.0,0.0,17.166138,17.166687,22.790802,23.376251,21.837555,21.31836,11.738251,11.748718,11.792023,12.797913,0.0,0.032132413,0.032132413,0.13319044,250.0,11.700012,0.0,0.0,60.29215,1481.5482,5.59716e-05,0.0,52.94662,245.9758,50.0,96.0,1.1291838e-06,0.0,292.15198,256.17783,0.0,52.94662,0.19745667,11.439065,71.38776,8.330017
45311,22158660.0,0.0,17.1828,17.18335,22.785522,23.364563,21.843536,21.320618,11.734192,11.743317,11.766785,12.798157,0.0,0.03213906,0.03213906,0.13366292,250.0,11.700012,0.0,0.0,60.546463,1491.3871,5.634001e-05,0.0,52.92229,246.67876,50.0,96.0,1.1347523e-06,0.0,292.66046,256.8818,0.0,52.92229,0.19794239,11.526239,71.439285,8.330017
45312,22158720.0,0.0,17.19931,17.19986,22.78003,23.352722,21.851837,21.322784,11.730103,12.700012,11.751343,12.798401,0.0,0.032143865,0.032143865,0.13396925,250.0,11.700012,0.0,0.0,60.678967,1499.9171,5.665826e-05,0.0,52.896183,247.36894,50.0,96.0,1.138384e-06,0.0,293.05707,257.48285,0.0,52.896183,0.19825836,11.599838,71.46066,8.330017
45313,22158780.0,0.0,17.216156,17.216675,22.773895,23.340546,21.860199,21.32492,11.725891,12.253784,11.740936,12.798676,0.0,0.032147955,0.032147955,0.13410726,250.0,11.700012,0.0,0.0,60.69181,1507.3221,5.693377e-05,0.0,52.867744,248.07458,50.0,96.0,1.1400698e-06,0.0,293.34814,257.9978,0.0,52.867744,0.19840455,11.660595,71.45025,8.330017
45314,22158840.0,0.0,17.232819,17.233337,22.767212,23.328613,21.86734,21.326996,11.72168,12.0130005,11.733429,12.79895,0.0,0.032151204,0.032151204,0.13407467,250.0,11.700012,0.0,0.0,60.585136,1513.3792,5.7157857e-05,0.0,52.83803,248.77042,50.0,96.0,1.1397761e-06,0.0,293.52405,258.4093,0.0,52.83803,0.19837844,11.706741,71.40902,8.330017
45315,22158900.0,0.0,17.249481,17.25,22.760162,23.316986,21.87381,21.32904,11.717407,11.8810425,11.727417,12.799225,0.0,0.03215372,0.03215372,0.13387771,250.0,11.700012,0.0,0.0,60.363537,1518.1658,5.7333105e-05,0.0,52.80713,249.45746,50.0,96.0,1.1375777e-06,0.0,293.58896,258.72122,0.0,52.80713,0.1981865,11.7387495,71.3381,8.330017
45316,22158960.0,0.0,17.266144,17.266663,22.755188,23.308502,21.879913,21.33377,11.713257,11.806091,12.649963,12.7994995,0.0,0.032153644,0.032153644,0.13354762,250.0,11.700012,0.0,0.0,60.072613,1521.7711,5.7460747e-05,0.0,52.775806,250.09607,50.0,96.0,1.1337931e-06,0.0,293.54996,258.92444,0.0,52.775806,0.1978561,11.757901,71.245155,8.330017
45317,22159020.0,0.0,17.282806,17.283325,22.750305,23.300568,21.885803,21.338104,11.709381,11.763245,12.223328,12.799744,0.0,0.03215209,0.03215209,0.13310729,250.0,11.700012,0.0,0.0,59.705086,1524.3517,5.7545574e-05,0.0,52.745552,250.6735,50.0,96.0,1.1287206e-06,0.0,293.42062,259.0253,0.0,52.745552,0.19741255,11.76398,71.13497,8.330017
45318,22159080.0,0.0,17.299469,17.300018,22.745392,23.293304,21.891571,21.3414,11.7057495,11.73822,11.98999,12.800018,0.0,0.032149736,0.032149736,0.13256238,250.0,11.700012,0.0,0.0,59.268135,1525.9713,5.7590485e-05,0.0,52.716454,251.19858,50.0,96.0,1.1224475e-06,0.0,293.20868,259.03305,0.0,52.716454,0.19686285,11.757433,71.00801,8.330017
45319,22159140.0,0.0,17.316132,17.31668,22.740631,23.286804,21.897247,21.344147,11.702423,11.722778,11.859314,12.800262,0.0,0.03214686,0.03214686,0.13192505,250.0,11.700012,0.0,0.0,58.77034,1526.7157,5.7598685e-05,0.0,52.688744,251.6719,50.0,96.0,1.1151291e-06,0.0,292.92355,258.95523,0.0,52.688744,0.19621964,11.739256,70.86634,8.330017
45320,22159200.0,0.0,17.332794,17.333344,22.736206,23.281189,21.902863,21.346558,11.699341,11.71283,11.785736,12.800476,0.0,0.032143574,0.032143574,0.13120773,250.0,11.700012,0.0,0.0,58.220898,1526.6724,5.7573478e-05,0.0,52.662594,252.09343,50.0,96.0,1.106919e-06,0.0,292.5744,258.79895,0.0,52.662594,0.19549567,11.710411,70.7121,8.330017
45321,22159260.0,0.0,17.349457,17.350006,22.733643,23.278625,21.908447,21.348877,11.696625,11.706177,11.745728,12.800659,0.0,0.032138582,0.032138582,0.13044128,250.0,11.700012,0.0,0.0,57.660748,1525.9823,5.7518766e-05,0.0,52.638477,252.43742,50.0,96.0,1.098144e-06,0.0,292.1731,258.56473,0.0,52.638477,0.19471903,11.672774,70.5521,8.330017
45322,22159320.0,0.0,17.365967,17.366516,22.73169,23.276978,21.91394,21.351044,11.694397,11.701416,11.722992,12.800812,0.0,0.032132585,0.032132585,0.12966073,250.0,11.700012,0.0,0.0,57.09382,1524.8606,5.7442146e-05,0.0,52.61758,252.69312,50.0,96.0,1.0892231e-06,0.0,291.74075,258.26712,0.0,52.61758,0.19392633,11.627941,70.39333,8.330017
45323,22159380.0,0.0,17.382782,17.383331,22.730804,23.276245,21.923035,21.353241,11.692627,12.544708,11.709686,12.800964,0.0,0.03212635,0.03212635,0.12885079,250.0,11.700012,0.0,0.0,56.51347,1523.3741,5.734607e-05,0.0,52.599365,252.8815,50.0,96.0,1.080004e-06,0.0,291.27484,257.9112,0.0,52.599365,0.19310379,11.5752535,70.23181,8.330017
45324,22159440.0,0.0,17.399445,17.399994,22.730347,23.276428,21.930634,21.355347,11.691315,12.156128,11.70166,12.801086,0.0,0.032120105,0.032120105,0.12804914,250.0,11.700012,0.0,0.0,55.944878,1521.6952,5.7238492e-05,0.0,52.58422,253.00282,50.0,96.0,1.0709159e-06,0.0,290.79968,257.51907,0.0,52.58422,0.19228952,11.518123,70.07454,8.330017
45325,22159500.0,0.0,17.416107,17.416687,22.730316,23.277496,21.937286,21.357452,11.690399,11.943329,11.696716,12.801178,0.0,0.032113962,0.032113962,0.12726058,250.0,11.700012,0.0,0.0,55.391533,1519.9191,5.7122943e-05,0.0,52.571976,253.06322,50.0,96.0,1.0620133e-06,0.0,290.32007,257.09756,0.0,52.571976,0.19148856,11.457384,69.92212,8.330017
45326,22159560.0,0.0,17.43277,17.43335,22.73175,23.280762,21.943298,21.359772,11.689911,11.827759,12.136932,12.801239,0.0,0.032107126,0.032107126,0.12650903,250.0,11.700012,0.0,0.0,54.882027,1518.1896,5.7004298e-05,0.0,52.562748,253.05138,50.0,96.0,1.0535399e-06,0.0,289.84653,256.65277,36.983036,52.562748,0.19072317,11.395025,69.77965,8.330017
45327,22159620.0,0.0,17.449463,17.450012,22.734406,23.28482,21.949005,21.365387,11.689941,11.765747,12.504578,12.801239,0.0,0.03210007,0.03210007,0.12581506,250.0,11.700012,0.0,0.0,54.417698,1516.6812,5.6888883e-05,0.0,52.557056,252.96599,50.0,96.0,1.0457294e-06,0.0,289.39145,256.19653,0.0,52.557056,0.19001496,11.332334,69.651184,8.330017
45328,22159680.0,0.0,17.466125,17.466675,22.737396,23.28955,21.95456,21.369507,11.69043,11.731323,12.134125,12.801239,0.0,0.03209328,0.03209328,0.12518364,250.0,11.700012,0.0,0.0,54.003483,1515.49,5.678149e-05,0.0,52.554523,252.82338,50.0,96.0,1.0386395e-06,0.0,288.96225,255.74213,0.0,52.554523,0.18936987,11.270506,69.537,8.330017
45329,22159740.0,0.0,17.482788,17.483337,22.740845,23.294891,21.959991,21.372742,11.691315,11.712891,11.933075,12.8012085,0.0,0.032086868,0.032086868,0.12462517,250.0,11.700012,0.0,0.0,53.64575,1514.7192,5.668641e-05,0.0,52.555023,252.6295,50.0,96.0,1.0323791e-06,0.0,288.56622,255.2993,0.0,52.555023,0.18879846,11.210965,69.43893,8.330017
45330,22159800.0,0.0,17.49945,17.5,22.74472,23.30075,21.965393,21.375488,11.692535,11.703369,11.824554,12.801147,0.0,0.032080907,0.032080907,0.12414709,250.0,11.700012,0.0,0.0,53.349113,1514.4553,5.6607445e-05,0.0,52.558346,252.39177,50.0,96.0,1.0270245e-06,0.0,288.2092,254.87694,0.0,52.558346,0.1883084,11.154902,69.35816,8.330017
45331,22159860.0,0.0,17.516113,17.516663,22.749878,23.308197,21.970734,21.378052,11.694092,11.698639,11.764435,12.801056,0.0,0.032074727,0.032074727,0.12376625,250.0,11.700012,0.0,0.0,53.135193,1514.8094,5.654853e-05,0.0,52.564407,252.10399,50.0,96.0,1.0227361e-06,0.0,287.89755,254.48012,0.0,52.564407,0.18791509,11.103952,69.29839,8.330017
45332,22159920.0,0.0,17.532776,17.533325,22.755524,23.315918,21.976074,21.380463,11.696045,11.696808,11.731995,12.800964,0.0,0.03206867,0.03206867,0.12349462,250.0,11.700012,0.0,0.0,52.99986,1515.9015,5.651421e-05,0.0,52.573414,251.76878,50.0,96.0,1.0196461e-06,0.0,287.63876,254.11763,0.0,52.573414,0.18763126,11.059034,69.261925,8.330017
45333,22159980.0,0.0,17.549438,17.550018,22.761719,23.323761,21.98233,21.382812,11.698273,12.9375305,11.715729,12.800842,0.0,0.03206322,0.03206322,0.12333143,250.0,11.700012,0.0,0.0,52.94379,1517.7812,5.6507324e-05,0.0,52.58506,251.40039,50.0,96.0,1.017751e-06,0.0,287.43646,253.79802,0.0,52.58506,0.18745711,11.020628,69.24806,8.330017
45334,22160040.0,0.0,17.566101,17.56668,22.768646,23.331665,21.990875,21.385132,11.700775,12.402771,11.708221,12.80069,0.0,0.032058407,0.032058407,0.12327851,250.0,11.700012,0.0,0.0,52.96666,1520.4933,5.653012e-05,0.0,52.598995,251.00755,50.0,96.0,1.0170684e-06,0.0,287.29404,253.52744,0.0,52.598995,0.18739453,10.989608,69.2568,8.330017
45335,22160100.0,0.0,17.582764,17.583344,22.775574,23.339417,21.997925,21.38739,11.70343,12.084564,11.705292,12.800537,0.0,0.03205433,0.03205433,0.1233352,250.0,11.700012,0.0,0.0,53.066765,1524.0669,5.6584337e-05,0.0,52.61487,250.59976,50.0,96.0,1.0175917e-06,0.0,287.21362,253.31113,0.0,52.61487,0.18744305,10.966556,69.2876,8.330017
45336,22160160.0,0.0,17.599426,17.600006,22.783112,23.34784,22.00409,21.38977,11.706207,11.911346,11.704895,12.8003845,0.0,0.032050475,0.032050475,0.123506516,250.0,11.700012,0.0,0.0,53.254265,1528.5354,5.6671182e-05,0.0,52.63244,250.17542,50.0,96.0,1.0193647e-06,0.0,287.19727,253.1502,0.0,52.63244,0.18760662,10.952209,69.34149,8.330017
45337,22160220.0,0.0,17.61612,17.616669,22.790863,23.355865,22.009827,21.393372,11.709106,11.818787,12.942688,12.800201,0.0,0.032047115,0.032047115,0.123793595,250.0,11.700012,0.0,0.0,53.52047,1533.936,5.6792207e-05,0.0,52.65171,249.73917,50.0,96.0,1.0224098e-06,0.0,287.24744,253.04825,0.0,52.65171,0.18788697,10.946687,69.41846,8.330017
45338,22160280.0,0.0,17.632782,17.633331,22.79892,23.363403,22.01532,21.398682,11.712097,11.769897,12.389465,12.800018,0.0,0.032044556,0.032044556,0.124189384,250.0,11.700012,0.0,0.0,53.860588,1540.2612,5.6948018e-05,0.0,52.672237,249.30447,50.0,96.0,1.0266626e-06,0.0,287.36423,253.00945,0.0,52.672237,0.18827765,10.950014,69.51638,8.330017
45339,22160340.0,0.0,17.649445,17.649994,22.80661,23.370361,22.02066,21.402649,11.715027,11.744263,12.083588,12.799866,0.0,0.032042827,0.032042827,0.12468408,250.0,11.700012,0.0,0.0,54.266335,1547.4601,5.7137222e-05,0.0,52.693592,248.88005,50.0,96.0,1.0320238e-06,0.0,287.54446,253.03331,0.0,52.693592,0.18876891,10.962,69.63283,8.330017
45340,22160400.0,0.0,17.666107,17.666687,22.813934,23.376587,22.02594,21.405914,11.717926,11.731384,11.9157715,12.799683,0.0,0.032041974,0.032041974,0.1252692,250.0,11.700012,0.0,0.0,54.730724,1555.4938,5.7358935e-05,0.0,52.715366,248.47461,50.0,96.0,1.0384101e-06,0.0,287.78598,253.1202,0.0,52.715366,0.18935238,10.982504,69.76561,8.330017
45341,22160460.0,0.0,17.68277,17.68335,22.821503,23.382935,22.031158,21.408813,11.720673,11.725708,11.825867,12.7994995,0.0,0.03204143,0.03204143,0.12594226,250.0,11.700012,0.0,0.0,55.259113,1564.3275,5.7611684e-05,0.0,52.737297,248.0852,50.0,96.0,1.0457902e-06,0.0,288.08618,253.26614,0.0,52.737297,0.19002435,11.011533,69.914215,8.330017
45342,22160520.0,0.0,17.699463,17.700012,22.828644,23.388367,22.036316,21.411499,11.723328,11.723755,11.777405,12.799347,0.0,0.032041416,0.032041416,0.12669642,250.0,11.700012,0.0,0.0,55.837017,1573.9279,5.7894307e-05,0.0,52.759308,247.71558,50.0,96.0,1.054105e-06,0.0,288.44305,253.46976,0.0,52.759308,0.19077854,11.048513,70.076996,8.330017
45343,22160580.0,0.0,17.716125,17.716675,22.835327,23.392853,22.041504,21.414032,11.72583,11.723999,11.753143,12.799194,0.0,0.03204225,0.03204225,0.12751749,250.0,11.700012,0.0,0.0,56.455345,1584.2207,5.820478e-05,0.0,52.781017,247.37718,50.0,96.0,1.0632144e-06,0.0,288.85303,253.73021,0.0,52.781017,0.19160135,11.092712,70.250496,8.330017
45344,22160640.0,0.0,17.732788,17.733337,22.841766,23.396301,22.048737,21.416534,11.728119,12.775635,11.741028,12.799072,0.0,0.032043923,0.032043923,0.12839128,250.0,11.700012,0.0,0.0,57.10306,1595.1116,5.8540078e-05,0.0,52.80195,247.07774,50.0,96.0,1.07297e-06,0.0,289.31055,254.04419,0.0,52.80195,0.19247858,11.1435795,70.431496,8.330017
45345,22160700.0,0.0,17.74945,17.75,22.847687,23.398682,22.056488,21.419006,11.730133,12.298706,11.735535,12.79892,0.0,0.03204645,0.03204645,0.12930356,250.0,11.700012,0.0,0.0,57.76969,1606.5034,5.8896996e-05,0.0,52.82174,246.82356,50.0,96.0,1.0832207e-06,0.0,289.80945,254.40756,0.0,52.82174,0.193396,11.200388,70.61683,8.330017
45346,22160760.0,0.0,17.766113,17.766663,22.853485,23.401184,22.062988,21.421509,11.731873,12.0399475,11.733368,12.798828,0.0,0.032049,0.032049,0.1302491,250.0,11.700012,0.0,0.0,58.46175,1618.3162,5.9272104e-05,0.0,52.840157,246.60617,50.0,96.0,1.0938949e-06,0.0,290.34396,254.81142,0.0,52.840157,0.1943467,11.262773,70.80583,8.330017
45347,22160820.0,0.0,22.80368,17.783325,22.857635,23.402313,22.068665,21.423859,11.771851,11.898773,11.733551,12.800018,0.0,0.032219972,0.032219972,0.13186346,250.0,11.700012,0.0,0.0,59.15895,2241.7368,6.012132e-05,0.0,52.85061,246.2116,0.7156169,30.944616,0.19642693,68.99813,290.802,255.6768,0.0,52.85061,0.19631013,11.262219,70.98149,8.330017
45348,22160880.0,0.0,22.862335,17.800018,22.862396,23.402771,22.074371,21.42868,12.500763,12.089386,12.979858,12.749023,0.0,0.032152835,0.032152835,0.13237919,250.0,11.700012,0.0,0.0,59.856754,2795.4717,7.5294774e-05,0.0,52.768047,247.03947,-1.3544709e-09,30.000002,0.19668187,70.0,291.26443,256.39352,0.0,52.768047,0.19668464,0.0,71.03052,8.330017
45349,22160940.0,0.0,22.864594,17.81668,22.864624,23.398895,22.080841,21.434662,12.317932,12.234436,12.719727,12.47757,0.0,0.03212117,0.03212117,0.13323884,250.0,11.700012,0.0,0.0,60.4967,2908.6943,8.1375685e-05,0.0,52.755295,246.96205,1.5591516e-13,30.000002,0.19747819,70.0,291.74918,256.7953,0.0,52.755295,0.1974811,0.0,71.191666,8.330017
45350,22161000.0,0.0,22.863464,17.833344,22.863525,23.390839,22.087494,21.43985,12.163147,12.233429,12.498444,12.28009,0.0,0.03210563,0.03210563,0.13402838,250.0,11.700012,0.0,0.0,61.03436,2980.8857,8.574382e-05,0.0,52.7493,246.96576,-1.6356555e-17,30.000002,0.19823685,70.0,292.23593,257.22525,0.0,52.7493,0.19823976,0.0,71.33549,8.330017
45351,22161060.0,0.0,22.860657,17.850006,22.860718,23.381195,22.093994,21.444427,12.057037,12.175232,12.319702,12.138641,0.0,0.032100804,0.032100804,0.13471234,250.0,11.700012,0.0,0.0,61.467003,3042.999,8.919653e-05,0.0,52.74475,247.0832,-3.786856e-20,30.000002,0.19891149,70.0,292.70334,257.67758,0.0,52.74475,0.1989143,0.0,71.45398,8.330017
45352,22161120.0,0.0,22.855652,17.866669,22.855713,23.369263,22.10022,21.448486,11.979767,12.102753,12.181519,12.038666,0.0,0.03210371,0.03210371,0.13525392,250.0,11.700012,0.0,0.0,61.768322,3091.0317,9.194451e-05,0.0,52.738445,247.33632,-8.756568e-23,30.000002,0.19945937,70.0,293.12888,258.1419,0.0,52.738445,0.199462,0.0,71.53951,8.330017
45353,22161180.0,0.0,22.848907,17.883331,22.848969,23.355713,22.10614,21.452118,11.918915,12.032135,12.075165,11.964172,0.0,0.032111607,0.032111607,0.13561767,250.0,11.700012,0.0,0.0,61.92581,3126.1934,9.409256e-05,0.0,52.727955,247.73364,-2.7470077e-23,30.000002,0.19983953,70.0,293.48682,258.6004,0.0,52.727955,0.19984181,0.0,71.58544,8.330017
45354,22161240.0,0.0,22.84079,17.899994,22.84085,23.341095,22.111816,21.455444,11.869843,11.968872,11.992523,11.905945,0.0,0.032122064,0.032122064,0.13578278,250.0,11.700012,0.0,0.0,61.931484,3150.7998,9.57469e-05,0.0,52.712162,248.26163,5.9254147e-24,30.000002,0.20002621,70.0,293.7554,259.03015,0.0,52.712162,0.20002808,0.0,71.58887,8.330017
45355,22161300.0,0.0,22.832,17.916687,22.832031,23.325867,22.119934,21.458466,11.829681,12.7057495,11.927704,11.859222,0.0,0.0321332,0.0321332,0.13572803,250.0,11.700012,0.0,0.0,61.77582,3166.4011,9.6979944e-05,0.0,52.690594,248.90094,-8.245971e-31,30.000002,0.19999447,70.0,293.9119,259.4048,0.0,52.690594,0.19999577,0.0,71.54707,8.330017
45356,22161360.0,0.0,22.824066,17.93335,22.824097,23.312836,22.127106,21.461365,11.796051,12.297211,11.875214,11.820526,0.0,0.032142244,0.032142244,0.135485,250.0,11.700012,0.0,0.0,61.505898,3175.1938,9.788409e-05,0.0,52.664417,249.58917,1.5144997e-33,30.000002,0.19977012,70.0,293.95572,259.7001,0.0,52.664417,0.19977085,0.0,71.46892,8.330017
45357,22161420.0,0.0,22.815643,17.950012,22.815674,23.299896,22.13321,21.46405,11.767914,12.058136,11.832581,11.788391,0.0,0.032149136,0.032149136,0.13506246,250.0,11.700012,0.0,0.0,61.107086,3177.9412,9.850118e-05,0.0,52.635105,250.29427,-2.1842035e-34,30.000002,0.19936201,70.0,293.88416,259.90085,0.0,52.635105,0.19936214,0.0,71.35754,8.330017
45358,22161480.0,0.0,22.806946,17.966675,22.806946,23.287354,22.13861,21.466614,11.744171,11.920013,11.797699,11.761566,0.0,0.032154392,0.032154392,0.13445894,250.0,11.700012,0.0,0.0,60.584503,3175.362,9.8869044e-05,0.0,52.60331,251.00967,4.7342517e-37,30.000002,0.1987696,70.0,293.696,260.0022,0.0,52.60331,0.19876915,0.0,71.21284,8.330017
45359,22161540.0,0.0,22.805176,17.983337,22.805176,23.28595,22.143616,21.469055,11.724457,11.835358,11.768768,12.760284,0.0,0.03215183,0.03215183,0.13375825,250.0,11.700012,0.0,0.0,60.08983,3169.845,9.903222e-05,0.0,52.570736,251.6147,9.3326e-41,30.000002,0.19806375,70.0,293.4054,259.97025,0.0,52.570736,0.19806276,11.51891,71.055695,8.330017
45360,22161600.0,0.0,22.80774,18.0,22.80774,23.28949,22.148407,21.474304,11.70993,11.781555,12.569336,12.783264,0.0,0.03214025,0.03214025,0.13312575,250.0,11.700012,0.0,0.0,59.66875,3163.709,9.9058394e-05,0.0,52.544666,251.94704,0.0,30.000002,0.19740798,70.0,293.07416,259.7994,0.0,52.544666,0.19740674,11.693527,70.92398,8.330017
45361,22161660.0,0.0,22.812347,18.016663,22.812347,23.296112,22.152985,21.478638,11.699371,11.746399,12.175812,12.792694,0.0,0.032125518,0.032125518,0.13256468,250.0,11.700012,0.0,0.0,59.329258,3157.1768,9.898762e-05,0.0,52.525936,252.07532,0.0,30.000002,0.1968171,70.0,292.7305,259.54074,0.0,52.525936,0.19681576,11.79568,70.81498,8.330017
45362,22161720.0,0.0,22.817474,18.033325,22.817474,23.303284,22.15747,21.482025,11.692291,11.723236,11.957733,12.796722,0.0,0.032110035,0.032110035,0.13210425,250.0,11.700012,0.0,0.0,59.064465,3150.8508,9.8856e-05,0.0,52.515102,252.02682,0.0,30.000002,0.19632536,70.0,292.40344,259.23083,0.0,52.515102,0.19632408,11.84781,70.732796,8.330017
45363,22161780.0,0.0,22.822998,18.050018,22.822998,23.310852,22.161896,21.484863,11.688019,11.708069,11.837128,12.798492,0.0,0.032095637,0.032095637,0.13174908,250.0,11.700012,0.0,0.0,58.877457,3145.1677,9.8691584e-05,0.0,52.511288,251.8493,0.0,30.000002,0.19594103,70.0,292.1106,258.90378,0.0,52.511288,0.1959399,11.869938,70.67608,8.330017
45364,22161840.0,0.0,22.828918,18.06668,22.828918,23.318665,22.16629,21.487427,11.686035,11.698273,11.768341,12.799438,0.0,0.032083068,0.032083068,0.13150613,250.0,11.700012,0.0,0.0,58.77006,3140.543,9.8518954e-05,0.0,52.513485,251.57784,0.0,30.000002,0.19567256,70.0,291.8663,258.5858,0.0,52.513485,0.19567165,11.873873,70.64451,8.330017
45365,22161900.0,0.0,22.835114,18.083344,22.835114,23.3266,22.170654,21.489868,11.685852,11.692413,11.729858,12.799927,0.0,0.032072578,0.032072578,0.131377,250.0,11.700012,0.0,0.0,58.7425,3137.229,9.835606e-05,0.0,52.520638,251.24097,0.0,30.000002,0.19552206,70.0,291.67914,258.29538,0.0,52.520638,0.19552143,11.866417,70.637085,8.330017
45366,22161960.0,0.0,22.842651,18.100006,22.842651,23.335236,22.178497,21.492249,11.687225,12.530945,11.710022,12.800171,0.0,0.03206364,0.03206364,0.13136864,250.0,11.700012,0.0,0.0,58.80522,3135.6108,9.821627e-05,0.0,52.531963,250.84924,0.0,30.000002,0.19549541,70.0,291.5552,258.04218,0.0,52.531963,0.1954951,11.852168,70.654625,8.330017
45367,22162020.0,0.0,22.850159,18.116669,22.850159,23.34372,22.184967,21.494629,11.689789,12.148071,11.700043,12.800262,0.0,0.03205642,0.03205642,0.13148287,250.0,11.700012,0.0,0.0,58.951874,3135.693,9.811298e-05,0.0,52.546757,250.42159,0.0,30.000002,0.19559479,70.0,291.50095,257.8387,0.0,52.546757,0.19559483,11.835483,70.69657,8.330017
45368,22162080.0,0.0,22.857574,18.133331,22.857574,23.351868,22.19046,21.496979,11.693115,11.939911,11.695923,12.800293,0.0,0.03205088,0.03205088,0.13171412,250.0,11.700012,0.0,0.0,59.178574,3137.4656,9.805271e-05,0.0,52.564144,249.97682,0.0,30.000002,0.1958146,70.0,291.51794,257.69302,0.0,52.564144,0.195815,11.820171,70.76097,8.330017
45369,22162140.0,0.0,22.864838,18.149994,22.864868,23.359589,22.195404,21.499298,11.69696,11.826202,11.695282,12.800262,0.0,0.03204688,0.03204688,0.13205628,250.0,11.700012,0.0,0.0,59.480064,3140.922,9.8040065e-05,0.0,52.583374,249.52904,0.0,30.000002,0.1961484,70.0,291.60635,257.60986,0.0,52.583374,0.19614916,11.808616,70.845955,8.330017
45370,22162200.0,0.0,22.87207,18.166656,22.87207,23.36676,22.200073,21.50232,11.701141,11.76828,12.899994,12.800171,0.0,0.03204427,0.03204427,0.13250235,250.0,11.700012,0.0,0.0,59.850674,3146.0208,9.8077e-05,0.0,52.60385,249.08853,0.0,30.000002,0.19658889,70.0,291.76492,257.59113,0.3537538,52.60385,0.19659004,11.802307,70.94963,8.330017
45371,22162260.0,0.0,22.8797,18.18335,22.87973,23.373596,22.204529,21.507874,11.705505,11.738983,12.432617,12.800049,0.0,0.032042686,0.032042686,0.13304855,250.0,11.700012,0.0,0.0,60.28992,3152.8435,9.816603e-05,0.0,52.625053,248.66124,0.0,30.000002,0.19713159,70.0,291.9931,257.6377,0.0,52.625053,0.19713308,11.802434,71.07089,8.330017
45372,22162320.0,0.0,22.88681,18.200012,22.88684,23.3797,22.208923,21.512085,11.709869,11.724579,12.102478,12.799927,0.0,0.032042086,0.032042086,0.13368163,250.0,11.700012,0.0,0.0,60.784702,3161.061,9.8304045e-05,0.0,52.64655,248.25462,0.0,30.000002,0.19776317,70.0,292.2854,257.74655,0.0,52.64655,0.19776502,11.80975,71.206825,8.330017
45373,22162380.0,0.0,22.893372,18.216675,22.893402,23.384918,22.213257,21.515472,11.71405,11.718658,11.923981,12.799774,0.0,0.032042466,0.032042466,0.13439146,250.0,11.700012,0.0,0.0,61.327545,3170.5393,9.8489014e-05,0.0,52.66787,247.87776,0.0,30.000002,0.19847353,70.0,292.6388,257.91736,0.0,52.66787,0.19847567,11.825138,71.35497,8.330017
45374,22162440.0,0.0,22.899384,18.233337,22.899414,23.389252,22.21756,21.518433,11.717957,11.717163,11.826569,12.799622,0.0,0.03204376,0.03204376,0.13516463,250.0,11.700012,0.0,0.0,61.90836,3181.0947,9.871685e-05,0.0,52.688564,247.53784,0.0,30.000002,0.19924907,70.0,293.0475,258.14688,0.0,52.688564,0.1992515,11.848671,71.5124,8.330017
45375,22162500.0,0.0,22.904785,18.25,22.904816,23.392578,22.221863,21.521149,11.721466,11.718109,11.775726,12.799469,0.0,0.03204589,0.03204589,0.13598813,250.0,11.700012,0.0,0.0,62.517593,3192.5383,9.898297e-05,0.0,52.708252,247.24036,0.0,30.000002,0.20007668,70.0,293.5055,258.43112,0.0,52.708252,0.20007938,11.880159,71.676346,8.330017
45376,22162560.0,0.0,22.910065,18.266663,22.910126,23.395477,22.227173,21.523804,11.724609,12.961609,11.7517395,12.799286,0.0,0.032048434,0.032048434,0.13685474,250.0,11.700012,0.0,0.0,63.154392,3204.805,9.928328e-05,0.0,52.72671,246.98297,0.0,30.000002,0.20094822,70.0,294.0077,258.76413,0.0,52.72671,0.20095114,11.919358,71.84551,8.330017
45377,22162620.0,0.0,22.91507,18.283325,22.91513,23.397308,22.23465,21.526367,11.727386,12.420685,11.740021,12.799164,0.0,0.03205152,0.03205152,0.13775143,250.0,11.700012,0.0,0.0,63.8044,3217.7239,9.961316e-05,0.0,52.743797,246.76895,0.0,30.000002,0.201851,70.0,294.5475,259.14087,0.0,52.743797,0.2018541,11.965122,72.01729,8.330017
45378,22162680.0,0.0,22.919098,18.300018,22.919128,23.39804,22.240631,21.5289,11.729614,12.110443,11.734833,12.799042,0.0,0.032055244,0.032055244,0.13866203,250.0,11.700012,0.0,0.0,64.45651,3230.9229,9.9966324e-05,0.0,52.759087,246.60684,0.0,30.000002,0.20276898,70.0,295.11722,259.55768,0.0,52.759087,0.20277226,12.017727,72.18827,8.330017
45379,22162740.0,0.0,22.922241,18.31668,22.922302,23.397797,22.24585,21.531433,11.731293,11.936829,11.732788,12.798889,0.0,0.032059487,0.032059487,0.13957167,250.0,11.700012,0.0,0.0,65.10054,3244.1748,0.000100334735,0.0,52.772446,246.49574,0.0,30.000002,0.20368712,70.0,295.70648,260.00577,0.0,52.772446,0.20369047,12.07616,72.35583,8.330017
45380,22162800.0,0.0,22.92456,18.333344,22.924622,23.396515,22.25064,21.533936,11.732391,11.836945,11.732178,12.798798,0.0,0.03206423,0.03206423,0.14046356,250.0,11.700012,0.0,0.0,65.72472,3257.2385,0.0001007113,0.0,52.783543,246.44016,0.0,30.000002,0.20458853,70.0,296.30518,260.47855,0.0,52.783543,0.20459194,12.139504,72.516754,8.330017
45381,22162860.0,0.0,22.92694,18.350006,22.927002,23.395142,22.255066,21.538269,11.733002,11.789734,12.816254,12.798706,0.0,0.032068793,0.032068793,0.1413381,250.0,11.700012,0.0,0.0,66.33686,3270.2004,0.000101093334,0.0,52.792393,246.42958,0.0,30.000002,0.20547226,70.0,296.90967,260.9692,0.0,52.792393,0.2054757,12.207245,72.67167,8.330017
45382,22162920.0,0.0,22.92868,18.366669,22.928741,23.392792,22.259369,21.543396,11.733185,11.764069,12.321167,12.798645,0.0,0.032073442,0.032073442,0.14218326,250.0,11.700012,0.0,0.0,66.920784,3282.8167,0.000101475234,0.0,52.799183,246.46237,0.0,30.000002,0.20632684,70.0,297.51138,261.4704,0.0,52.799183,0.20633025,12.277395,72.81858,8.330017
45383,22162980.0,0.0,22.929504,18.383331,22.929565,23.389557,22.26358,21.547333,11.73288,11.75,12.053711,12.798584,0.0,0.032078303,0.032078303,0.1429848,250.0,11.700012,0.0,0.0,67.467735,3294.781,0.000101850266,0.0,52.803696,246.54282,0.0,30.000002,0.20713824,70.0,298.10147,261.97702,0.0,52.803696,0.20714161,12.349923,72.95484,8.330017
45384,22163040.0,0.0,22.929474,18.399994,22.929535,23.385498,22.26773,21.550629,11.732025,11.741974,11.905518,12.798553,0.0,0.032083362,0.032083362,0.14373076,250.0,11.700012,0.0,0.0,67.96955,3305.9285,0.000102212456,0.0,52.80584,246.67114,0.0,30.000002,0.2078945,70.0,298.67102,262.48267,0.0,52.80584,0.20789778,12.4238405,73.07842,8.330017
45385,22163100.0,0.0,22.92868,18.416687,22.928741,23.380707,22.27185,21.553558,11.730682,11.737213,11.825989,12.798523,0.0,0.03208855,0.03208855,0.14441128,250.0,11.700012,0.0,0.0,68.41976,3316.12,0.00010255681,0.0,52.805542,246.84657,0.0,30.000002,0.20858565,70.0,299.21204,262.9813,0.0,52.805542,0.20858878,12.498132,73.18776,8.330017
45386,22163160.0,0.0,22.92807,18.43335,22.928131,23.376465,22.27594,21.556335,11.729004,11.733948,11.782135,12.798523,0.0,0.032092966,0.032092966,0.14502771,250.0,11.700012,0.0,0.0,68.8305,3325.4448,0.00010287939,0.0,52.802994,247.05182,0.0,30.000002,0.20921113,70.0,299.71832,263.46188,0.0,52.802994,0.20921406,12.5717325,73.28407,8.330017
45387,22163220.0,0.0,22.927216,18.450012,22.927246,23.371643,22.281982,21.55896,11.727051,12.790558,11.757446,12.798553,0.0,0.032096878,0.032096878,0.1455797,250.0,11.700012,0.0,0.0,69.18991,3333.833,0.0001031783,0.0,52.798717,247.27899,0.0,30.000002,0.20977117,70.0,300.18695,263.91962,0.0,52.798717,0.20977393,12.64306,73.3678,8.330017
