,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45388,22163280.0,0.0,22.925903,18.466675,22.925964,23.366302,22.288666,21.561554,11.724823,12.303589,11.743225,12.7986145,0.0,0.032100707,0.032100707,0.14605686,250.0,11.700012,0.0,0.0,69.49352,3341.1401,0.0001034504,0.0,52.79268,247.53377,0.0,30.000002,0.21025625,70.0,300.61194,264.35272,0.0,52.79268,0.21025881,12.711363,73.43696,8.330017
45389,22163340.0,0.0,22.92395,18.483337,22.92398,23.360565,22.294098,21.564056,11.722321,12.039612,11.7344055,12.798676,0.0,0.032104395,0.032104395,0.14645399,250.0,11.700012,0.0,0.0,69.73753,3347.207,0.000103691884,0.0,52.784912,247.81406,0.0,30.000002,0.21066107,70.0,300.98804,264.7568,0.0,52.784912,0.21066338,12.776555,73.49086,8.330017
45390,22163400.0,0.0,22.921478,18.5,22.921509,23.354492,22.298859,21.566559,11.719543,11.892853,11.728363,12.798737,0.0,0.032107934,0.032107934,0.14676654,250.0,11.700012,0.0,0.0,69.91933,3351.9885,0.0001038999,0.0,52.775486,248.11754,0.0,30.000002,0.210981,70.0,301.31042,265.12784,0.0,52.775486,0.21098302,12.8378,73.52891,8.330017
45391,22163460.0,0.0,22.918335,18.516663,22.918365,23.34784,22.303162,21.569122,11.716522,11.813049,11.723785,12.798828,0.0,0.032111533,0.032111533,0.14698789,250.0,11.700012,0.0,0.0,70.03143,3355.3804,0.00010407193,0.0,52.76441,248.44608,0.0,30.000002,0.21120988,70.0,301.5745,265.46338,0.0,52.76441,0.21121164,12.894305,73.549965,8.330017
45392,22163520.0,0.0,22.915283,18.533325,22.915314,23.341095,22.307251,21.574402,11.713287,11.768463,12.623779,12.79895,0.0,0.032114983,0.032114983,0.14711365,250.0,11.700012,0.0,0.0,70.075485,3357.434,0.000104205516,0.0,52.751648,248.79697,0.0,30.000002,0.21134287,70.0,301.77533,265.7589,0.0,52.751648,0.21134433,12.945324,73.55346,8.330017
45393,22163580.0,0.0,22.911957,18.550018,22.911987,23.33435,22.311218,21.579071,11.7099,11.742706,12.208588,12.799042,0.0,0.032118034,0.032118034,0.14714482,250.0,11.700012,0.0,0.0,70.0522,3358.1,0.00010429954,0.0,52.737415,249.16194,0.0,30.000002,0.21138047,70.0,301.91046,266.0094,0.0,52.737415,0.21138163,12.9899025,73.54005,8.330017
45394,22163640.0,0.0,22.908356,18.56668,22.908386,23.327728,22.315094,21.582733,11.70639,11.727081,11.980347,12.799194,0.0,0.032120597,0.032120597,0.14708255,250.0,11.700012,0.0,0.0,69.96339,3357.3547,0.000104352526,0.0,52.721966,249.53452,0.0,30.000002,0.21132365,70.0,301.97842,266.2112,0.0,52.721966,0.21132448,13.027881,73.51026,8.330017
45395,22163700.0,0.0,22.904663,18.583344,22.904694,23.32138,22.318909,21.585846,11.70282,11.716797,11.85144,12.799316,0.0,0.032122582,0.032122582,0.14693017,250.0,11.700012,0.0,0.0,69.81218,3355.257,0.0001043642,0.0,52.705574,249.90749,0.0,30.000002,0.21117558,70.0,301.9794,266.36148,0.0,52.705574,0.21117607,13.05862,73.46506,8.330017
45396,22163760.0,0.0,22.900513,18.600006,22.900513,23.314606,22.322662,21.588715,11.699188,11.709747,11.782776,12.799469,0.0,0.032124408,0.032124408,0.1466851,250.0,11.700012,0.0,0.0,69.5914,3351.7373,0.000104334205,0.0,52.68839,250.28384,0.0,30.000002,0.21093448,70.0,301.9131,266.46094,0.0,52.68839,0.21093467,13.081665,73.403824,8.330017
45397,22163820.0,0.0,22.896423,18.616669,22.896423,23.30832,22.326385,21.5914,11.695557,11.704254,11.743866,12.799622,0.0,0.032125834,0.032125834,0.14634885,250.0,11.700012,0.0,0.0,69.309654,3346.8816,0.00010426209,0.0,52.670444,250.65933,0.0,30.000002,0.21060139,70.0,301.77927,266.50735,0.0,52.670444,0.21060126,13.096878,73.326996,8.330017
45398,22163880.0,0.0,22.893005,18.633331,22.893005,23.30252,22.33316,21.593964,11.691986,12.597626,11.721191,12.799805,0.0,0.032126546,0.032126546,0.14593042,250.0,11.700012,0.0,0.0,68.97251,3340.899,0.00010414967,0.0,52.652115,251.02238,0.0,30.000002,0.21018468,70.0,301.5812,266.49814,0.0,52.652115,0.21018423,13.103569,73.23665,8.330017
45399,22163940.0,0.0,22.88971,18.649994,22.88971,23.297333,22.33908,21.596466,11.688568,12.1857605,11.707275,12.799957,0.0,0.032126553,0.032126553,0.1454375,250.0,11.700012,0.0,0.0,68.58647,3333.817,0.0001039991,0.0,52.633755,251.36606,0.0,30.000002,0.20969202,70.0,301.323,266.4332,0.0,52.633755,0.20969127,13.101471,73.134384,8.330017
45400,22164000.0,0.0,22.886627,18.666687,22.886627,23.292847,22.343933,21.598938,11.685364,11.958221,11.69812,12.80014,0.0,0.032125834,0.032125834,0.14487967,250.0,11.700012,0.0,0.0,68.15879,3325.734,0.000103812476,0.0,52.615726,251.68346,0.0,30.000002,0.20913295,70.0,301.01028,266.31357,0.0,52.615726,0.20913193,13.091146,73.02212,8.330017
45401,22164060.0,0.0,22.8833,18.68335,22.8833,23.288208,22.348145,21.601501,11.682312,11.832825,11.691711,12.800293,0.0,0.032124978,0.032124978,0.14425926,250.0,11.700012,0.0,0.0,67.684235,3316.6497,0.00010359206,0.0,52.598213,251.97952,0.0,30.000002,0.20851105,70.0,300.6478,266.14438,0.0,52.598213,0.20850979,13.072608,72.89993,8.330017
45402,22164120.0,0.0,22.88034,18.700012,22.88034,23.284393,22.35202,21.60434,11.679443,11.76239,12.484283,12.800446,0.0,0.03212376,0.03212376,0.14358212,250.0,11.700012,0.0,0.0,67.175766,3306.7334,0.00010333991,0.0,52.581192,252.25232,0.0,30.000002,0.20783165,70.0,300.2396,265.92743,20.752869,52.581192,0.20783015,13.0463915,72.76884,8.330017
45403,22164180.0,0.0,22.878357,18.716675,22.878357,23.281403,22.355682,21.610199,11.67691,11.724548,12.47229,12.800598,0.0,0.032121878,0.032121878,0.14286034,250.0,11.700012,0.0,0.0,66.64074,3296.2527,0.00010305962,0.0,52.564995,252.49126,0.0,30.000002,0.20710623,70.0,299.79153,265.6627,0.0,52.564995,0.20710453,13.01212,72.63136,8.330017
45404,22164240.0,0.0,22.876709,18.733337,22.876709,23.279297,22.359253,21.614563,11.674683,11.702454,12.1102295,12.800751,0.0,0.03211941,0.03211941,0.14210777,250.0,11.700012,0.0,0.0,66.08954,3285.2815,0.0001027565,0.0,52.549946,252.69225,0.0,30.000002,0.2063488,70.0,299.31302,265.35565,0.0,52.549946,0.20634693,12.970697,72.490036,8.330017
45405,22164300.0,0.0,22.875458,18.75,22.875458,23.278076,22.362762,21.618042,11.672821,11.689362,11.910217,12.800903,0.0,0.03211637,0.03211637,0.14133617,250.0,11.700012,0.0,0.0,65.530846,3273.9858,0.000102434366,0.0,52.536316,252.8505,0.0,30.000002,0.20557116,70.0,298.81155,265.01016,0.0,52.536316,0.20556918,12.922936,72.34709,8.330017
45406,22164360.0,0.0,22.87381,18.766663,22.87381,23.276428,22.36618,21.621155,11.671295,11.681519,11.801331,12.801025,0.0,0.03211367,0.03211367,0.14054549,250.0,11.700012,0.0,0.0,64.95334,3262.3076,0.00010209659,0.0,52.52413,252.97942,0.0,30.000002,0.20477517,70.0,298.29272,264.6357,0.0,52.52413,0.20477307,12.869337,72.201805,8.330017
45407,22164420.0,0.0,22.872711,18.783325,22.872711,23.275696,22.369537,21.623993,11.670044,11.676544,11.74057,12.801117,0.0,0.03211099,0.03211099,0.13974042,250.0,11.700012,0.0,0.0,64.37356,3250.4353,0.000101745776,0.0,52.513092,253.08157,0.0,30.000002,0.20396474,70.0,297.76056,264.23618,0.0,52.513092,0.20396256,12.811112,72.054825,8.330017
45408,22164480.0,0.0,22.872253,18.800018,22.872253,23.275879,22.373383,21.626648,11.669128,12.719757,11.707764,12.8012085,0.0,0.032107867,0.032107867,0.13893628,250.0,11.700012,0.0,0.0,63.799973,3238.5906,0.00010138653,9.499243,52.503437,253.1462,0.0,30.000002,0.20315433,70.0,297.22226,263.8133,0.0,52.503437,0.20315209,12.74865,71.90935,8.330017
45409,22164540.0,0.0,22.872955,18.81668,22.872955,23.276978,22.380249,21.629242,11.668671,12.452301,11.690277,12.8013,0.0,0.032104366,0.032104366,0.13814451,250.0,11.700012,0.0,0.0,63.241543,3227.0393,0.000101024096,0.0,52.49545,253.16954,0.0,30.000002,0.20235547,70.0,296.68463,263.3714,0.0,52.49545,0.20235324,12.682085,71.76756,8.330017
45410,22164600.0,0.0,22.873993,18.833344,22.873993,23.2789,22.385529,21.631805,11.66861,12.095825,11.68042,12.801361,0.0,0.032100495,0.032100495,0.13737717,250.0,11.700012,0.0,0.0,62.706547,3215.81,0.00010066349,0.0,52.48924,253.1505,0.0,30.000002,0.2015803,70.0,296.15543,262.9169,0.0,52.48924,0.20157807,12.612884,71.6317,8.330017
45411,22164660.0,0.0,22.87439,18.850006,22.87439,23.279999,22.389832,21.63443,11.668823,11.900513,11.675049,12.801392,0.0,0.03209736,0.03209736,0.13663104,250.0,11.700012,0.0,0.0,62.178463,3204.7773,0.00010030762,0.0,52.484734,253.10736,0.0,30.000002,0.20082785,70.0,295.6389,262.4606,0.0,52.484734,0.20082568,12.542011,71.50033,8.330017
45412,22164720.0,0.0,22.875244,18.866669,22.875244,23.28189,22.393585,21.637085,11.669281,11.794647,11.672272,12.801422,0.0,0.032094564,0.032094564,0.13590612,250.0,11.700012,0.0,0.0,61.67348,3194.0886,9.995768e-05,0.0,52.481377,253.04633,0.0,30.000002,0.20009722,70.0,295.13574,262.00583,0.0,52.481377,0.20009509,12.470814,71.373146,8.330017
45413,22164780.0,0.0,22.876862,18.883331,22.876862,23.284576,22.397095,21.641174,11.670013,11.737152,12.884369,12.801422,0.0,0.032091502,0.032091502,0.1352179,250.0,11.700012,0.0,0.0,61.199116,3183.9946,9.9618126e-05,0.0,52.479397,252.95518,0.0,30.000002,0.19940275,70.0,294.65173,261.55338,0.0,52.479397,0.1994007,12.399543,71.2536,8.330017
45414,22164840.0,0.0,22.879272,18.899994,22.879272,23.287933,22.400452,21.646637,11.671112,11.706879,12.331482,12.801422,0.0,0.032088257,0.032088257,0.13457416,250.0,11.700012,0.0,0.0,60.761845,3174.6477,9.929327e-05,0.0,52.478928,252.83304,0.0,30.000002,0.19875234,70.0,294.1913,261.10724,0.0,52.478928,0.19875039,12.328319,71.14318,8.330017
45415,22164900.0,0.0,22.881989,18.916687,22.881989,23.291962,22.403687,21.650818,11.672546,11.690887,12.031494,12.801422,0.0,0.0320848,0.0320848,0.13398454,250.0,11.700012,0.0,0.0,60.368103,3166.0715,9.898654e-05,0.0,52.480072,252.6782,0.0,30.000002,0.19815561,70.0,293.75967,260.67197,0.0,52.480072,0.1981538,12.258541,71.0438,8.330017
45416,22164960.0,0.0,22.883453,18.93335,22.883453,23.294128,22.40683,21.654358,11.674133,11.6828,11.867706,12.801392,0.0,0.032082703,0.032082703,0.13343528,250.0,11.700012,0.0,0.0,59.98677,3157.9634,9.8698976e-05,0.0,52.48254,252.51979,0.0,30.000002,0.19760208,70.0,293.35754,260.25937,0.0,52.48254,0.1976004,12.190739,70.95164,8.330017
45417,22165020.0,0.0,22.885254,18.950012,22.885254,23.296844,22.409943,21.657532,11.67569,11.678772,11.773682,12.801331,0.0,0.032081287,0.032081287,0.1329198,250.0,11.700012,0.0,0.0,59.63653,3150.4265,9.842912e-05,0.0,52.48546,252.36577,0.0,30.000002,0.19708362,70.0,292.98135,259.86966,0.0,52.48546,0.19708207,12.126182,70.865135,8.330017
45418,22165080.0,0.0,22.88742,18.966675,22.88742,23.30008,22.413025,21.660461,11.677307,11.677673,11.729187,12.80127,0.0,0.03207981,0.03207981,0.13244729,250.0,11.700012,0.0,0.0,59.320267,3143.5803,9.817828e-05,0.0,52.48891,252.20456,0.0,30.000002,0.19660799,70.0,292.63248,259.50018,0.0,52.48891,0.19660656,12.06493,70.7866,8.330017
45419,22165140.0,0.0,22.890259,18.983337,22.890259,23.303772,22.417816,21.663269,11.679108,12.860138,11.705719,12.8012085,0.0,0.03207817,0.03207817,0.13202566,250.0,11.700012,0.0,0.0,59.04332,3137.5732,9.794909e-05,0.0,52.493168,252.02939,0.0,30.000002,0.1961829,70.0,292.31354,259.15118,0.0,52.493168,0.19618164,12.006618,70.71785,8.330017
45420,22165200.0,0.0,22.893677,19.0,22.893677,23.307861,22.423828,21.666016,11.681091,12.321259,11.694031,12.801147,0.0,0.032076318,0.032076318,0.13165909,250.0,11.700012,0.0,0.0,58.80913,3132.478,9.7743665e-05,0.0,52.498276,251.83899,0.0,30.000002,0.19581246,70.0,292.02637,258.82422,0.0,52.498276,0.19581135,11.9513855,70.659805,8.330017
45421,22165260.0,0.0,22.892303,19.017395,22.892303,23.306763,22.4245,21.66507,11.6753845,12.037048,11.687225,12.800201,0.0,0.03207789,0.03207789,0.13130087,250.0,11.700012,0.0,0.0,58.537327,3121.0571,9.743706e-05,0.0,52.50335,251.70256,0.0,30.000002,0.19545746,70.0,291.7648,258.53903,0.0,52.50335,0.19545648,11.962197,70.60056,8.330017
45422,22165320.0,0.0,22.890839,19.036255,22.890839,23.306091,22.424469,21.664062,11.665466,11.872955,11.679352,12.799225,0.0,0.032080762,0.032080762,0.13092558,250.0,11.700012,0.0,0.0,58.261127,3106.346,9.697644e-05,0.0,52.506508,251.62694,0.0,30.000002,0.19508794,70.0,291.51163,258.28256,0.0,52.506508,0.195087,12.03079,70.53509,8.330017
45423,22165380.0,0.0,22.889587,19.056458,22.889587,23.305817,22.424042,21.663055,11.658417,11.775391,11.671356,12.799164,0.0,0.032083374,0.032083374,0.13054797,250.0,11.700012,0.0,0.0,57.984688,3091.2666,9.64588e-05,0.0,52.5083,251.57822,0.0,30.000002,0.19471554,70.0,291.26492,258.04083,0.0,52.5083,0.19471464,12.074278,70.46772,8.330017
45424,22165440.0,0.0,22.888977,19.078033,22.888977,23.30597,22.42337,21.664612,11.653961,11.721252,12.671295,12.79953,0.0,0.032085504,0.032085504,0.13017043,250.0,11.700012,0.0,0.0,57.71161,3076.1738,9.5903626e-05,0.0,52.509003,251.54672,0.0,30.000002,0.19434227,70.0,291.0233,257.80908,0.0,52.509003,0.19434139,12.090099,70.39939,8.330017
45425,22165500.0,0.0,22.888641,19.100891,22.888641,23.30655,22.422546,21.665924,11.651428,11.690033,12.208252,12.799896,0.0,0.03208685,0.03208685,0.1297985,250.0,11.700012,0.0,0.0,57.446457,3061.2927,9.533107e-05,0.0,52.509033,251.5195,0.0,30.000002,0.193973,70.0,290.7862,257.5822,0.0,52.509033,0.19397214,12.085327,70.33174,8.330017
45426,22165560.0,0.0,22.887482,19.125,22.887482,23.30606,22.421753,21.666504,11.650238,11.672119,11.95401,12.800232,0.0,0.032088313,0.032088313,0.12942462,250.0,11.700012,0.0,0.0,57.171314,3046.5369,9.475339e-05,0.0,52.508575,251.50491,0.0,30.000002,0.19360209,70.0,290.5524,257.36206,0.0,52.508575,0.19360124,12.065352,70.26298,8.330017
45427,22165620.0,0.0,22.886475,19.15033,22.886475,23.306,22.420898,21.666443,11.649994,11.662048,11.815063,12.800476,0.0,0.032089487,0.032089487,0.12904547,250.0,11.700012,0.0,0.0,56.897957,3032.06,9.417814e-05,0.0,52.50741,251.50145,0.0,30.000002,0.19322528,70.0,290.31885,257.1453,0.0,52.50741,0.19322444,12.0345545,70.19254,8.330017
45428,22165680.0,0.0,22.885712,19.176788,22.885712,23.306396,22.420044,21.666077,11.650482,11.656555,11.738373,12.80069,0.0,0.032089982,0.032089982,0.1286709,250.0,11.700012,0.0,0.0,56.630795,3018.061,9.36136e-05,0.0,52.505978,251.4942,0.0,30.000002,0.19285169,70.0,290.08716,256.92807,0.0,52.505978,0.19285086,11.995741,70.12301,8.330017
45429,22165740.0,0.0,22.885193,19.204376,22.885193,23.30719,22.419159,21.665527,11.651611,11.653992,11.697968,12.800842,0.0,0.032089893,0.032089893,0.1283053,250.0,11.700012,0.0,0.0,56.37363,3004.6326,9.306516e-05,0.0,52.504593,251.47836,0.0,30.000002,0.19248587,70.0,289.8587,256.71008,0.0,52.504593,0.19248505,11.951063,70.05542,8.330017
45430,22165800.0,0.0,22.885406,19.233032,22.885406,23.30838,22.421143,21.664886,11.653198,12.650757,11.677307,12.800934,0.0,0.032089233,0.032089233,0.12795398,250.0,11.700012,0.0,0.0,56.1301,2991.933,9.253748e-05,0.0,52.50349,251.4493,0.0,30.000002,0.19213317,70.0,289.63556,256.4916,0.0,52.50349,0.19213237,11.902419,69.99101,8.330017
45431,22165860.0,0.0,22.884369,19.262695,22.884369,23.30777,22.422485,21.664093,11.655029,12.197266,11.666779,12.800995,0.0,0.032089505,0.032089505,0.12760292,250.0,11.700012,0.0,0.0,55.871487,2979.61,9.2032584e-05,0.0,52.502598,251.42976,0.0,30.000002,0.19178268,70.0,289.41708,256.28015,0.0,52.502598,0.19178191,11.851098,69.92606,8.330017
45432,22165920.0,0.0,22.883362,19.293335,22.883362,23.307587,22.422668,21.6633,11.656799,11.951416,11.661865,12.801025,0.0,0.032089997,0.032089997,0.12724465,250.0,11.700012,0.0,0.0,55.61291,2967.645,9.1547365e-05,0.0,52.501213,251.42386,0.0,30.000002,0.19142543,70.0,289.1989,256.07303,0.0,52.501213,0.19142464,11.799702,69.85899,8.330017
45433,22165980.0,0.0,22.882477,19.32492,22.882477,23.30777,22.42221,21.662506,11.6586,11.817139,11.659943,12.801025,0.0,0.03209019,0.03209019,0.126889,250.0,11.700012,0.0,0.0,55.358486,2956.169,9.108303e-05,0.0,52.499706,251.41675,0.0,30.000002,0.19107014,70.0,288.98242,255.86633,0.0,52.499706,0.19106936,11.748223,69.79233,8.330017
45434,22166040.0,0.0,22.881836,19.35736,22.881836,23.30838,22.421478,21.661743,11.660431,11.743805,11.829926,12.801025,0.0,0.03209,0.03209,0.12654036,250.0,11.700012,0.0,0.0,55.11219,2945.2153,9.0639915e-05,0.0,52.498264,251.40312,0.0,30.000002,0.1907211,70.0,288.76865,255.65926,50.880283,52.498264,0.19072033,11.697066,69.72717,8.330017
45435,22166100.0,0.0,22.882019,19.390625,22.882019,23.309357,22.420502,21.664429,11.662323,11.706787,12.517944,12.801025,0.0,0.032089394,0.032089394,0.12620357,250.0,11.700012,0.0,0.0,54.877537,2934.926,9.0219306e-05,0.0,52.49709,251.37874,0.0,30.000002,0.19038305,70.0,288.55936,255.45198,0.0,52.49709,0.1903823,11.646419,69.66466,8.330017
45436,22166160.0,0.0,22.881226,19.424683,22.881226,23.309082,22.419525,21.665985,11.664154,11.687012,12.129272,12.800995,0.0,0.032089423,0.032089423,0.12586895,250.0,11.700012,0.0,0.0,54.63369,2924.944,8.981929e-05,0.0,52.496124,251.35957,0.0,30.000002,0.1900485,70.0,288.35422,255.24986,0.0,52.496124,0.19004777,11.596525,69.60218,8.330017
45437,22166220.0,0.0,22.880463,19.459503,22.880463,23.309204,22.418518,21.666595,11.665802,11.676971,11.917664,12.800964,0.0,0.03208959,0.03208959,0.12553205,250.0,11.700012,0.0,0.0,54.392868,2915.2732,8.943661e-05,0.0,52.494915,251.34802,0.0,30.000002,0.18971194,70.0,288.15057,255.05116,0.0,52.494915,0.18971121,11.54859,69.538795,8.330017
45438,22166280.0,0.0,22.879883,19.494995,22.879883,23.309662,22.41745,21.666748,11.667358,11.672119,11.801178,12.800934,0.0,0.03208944,0.03208944,0.12520188,250.0,11.700012,0.0,0.0,54.15889,2906.0112,8.907123e-05,0.0,52.49372,251.33186,0.0,30.000002,0.18938144,70.0,287.9497,254.85315,0.0,52.49372,0.18938072,11.50222,69.47678,8.330017
45439,22166340.0,0.0,22.879486,19.531158,22.879486,23.310516,22.416412,21.666595,11.668854,11.670288,11.740326,12.800934,0.0,0.032088995,0.032088995,0.124881566,250.0,11.700012,0.0,0.0,53.934944,2897.181,8.872297e-05,0.0,52.492733,251.3082,0.0,30.000002,0.1890602,70.0,287.75262,254.65593,0.0,52.492733,0.1890595,11.457236,69.4169,8.330017
45440,22166400.0,0.0,22.879364,19.567902,22.879364,23.311676,22.415466,21.66629,11.670349,12.072968,11.707428,12.800903,0.0,0.03208821,0.03208821,0.124576405,250.0,11.700012,0.0,0.0,53.72464,2888.821,8.83919e-05,40.029316,52.4921,251.27301,0.0,30.000002,0.18875341,70.0,287.56134,254.46005,0.0,52.4921,0.18875276,11.413784,69.360344,8.330017
45441,22166460.0,0.0,22.879028,19.605225,22.879028,23.311554,22.418152,21.666199,11.671814,12.495239,11.691132,12.800873,0.0,0.032088175,0.032088175,0.12427519,250.0,11.700012,0.0,0.0,53.505962,2880.8071,8.807749e-05,0.0,52.491714,251.24422,0.0,30.000002,0.18845214,70.0,287.37527,254.27118,0.0,52.491714,0.1884515,11.371407,69.30415,8.330017
45442,22166520.0,0.0,22.878632,19.643036,22.878632,23.311737,22.419281,21.666077,11.673065,12.121094,11.682617,12.800842,0.0,0.032088302,0.032088302,0.12397371,250.0,11.700012,0.0,0.0,53.290928,2873.0151,8.7776025e-05,0.0,52.491085,251.22346,0.0,30.000002,0.18815091,70.0,287.19165,254.08713,0.0,52.491085,0.18815029,11.33086,69.24742,8.330017
45443,22166580.0,0.0,22.878326,19.681305,22.878326,23.312286,22.419373,21.665924,11.674225,11.928101,11.6788025,12.800812,0.0,0.032088205,0.032088205,0.1236802,250.0,11.700012,0.0,0.0,53.084003,2865.5544,8.7488705e-05,0.0,52.490467,251.20016,0.0,30.000002,0.18785715,70.0,287.01202,253.90584,0.0,52.490467,0.18785655,11.2922,69.192245,8.330017
45444,22166640.0,0.0,22.878143,19.720001,22.878143,23.31314,22.419067,21.665771,11.675354,11.812256,11.676971,12.800781,0.0,0.032087855,0.032087855,0.12339678,250.0,11.700012,0.0,0.0,52.886547,2858.398,8.7212684e-05,0.0,52.48999,251.1709,0.0,30.000002,0.187573,70.0,286.83673,253.72647,0.0,52.48999,0.18757243,11.254845,69.13919,8.330017
45445,22166700.0,0.0,22.878296,19.759064,22.878296,23.31427,22.418457,21.666687,11.676483,11.750336,12.959045,12.800751,0.0,0.032087225,0.032087225,0.12312753,250.0,11.700012,0.0,0.0,52.701664,2851.9646,8.694974e-05,0.0,52.4898,251.13286,0.0,30.000002,0.18730244,70.0,286.6673,253.54959,0.0,52.4898,0.18730189,11.218615,69.089195,8.330017
45446,22166760.0,0.0,22.87793,19.798462,22.87793,23.313965,22.417725,21.669891,11.677704,11.717133,12.388855,12.800751,0.0,0.032087415,0.032087415,0.122861005,250.0,11.700012,0.0,0.0,52.506565,2846.0093,8.670148e-05,0.0,52.489777,251.1039,0.0,30.000002,0.18703634,70.0,286.5031,253.3807,0.0,52.489777,0.1870358,11.182051,69.03923,8.330017
45447,22166820.0,0.0,22.877472,19.838135,22.877472,23.313965,22.4169,21.671692,11.67868,11.699463,12.066101,12.80072,0.0,0.0320878,0.0320878,0.12259162,250.0,11.700012,0.0,0.0,52.313087,2840.1296,8.6462926e-05,0.0,52.489353,251.08646,0.0,30.000002,0.1867677,70.0,286.3408,253.21729,0.0,52.489353,0.18676719,11.147468,68.988075,8.330017
45448,22166880.0,0.0,22.877075,19.878021,22.877075,23.31427,22.416016,21.67273,11.679504,11.690155,11.889191,12.800659,0.0,0.032088008,0.032088008,0.122326165,250.0,11.700012,0.0,0.0,52.124245,2834.393,8.6232525e-05,0.0,52.488804,251.0698,0.0,30.000002,0.18650265,70.0,286.18094,253.05635,0.0,52.488804,0.18650214,11.115038,68.93756,8.330017
45449,22166940.0,0.0,22.876831,19.918121,22.876831,23.31488,22.41513,21.67337,11.680206,11.685089,11.787231,12.800629,0.0,0.032087933,0.032087933,0.1220686,250.0,11.700012,0.0,0.0,51.943363,2828.8423,8.6009764e-05,0.0,52.488297,251.04897,0.0,30.000002,0.1862449,70.0,286.0245,252.89713,0.0,52.488297,0.18624443,11.084197,68.8887,8.330017
45450,22167000.0,0.0,22.87674,19.958344,22.87674,23.315735,22.414215,21.673737,11.680908,11.682739,11.733612,12.800598,0.0,0.03208757,0.03208757,0.12182191,250.0,11.700012,0.0,0.0,51.77256,2823.511,8.579476e-05,0.0,52.487953,251.0214,0.0,30.000002,0.18599744,70.0,285.87244,252.73973,0.0,52.487953,0.18599698,11.054754,68.84219,8.330017
45451,22167060.0,0.0,22.876648,19.998657,22.876648,23.316254,22.414734,21.674133,11.681549,12.915192,11.709839,12.800598,0.0,0.032087304,0.032087304,0.12158323,250.0,11.700012,0.0,0.0,51.604538,2818.3586,8.558719e-05,0.0,52.487785,250.99226,0.0,30.000002,0.18575823,70.0,285.72498,252.58612,0.0,52.487785,0.18575779,11.026436,68.79724,8.330017
45452,22167120.0,0.0,22.877045,20.039032,22.877045,23.317047,22.416962,21.674469,11.68222,12.356354,11.697144,12.800568,0.0,0.032086946,0.032086946,0.12135353,250.0,11.700012,0.0,0.0,51.445568,2813.4773,8.538713e-05,0.0,52.487713,250.96068,0.0,30.000002,0.18552777,70.0,285.58215,252.43607,0.0,52.487713,0.18552735,10.998964,68.7541,8.330017
45453,22167180.0,0.0,22.87741,20.079376,22.87741,23.318054,22.417786,21.674744,11.682892,12.051239,11.690521,12.800537,0.0,0.032086402,0.032086402,0.12113723,250.0,11.700012,0.0,0.0,51.297974,2808.8054,8.519472e-05,0.0,52.487885,250.92235,0.0,30.000002,0.18531033,70.0,285.44525,252.28941,0.0,52.487885,0.18530995,10.97262,68.71381,8.330017
45454,22167240.0,0.0,22.877808,20.11969,22.877808,23.319305,22.417847,21.675049,11.683563,11.882996,11.687164,12.800507,0.0,0.032085687,0.032085687,0.12093734,250.0,11.700012,0.0,0.0,51.16394,2804.3894,8.501035e-05,0.0,52.488403,250.87569,0.0,30.000002,0.18510896,70.0,285.3156,252.14697,0.0,52.488403,0.18510862,10.947528,68.67707,8.330017
45455,22167300.0,0.0,22.878326,20.159912,22.878326,23.32074,22.417542,21.675323,11.684326,11.786041,11.685547,12.800507,0.0,0.032084826,0.032084826,0.1207571,250.0,11.700012,0.0,0.0,51.045574,2800.284,8.4835025e-05,0.0,52.489334,250.81978,0.0,30.000002,0.18492693,70.0,285.19485,252.01007,0.0,52.489334,0.18492663,10.923657,68.64456,8.330017
45456,22167360.0,0.0,22.878937,20.200012,22.878937,23.321747,22.416931,21.677856,11.68512,11.740112,12.761139,12.800476,0.0,0.032084208,0.032084208,0.120592654,250.0,11.700012,0.0,0.0,50.93514,2796.4678,8.466881e-05,0.0,52.490635,250.76126,0.0,30.000002,0.18476121,70.0,285.08295,251.88092,0.0,52.490635,0.18476096,10.900873,68.615234,8.330017
45457,22167420.0,0.0,22.87976,20.239899,22.87976,23.322968,22.416199,21.680847,11.685913,11.7153015,12.27063,12.800446,0.0,0.032083664,0.032083664,0.120443776,250.0,11.700012,0.0,0.0,50.837536,2792.9668,8.451215e-05,0.0,52.492123,250.70135,0.0,30.000002,0.1846112,70.0,284.9799,251.75992,0.0,52.492123,0.184611,10.879181,68.58898,8.330017
45458,22167480.0,0.0,22.880493,20.279572,22.880493,23.32431,22.415405,21.682648,11.686737,11.702148,12.005798,12.800415,0.0,0.032083094,0.032083094,0.120313324,250.0,11.700012,0.0,0.0,50.75405,2789.7407,8.4364976e-05,0.0,52.49387,250.63745,0.0,30.000002,0.18447953,70.0,284.88647,251.64699,0.0,52.49387,0.18447937,10.859052,68.5665,8.330017
45459,22167540.0,0.0,22.881256,20.31897,22.881256,23.325745,22.414612,21.683838,11.687592,11.695251,11.85968,12.8003845,0.0,0.032082487,0.032082487,0.12020284,250.0,11.700012,0.0,0.0,50.685795,2786.8223,8.4227635e-05,0.0,52.495903,250.56894,0.0,30.000002,0.18436778,70.0,284.80338,251.54268,0.0,52.495903,0.18436766,10.840528,68.54813,8.330017
45460,22167600.0,0.0,22.88205,20.358032,22.88205,23.327301,22.413788,21.684692,11.688477,11.691925,11.781189,12.800354,0.0,0.032081842,0.032081842,0.1201136,250.0,11.700012,0.0,0.0,50.633514,2784.237,8.410058e-05,0.0,52.498238,250.49565,0.0,30.000002,0.18427719,70.0,284.73132,251.4476,0.0,52.498238,0.18427713,10.823589,68.53413,8.330017
45461,22167660.0,0.0,22.882507,20.396729,22.882507,23.328278,22.412994,21.685425,11.689362,11.690521,11.738983,12.8003235,0.0,0.03208157,0.03208157,0.120040864,250.0,11.700012,0.0,0.0,50.5879,2781.8987,8.398364e-05,0.0,52.500786,250.42517,0.0,30.000002,0.18420388,70.0,284.67,251.36403,0.0,52.500786,0.18420388,10.808162,68.52323,8.330017
45462,22167720.0,0.0,22.883423,20.434998,22.883423,23.329285,22.414703,21.686066,11.690186,12.710602,11.716461,12.800293,0.0,0.032081522,0.032081522,0.11998114,250.0,11.700012,0.0,0.0,50.552837,2779.8567,8.387583e-05,0.0,52.5033,250.3604,0.0,30.000002,0.18414399,70.0,284.61804,251.2915,0.0,52.5033,0.18414406,10.794423,68.51461,8.330017
45463,22167780.0,0.0,22.88443,20.472809,22.88443,23.330353,22.416443,21.686676,11.69104,12.2456665,11.704681,12.800262,0.0,0.032081466,0.032081466,0.11993674,250.0,11.700012,0.0,0.0,50.528698,2778.1182,8.377781e-05,0.0,52.505814,250.29733,0.0,30.000002,0.18409945,70.0,284.5754,251.22871,0.0,52.505814,0.18409956,10.781942,68.50891,8.330017
45464,22167840.0,0.0,22.885284,20.510132,22.885284,23.331451,22.416992,21.687225,11.6918335,12.002808,11.698883,12.800232,0.0,0.03208141,0.03208141,0.11990887,250.0,11.700012,0.0,0.0,50.51663,2776.6255,8.368946e-05,0.0,52.50836,250.23561,0.0,30.000002,0.1840714,70.0,284.54266,251.17612,0.0,52.50836,0.18407157,10.771348,68.506386,8.330017
45465,22167900.0,0.0,22.886078,20.546875,22.886078,23.33255,22.416962,21.687775,11.692596,11.863434,11.695892,12.800201,0.0,0.032081332,0.032081332,0.11989574,250.0,11.700012,0.0,0.0,50.51523,2775.3608,8.36094e-05,0.0,52.510937,250.17455,0.0,30.000002,0.18405809,70.0,284.51862,251.1323,0.0,52.510937,0.1840583,10.762375,68.50672,8.330017
45466,22167960.0,0.0,22.886414,20.583038,22.886414,23.333008,22.416595,21.688446,11.693298,11.785492,11.694519,12.800171,0.0,0.032081615,0.032081615,0.11989147,250.0,11.700012,0.0,0.0,50.51454,2774.2227,8.353675e-05,0.0,52.513462,250.12123,0.0,30.000002,0.18405436,70.0,284.5022,251.09851,0.0,52.513462,0.1840546,10.7547865,68.50844,8.330017
45467,22168020.0,0.0,22.887238,20.61853,22.887238,23.333466,22.416016,21.692139,11.693939,11.743744,12.575104,12.80014,0.0,0.0320821,0.0320821,0.1198924,250.0,11.700012,0.0,0.0,50.518314,2773.2812,8.3470615e-05,0.0,52.515705,250.07817,0.0,30.000002,0.18405624,70.0,284.49176,251.07402,0.0,52.515705,0.18405652,10.748606,68.51068,8.330017
45468,22168080.0,0.0,22.887909,20.65335,22.887909,23.333893,22.415344,21.694885,11.694489,11.721222,12.174805,12.80011,0.0,0.032082565,0.032082565,0.11989997,250.0,11.700012,0.0,0.0,50.526405,2772.4746,8.341082e-05,0.0,52.5177,250.04094,0.0,30.000002,0.18406472,70.0,284.4867,251.05673,0.0,52.5177,0.18406503,10.743477,68.513954,8.330017
45469,22168140.0,0.0,22.888397,20.687408,22.888397,23.33432,22.414612,21.696686,11.694977,11.709106,11.955353,12.80011,0.0,0.032082997,0.032082997,0.1199134,250.0,11.700012,0.0,0.0,50.53859,2771.7554,8.335615e-05,0.0,52.519493,250.00856,0.0,30.000002,0.18407899,70.0,284.48627,251.04562,0.0,52.519493,0.18407932,10.739669,68.518135,8.330017
45470,22168200.0,0.0,22.888794,20.720673,22.888794,23.334717,22.413849,21.697998,11.695404,11.702454,11.831421,12.800079,0.0,0.03208337,0.03208337,0.11993225,250.0,11.700012,0.0,0.0,50.55455,2771.126,8.330601e-05,0.0,52.521114,249.97992,0.0,30.000002,0.18409859,70.0,284.48993,251.03975,0.0,52.521114,0.18409893,10.73695,68.52322,8.330017
45471,22168260.0,0.0,22.888733,20.753143,22.888733,23.334442,22.413116,21.699036,11.69577,11.69931,11.769348,12.800049,0.0,0.03208405,0.03208405,0.11995074,250.0,11.700012,0.0,0.0,50.56468,2770.4854,8.325947e-05,0.0,52.522488,249.96143,0.0,30.000002,0.18411843,70.0,284.49646,251.04005,0.0,52.522488,0.18411882,10.735068,68.52773,8.330017
45472,22168320.0,0.0,22.88861,20.785217,22.88861,23.334167,22.412354,21.69992,11.695984,11.697723,11.735352,12.800049,0.0,0.032084897,0.032084897,0.119964525,250.0,11.700012,0.0,0.0,50.57208,2769.7952,8.3213876e-05,0.0,52.523422,249.95474,0.0,30.000002,0.18413393,70.0,284.50363,251.04489,0.0,52.523422,0.1841343,10.734018,68.53077,8.330017
45473,22168380.0,0.0,22.889038,20.815338,22.889038,23.333893,22.41504,21.700714,11.696136,12.535858,11.717773,12.800018,0.0,0.03208564,0.03208564,0.119974494,250.0,11.700012,0.0,0.0,50.57639,2769.2024,8.317131e-05,0.0,52.52396,249.95511,0.0,30.000002,0.1841454,70.0,284.51038,251.05162,0.0,52.52396,0.18414578,10.7333,68.532715,8.330017
45474,22168440.0,0.0,22.889221,20.845001,22.889221,23.333588,22.416382,21.701477,11.696259,12.155487,11.708008,12.800018,0.0,0.03208631,0.03208631,0.11998049,250.0,11.700012,0.0,0.0,50.57786,2768.5566,8.3129176e-05,0.0,52.524185,249.9609,0.0,30.000002,0.18415275,70.0,284.51617,251.05925,0.0,52.524185,0.18415312,10.732615,68.53362,8.330017
45475,22168500.0,0.0,22.889221,20.873657,22.889252,23.333313,22.416779,21.70221,11.69632,11.945587,11.702667,12.800018,0.0,0.032086868,0.032086868,0.11998226,250.0,11.700012,0.0,0.0,50.57642,2767.839,8.308705e-05,0.0,52.524143,249.97049,0.0,30.000002,0.18415564,70.0,284.52042,251.06657,0.0,52.524143,0.18415602,10.732312,68.533516,8.330017
45476,22168560.0,0.0,22.888763,20.901245,22.888763,23.332428,22.416626,21.703033,11.696259,11.8316345,11.699738,12.800018,0.0,0.032087665,0.032087665,0.11997455,250.0,11.700012,0.0,0.0,50.563114,2766.9639,8.304393e-05,0.0,52.523804,249.98926,0.0,30.000002,0.18414958,70.0,284.5219,251.07428,0.0,52.523804,0.18414994,10.732047,68.53112,8.330017
45477,22168620.0,0.0,22.888306,20.927704,22.888306,23.331573,22.416199,21.704498,11.696106,11.768921,12.875336,12.800018,0.0,0.032088544,0.032088544,0.11995367,250.0,11.700012,0.0,0.0,50.541378,2765.9258,8.299816e-05,0.0,52.523,250.01826,0.0,30.000002,0.18413049,70.0,284.51865,251.08066,1.4924852,52.523,0.18413082,10.731784,68.52564,8.330017
45478,22168680.0,0.0,22.888275,20.953033,22.888306,23.33075,22.415619,21.708466,11.695892,11.73587,12.4263,12.800018,0.0,0.032089293,0.032089293,0.11992158,250.0,11.700012,0.0,0.0,50.511616,2764.8374,8.295004e-05,0.0,52.52181,250.0526,0.0,30.000002,0.18409994,70.0,284.5102,251.08368,0.0,52.52181,0.18410024,10.730919,68.517715,8.330017
45479,22168740.0,0.0,22.888,20.977142,22.888,23.329987,22.414917,21.710999,11.695679,11.717621,12.093445,12.800018,0.0,0.032089904,0.032089904,0.11987848,250.0,11.700012,0.0,0.0,50.474476,2763.5781,8.289901e-05,0.0,52.52033,250.09006,0.0,30.000002,0.18405809,70.0,284.496,251.08212,0.0,52.52033,0.18405837,10.72944,68.50748,8.330017
45480,22168800.0,0.0,22.887604,21.0,22.887604,23.329285,22.414215,21.712708,11.695374,11.707642,11.913635,12.800049,0.0,0.032090347,0.032090347,0.11982515,250.0,11.700012,0.0,0.0,50.430626,2762.1567,8.284446e-05,0.0,52.518635,250.12865,0.0,30.000002,0.18400568,70.0,284.47604,251.07524,0.0,52.518635,0.18400593,10.727515,68.49516,8.330017
45481,22168860.0,0.0,22.778656,21.02185,22.778656,23.353424,22.41571,21.71637,11.464813,11.678192,11.788269,12.819183,0.0,0.033637207,0.033637207,0.08274706,250.0,11.700012,0.0,0.0,6.267843,2438.1416,7.925252e-05,0.0,51.675884,291.82794,0.0,30.000002,0.15008521,70.0,277.5022,254.4562,0.0,51.675884,0.15005654,9.001492,58.548744,8.330017
45482,22168920.0,0.0,22.730377,21.042969,22.730377,23.40924,22.41681,21.719452,11.24118,11.517456,11.576202,12.816772,0.0,0.033041343,0.033041343,0.06447674,250.0,11.700012,0.0,0.0,0.0,2153.9963,7.253366e-05,0.0,51.00519,298.01907,0.0,30.000002,0.13058338,70.0,269.8727,245.46841,0.0,51.00519,0.13054775,8.23705,52.976234,8.330017
45483,22168980.0,0.0,22.736206,21.063354,22.736206,23.47705,22.419556,21.722656,11.230103,12.996185,11.409973,12.815552,0.0,0.03241157,0.03241157,0.058337756,250.0,11.700012,0.0,0.0,0.0,2009.4551,6.6933e-05,0.0,50.87379,289.88055,0.0,30.000002,0.12317253,70.0,264.7913,236.68893,0.0,50.87379,0.12314403,7.5360923,51.134552,8.330017
45484,22169040.0,0.0,22.752563,21.082977,22.752563,23.550018,22.425415,21.726013,11.29895,12.231232,11.34021,12.815918,0.0,0.03204137,0.03204137,0.054589693,250.0,11.700012,0.0,0.0,0.0,1918.4137,6.270103e-05,0.0,50.93199,281.52753,0.0,30.000002,0.1186791,70.0,261.11694,229.71214,0.0,50.93199,0.11865665,6.7190266,50.03712,8.330017
45485,22169100.0,0.0,22.775177,21.101868,22.775177,23.625946,22.429657,21.729553,11.385986,11.827423,11.339386,12.8142395,0.0,0.03183867,0.03183867,0.052287545,250.0,11.700012,0.0,0.0,0.0,1859.4282,5.959711e-05,0.0,51.075424,274.14627,0.0,30.000002,0.11596873,70.0,258.48846,224.36438,0.0,51.075424,0.115951516,6.0436096,49.45129,8.330017
45486,22169160.0,0.0,22.799744,21.119995,22.799744,23.69751,22.432922,21.733185,11.47113,11.646332,11.378662,12.811768,0.0,0.03174716,0.03174716,0.050910186,250.0,11.700012,0.0,0.0,0.0,1823.5646,5.746851e-05,0.0,51.252556,268.02826,0.0,30.000002,0.11440654,70.0,256.62997,220.36307,0.0,51.252556,0.11439371,5.516651,49.183167,8.330017
45487,22169220.0,0.0,22.827484,21.13742,22.827484,23.769897,22.435883,21.73706,11.544891,11.583527,11.436554,12.809204,0.0,0.031726,0.031726,0.050124753,250.0,11.700012,0.0,0.0,0.0,1804.755,5.6124885e-05,0.0,51.433064,263.16016,0.0,30.000002,0.113577686,70.0,255.33247,217.43138,0.0,51.433064,0.1135683,5.1207757,49.093075,8.330017
45488,22169280.0,0.0,22.858063,21.154083,22.858063,23.84259,22.438751,21.74356,11.60379,11.579407,12.986328,12.806915,0.0,0.031745903,0.031745903,0.049703464,250.0,11.700012,0.0,0.0,0.0,1798.0287,5.5372886e-05,0.0,51.599537,259.40982,0.0,30.000002,0.113195576,70.0,254.43793,215.32425,0.0,51.599537,0.11318884,4.8331165,49.094696,8.330017
45489,22169340.0,0.0,22.890442,21.170013,22.890442,23.915222,22.44162,21.751251,11.64801,11.600433,12.376556,12.805023,0.0,0.031786527,0.031786527,0.04949695,250.0,11.700012,0.0,0.0,0.0,1799.4327,5.5042223e-05,0.0,51.743553,256.595,0.0,30.000002,0.113069944,70.0,253.82872,213.83572,0.0,51.743553,0.113065235,4.6306286,49.137627,8.330017
45490,22169400.0,0.0,22.923187,21.18518,22.923187,23.98764,22.444489,21.757477,11.679657,11.629089,12.054565,12.803528,0.0,0.03183483,0.03183483,0.04941264,250.0,11.700012,0.0,0.0,0.0,1805.973,5.4999193e-05,0.0,51.862656,254.52974,0.0,30.000002,0.11308207,70.0,253.4199,212.80283,0.0,51.862656,0.11307885,4.4927645,49.194424,8.330017
45491,22169460.0,0.0,22.953247,21.199646,22.953247,24.052368,22.447662,21.763092,11.701263,11.65686,11.889893,12.802399,0.0,0.031882998,0.031882998,0.04939435,250.0,11.700012,0.0,0.0,0.0,1815.3768,5.5144403e-05,0.0,51.957775,253.04659,0.0,30.000002,0.11316004,70.0,253.15062,212.10011,0.0,51.957775,0.1131579,4.402391,49.25099,8.330017
45492,22169520.0,0.0,22.983154,21.213348,22.983154,24.11676,22.450867,21.76828,11.715363,11.680145,11.807983,12.801575,0.0,0.03192675,0.03192675,0.049408603,250.0,11.700012,0.0,0.0,0.0,1826.4412,5.5406465e-05,0.0,52.03156,252.00348,0.0,30.000002,0.11326178,70.0,252.97716,211.6323,0.0,52.03156,0.113260396,4.345874,49.300854,8.330017
45493,22169580.0,0.0,23.013062,21.226288,23.013062,24.180756,22.454071,21.773254,11.724243,11.69812,11.7677,12.800995,0.0,0.031964116,0.031964116,0.049435716,250.0,11.700012,0.0,0.0,0.0,1838.3529,5.5737768e-05,0.0,52.087467,251.2823,0.0,30.000002,0.11336363,70.0,252.86772,211.32658,0.0,52.087467,0.113362774,4.3117275,49.341713,8.330017
45494,22169640.0,0.0,23.04361,21.238525,23.04361,24.244385,22.459991,21.778046,11.729523,12.870972,11.748962,12.800598,0.0,0.03199471,0.03199471,0.049465884,250.0,11.700012,0.0,0.0,0.0,1850.6357,5.6107932e-05,0.0,52.128876,250.79547,0.0,30.000002,0.11345501,70.0,252.80127,211.13301,0.0,52.128876,0.11345453,4.2926264,49.373665,8.330017
45495,22169700.0,0.0,23.074158,21.25,23.074158,24.307648,22.466095,21.782776,11.732391,12.353455,11.740784,12.8003235,0.0,0.03201891,0.03201891,0.049493972,250.0,11.700012,0.0,0.0,0.0,1862.9476,5.6497047e-05,0.0,52.158863,250.47539,0.0,30.000002,0.11353153,70.0,252.76294,211.01508,0.0,52.158863,0.113531284,4.2832203,49.397705,8.330017
45496,22169760.0,0.0,23.101166,21.260742,23.101166,24.363342,22.470734,21.787231,11.733551,12.071655,11.737213,12.80014,0.0,0.032037515,0.032037515,0.049517732,250.0,11.700012,0.0,0.0,0.0,1874.7053,5.6889094e-05,0.0,52.180206,250.26941,0.0,30.000002,0.11359253,70.0,252.74208,210.94586,0.0,52.180206,0.11359244,4.280376,49.41526,8.330017
45497,22169820.0,0.0,23.127625,21.270752,23.127625,24.418732,22.474579,21.791656,11.73349,11.918518,11.735504,12.800049,0.0,0.03205148,0.03205148,0.04953672,250.0,11.700012,0.0,0.0,0.0,1885.9766,5.7273504e-05,0.0,52.195103,250.14096,0.0,30.000002,0.11363947,70.0,252.73196,210.90779,0.0,52.195103,0.11363948,4.282053,49.427734,8.330017
45498,22169880.0,0.0,23.15384,21.279999,23.15384,24.473785,22.478027,21.796051,11.73288,11.835541,11.734436,12.799957,0.0,0.032061726,0.032061726,0.04955126,250.0,11.700012,0.0,0.0,0.0,1896.8348,5.764713e-05,0.0,52.205288,250.06409,0.0,30.000002,0.11367452,70.0,252.72815,210.88898,0.0,52.205288,0.113674596,4.2858157,49.436363,8.330017
45499,22169940.0,0.0,23.180359,21.288513,23.180359,24.528534,22.481262,21.80243,11.731964,11.788788,12.758545,12.799927,0.0,0.03206911,0.03206911,0.04956203,250.0,11.700012,0.0,0.0,0.0,1907.3317,5.8008118e-05,0.0,52.21215,250.01978,0.0,30.000002,0.11370008,70.0,252.72769,210.8812,0.0,52.21215,0.113700174,4.2904177,49.44221,8.330017
45500,22170000.0,0.0,23.206879,21.296295,23.206879,24.582977,22.484344,21.809174,11.730896,11.762695,12.290283,12.799927,0.0,0.032074332,0.032074332,0.0495698,250.0,11.700012,0.0,0.0,0.0,1917.4902,5.835634e-05,0.0,52.216667,249.99615,0.0,30.000002,0.11371831,70.0,252.72894,210.87968,0.0,52.216667,0.11371843,4.2952676,49.44607,8.330017
45501,22170060.0,0.0,23.230316,21.303345,23.230316,24.63092,22.487244,21.814606,11.729706,11.747925,12.034973,12.799896,0.0,0.032077957,0.032077957,0.049575273,250.0,11.700012,0.0,0.0,0.0,1927.0068,5.8690173e-05,0.0,52.219574,249.98509,0.0,30.000002,0.113731034,70.0,252.73088,210.8814,0.0,52.219574,0.11373117,4.3004584,49.44855,8.330017
45502,22170120.0,0.0,23.253265,21.309631,23.253265,24.678589,22.490112,21.819397,11.728394,11.739288,11.895142,12.799896,0.0,0.032080423,0.032080423,0.04957903,250.0,11.700012,0.0,0.0,0.0,1936.0522,5.9007947e-05,0.0,52.221394,249.98132,0.0,30.000002,0.11373974,70.0,252.73296,210.88448,0.0,52.221394,0.11373988,4.306119,49.450085,8.330017
45503,22170180.0,0.0,23.276001,21.315186,23.276001,24.726013,22.49292,21.823853,11.727142,11.733917,11.817291,12.799896,0.0,0.03208208,0.03208208,0.04958156,250.0,11.700012,0.0,0.0,0.0,1944.7544,5.931164e-05,0.0,52.222504,249.98143,0.0,30.000002,0.113745585,70.0,252.73486,210.88788,0.0,52.222504,0.11374573,4.311438,49.451004,8.330017
45504,22170240.0,0.0,23.298553,21.320007,23.298553,24.773163,22.495697,21.828064,11.725983,11.730499,11.77533,12.799896,0.0,0.032083154,0.032083154,0.0495832,250.0,11.700012,0.0,0.0,0.0,1953.1493,5.9602466e-05,0.0,52.223133,249.98352,0.0,30.000002,0.11374938,70.0,252.7365,210.8911,0.0,52.223133,0.11374951,4.3162932,49.451515,8.330017
45505,22170300.0,0.0,23.321625,21.324066,23.321625,24.820099,22.501068,21.832184,11.724884,12.677826,11.752686,12.799927,0.0,0.032083824,0.032083824,0.04958422,250.0,11.700012,0.0,0.0,0.0,1961.3224,5.9881462e-05,0.0,52.22346,249.98636,0.0,30.000002,0.11375173,70.0,252.73782,210.89389,0.0,52.22346,0.11375188,4.320711,49.451767,8.330017
45506,22170360.0,0.0,23.342346,21.327423,23.342346,24.86148,22.506134,21.83606,11.723877,12.243774,11.739807,12.799927,0.0,0.032084238,0.032084238,0.049584843,250.0,11.700012,0.0,0.0,0.0,1969.062,6.0149425e-05,0.0,52.223618,249.9892,0.0,30.000002,0.113753185,70.0,252.73885,210.89616,0.0,52.223618,0.113753326,4.324786,49.451874,8.330017
45507,22170420.0,0.0,23.362518,21.330017,23.362518,24.902649,22.510132,21.839905,11.722839,12.007416,11.73233,12.799927,0.0,0.032084484,0.032084484,0.0495852,250.0,11.700012,0.0,0.0,0.0,1976.4414,6.0405e-05,0.0,52.22367,249.99173,0.0,30.000002,0.113754034,70.0,252.73962,210.89793,0.0,52.22367,0.11375417,4.32906,49.451893,8.330017
45508,22170480.0,0.0,23.382385,21.331848,23.382416,24.943604,22.513489,21.843689,11.721863,11.877106,11.727753,12.799927,0.0,0.032084618,0.032084618,0.049585395,250.0,11.700012,0.0,0.0,0.0,1983.5597,6.064972e-05,0.0,52.22367,249.99385,0.0,30.000002,0.1137545,70.0,252.74019,210.89928,0.0,52.22367,0.11375464,4.3330445,49.451874,8.330017
45509,22170540.0,0.0,23.40207,21.332977,23.40207,24.984314,22.51654,21.847473,11.720947,11.804657,11.7247925,12.799927,0.0,0.03208469,0.03208469,0.04958549,250.0,11.700012,0.0,0.0,0.0,1990.4482,6.088462e-05,0.0,52.223648,249.99554,0.0,30.000002,0.11375474,70.0,252.7406,210.90027,0.0,52.223648,0.113754876,4.3366866,49.451836,8.330017
45510,22170600.0,0.0,23.422394,21.333344,23.422394,25.024841,22.519379,21.854156,11.720154,11.766449,12.581787,12.799927,0.0,0.03208472,0.03208472,0.04958552,250.0,11.700012,0.0,0.0,0.0,1997.1991,6.111061e-05,0.0,52.22361,249.99684,0.0,30.000002,0.113754824,70.0,252.74089,210.90097,0.0,52.22361,0.113754965,4.3399787,49.451794,8.330017
45511,22170660.0,0.0,23.44049,21.332977,23.44049,25.060638,22.522064,21.859772,11.71936,11.745209,12.190002,12.799927,0.0,0.032084726,0.032084726,0.04958552,250.0,11.700012,0.0,0.0,0.0,2003.5847,6.1328166e-05,0.0,52.223568,249.9978,0.0,30.000002,0.11375484,70.0,252.74109,210.90147,0.0,52.223568,0.11375497,4.343039,49.45175,8.330017
45512,22170720.0,0.0,23.458069,21.331848,23.458069,25.096252,22.524689,21.86444,11.718536,11.733276,11.976349,12.799927,0.0,0.032084722,0.032084722,0.049585503,250.0,11.700012,0.0,0.0,0.0,2009.6808,6.1535924e-05,0.0,52.22354,249.9985,0.0,30.000002,0.11375482,70.0,252.74121,210.90181,0.0,52.22354,0.11375495,4.346354,49.451714,8.330017
45513,22170780.0,0.0,23.475433,21.330017,23.475433,25.131683,22.527283,21.868591,11.717773,11.726471,11.86026,12.799957,0.0,0.03208471,0.03208471,0.049585484,250.0,11.700012,0.0,0.0,0.0,2015.5717,6.173515e-05,0.0,52.22351,249.99901,0.0,30.000002,0.11375478,70.0,252.7413,210.90204,0.0,52.22351,0.11375491,4.3494654,49.451683,8.330017
45514,22170840.0,0.0,23.492615,21.327423,23.492615,25.166931,22.529846,21.872437,11.717072,11.722321,11.794952,12.799957,0.0,0.032084703,0.032084703,0.04958546,250.0,11.700012,0.0,0.0,0.0,2021.2831,6.192667e-05,0.0,52.223484,249.99936,0.0,30.000002,0.11375474,70.0,252.74135,210.90219,0.0,52.223484,0.11375486,4.3523035,49.45166,8.330017
45515,22170900.0,0.0,23.509644,21.324066,23.509644,25.201965,22.53244,21.87613,11.716431,11.8350525,11.758606,12.799957,0.0,0.03208469,0.03208469,0.049585443,250.0,11.700012,0.0,0.0,0.0,2026.8286,6.211101e-05,50.15096,52.22347,249.9996,0.0,30.000002,0.11375469,70.0,252.7414,210.90228,0.0,52.22347,0.113754824,4.354938,49.451645,8.330017
45516,22170960.0,0.0,23.525848,21.320007,23.525848,25.23288,22.538452,21.879578,11.71579,12.53418,11.739471,12.799957,0.0,0.03208468,0.03208468,0.049585428,250.0,11.700012,0.0,0.0,0.0,2032.1475,6.228821e-05,0.0,52.223457,249.99976,0.0,30.000002,0.11375467,70.0,252.74141,210.90234,0.0,52.223457,0.11375479,4.3574433,49.45163,8.330017
45517,22171020.0,0.0,23.541534,21.315186,23.541534,25.26361,22.54303,21.882965,11.715179,12.161896,11.728546,12.799957,0.0,0.032084674,0.032084674,0.04958541,250.0,11.700012,0.0,0.0,0.0,2037.2573,6.2458406e-05,0.0,52.22345,249.99986,0.0,30.000002,0.11375463,70.0,252.74142,210.90239,0.0,52.22345,0.113754764,4.3599477,49.451622,8.330017
45518,22171080.0,0.0,23.556793,21.309631,23.556793,25.294159,22.5466,21.886322,11.714569,11.969666,11.722626,12.799957,0.0,0.03208467,0.03208467,0.049585402,250.0,11.700012,0.0,0.0,0.0,2042.166,6.2621046e-05,0.0,52.223442,249.99992,0.0,30.000002,0.113754615,70.0,252.74142,210.9024,0.0,52.223442,0.11375474,4.362349,49.451614,8.330017
45519,22171140.0,0.0,23.571869,21.303345,23.5719,25.324554,22.549744,21.889648,11.71402,11.853088,11.718811,12.799957,0.0,0.032084666,0.032084666,0.04958539,250.0,11.700012,0.0,0.0,0.0,2046.9373,6.277814e-05,0.0,52.22344,249.99995,0.0,30.000002,0.11375459,70.0,252.74142,210.90242,0.0,52.22344,0.11375473,4.3646255,49.45161,8.330017
45520,22171200.0,0.0,23.586914,21.296295,23.586914,25.354797,22.552582,21.893524,11.71347,11.789703,12.851349,12.799957,0.0,0.032084662,0.032084662,0.049585387,250.0,11.700012,0.0,0.0,0.0,2051.577,6.292949e-05,0.0,52.22343,249.99998,0.0,30.000002,0.11375458,70.0,252.74142,210.90242,2.6411052,52.22343,0.11375471,4.3667574,49.451607,8.330017
45521,22171260.0,0.0,23.601105,21.288513,23.601105,25.381348,22.555176,21.899841,11.712982,11.755005,12.436737,12.799957,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,2056.0344,6.307532e-05,0.0,52.22343,250.0,0.0,30.000002,0.11375458,70.0,252.74142,210.90242,0.0,52.22343,0.113754705,4.368757,49.451603,8.330017
45522,22171320.0,0.0,23.614746,21.279999,23.614746,25.407745,22.557709,21.904724,11.712463,11.735748,12.106964,12.799957,0.0,0.03208466,0.03208466,0.04958538,250.0,11.700012,0.0,0.0,0.0,2060.2952,6.3215164e-05,0.0,52.22343,250.0,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.113754705,4.3708224,49.451603,8.330017
45523,22171380.0,0.0,23.628052,21.270752,23.628052,25.434021,22.56018,21.908813,11.711975,11.724976,11.926514,12.799957,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,2064.4048,6.3349406e-05,0.0,52.22343,250.0,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.372827,49.451603,8.330017
45524,22171440.0,0.0,23.641144,21.260742,23.641144,25.460144,22.562622,21.912445,11.711517,11.71875,11.8255005,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2068.387,6.3478525e-05,0.0,52.22343,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.3747025,49.451603,8.330017
45525,22171500.0,0.0,23.654114,21.25,23.654114,25.486115,22.565033,21.915863,11.71106,11.71521,11.770813,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2072.255,6.360287e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.376447,49.451603,8.330017
45526,22171560.0,0.0,23.665863,21.238525,23.665863,25.508759,22.568481,21.918945,11.710632,12.956787,11.743591,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2075.9026,6.372225e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.378176,49.451603,8.330017
45527,22171620.0,0.0,23.678131,21.226288,23.678131,25.531311,22.574097,21.921967,11.710236,12.40744,11.728516,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2079.4941,6.3836844e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.379875,49.451603,8.330017
45528,22171680.0,0.0,23.68991,21.213348,23.68991,25.55371,22.578186,21.924927,11.709839,12.095764,11.720245,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.005329082,2082.954,6.394727e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3813767,49.451603,8.330017
