,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45529,22171740.0,0.0,23.702393,21.199646,23.702393,25.575989,22.581482,21.927887,11.709564,11.920105,11.715393,12.799927,0.0,0.03207925,0.03207925,0.049659654,250.0,11.700012,0.0,0.0,0.32054788,2086.7825,6.405488e-05,0.0,52.223747,249.91441,0.0,30.000002,0.113817334,70.0,252.74477,210.89491,0.0,52.223747,0.11381726,4.386453,49.48212,8.330017
45530,22171800.0,0.0,23.721527,21.18518,23.721527,25.597717,22.584381,21.930817,11.713501,11.823975,11.713379,12.799622,0.0,0.032063436,0.032063436,0.05012932,250.0,11.700012,0.0,0.0,0.8507046,2095.7852,6.423039e-05,0.0,52.232708,249.49692,0.0,30.000002,0.114255056,70.0,252.80432,210.93407,0.0,52.232708,0.11425533,4.413182,49.670464,8.330017
45531,22171860.0,0.0,23.741943,21.170013,23.741943,25.615723,22.587006,21.935425,11.720642,11.775482,12.824646,12.79953,0.0,0.032053284,0.032053284,0.05076207,250.0,11.700012,0.0,0.0,1.5427052,2108.5334,6.450752e-05,0.0,52.248047,249.03223,0.0,30.000002,0.114867106,70.0,252.91168,211.04834,0.0,52.248047,0.11486762,4.437957,49.921654,8.330017
45532,22171920.0,0.0,23.765778,21.154083,23.765778,25.632599,22.589508,21.940918,11.728638,11.752319,12.321838,12.799316,0.0,0.032042917,0.032042917,0.051625505,250.0,11.700012,0.0,0.0,2.3979735,2125.205,6.488037e-05,0.0,52.267838,248.48,0.0,30.000002,0.11570936,70.0,253.07806,211.24873,0.0,52.267838,0.11571018,4.4788265,50.26397,8.330017
45533,22171980.0,0.0,23.7919,21.13742,23.7919,25.64804,22.59198,21.94522,11.737488,11.7435,12.055359,12.799042,0.0,0.032034483,0.032034483,0.05270186,250.0,11.700012,0.0,0.0,3.4007006,2145.8416,6.536016e-05,0.0,52.291798,247.87971,0.0,30.000002,0.11676842,70.0,253.30849,211.54694,0.0,52.291798,0.11676961,4.533152,50.691868,8.330017
45534,22172040.0,0.0,23.819916,21.119995,23.819946,25.661774,22.594421,21.948883,11.746613,11.742798,11.9140625,12.798767,0.0,0.03202812,0.03202812,0.053975705,250.0,11.700012,0.0,0.0,4.5324936,2170.2336,6.59466e-05,0.0,52.318817,247.25883,0.0,30.000002,0.11802913,70.0,253.60545,211.94762,0.0,52.318817,0.11803071,4.6015596,51.20075,8.330017
45535,22172100.0,0.0,23.849365,21.101868,23.849396,25.673523,22.596863,21.95221,11.755585,11.746429,11.839508,12.798492,0.0,0.032023735,0.032023735,0.055429462,250.0,11.700012,0.0,0.0,5.7714863,2198.078,6.6635184e-05,0.0,52.34787,246.6386,0.0,30.000002,0.11947378,70.0,253.9698,212.45102,0.0,52.34787,0.11947575,4.6840115,51.782524,8.330017
45536,22172160.0,0.0,23.87851,21.082977,23.87857,25.680695,22.599335,21.955261,11.764069,11.752411,11.8029785,12.798218,0.0,0.032021526,0.032021526,0.05703855,250.0,11.700012,0.0,0.0,7.059361,2228.8591,6.741808e-05,0.0,52.378063,246.04135,0.0,30.000002,0.12107813,70.0,254.4007,213.05449,0.0,52.378063,0.12108052,4.779797,52.4184,8.330017
45537,22172220.0,0.0,23.908173,21.063354,23.908203,25.685516,22.603851,21.95819,11.771606,12.801025,11.786743,12.797974,0.0,0.032021385,0.032021385,0.058772292,250.0,11.700012,0.0,0.0,8.383525,2262.1006,6.828245e-05,0.0,52.408306,245.4882,0.0,30.000002,0.122811235,70.0,254.8947,213.75114,0.0,52.408306,0.12281402,4.888042,53.082455,8.330017
45538,22172280.0,0.0,23.937317,21.042969,23.937378,25.687836,22.608948,21.96109,11.778076,12.333496,11.7812805,12.7977295,0.0,0.03202357,0.03202357,0.06059453,250.0,11.700012,0.0,0.0,9.719225,2297.2166,6.921531e-05,0.0,52.437645,245.00183,0.0,30.000002,0.12463765,70.0,255.44608,214.53276,0.0,52.437645,0.12464079,5.0069475,53.756577,8.330017
45539,22172340.0,0.0,23.964722,21.02185,23.964752,25.687561,22.612885,21.96399,11.783051,12.081909,11.780914,12.797546,0.0,0.0320281,0.0320281,0.062459964,250.0,11.700012,0.0,0.0,11.039181,2333.2751,7.019669e-05,0.0,52.464874,244.60617,0.0,30.000002,0.126512,70.0,256.04208,215.3865,0.0,52.464874,0.12651546,5.135085,54.422523,8.330017
45540,22172400.0,0.0,23.989777,21.0,23.989838,25.684753,22.61615,21.966827,11.786316,11.945068,11.782532,12.797363,0.0,0.032034796,0.032034796,0.064324565,250.0,11.700012,0.0,0.0,12.317051,2369.4355,7.120506e-05,0.0,52.48892,244.31847,0.0,30.000002,0.12838997,70.0,256.67133,216.297,0.0,52.48892,0.1283937,5.2707615,55.0647,8.330017
45541,22172460.0,0.0,24.011139,20.977142,24.0112,25.677734,22.619019,21.969574,11.787659,11.872864,11.784546,12.797241,0.0,0.03204404,0.03204404,0.06613669,250.0,11.700012,0.0,0.0,13.50456,2404.7173,7.221854e-05,0.0,52.50876,244.16257,0.0,30.000002,0.13022068,70.0,257.32114,217.2489,0.0,52.50876,0.13022459,5.411639,55.666412,8.330017
45542,22172520.0,0.0,24.029602,20.953033,24.029663,25.668335,22.621643,21.974823,11.786865,11.833954,12.64978,12.79718,0.0,0.03205541,0.03205541,0.067843474,250.0,11.700012,0.0,0.0,14.586443,2438.2227,7.321089e-05,0.0,52.523167,244.15468,0.0,30.000002,0.13195044,70.0,257.9751,218.22147,0.0,52.523167,0.13195443,5.555485,56.212555,8.330017
45543,22172580.0,0.0,24.044403,20.927704,24.044464,25.656769,22.624176,21.979553,11.784058,11.812012,12.257477,12.79715,0.0,0.032068025,0.032068025,0.06940932,250.0,11.700012,0.0,0.0,15.541564,2469.172,7.41595e-05,0.0,52.531536,244.29108,0.0,30.000002,0.13354182,70.0,258.61755,219.19257,0.0,52.531536,0.13354579,5.6997223,56.695526,8.330017
45544,22172640.0,0.0,24.055206,20.901245,24.055267,25.643219,22.626587,21.983307,11.779297,11.798279,12.040161,12.79715,0.0,0.03208135,0.03208135,0.07079821,250.0,11.700012,0.0,0.0,16.350904,2496.806,7.504196e-05,0.0,52.53355,244.56755,0.0,30.000002,0.13495772,70.0,259.23184,220.1398,0.0,52.53355,0.13496156,5.8414826,57.108063,8.330017
45545,22172700.0,0.0,24.062103,20.873657,24.062164,25.628021,22.628967,21.986542,11.772797,11.788147,11.917511,12.797241,0.0,0.03209485,0.03209485,0.07198094,250.0,11.700012,0.0,0.0,16.999063,2520.55,7.5838885e-05,0.0,52.529137,244.97487,0.0,30.000002,0.13616788,70.0,259.8021,221.0417,0.0,52.529137,0.13617153,5.977761,57.44538,8.330017
45546,22172760.0,0.0,24.064789,20.845001,24.06488,25.610779,22.631256,21.989258,11.764709,11.77948,11.84967,12.797394,0.0,0.03210835,0.03210835,0.0729312,250.0,11.700012,0.0,0.0,17.46528,2539.8945,7.653488e-05,0.0,52.518345,245.50801,0.032777682,30.000002,0.13714565,69.95411,260.31436,221.8808,0.0,52.518345,0.13714907,6.10567,57.703255,8.330017
45547,22172820.0,0.0,24.063782,20.815338,24.063873,25.59256,22.633453,21.99179,11.755188,11.770782,11.809021,12.797577,0.0,0.032121122,0.032121122,0.073626205,250.0,11.700012,0.0,0.0,17.744057,2554.4124,7.711348e-05,0.0,52.501404,246.1538,0.23832643,30.000002,0.1378666,69.66634,260.75345,222.63612,0.0,52.501404,0.1378698,6.222252,57.87863,8.330017
45548,22172880.0,0.0,24.059967,20.784698,24.060028,25.57367,22.638428,21.994171,11.744537,12.621216,11.782288,12.797852,0.0,0.032132853,0.032132853,0.074056275,250.0,11.700012,0.0,0.0,17.830776,2563.9707,7.756336e-05,0.0,52.478897,246.8888,0.4516562,30.000002,0.13832071,69.36768,261.10764,223.28896,0.0,52.478897,0.1383235,6.32447,57.97166,8.330017
45549,22172940.0,0.0,24.052887,20.753143,24.052948,25.554565,22.6427,21.99646,11.733032,12.219452,11.762695,12.798157,0.0,0.032143157,0.032143157,0.07421568,250.0,11.700012,0.0,0.0,17.724777,2568.396,7.787678e-05,0.0,52.45146,247.69232,0.663551,30.000002,0.13850124,69.07103,261.36752,223.82378,0.0,52.45146,0.13850363,6.4093404,57.982944,8.330017
45550,22173000.0,0.0,24.042725,20.720673,24.042755,25.535583,22.645935,21.998688,11.720947,11.994293,11.746643,12.798523,0.0,0.032151762,0.032151762,0.07410518,250.0,11.700012,0.0,0.0,17.429296,2567.6406,7.8047924e-05,0.0,52.41993,248.54195,0.87391746,30.000002,0.13840845,68.77652,261.52676,224.22786,0.0,52.41993,0.13841042,6.474859,57.914215,8.330017
45551,22173060.0,0.0,24.029755,20.687408,24.029785,25.516968,22.648438,22.000732,11.708527,11.866608,11.73233,12.79892,0.0,0.03215852,0.03215852,0.07373028,250.0,11.700012,0.0,0.0,16.94946,2561.8057,7.807459e-05,0.0,52.385174,249.41653,1.082715,30.000002,0.13804752,68.4842,261.5819,224.49188,0.0,52.385174,0.13804907,6.519053,57.76767,8.330017
45552,22173120.0,0.0,24.014465,20.65335,24.014526,25.499207,22.650635,22.002869,11.696045,11.790619,12.212585,12.799347,0.0,0.032163326,0.032163326,0.073102355,250.0,11.700012,0.0,0.0,16.29651,2551.1133,7.795755e-05,0.0,52.34816,250.29391,1.2899091,30.000002,0.13742957,68.19413,261.53238,224.6094,33.430405,52.34816,0.13743073,6.540371,57.54648,8.330017
45553,22173180.0,0.0,23.997955,20.61853,23.997986,25.482605,22.652588,22.008118,11.683746,11.745331,12.492737,12.799835,0.0,0.032166053,0.032166053,0.07223185,250.0,11.700012,0.0,0.0,15.479318,2535.847,7.769788e-05,0.0,52.309727,251.15411,1.4954594,30.000002,0.13656479,67.90636,261.37836,224.57469,0.0,52.309727,0.13656563,6.5373526,57.252716,8.330017
45554,22173240.0,0.0,23.979492,20.583038,23.979523,25.467438,22.654419,22.01184,11.6719055,11.714783,12.122345,12.800293,0.0,0.032166842,0.032166842,0.07114856,250.0,11.700012,0.0,0.0,14.52083,2516.451,7.730744e-05,0.0,52.270943,251.97755,1.6994221,30.000002,0.13548325,67.62081,261.12875,224.39383,0.0,52.270943,0.13548383,6.5104976,56.893604,8.330017
45555,22173300.0,0.0,23.959534,20.546875,23.959564,25.45401,22.656128,22.014679,11.660675,11.692902,11.916077,12.800781,0.0,0.032165747,0.032165747,0.06987128,250.0,11.700012,0.0,0.0,13.43631,2493.2534,7.679162e-05,0.0,52.232655,252.74702,1.9017949,30.000002,0.13420382,67.33749,260.78888,224.06801,0.0,52.232655,0.13420422,6.459941,56.47264,8.330017
45556,22173360.0,0.0,23.938202,20.510132,23.938263,25.44223,22.657745,22.016876,11.650269,11.675964,11.796936,12.801239,0.0,0.03216306,0.03216306,0.06842513,250.0,11.700012,0.0,0.0,12.2423935,2466.7275,7.616147e-05,0.0,52.195686,253.45006,2.1026013,30.000002,0.13275222,67.05636,260.368,223.60515,0.0,52.195686,0.13275258,6.3864784,55.994804,8.330017
45557,22173420.0,0.0,23.916077,20.472809,23.916107,25.432587,22.659271,22.018768,11.640839,11.66214,11.726746,12.801697,0.0,0.032158896,0.032158896,0.06683764,250.0,11.700012,0.0,0.0,10.9637985,2437.3997,7.542933e-05,0.0,52.16069,254.0754,2.3018925,30.000002,0.13115619,66.77735,259.87665,223.0152,0.0,52.16069,0.13115662,6.291644,55.46575,8.330017
45558,22173480.0,0.0,23.893463,20.434998,23.893524,25.425232,22.661133,22.020508,11.632568,12.539368,11.685272,12.8020935,0.0,0.032153342,0.032153342,0.06513853,250.0,11.700012,0.0,0.0,9.6228485,2405.8154,7.4608644e-05,18.35634,52.128284,254.61201,2.4997432,30.000002,0.1294455,66.50036,259.32596,222.30978,0.0,52.128284,0.12944618,6.177377,54.89203,8.330017
45559,22173540.0,0.0,23.871521,20.396729,23.871582,25.420319,22.66623,22.022125,11.62561,12.44986,11.659943,12.80246,0.0,0.03214661,0.03214661,0.063356206,250.0,11.700012,0.0,0.0,8.242773,2372.6091,7.371372e-05,0.0,52.09908,255.05132,2.6962368,30.000002,0.12764911,66.225266,258.72708,221.50146,0.0,52.09908,0.1276502,6.045563,54.28009,8.330017
45560,22173600.0,0.0,23.849274,20.358032,23.849335,25.417877,22.669678,22.023682,11.620087,12.073486,11.643066,12.802765,0.0,0.03213895,0.03213895,0.061527982,250.0,11.700012,0.0,0.0,6.85148,2338.3455,7.276495e-05,0.0,52.07345,255.39069,2.8915546,30.000002,0.12580475,65.95183,258.09555,220.6113,0.0,52.07345,0.12580645,5.8999248,53.6398,8.330017
45561,22173660.0,0.0,23.826508,20.31897,23.8266,25.41681,22.672058,22.025085,11.615936,11.865082,11.631653,12.803009,0.0,0.032130957,0.032130957,0.059676867,250.0,11.700012,0.0,0.0,5.456735,2303.449,7.177719e-05,0.0,52.05169,255.63432,3.0857737,30.000002,0.12393668,65.67992,257.44595,219.65614,0.0,52.05169,0.12393918,5.7433004,52.976788,8.330017
45562,22173720.0,0.0,23.804108,20.279572,23.80423,25.418243,22.67392,22.02649,11.613159,11.750458,11.62381,12.803192,0.0,0.032122716,0.032122716,0.057827055,250.0,11.700012,0.0,0.0,4.088949,2268.425,7.076512e-05,0.0,52.03376,255.7856,3.2789998,30.000002,0.12206916,65.4094,256.79047,218.6525,0.0,52.03376,0.1220727,5.578817,52.29789,8.330017
45563,22173780.0,0.0,23.782776,20.239899,23.782959,25.42215,22.675507,22.029236,11.611786,11.68692,12.916016,12.803314,0.0,0.032114167,0.032114167,0.05601117,250.0,11.700012,0.0,0.0,2.7731245,2233.907,6.97459e-05,0.0,52.01986,255.84166,3.4714203,30.000002,0.12023472,65.14001,256.14044,217.6184,0.0,52.01986,0.120239526,5.4099627,51.614563,8.330017
45564,22173840.0,0.0,23.762878,20.200012,23.763092,25.428467,22.67694,22.033691,11.611847,11.652771,12.322754,12.803406,0.0,0.03210627,0.03210627,0.054238982,250.0,11.700012,0.0,0.0,1.5315354,2200.2998,6.8734895e-05,0.0,52.00984,255.82135,3.663169,30.000002,0.11844505,64.87156,255.5036,216.57097,0.0,52.00984,0.11845141,5.2385283,50.93956,8.330017
45565,22173900.0,0.0,23.743591,20.159912,23.743866,25.437134,22.678253,22.036713,11.613007,11.634369,11.999603,12.803406,0.0,0.03209882,0.03209882,0.052526224,250.0,11.700012,0.0,0.0,0.38836923,2167.7673,6.7743524e-05,0.0,52.003216,255.73401,3.854328,30.000002,0.1167154,64.60394,254.88647,215.52434,0.0,52.003216,0.11672362,5.067835,50.295467,8.330017
45566,22173960.0,0.0,23.727234,20.11969,23.72757,25.445679,22.679443,22.038849,11.615814,11.625092,11.824646,12.803162,0.0,0.03207892,0.03207892,0.051103238,250.0,11.700012,0.0,0.0,0.0,2138.2776,6.679171e-05,0.0,52.001614,255.35489,4.046655,30.000002,0.115249,64.33469,254.31085,214.48286,0.0,52.001614,0.115259305,4.9136276,49.78262,8.330017
45567,22174020.0,0.0,23.723267,20.079376,23.723724,25.455536,22.680664,22.040588,11.62793,11.623047,11.732239,12.802551,0.0,0.032045417,0.032045417,0.050470088,250.0,11.700012,0.0,0.0,0.0,2120.2876,6.6025656e-05,0.0,52.019836,254.35443,4.244939,30.000002,0.1145452,64.05709,253.87384,213.57068,0.0,52.019836,0.114559025,4.8041615,49.59267,8.330017
45568,22174080.0,0.0,23.722565,20.039032,23.723145,25.466003,22.681915,22.042175,11.644287,11.628906,11.688507,12.802277,0.0,0.03202983,0.03202983,0.050064776,250.0,11.700012,0.0,0.0,0.0,2109.2869,6.548187e-05,0.0,52.048122,253.41939,4.444294,30.000002,0.11410476,63.77799,253.54141,212.8453,0.0,52.048122,0.114122674,4.6961703,49.4848,8.330017
45569,22174140.0,0.0,23.724823,19.998657,23.725555,25.476868,22.684906,22.04364,11.65921,12.887146,11.671936,12.80188,0.0,0.03202359,0.03202359,0.049830407,250.0,11.700012,0.0,0.0,0.0,2102.7874,6.510255e-05,0.0,52.078617,252.59541,4.644534,30.000002,0.113853395,63.49765,253.29576,212.2862,0.0,52.078617,0.1138761,4.612124,49.43506,8.330017
45570,22174200.0,0.0,23.728973,19.958344,23.729889,25.487915,22.689331,22.045105,11.671814,12.340149,11.669189,12.801514,0.0,0.03202469,0.03202469,0.049695704,250.0,11.700012,0.0,0.0,0.0,2099.4934,6.4856446e-05,0.0,52.10811,251.92,4.8453426,30.000002,0.1137156,63.21652,253.11816,211.86833,0.0,52.10811,0.11374389,4.54743,49.415443,8.330017
45571,22174260.0,0.0,23.731934,19.918121,23.733093,25.495209,22.69226,22.046417,11.681854,12.039001,11.672699,12.801147,0.0,0.03202997,0.03202997,0.049620755,250.0,11.700012,0.0,0.0,0.0,2098.084,6.4708074e-05,0.0,52.134632,251.38559,5.0463014,30.000002,0.11364494,62.93518,252.9913,211.56104,0.0,52.134632,0.113679774,4.499166,49.41159,8.330017
45572,22174320.0,0.0,23.735077,19.878021,23.73648,25.502563,22.694427,22.04776,11.689423,11.879089,11.678619,12.800842,0.0,0.03203738,0.03203738,0.049582597,250.0,11.700012,0.0,0.0,0.0,2098.0027,6.4631895e-05,0.0,52.157314,250.97801,5.2474046,30.000002,0.11361419,62.65363,252.90314,211.34146,0.0,52.157314,0.11365666,4.464639,49.4157,8.330017
45573,22174380.0,0.0,23.738342,19.838135,23.740112,25.509888,22.696167,22.049103,11.694946,11.795258,11.684845,12.800629,0.0,0.032045398,0.032045398,0.049565647,250.0,11.700012,0.0,0.0,0.0,2098.8098,6.4607484e-05,0.0,52.175976,250.67592,5.448236,30.000002,0.1136045,62.37247,252.84322,211.18811,0.0,52.175976,0.11365593,4.440417,49.422985,8.330017
45574,22174440.0,0.0,23.74234,19.798462,23.744476,25.517212,22.697693,22.052887,11.698853,11.751221,12.726074,12.800446,0.0,0.03205302,0.03205302,0.049560133,250.0,11.700012,0.0,0.0,0.0,2100.2156,6.461896e-05,0.0,52.19079,250.4585,5.6484003,30.000002,0.11360387,62.09224,252.80353,211.08368,0.0,52.19079,0.113665804,4.4238987,49.43079,8.330017
45575,22174500.0,0.0,23.746399,19.759064,23.748962,25.524506,22.699097,22.056671,11.701599,11.728119,12.261017,12.800293,0.0,0.03205979,0.03205979,0.04956032,250.0,11.700012,0.0,0.0,0.0,2101.9548,6.4653854e-05,0.0,52.202396,250.30309,5.848873,30.000002,0.113605365,61.811577,252.77739,211.01292,0.0,52.202396,0.11367964,4.412679,49.438,8.330017
45576,22174560.0,0.0,23.748444,19.720001,23.751556,25.527954,22.700256,22.059204,11.703369,11.7164,12.005829,12.800201,0.0,0.03206551,0.03206551,0.04956318,250.0,11.700012,0.0,0.0,0.0,2103.6545,6.470292e-05,0.0,52.211304,250.19485,6.04897,30.000002,0.11360532,61.53144,252.76077,210.96635,0.0,52.211304,0.11369403,4.4056625,49.444153,8.330017
45577,22174620.0,0.0,23.750122,19.681305,23.753876,25.531403,22.701416,22.061096,11.704376,11.710663,11.867859,12.80011,0.0,0.032070167,0.032070167,0.04956697,250.0,11.700012,0.0,0.0,0.0,2105.313,6.475899e-05,0.0,52.21801,250.12138,6.248388,30.000002,0.11360163,61.25226,252.75064,210.93668,0.0,52.21801,0.11370718,4.401871,49.44914,8.330017
45578,22174680.0,0.0,23.751617,19.643036,23.756104,25.534851,22.702515,22.062683,11.704926,11.707825,11.791931,12.800079,0.0,0.03207384,0.03207384,0.049570702,250.0,11.700012,0.0,0.0,0.0,2106.9343,6.4818385e-05,0.0,52.223015,250.07227,6.447401,30.000002,0.113593146,60.973637,252.74466,210.91818,0.0,52.223015,0.11371831,4.399951,49.45306,8.330017
45579,22174740.0,0.0,23.75293,19.605225,23.75827,25.538239,22.703644,22.064056,11.70517,11.706543,11.7517395,12.800049,0.0,0.03207666,0.03207666,0.049574003,250.0,11.700012,0.0,0.0,0.0,2108.4912,6.487881e-05,0.0,52.226704,250.04062,6.6458464,30.000002,0.11357936,60.695816,252.74146,210.90729,0.0,52.226704,0.11372729,4.3992496,49.456074,8.330017
45580,22174800.0,0.0,23.7547,19.568512,23.761017,25.541565,22.707214,22.065308,11.7052,12.700012,11.730896,12.800018,0.0,0.03207874,0.03207874,0.049576666,250.0,11.700012,0.0,0.0,0.0,2110.0,6.493768e-05,0.0,52.229362,250.02121,6.8392806,30.000002,0.11356053,60.425007,252.74,210.90137,0.0,52.229362,0.11373411,4.399321,49.45832,8.330017
45581,22174860.0,0.0,23.754913,19.531158,23.762451,25.541626,22.710693,22.066376,11.705109,12.241364,11.719055,12.799988,0.0,0.032080315,0.032080315,0.049578797,250.0,11.700012,0.0,0.0,0.0,2111.359,6.499678e-05,0.0,52.231396,250.00897,7.0393577,30.000002,0.113535136,60.1449,252.73949,210.89821,0.0,52.231396,0.1137394,4.399822,49.460075,8.330017
45582,22174920.0,0.0,23.754486,19.494995,23.763367,25.541626,22.71289,22.067413,11.7048645,12.006073,11.71286,12.799988,0.0,0.032081407,0.032081407,0.04958033,250.0,11.700012,0.0,0.0,0.0,2112.4937,6.505076e-05,0.0,52.23286,250.0022,7.2343044,30.000002,0.11350441,59.87197,252.73956,210.8969,0.0,52.23286,0.11374313,4.4009643,49.46137,8.330017
45583,22174980.0,0.0,23.753693,19.459503,23.76413,25.541595,22.714539,22.06842,11.704559,11.868317,11.709137,12.799988,0.0,0.0320822,0.0320822,0.04958147,250.0,11.700012,0.0,0.0,0.0,2113.504,6.510126e-05,0.0,52.234005,249.99818,7.430348,30.000002,0.11346741,59.597515,252.7399,210.89644,0.0,52.234005,0.113745876,4.4022684,49.462402,8.330017
45584,22175040.0,0.0,23.752563,19.424683,23.76477,25.541595,22.71585,22.069397,11.704254,11.792084,11.70694,12.799988,0.0,0.032082763,0.032082763,0.0495823,250.0,11.700012,0.0,0.0,0.0,2114.3926,6.514803e-05,0.0,52.234913,249.99608,7.624039,30.000002,0.11342448,59.326344,252.74037,210.89648,0.0,52.234913,0.11374782,4.403615,49.46323,8.330017
45585,22175100.0,0.0,23.751953,19.390625,23.766205,25.541595,22.71695,22.073517,11.703949,11.752197,12.552216,12.799988,0.0,0.032083143,0.032083143,0.04958287,250.0,11.700012,0.0,0.0,0.0,2115.252,6.5191445e-05,0.0,52.235638,249.99515,7.814806,30.000002,0.113375545,59.059273,252.74094,210.89679,0.0,52.235638,0.11374916,4.404881,49.46391,8.330017
45586,22175160.0,0.0,23.74945,19.35736,23.765991,25.538513,22.717743,22.076355,11.703644,11.730194,12.166595,12.799988,0.0,0.032083403,0.032083403,0.04958326,250.0,11.700012,0.0,0.0,0.0,2115.8723,6.523151e-05,0.0,52.23626,249.9948,8.006152,30.000002,0.1133193,58.791386,252.7415,210.89713,0.0,52.23626,0.11375007,4.406095,49.464497,8.330017
45587,22175220.0,0.0,23.746277,19.32492,23.765411,25.535461,22.718475,22.078247,11.703278,11.718048,11.956543,12.799988,0.0,0.03208358,0.03208358,0.049583524,250.0,11.700012,0.0,0.0,0.0,2116.3022,6.526682e-05,0.0,52.236794,249.99472,8.195588,30.000002,0.113256045,58.526176,252.74207,210.89745,0.0,52.236794,0.11375068,4.4076257,49.465015,8.330017
45588,22175280.0,0.0,23.742615,19.293335,23.764679,25.53241,22.719177,22.07962,11.702911,11.711304,11.842621,12.799988,0.0,0.032083698,0.032083698,0.049583703,250.0,11.700012,0.0,0.0,0.0,2116.5974,6.529797e-05,0.0,52.23729,249.99474,8.384556,30.000002,0.11318485,58.26162,252.74263,210.89769,0.0,52.23729,0.1137511,4.40912,49.465496,8.330017
45589,22175340.0,0.0,23.738586,19.262695,23.763885,25.529388,22.71988,22.080719,11.702576,11.707397,11.778839,12.799988,0.0,0.03208378,0.03208378,0.049583834,250.0,11.700012,0.0,0.0,0.0,2116.78,6.5325396e-05,0.0,52.237743,249.99474,8.569293,30.000002,0.11310675,58.00299,252.74321,210.89786,0.0,52.237743,0.1137514,4.4104958,49.465942,8.330017
45590,22175400.0,0.0,23.734192,19.23349,23.763062,25.526428,22.72052,22.081696,11.70224,11.705109,11.743713,12.799988,0.0,0.03208384,0.03208384,0.049583923,250.0,11.700012,0.0,0.0,0.0,2116.8438,6.534888e-05,0.0,52.23817,249.99466,8.751401,30.000002,0.113020934,57.74804,252.74377,210.89795,0.0,52.23817,0.11375161,4.41178,49.466362,8.330017
45591,22175460.0,0.0,23.729065,19.204376,23.761902,25.52063,22.724518,22.082397,11.701935,12.537079,11.7247925,12.799988,0.0,0.03208389,0.03208389,0.04958401,250.0,11.700012,0.0,0.0,0.0,2116.784,6.536958e-05,0.0,52.238583,249.99452,8.933495,30.000002,0.112925716,57.493107,252.74438,210.89798,0.0,52.238583,0.1137518,4.4130383,49.46677,8.330017
45592,22175520.0,0.0,23.723114,19.176788,23.760345,25.514923,22.727112,22.083038,11.70163,12.157288,11.714325,12.799988,0.0,0.03208393,0.03208393,0.04958407,250.0,11.700012,0.0,0.0,0.0,2116.561,6.5386346e-05,0.0,52.238983,249.9943,9.114012,30.000002,0.11282134,57.240383,252.74503,210.89795,0.0,52.238983,0.11375193,4.4143057,49.467163,8.330017
45593,22175580.0,0.0,23.716583,19.15033,23.758484,25.509247,22.728668,22.08368,11.701324,11.961395,11.708771,12.799988,0.0,0.03208397,0.03208397,0.04958414,250.0,11.700012,0.0,0.0,0.0,2116.191,6.539899e-05,0.0,52.239357,249.99402,9.289459,30.000002,0.1127098,56.994755,252.74568,210.89789,0.0,52.239357,0.11375207,4.415587,49.467537,8.330017
45594,22175640.0,0.0,23.70935,19.125,23.75653,25.503601,22.729797,22.08429,11.700989,11.842682,11.705292,12.799988,0.0,0.032084,0.032084,0.049584184,250.0,11.700012,0.0,0.0,0.0,2115.688,6.540845e-05,0.0,52.239723,249.99364,9.468622,30.000002,0.11258501,56.74393,252.7464,210.89775,0.0,52.239723,0.11375218,4.416855,49.467903,8.330017
45595,22175700.0,0.0,23.702026,19.100891,23.75467,25.497986,22.730621,22.085724,11.700684,11.778259,12.930359,12.799988,0.0,0.032084044,0.032084044,0.04958427,250.0,11.700012,0.0,0.0,0.0,2115.1025,6.541464e-05,0.0,52.240067,249.99324,9.6370125,30.000002,0.11245706,56.508183,252.74715,210.89766,0.0,52.240067,0.11375236,4.4180646,49.468246,8.330017
45596,22175760.0,0.0,23.693726,19.078033,23.75235,25.48993,22.731049,22.089233,11.700439,11.743011,12.40863,12.799988,0.0,0.032084078,0.032084078,0.04958433,250.0,11.700012,0.0,0.0,0.0,2114.3801,6.541789e-05,0.0,52.240395,249.99278,9.807845,30.000002,0.11231626,56.26902,252.74796,210.8975,0.0,52.240395,0.11375249,4.41916,49.468575,8.330017
45597,22175820.0,0.0,23.68454,19.056458,23.749573,25.481903,22.731384,22.09137,11.700134,11.723541,12.085785,12.799988,0.0,0.032084122,0.032084122,0.049584404,250.0,11.700012,0.0,0.0,0.0,2113.4832,6.541748e-05,0.0,52.24071,249.99231,9.976007,30.000002,0.11216639,56.03359,252.74881,210.89734,0.0,52.24071,0.11375264,4.420381,49.468887,8.330017
45598,22175880.0,0.0,23.674713,19.036255,23.746582,25.473938,22.731659,22.092712,11.699829,11.712769,11.909424,12.799988,0.0,0.032084156,0.032084156,0.049584463,250.0,11.700012,0.0,0.0,0.0,2112.4536,6.541365e-05,0.0,52.241005,249.9918,10.143098,30.000002,0.11200593,55.799664,252.74973,210.89717,0.0,52.241005,0.113752775,4.4215975,49.469177,8.330017
45599,22175940.0,0.0,23.664337,19.017395,23.74347,25.466003,22.731934,22.093658,11.699524,11.706604,11.810852,12.799988,0.0,0.032084204,0.032084204,0.049584545,250.0,11.700012,0.0,0.0,0.0,2111.2993,6.5406515e-05,0.0,52.24128,249.99129,10.307064,30.000002,0.111837,55.570107,252.7507,210.897,0.0,52.24128,0.11375295,4.4227805,49.46945,8.330017
45600,22176000.0,0.0,23.653564,19.0,23.740295,25.45813,22.732147,22.09436,11.699249,11.703186,11.757599,12.799988,0.0,0.03208425,0.03208425,0.049584627,250.0,11.700012,0.0,0.0,0.0,2110.0483,6.539634e-05,0.0,52.241535,249.99078,10.467987,30.000002,0.11165983,55.34482,252.75174,210.89685,0.0,52.241535,0.113753125,4.423895,49.469707,8.330017
45601,22176060.0,0.0,23.642181,18.983337,23.73642,25.448303,22.733246,22.094757,11.699036,12.957977,11.731964,12.799988,0.0,0.0320843,0.0320843,0.049584724,250.0,11.700012,0.0,0.0,0.0,2108.693,6.538348e-05,0.0,52.241753,249.99045,10.616903,30.000002,0.11148571,55.136333,252.75279,210.89679,0.0,52.241753,0.11375333,4.4248486,49.46993,8.330017
45602,22176120.0,0.0,23.630676,18.966675,23.733215,25.438507,22.736511,22.095123,11.6987915,12.410095,11.717041,12.799988,0.0,0.032084346,0.032084346,0.049584795,250.0,11.700012,0.0,0.0,0.0,2107.2725,6.5368265e-05,0.0,52.241962,249.98996,10.771958,30.000002,0.11129375,54.919254,252.7539,210.89664,0.0,52.241962,0.11375348,4.425765,49.470135,8.330017
45603,22176180.0,0.0,23.618439,18.950012,23.729584,25.428772,22.738342,22.095428,11.698578,12.085846,11.708649,12.799988,0.0,0.03208439,0.03208439,0.049584877,250.0,11.700012,0.0,0.0,0.0,2105.7256,6.5350425e-05,0.0,52.242153,249.9895,10.924193,30.000002,0.11109468,54.706127,252.75508,210.8965,0.0,52.242153,0.11375366,4.426692,49.47032,8.330017
45604,22176240.0,0.0,23.605621,18.93335,23.725739,25.419067,22.73935,22.095734,11.698334,11.90918,11.70401,12.799988,0.0,0.03208443,0.03208443,0.04958495,250.0,11.700012,0.0,0.0,0.0,2104.0793,6.533011e-05,0.0,52.24232,249.98906,11.073998,30.000002,0.11088849,54.496403,252.75629,210.89638,0.0,52.24232,0.11375381,4.427588,49.47049,8.330017
45605,22176300.0,0.0,23.592285,18.916687,23.721771,25.409454,22.739899,22.096008,11.69812,11.811127,11.701324,12.799988,0.0,0.032084476,0.032084476,0.04958503,250.0,11.700012,0.0,0.0,0.0,2102.3179,6.530711e-05,0.0,52.24247,249.98862,11.222509,30.000002,0.11067404,54.28849,252.75755,210.89624,0.0,52.24247,0.11375398,4.428511,49.47064,8.330017
45606,22176360.0,0.0,23.578522,18.899994,23.717102,25.397247,22.73996,22.098114,11.6979065,11.759857,12.78064,12.799988,0.0,0.032084525,0.032084525,0.04958512,250.0,11.700012,0.0,0.0,0.0,2100.4812,6.528194e-05,0.0,52.242596,249.98839,11.359808,30.000002,0.11046696,54.096268,252.75883,210.89624,0.0,52.242596,0.11375417,4.429339,49.47076,8.330017
45607,22176420.0,0.0,23.564148,18.883331,23.712555,25.385101,22.739899,22.100769,11.697723,11.731689,12.286926,12.799988,0.0,0.032084562,0.032084562,0.049585182,250.0,11.700012,0.0,0.0,0.0,2098.5388,6.525458e-05,0.0,52.242702,249.988,11.50249,30.000002,0.11024281,53.896515,252.76016,210.89612,0.0,52.242702,0.1137543,4.4301314,49.470867,8.330017
45608,22176480.0,0.0,23.549133,18.866669,23.707703,25.373047,22.739746,22.102295,11.69751,11.716156,12.018646,12.799988,0.0,0.032084595,0.032084595,0.049585246,250.0,11.700012,0.0,0.0,0.0,2096.4832,6.5224725e-05,0.0,52.242798,249.98763,11.643743,30.000002,0.11001215,53.69876,252.76152,210.89601,0.0,52.242798,0.113754444,4.43098,49.47096,8.330017
45609,22176540.0,0.0,23.533905,18.850006,23.702667,25.361023,22.739563,22.10315,11.697296,11.70752,11.870728,12.799988,0.0,0.032084636,0.032084636,0.049585316,250.0,11.700012,0.0,0.0,0.0,2094.3618,6.519269e-05,0.0,52.24287,249.98738,11.779448,30.000002,0.10978255,53.508778,252.76292,210.89597,0.0,52.24287,0.11375459,4.431785,49.47103,8.330017
45610,22176600.0,0.0,23.518494,18.833344,23.69754,25.34909,22.73935,22.103668,11.697174,11.70282,11.791534,12.799988,0.0,0.03208467,0.03208467,0.049585372,250.0,11.700012,0.0,0.0,0.0,2092.207,6.5159235e-05,0.0,52.242924,249.98712,11.912987,30.000002,0.10954911,53.32182,252.76433,210.8959,0.0,52.242924,0.113754705,4.4323926,49.471085,8.330017
45611,22176660.0,0.0,23.502472,18.81668,23.69162,25.33551,22.738953,22.10379,11.6970215,11.700317,11.75061,12.799988,0.0,0.032084707,0.032084707,0.049585443,250.0,11.700012,0.0,0.0,0.0,2089.9502,6.51239e-05,0.0,52.242958,249.98712,12.037506,30.000002,0.109325044,53.147488,252.76573,210.89598,0.0,52.242958,0.11375486,4.432985,49.471123,8.330017
45612,22176720.0,0.0,23.486267,18.800018,23.686157,25.322021,22.740631,22.103851,11.696838,12.781372,11.72644,12.799988,0.0,0.032084737,0.032084737,0.04958549,250.0,11.700012,0.0,0.0,0.0,2087.621,6.508656e-05,0.0,52.24299,249.9869,12.167562,30.000002,0.10908458,52.965416,252.7672,210.89594,0.0,52.24299,0.113754965,4.433692,49.47115,8.330017
45613,22176780.0,0.0,23.470123,18.783325,23.68097,25.308594,22.74289,22.103851,11.696747,12.286835,11.712982,12.799988,0.0,0.032084763,0.032084763,0.049585532,250.0,11.700012,0.0,0.0,0.0,2085.3047,6.50485e-05,0.0,52.243008,249.98666,12.29615,30.000002,0.108840674,52.78539,252.76866,210.89587,0.0,52.243008,0.11375505,4.4341125,49.471165,8.330017
45614,22176840.0,0.0,23.45346,18.766663,23.675446,25.295227,22.743958,22.10379,11.696625,12.018188,11.705566,12.799988,0.0,0.03208478,0.03208478,0.049585573,250.0,11.700012,0.0,0.0,0.0,2082.908,6.5009044e-05,0.0,52.243008,249.98645,12.423663,30.000002,0.10859308,52.606876,252.77016,210.89581,0.0,52.243008,0.11375514,4.434576,49.47117,8.330017
45615,22176900.0,0.0,23.436798,18.75,23.66977,25.281952,22.744324,22.10373,11.696503,11.870087,11.701416,12.799988,0.0,0.032084808,0.032084808,0.049585618,250.0,11.700012,0.0,0.0,0.0,2080.4785,6.496827e-05,0.0,52.243,249.98637,12.545832,30.000002,0.10835082,52.435833,252.77165,210.89583,0.0,52.243,0.11375523,4.435047,49.47116,8.330017
45616,22176960.0,0.0,23.419373,18.733337,23.66333,25.267365,22.74408,22.103577,11.696411,11.7908325,11.699158,12.799988,0.0,0.032084823,0.032084823,0.049585644,250.0,11.700012,0.0,0.0,0.0,2077.9875,6.492677e-05,0.0,52.24298,249.98628,12.666292,30.000002,0.108107395,52.267193,252.77315,210.89581,0.0,52.24298,0.1137553,4.435379,49.471138,8.330017
45617,22177020.0,0.0,23.402924,18.716675,23.657593,25.252838,22.743622,22.106323,11.69632,11.747955,12.591675,12.799988,0.0,0.03208485,0.03208485,0.04958569,250.0,11.700012,0.0,0.0,0.0,2075.529,6.488407e-05,0.0,52.242954,249.98645,12.779355,30.000002,0.107875116,52.108902,252.77463,210.89595,0.0,52.242954,0.1137554,4.435763,49.47111,8.330017
45618,22177080.0,0.0,23.385742,18.700012,23.651703,25.238373,22.743042,22.108276,11.696289,11.724518,12.185364,12.799988,0.0,0.03208486,0.03208486,0.049585707,250.0,11.700012,0.0,0.0,0.0,2073.0208,6.484108e-05,0.0,52.242924,249.98631,12.898271,30.000002,0.10762707,51.94242,252.77614,210.8959,0.0,52.242924,0.113755435,4.4359617,49.47108,8.330017
45619,22177140.0,0.0,23.368774,18.68335,23.645538,25.22403,22.742432,22.109192,11.696228,11.71225,11.97348,12.799988,0.0,0.032084875,0.032084875,0.049585737,250.0,11.700012,0.0,0.0,0.0,2070.5173,6.4797394e-05,0.0,52.24288,249.98643,13.008924,30.000002,0.10739315,51.787506,252.77762,210.896,0.0,52.24288,0.11375549,4.4361825,49.47104,8.330017
45620,22177200.0,0.0,23.350739,18.666687,23.639282,25.209747,22.74179,22.10965,11.696136,11.704987,11.847931,12.799988,0.0,0.03208488,0.03208488,0.04958574,250.0,11.700012,0.0,0.0,0.0,2067.8855,6.475267e-05,0.0,52.24284,249.98618,13.129144,30.000002,0.107135884,51.6192,252.77914,210.89587,0.0,52.24284,0.113755494,4.4364953,49.470997,8.330017
45621,22177260.0,0.0,23.333405,18.649994,23.632355,25.194305,22.740906,22.10962,11.696075,11.701141,11.782166,12.799988,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,2065.3145,6.4707325e-05,0.0,52.24279,249.9865,13.232543,30.000002,0.10691229,51.47444,252.78061,210.89607,0.0,52.24279,0.11375556,4.436749,49.470947,8.330017
45622,22177320.0,0.0,23.3154,18.633331,23.625366,25.178986,22.740051,22.109467,11.696045,11.698944,11.744843,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2062.6682,6.466147e-05,0.0,52.242737,249.98653,13.341657,30.000002,0.106674254,51.32168,252.78209,210.8961,0.0,52.242737,0.113755584,4.4369555,49.470894,8.330017
45623,22177380.0,0.0,23.298065,18.616669,23.619232,25.163727,22.74228,22.109253,11.695984,12.592163,11.722778,12.799988,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,2060.0632,6.461501e-05,0.0,52.242683,249.98654,13.450414,30.000002,0.10643516,51.16942,252.78357,210.89612,0.0,52.242683,0.1137556,4.437178,49.47084,8.330017
45624,22177440.0,0.0,23.280579,18.600006,23.612946,25.14853,22.743652,22.108978,11.695984,12.185486,11.710632,12.800018,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,2057.468,6.4568725e-05,0.0,52.24263,249.98653,13.559003,30.000002,0.10619485,51.0174,252.78505,210.8961,0.0,52.24263,0.1137556,4.437216,49.470787,8.330017
45625,22177500.0,0.0,23.263397,18.583344,23.606384,25.133453,22.743927,22.108643,11.695984,11.973419,11.704285,12.800018,0.0,0.032084912,0.032084912,0.049585797,250.0,11.700012,0.0,0.0,0.0,2054.9014,6.452251e-05,0.0,52.242573,249.98676,13.659902,30.000002,0.1059704,50.876133,252.78648,210.89624,0.0,52.242573,0.11375562,4.4372144,49.47073,8.330017
45626,22177560.0,0.0,23.24472,18.56668,23.599152,25.11734,22.7435,22.108215,11.695923,11.846588,11.70047,12.800018,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2052.1814,6.4475695e-05,0.0,52.242516,249.98659,13.7699995,30.000002,0.10572443,50.722004,252.78796,210.89613,0.0,52.242516,0.113755584,4.437338,49.470676,8.330017
45627,22177620.0,0.0,23.227173,18.550018,23.59195,25.101349,22.742767,22.108276,11.695862,11.776733,12.777039,12.799988,0.0,0.032084916,0.032084916,0.04958581,250.0,11.700012,0.0,0.0,0.0,2049.504,6.4427506e-05,0.0,52.242462,249.98701,13.865659,30.000002,0.10551014,50.588078,252.7894,210.8964,6.459426,52.242462,0.11375564,4.4377003,49.470623,8.330017
45628,22177680.0,0.0,23.210022,18.533325,23.58554,25.085419,22.741852,22.111084,11.695892,11.740082,12.443359,12.800018,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2046.95,6.438064e-05,0.0,52.242405,249.98705,13.96731,30.000002,0.10528189,50.445766,252.79082,210.89638,0.0,52.242405,0.1137556,4.4375315,49.470562,8.330017
45629,22177740.0,0.0,23.192444,18.516663,23.578735,25.06958,22.740845,22.112396,11.695923,11.719971,12.10318,12.800018,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2044.334,6.433378e-05,0.0,52.242355,249.98714,14.06747,30.000002,0.10505676,50.305546,252.79222,210.89641,0.0,52.242355,0.113755584,4.4374647,49.470512,8.330017
45630,22177800.0,0.0,23.174591,18.5,23.571747,25.053802,22.739777,22.112885,11.695892,11.709106,11.919281,12.800018,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,2041.6888,6.428663e-05,0.0,52.242302,249.98714,14.16885,30.000002,0.10482885,50.16361,252.79362,210.8964,0.0,52.242302,0.11375555,4.437516,49.47046,8.330017
45631,22177860.0,0.0,23.156677,18.483337,23.564056,25.036987,22.738525,22.112793,11.695892,11.703064,11.817322,12.800018,0.0,0.032084882,0.032084882,0.04958575,250.0,11.700012,0.0,0.0,0.0,2039.041,6.423936e-05,0.0,52.242256,249.98734,14.26403,30.000002,0.10461504,50.030357,252.795,210.89647,0.0,52.242256,0.113755524,4.4375644,49.470413,8.330017
45632,22177920.0,0.0,23.138458,18.466675,23.556305,25.020264,22.737244,22.112427,11.695831,11.699707,11.760834,12.800018,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,2036.3229,6.419134e-05,0.0,52.242214,249.98749,14.360396,30.000002,0.10439892,49.895443,252.79637,210.89655,0.0,52.242214,0.11375551,4.437725,49.47037,8.330017
45633,22177980.0,0.0,23.121155,18.450012,23.548645,25.003632,22.73648,22.111938,11.695801,12.773499,11.730774,12.800018,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,2033.6862,6.4143045e-05,6.632598,52.242172,249.98792,14.448621,30.000002,0.10420155,49.77193,252.7977,210.89677,0.0,52.242172,0.113755524,4.4378705,49.47033,8.330017
45634,22178040.0,0.0,23.104218,18.43335,23.5419,24.987091,22.738617,22.11139,11.695892,12.443848,11.714935,12.800018,0.0,0.032084867,0.032084867,0.049585722,250.0,11.700012,0.0,0.0,0.0,2031.1613,6.4096326e-05,0.0,52.24213,249.988,14.542569,30.000002,0.10399191,49.640404,252.79901,210.89677,0.0,52.24213,0.11375546,4.437552,49.470287,8.330017
45635,22178100.0,0.0,23.087036,18.416687,23.534729,24.970642,22.739197,22.110779,11.695923,12.106934,11.70636,12.800018,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,2028.5934,6.404976e-05,0.0,52.2421,249.98816,14.634177,30.000002,0.10378831,49.51215,252.80031,210.89684,0.0,52.2421,0.11375542,4.4374,49.470257,8.330017
45636,22178160.0,0.0,23.06958,18.399994,23.526855,24.953308,22.738647,22.109985,11.695953,11.928894,11.701843,12.800018,0.0,0.03208485,0.03208485,0.04958569,250.0,11.700012,0.0,0.0,0.0,2026.0082,6.400334e-05,0.0,52.24207,249.98837,14.722772,30.000002,0.10359225,49.38812,252.80157,210.89693,0.0,52.24207,0.11375538,4.437327,49.470226,8.330017
45637,22178220.0,0.0,23.05133,18.383331,23.51883,24.936035,22.737732,22.109222,11.695923,11.822388,11.699158,12.800018,0.0,0.032084826,0.032084826,0.04958565,250.0,11.700012,0.0,0.0,0.0,2023.3279,6.39563e-05,0.0,52.242054,249.98831,14.8182955,30.000002,0.103381924,49.254387,252.80286,210.89685,0.0,52.242054,0.1137553,4.437427,49.470207,8.330017
45638,22178280.0,0.0,23.034546,18.366669,23.5112,24.918854,22.736542,22.110107,11.695862,11.764374,12.838715,12.800018,0.0,0.032084826,0.032084826,0.04958565,250.0,11.700012,0.0,0.0,0.0,2020.7577,6.390865e-05,0.0,52.242035,249.98868,14.902109,30.000002,0.103198506,49.137047,252.8041,210.89703,0.0,52.242035,0.11375531,4.437625,49.47019,8.330017
45639,22178340.0,0.0,23.01767,18.350006,23.503967,24.901794,22.735199,22.112,11.695953,11.733307,12.316315,12.800018,0.0,0.03208481,0.03208481,0.04958562,250.0,11.700012,0.0,0.0,0.0,2018.244,6.3862644e-05,0.0,52.242016,249.98882,14.9908495,30.000002,0.10300544,49.01281,252.80531,210.89706,0.0,52.242016,0.11375525,4.437298,49.470177,8.330017
45640,22178400.0,0.0,23.000671,18.333344,23.496368,24.884796,22.733765,22.11267,11.695984,11.716339,12.034241,12.800018,0.0,0.0320848,0.0320848,0.0495856,250.0,11.700012,0.0,0.0,0.0,2015.7097,6.381667e-05,0.0,52.242016,249.98897,15.078009,30.000002,0.10281715,48.89079,252.80652,210.89711,0.0,52.242016,0.1137552,4.4371753,49.470173,8.330017
45641,22178460.0,0.0,22.983032,18.31668,23.487946,24.866608,22.732147,22.112427,11.695984,11.707062,11.880005,12.800018,0.0,0.03208478,0.03208478,0.049585573,250.0,11.700012,0.0,0.0,0.0,2013.1155,6.377052e-05,0.0,52.242012,249.9891,15.164575,30.000002,0.10263152,48.769596,252.80771,210.89716,0.0,52.242012,0.11375514,4.437171,49.470173,8.330017
45642,22178520.0,0.0,22.965302,18.300018,23.479431,24.84851,22.730469,22.111786,11.695923,11.701904,11.794464,12.800018,0.0,0.03208477,0.03208477,0.04958555,250.0,11.700012,0.0,0.0,0.0,2010.4777,6.372364e-05,0.0,52.242023,249.98924,15.251284,30.000002,0.10244709,48.6482,252.8089,210.8972,0.0,52.242023,0.1137551,4.43733,49.47018,8.330017
45643,22178580.0,0.0,22.94806,18.283325,23.470886,24.830505,22.72882,22.110962,11.695953,11.699158,11.749481,12.800018,0.0,0.032084756,0.032084756,0.04958552,250.0,11.700012,0.0,0.0,0.0,2007.9127,6.367699e-05,0.0,52.242027,249.98946,15.334002,30.000002,0.10227263,48.5324,252.81003,210.89728,0.0,52.242027,0.11375504,4.437353,49.47019,8.330017
45644,22178640.0,0.0,22.931427,18.266663,23.462769,24.812622,22.728943,22.110046,11.695953,12.8394165,11.724915,12.800018,0.0,0.032084752,0.032084752,0.04958552,250.0,11.700012,0.0,0.0,0.0,2005.3839,6.363039e-05,0.0,52.242054,249.98978,15.413459,30.000002,0.102106534,48.421158,252.81114,210.89743,0.0,52.242054,0.113755025,4.4373384,49.47021,8.330017
45645,22178700.0,0.0,22.914948,18.25,23.455109,24.7948,22.730103,22.10904,11.696014,12.316742,11.711792,12.800018,0.0,0.032084733,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,2002.9227,6.358506e-05,0.0,52.24207,249.98991,15.496677,30.000002,0.10193414,48.304653,252.81226,210.89746,0.0,52.24207,0.113754965,4.437039,49.470234,8.330017
45646,22178760.0,0.0,22.898102,18.233337,23.446564,24.776154,22.729736,22.107819,11.696045,12.043549,11.7048645,12.800018,0.0,0.032084726,0.032084726,0.04958547,250.0,11.700012,0.0,0.0,0.0,2000.4242,6.353984e-05,0.0,52.242107,249.99016,15.575865,30.000002,0.101771735,48.193787,252.81332,210.89755,0.0,52.242107,0.11375493,4.436913,49.470264,8.330017
45647,22178820.0,0.0,22.880676,18.216675,23.437836,24.757599,22.728699,22.106598,11.696045,11.889313,11.700928,12.800018,0.0,0.0320847,0.0320847,0.04958542,250.0,11.700012,0.0,0.0,0.0,1997.8616,6.349431e-05,0.0,52.24214,249.99017,15.660996,30.000002,0.101598896,48.074608,252.8144,210.8975,0.0,52.24214,0.11375482,4.4369283,49.470303,8.330017
45648,22178880.0,0.0,22.863586,18.200012,23.429077,24.739166,22.727295,22.105377,11.696014,11.799988,11.698669,12.800018,0.0,0.03208469,0.03208469,0.049585406,250.0,11.700012,0.0,0.0,0.0,1995.3033,6.344821e-05,0.0,52.24219,249.99034,15.7414255,30.000002,0.10143748,47.962006,252.81546,210.89758,0.0,52.24219,0.11375479,4.437064,49.470352,8.330017
45649,22178940.0,0.0,22.847717,18.18335,23.42096,24.720795,22.725677,22.106842,11.696045,11.752991,12.640076,12.800018,0.0,0.03208468,0.03208468,0.04958539,250.0,11.700012,0.0,0.0,0.0,1992.8915,6.3402935e-05,0.0,52.242237,249.99066,15.816069,30.000002,0.101289295,47.857506,252.81647,210.89772,0.0,52.242237,0.113754764,4.4369283,49.4704,8.330017
45650,22179000.0,0.0,22.831482,18.166687,23.412811,24.702545,22.723938,22.107819,11.696106,11.727142,12.211121,12.800018,0.0,0.032084666,0.032084666,0.04958536,250.0,11.700012,0.0,0.0,0.0,1990.4681,6.335846e-05,0.0,52.2423,249.99081,15.895306,30.000002,0.10113376,47.74657,252.81747,210.89777,0.0,52.2423,0.11375469,4.43669,49.47046,8.330017
45651,22179060.0,0.0,22.814728,18.149994,23.403992,24.683594,22.721924,22.107605,11.696106,11.712982,11.976257,12.800018,0.0,0.032084648,0.032084648,0.049585328,250.0,11.700012,0.0,0.0,0.0,1987.9937,6.331395e-05,0.0,52.242363,249.99095,15.974161,30.000002,0.10098085,47.636177,252.81847,210.8978,0.0,52.242363,0.11375463,4.4366164,49.470528,8.330017
45652,22179120.0,0.0,22.798065,18.133331,23.394989,24.664734,22.71991,22.106842,11.696106,11.705292,11.848511,12.800018,0.0,0.032084633,0.032084633,0.0495853,250.0,11.700012,0.0,0.0,0.0,1985.5127,6.326911e-05,0.0,52.24244,249.99112,16.051037,30.000002,0.100833654,47.52855,252.81943,210.89784,0.0,52.24244,0.11375456,4.436668,49.4706,8.330017
45653,22179180.0,0.0,22.781311,18.116669,23.385925,24.645996,22.717865,22.105774,11.696075,11.701019,11.777679,12.800018,0.0,0.032084618,0.032084618,0.049585275,250.0,11.700012,0.0,0.0,0.0,1983.0138,6.322401e-05,0.0,52.242523,249.99126,16.128881,30.000002,0.10068654,47.419567,252.82039,210.89789,0.0,52.242523,0.11375452,4.436739,49.470684,8.330017
45654,22179240.0,0.0,22.764832,18.100006,23.376862,24.62735,22.71579,22.104523,11.696075,11.69873,11.739746,12.800018,0.0,0.032084607,0.032084607,0.049585253,250.0,11.700012,0.0,0.0,0.0,1980.5485,6.317895e-05,0.0,52.242615,249.99144,16.20454,30.000002,0.10054549,47.313644,252.82132,210.89795,0.0,52.242615,0.113754466,4.436766,49.47077,8.330017
45655,22179300.0,0.0,22.749481,18.083344,23.368591,24.608795,22.716614,22.10321,11.696136,12.640717,11.719971,12.800018,0.0,0.032084595,0.032084595,0.04958524,250.0,11.700012,0.0,0.0,0.0,1978.2073,6.313475e-05,0.0,52.242695,249.99173,16.275723,30.000002,0.100414544,47.213985,252.82222,210.89809,0.0,52.242695,0.113754444,4.43657,49.470863,8.330017
45656,22179360.0,0.0,22.73346,18.06668,23.359863,24.58963,22.716705,22.101654,11.696167,12.210968,11.709137,12.800018,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,1975.8278,6.309121e-05,0.0,52.242805,249.99185,16.35137,30.000002,0.10027729,47.108086,252.8231,210.8981,0.0,52.242805,0.11375437,4.436341,49.470963,8.330017
45657,22179420.0,0.0,22.71756,18.050018,23.35083,24.570557,22.715698,22.100067,11.6961975,11.987122,11.703522,12.800018,0.0,0.03208457,0.03208457,0.04958519,250.0,11.700012,0.0,0.0,0.0,1973.448,6.3047555e-05,0.0,52.242912,249.99207,16.422834,30.000002,0.10014953,47.00803,252.82397,210.8982,0.0,52.242912,0.11375433,4.4362993,49.471073,8.330017
45658,22179480.0,0.0,22.701202,18.033325,23.341705,24.551605,22.714172,22.09848,11.6961975,11.8541565,11.700165,12.800018,0.0,0.03208454,0.03208454,0.049585134,250.0,11.700012,0.0,0.0,0.0,1971.023,6.3003805e-05,0.0,52.243023,249.99214,16.500124,30.000002,0.100013345,46.899826,252.82483,210.89816,0.0,52.243023,0.11375422,4.4362965,49.47119,8.330017
45659,22179540.0,0.0,22.685272,18.016663,23.33255,24.532715,22.712341,22.097076,11.696167,11.780762,12.268158,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1968.6194,6.2959654e-05,0.0,52.243156,249.99236,16.570482,30.000002,0.09989142,46.801327,252.82567,210.89828,30.846727,52.243156,0.11375422,4.436388,49.471317,8.330017
45660,22179600.0,0.0,22.67038,18.0,23.32428,24.513947,22.710297,22.098846,11.696228,11.742432,12.48056,12.800018,0.0,0.03208452,0.03208452,0.049585104,250.0,11.700012,0.0,0.0,0.0,1966.3497,6.291643e-05,0.0,52.24328,249.99254,16.642117,30.000002,0.09976908,46.701035,252.82648,210.89833,0.0,52.24328,0.113754146,4.4362073,49.471443,8.330017
45661,22179660.0,0.0,22.654144,17.983337,23.314606,24.493927,22.707306,22.098267,11.696228,11.721436,12.124084,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1963.9619,6.287346e-05,0.0,52.243423,249.99266,16.714378,30.000002,0.09964709,46.59987,252.82729,210.89836,0.0,52.243423,0.11375408,4.436078,49.471584,8.330017
45662,22179720.0,0.0,22.637604,17.966675,23.304688,24.473999,22.704254,22.096832,11.6961975,11.709991,11.930145,12.800018,0.0,0.03208449,0.03208449,0.049585048,250.0,11.700012,0.0,0.0,0.0,1961.5079,6.282947e-05,0.0,52.24357,249.9927,16.78736,30.000002,0.09952318,46.497696,252.82808,210.89835,0.0,52.24357,0.113754034,4.4362764,49.47173,8.330017
45663,22179780.0,0.0,22.621124,17.950012,23.294647,24.454193,22.701202,22.09494,11.696136,11.703766,11.824921,12.799988,0.0,0.03208449,0.03208449,0.049585056,250.0,11.700012,0.0,0.0,0.0,1959.0427,6.2784784e-05,0.0,52.243717,249.99277,16.85678,30.000002,0.09940458,46.40051,252.82887,210.89838,0.0,52.243717,0.11375404,4.4365115,49.471878,8.330017
45664,22179840.0,0.0,22.604767,17.93335,23.284607,24.434479,22.69815,22.092834,11.696106,11.700287,11.766205,12.800018,0.0,0.03208449,0.03208449,0.049585048,250.0,11.700012,0.0,0.0,0.0,1956.6006,6.274008e-05,0.0,52.24386,249.99284,16.924757,30.000002,0.099287644,46.30534,252.82965,210.89842,0.0,52.24386,0.113754034,4.4365954,49.47202,8.330017
45665,22179900.0,0.0,22.588348,17.916687,23.274597,24.414886,22.695282,22.090576,11.696075,12.260071,11.733734,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1954.1262,6.269489e-05,31.223831,52.244007,249.99292,16.991177,30.000002,0.09917273,46.212353,252.83044,210.89848,0.0,52.244007,0.11375408,4.436722,49.47217,8.330017
45666,22179960.0,0.0,22.572723,17.899994,23.26532,24.394989,22.695618,22.088074,11.696106,12.49585,11.716827,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1951.754,6.265007e-05,0.0,52.244144,249.99294,17.058903,30.000002,0.099054724,46.117535,252.8312,210.89847,0.0,52.244144,0.11375406,4.436691,49.47231,8.330017
45667,22180020.0,0.0,22.55658,17.883331,23.255676,24.375214,22.694427,22.08554,11.696106,12.132202,11.707397,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1949.331,6.260532e-05,0.0,52.244293,249.99294,17.126026,30.000002,0.098937064,46.023563,252.83199,210.89848,0.0,52.244293,0.11375407,4.436659,49.472454,8.330017
