,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45668,22180080.0,0.0,22.540466,17.866669,23.245789,24.35556,22.692291,22.083008,11.696075,11.944092,11.702515,12.800018,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,1946.9032,6.25603e-05,0.0,52.24443,249.99298,17.190258,30.000002,0.09882381,45.93364,252.83276,210.89851,0.0,52.24443,0.11375409,4.436715,49.472595,8.330017
45669,22180140.0,0.0,22.523895,17.850006,23.23584,24.335999,22.689728,22.080475,11.696045,11.830688,11.699554,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1944.4178,6.2514744e-05,0.0,52.24458,249.99294,17.258457,30.000002,0.09870277,45.838158,252.83354,210.89848,0.0,52.24458,0.11375407,4.436848,49.47274,8.330017
45670,22180200.0,0.0,22.508148,17.833344,23.226166,24.316528,22.68689,22.079315,11.696045,11.769623,12.890106,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1942.0039,6.246908e-05,0.0,52.244717,249.99304,17.319294,30.000002,0.09859423,45.752987,252.83429,210.89856,0.0,52.244717,0.11375413,4.436933,49.472878,8.330017
45671,22180260.0,0.0,22.491364,17.81668,23.215637,24.295502,22.682678,22.07837,11.696014,11.736237,12.347443,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1939.5128,6.2423496e-05,0.0,52.244854,249.99304,17.3833,30.000002,0.09847933,45.663376,252.83507,210.89857,0.0,52.244854,0.11375413,4.43694,49.473015,8.330017
45672,22180320.0,0.0,22.474182,17.800018,23.204712,24.274536,22.678406,22.076141,11.695953,11.718018,12.052429,12.799988,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,1936.9409,6.2376734e-05,0.0,52.24499,249.99304,17.44727,30.000002,0.09836384,45.573822,252.83583,210.89857,0.0,52.24499,0.11375413,4.437216,49.473152,8.330017
45673,22180380.0,0.0,22.457,17.783325,23.193604,24.253723,22.674133,22.073242,11.695892,11.707947,11.889862,12.799988,0.0,0.03208452,0.03208452,0.049585104,250.0,11.700012,0.0,0.0,0.0,1934.3619,6.232927e-05,0.0,52.24512,249.99309,17.508755,30.000002,0.09825221,45.487743,252.83658,210.8986,0.0,52.24512,0.11375415,4.437477,49.473286,8.330017
45674,22180440.0,0.0,22.439667,17.766663,23.182434,24.233002,22.6698,22.069946,11.695831,11.702332,11.799683,12.799988,0.0,0.03208453,0.03208453,0.04958511,250.0,11.700012,0.0,0.0,0.0,1931.7468,6.2281135e-05,0.0,52.24526,249.99309,17.570963,30.000002,0.09813864,45.400654,252.83734,210.89862,0.0,52.24526,0.11375417,4.4377146,49.473423,8.330017
45675,22180500.0,0.0,22.422485,17.75,23.171234,24.212402,22.665497,22.066467,11.695801,11.69931,11.751404,12.799988,0.0,0.032084536,0.032084536,0.049585126,250.0,11.700012,0.0,0.0,0.0,1929.1411,6.223255e-05,0.0,52.24539,249.99313,17.631273,30.000002,0.09802794,45.316216,252.83809,210.89865,0.0,52.24539,0.11375419,4.4379106,49.473553,8.330017
45676,22180560.0,0.0,22.40564,17.733337,23.160126,24.191559,22.662323,22.062622,11.69577,12.90918,11.726898,12.800018,0.0,0.032084547,0.032084547,0.049585145,250.0,11.700012,0.0,0.0,0.0,1926.5751,6.2184095e-05,0.0,52.245514,249.99326,17.687553,30.000002,0.09792411,45.237427,252.83882,210.89874,0.0,52.245514,0.11375424,4.4379435,49.473675,8.330017
45677,22180620.0,0.0,22.389008,17.716675,23.149597,24.170868,22.660797,22.058716,11.695801,12.358337,11.712799,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1924.0372,6.2135805e-05,0.0,52.24564,249.99327,17.746895,30.000002,0.09781405,45.154346,252.83957,210.89876,0.0,52.24564,0.11375424,4.437917,49.4738,8.330017
45678,22180680.0,0.0,22.37204,17.700012,23.138733,24.150238,22.657928,22.05478,11.69577,12.05835,11.705078,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1921.4647,6.208745e-05,0.0,52.245766,249.99327,17.806181,30.000002,0.097703524,45.071346,252.8403,210.89876,0.0,52.245766,0.11375424,4.437922,49.47393,8.330017
45679,22180740.0,0.0,22.355072,17.68335,23.127655,24.12976,22.654297,22.050873,11.69577,11.893005,11.700836,12.800018,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,1918.8905,6.203886e-05,0.0,52.24589,249.99332,17.863304,30.000002,0.097596504,44.991375,252.84103,210.89879,0.0,52.24589,0.11375426,4.4379816,49.474052,8.330017
45680,22180800.0,0.0,22.337952,17.666687,23.116547,24.109344,22.6503,22.046936,11.69574,11.801331,11.698486,12.800018,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,1916.2854,6.198989e-05,0.0,52.246017,249.99333,17.921013,30.000002,0.097487845,44.910583,252.84177,210.8988,0.0,52.246017,0.11375428,4.4380784,49.47418,8.330017
45681,22180860.0,0.0,22.321442,17.649994,23.105682,24.08847,22.645782,22.045319,11.69574,11.753479,12.685242,12.800018,0.0,0.032084566,0.032084566,0.049585182,250.0,11.700012,0.0,0.0,0.0,1913.745,6.1941035e-05,0.0,52.246128,249.99345,17.974184,30.000002,0.09738727,44.836143,252.84248,210.89888,0.0,52.246128,0.11375432,4.4380984,49.474293,8.330017
45682,22180920.0,0.0,22.304657,17.633331,23.094849,24.067688,22.641174,22.043549,11.69577,11.727234,12.234589,12.800018,0.0,0.03208457,0.03208457,0.049585182,250.0,11.700012,0.0,0.0,0.0,1911.1926,6.1892475e-05,0.0,52.24625,249.99347,18.030165,30.000002,0.09728085,44.757767,252.8432,210.8989,0.0,52.24625,0.11375432,4.438033,49.47441,8.330017
45683,22180980.0,0.0,22.28775,17.616669,23.08377,24.047028,22.636536,22.040741,11.69574,11.712952,11.989899,12.800018,0.0,0.032084573,0.032084573,0.04958519,250.0,11.700012,0.0,0.0,0.0,1908.6183,6.184363e-05,0.0,52.24637,249.9935,18.084547,30.000002,0.09717701,44.681633,252.84392,210.89893,0.0,52.24637,0.11375434,4.4380784,49.47453,8.330017
45684,22181040.0,0.0,22.27063,17.600006,23.07254,24.02649,22.631866,22.037354,11.69574,11.7052,11.857574,12.800018,0.0,0.032084573,0.032084573,0.04958519,250.0,11.700012,0.0,0.0,0.0,1906.012,6.1794446e-05,0.0,52.246487,249.9935,18.140142,30.000002,0.09707034,44.6038,252.84464,210.89893,0.0,52.246487,0.11375434,4.438173,49.474648,8.330017
45685,22181100.0,0.0,22.253754,17.583344,23.06128,24.006042,22.627167,22.033691,11.695709,11.700867,11.783783,12.800018,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,1903.4386,6.1745246e-05,0.0,52.246593,249.99358,18.19197,30.000002,0.09697046,44.531242,252.84532,210.89897,0.0,52.246593,0.11375437,4.4382167,49.47476,8.330017
45686,22181160.0,0.0,22.23648,17.56668,23.049652,23.985138,22.622314,22.029602,11.695709,11.698517,11.74353,12.800018,0.0,0.03208458,0.03208458,0.049585205,250.0,11.700012,0.0,0.0,0.0,1900.8182,6.1695864e-05,0.0,52.246708,249.9936,18.24504,30.000002,0.09686773,44.45694,252.84602,210.89899,0.0,52.246708,0.11375437,4.4382606,49.47487,8.330017
45687,22181220.0,0.0,22.21997,17.550018,23.038696,23.964325,22.619934,22.025421,11.695679,12.707001,11.721649,12.800018,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,1898.2555,6.1646126e-05,0.0,52.246815,249.99371,18.294529,30.000002,0.09677156,44.38766,252.84671,210.89908,0.0,52.246815,0.113754414,4.438372,49.47498,8.330017
45688,22181280.0,0.0,22.2034,17.533325,23.027863,23.943665,22.617615,22.02121,11.695709,12.246033,11.709869,12.800018,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,1895.7179,6.15972e-05,0.0,52.24693,249.99373,18.346388,30.000002,0.09667033,44.315056,252.8474,210.89908,0.0,52.24693,0.113754414,4.438217,49.475086,8.330017
45689,22181340.0,0.0,22.186798,17.516663,23.016724,23.923096,22.614075,22.016998,11.69574,12.004791,11.703674,12.800018,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,1893.1747,6.154823e-05,0.0,52.24703,249.99382,18.395098,30.000002,0.09657487,44.24686,252.84808,210.89915,0.0,52.24703,0.11375445,4.4381776,49.47519,8.330017
45690,22181400.0,0.0,22.169739,17.5,23.005463,23.902618,22.610016,22.012756,11.695709,11.86615,11.700104,12.800018,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,1890.5864,6.14991e-05,0.0,52.247135,249.99377,18.447819,30.000002,0.09647107,44.173054,252.84877,210.89911,0.0,52.247135,0.113754414,4.4381924,49.475296,8.330017
45691,22181460.0,0.0,22.152924,17.483337,22.99405,23.882263,22.605377,22.008392,11.695709,11.788452,11.750732,12.800018,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,1888.0104,6.1449726e-05,0.0,52.247246,249.99385,18.495794,30.000002,0.0963763,44.105892,252.84944,210.89917,53.743,52.247246,0.11375445,4.438265,49.475403,8.330017
45692,22181520.0,0.0,22.136902,17.466675,22.98352,23.862,22.600555,22.007324,11.695709,11.746429,12.516205,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1885.5157,6.140069e-05,0.0,52.247345,249.99393,18.54307,30.000002,0.09628252,44.039703,252.8501,210.89922,0.0,52.247345,0.11375448,4.438208,49.475502,8.330017
45693,22181580.0,0.0,22.120422,17.450012,22.972687,23.841858,22.595673,22.004883,11.69574,11.72345,12.144318,12.800018,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,1882.9994,6.1352126e-05,0.0,52.247448,249.99394,18.592213,30.000002,0.09618463,43.9709,252.85077,210.89922,0.0,52.247448,0.11375448,4.438078,49.475605,8.330017
45694,22181640.0,0.0,22.103912,17.43335,22.96164,23.821808,22.590729,22.001556,11.69577,11.710815,11.939789,12.800018,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,1880.4725,6.130347e-05,0.0,52.247543,249.99399,18.639408,30.000002,0.0960903,43.90483,252.85143,210.89926,0.0,52.247543,0.11375449,4.4380584,49.475704,8.330017
45695,22181700.0,0.0,22.08722,17.416687,22.95047,23.80188,22.585754,21.997772,11.69574,11.703766,11.825592,12.800018,0.0,0.032084618,0.032084618,0.049585268,250.0,11.700012,0.0,0.0,0.0,1877.9178,6.125456e-05,0.0,52.247643,249.99399,18.68735,30.000002,0.0959941,43.83771,252.85208,210.89926,0.0,52.247643,0.1137545,4.4381027,49.475807,8.330017
45696,22181760.0,0.0,22.070496,17.399994,22.938934,23.781403,22.580658,21.99353,11.69574,11.700104,11.766388,12.800018,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,1875.3735,6.120569e-05,0.0,52.247738,249.99408,18.732079,30.000002,0.09590402,43.77509,252.85272,210.89932,0.0,52.247738,0.113754526,4.4381227,49.4759,8.330017
45697,22181820.0,0.0,22.053436,17.383148,22.927246,23.760803,22.57547,21.989075,11.69574,11.69809,11.733826,12.800018,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,1872.772,6.1156075e-05,0.0,52.247833,249.99411,18.77865,30.000002,0.095809884,43.70989,252.85338,210.89934,0.0,52.247833,0.113754526,4.4381695,49.475994,8.330017
45698,22181880.0,0.0,22.037811,17.366669,22.916779,23.740753,22.573883,21.98468,11.69574,12.532959,11.716705,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1870.3273,6.110772e-05,0.0,52.24793,249.99422,18.820887,30.000002,0.095724255,43.650757,252.854,210.89943,0.0,52.24793,0.11375458,4.4381466,49.476086,8.330017
45699,22181940.0,0.0,22.021515,17.350006,22.905914,23.720612,22.570862,21.980194,11.69577,12.153656,11.707214,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1867.8391,6.105951e-05,0.0,52.24802,249.99423,18.866257,30.000002,0.095631905,43.587242,252.85463,210.89943,0.0,52.24802,0.11375456,4.4379783,49.47618,8.330017
45700,22182000.0,0.0,22.005157,17.333344,22.894806,23.700562,22.566925,21.975708,11.695801,11.944885,11.701996,12.800018,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1865.3389,6.1011244e-05,0.0,52.248116,249.99428,18.910015,30.000002,0.09554255,43.525978,252.85526,210.89946,0.0,52.248116,0.11375458,4.4379377,49.47627,8.330017
45701,22182060.0,0.0,21.988525,17.31668,22.883362,23.680298,22.562286,21.97107,11.69577,11.831024,11.699158,12.800018,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,1862.8105,6.096287e-05,0.0,52.248203,249.99431,18.953773,30.000002,0.09545288,43.464718,252.85588,210.89948,0.0,52.248203,0.11375458,4.437947,49.47636,8.330017
45702,22182120.0,0.0,21.97232,17.300018,22.872131,23.660126,22.557404,21.96756,11.69577,11.768677,12.948547,12.800018,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1860.3014,6.0914164e-05,0.0,52.248295,249.99442,18.994213,30.000002,0.0953698,43.408104,252.85649,210.89955,0.0,52.248295,0.11375464,4.4380307,49.47645,8.330017
45703,22182180.0,0.0,21.956451,17.283325,22.861542,23.640076,22.552338,21.965912,11.695801,11.735626,12.388611,12.800018,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1857.8661,6.086636e-05,0.0,52.248375,249.99446,19.03652,30.000002,0.095282555,43.348873,252.8571,210.89958,0.0,52.248375,0.11375464,4.4378533,49.476536,8.330017
45704,22182240.0,0.0,21.940277,17.266663,22.850586,23.620117,22.54721,21.962921,11.695831,11.717621,12.074951,12.800018,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1855.3989,6.0818773e-05,0.0,52.24846,249.99448,19.078817,30.000002,0.09519505,43.289654,252.85771,210.89958,0.0,52.24846,0.11375464,4.4377403,49.47662,8.330017
45705,22182300.0,0.0,21.924042,17.25,22.839447,23.60028,22.542084,21.959229,11.695831,11.707703,11.902466,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1852.924,6.0771057e-05,0.0,52.24855,249.9945,19.11995,30.000002,0.0951097,43.23207,252.8583,210.89961,0.0,52.24855,0.11375465,4.4377327,49.476707,8.330017
45706,22182360.0,0.0,21.907654,17.233337,22.828033,23.580292,22.536804,21.954956,11.695831,11.7022705,11.808014,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1850.4366,6.0723407e-05,0.0,52.248634,249.99455,19.16076,30.000002,0.09502475,43.174934,252.8589,210.89963,0.0,52.248634,0.11375465,4.437716,49.476788,8.330017
45707,22182420.0,0.0,21.891205,17.216675,22.81662,23.560394,22.531494,21.9505,11.695831,11.69928,11.755829,12.800018,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1847.9326,6.0675502e-05,0.0,52.24872,249.9946,19.200777,30.000002,0.09494122,43.11891,252.8595,210.89967,0.0,52.24872,0.113754675,4.4377623,49.47687,8.330017
45708,22182480.0,0.0,21.875305,17.200012,22.80545,23.540619,22.527252,21.945923,11.695831,12.958649,11.728149,12.800018,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,1845.4764,6.0627615e-05,0.0,52.248795,249.9947,19.237913,30.000002,0.094863504,43.06692,252.86008,210.89975,0.0,52.248795,0.11375473,4.437788,49.47695,8.330017
45709,22182540.0,0.0,21.859772,17.18335,22.795013,23.520935,22.525238,21.941284,11.695892,12.406006,11.713501,12.800018,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,1843.0995,6.058084e-05,0.0,52.24887,249.99475,19.277147,30.000002,0.09478111,43.011993,252.86066,210.89977,0.0,52.24887,0.113754705,4.437536,49.477028,8.330017
45710,22182600.0,0.0,21.844055,17.166687,22.78421,23.501343,22.521729,21.936646,11.695923,12.088837,11.705658,12.800018,0.0,0.032084677,0.032084677,0.049585376,250.0,11.700012,0.0,0.0,0.0,1840.7035,6.0534418e-05,0.0,52.248947,249.99481,19.314615,30.000002,0.094702244,42.959538,252.86122,210.89981,0.0,52.248947,0.11375474,4.437369,49.477108,8.330017
45711,22182660.0,0.0,21.828064,17.149994,22.77301,23.481598,22.517273,21.931915,11.695953,11.91864,11.701447,12.800018,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1838.2897,6.048817e-05,0.0,52.249027,249.99487,19.352077,30.000002,0.09462314,42.90709,252.86179,210.89984,0.0,52.249027,0.11375474,4.4372773,49.47718,8.330017
45712,22182720.0,0.0,21.811768,17.133331,22.76178,23.461975,22.51242,21.927185,11.695953,11.8168335,11.698944,12.800018,0.0,0.032084674,0.032084674,0.049585365,250.0,11.700012,0.0,0.0,0.0,1835.836,6.044168e-05,0.0,52.249104,249.99484,19.39171,30.000002,0.09453922,42.851604,252.86235,210.89981,0.0,52.249104,0.11375471,4.4372907,49.477257,8.330017
45713,22182780.0,0.0,21.796356,17.116669,22.751038,23.442413,22.507355,21.924622,11.695953,11.761475,12.750214,12.800018,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1833.4557,6.0395087e-05,0.0,52.249176,249.99495,19.426563,30.000002,0.09446526,42.80281,252.8629,210.89989,0.0,52.249176,0.113754764,4.4373326,49.477333,8.330017
45714,22182840.0,0.0,21.780884,17.100006,22.740509,23.423004,22.502167,21.922394,11.696014,11.73172,12.269409,12.800018,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1831.1108,6.034962e-05,0.0,52.249252,249.99496,19.463442,30.000002,0.09438677,42.751183,252.86345,210.8999,0.0,52.249252,0.11375475,4.4370794,49.477406,8.330017
45715,22182900.0,0.0,21.765228,17.083344,22.729645,23.403656,22.496887,21.919037,11.696045,11.715454,12.007935,12.800018,0.0,0.03208469,0.03208469,0.049585387,250.0,11.700012,0.0,0.0,0.0,1828.7485,6.0304323e-05,0.0,52.249325,249.995,19.4997,30.000002,0.0943094,42.70042,252.864,210.89992,0.0,52.249325,0.113754764,4.436951,49.477478,8.330017
45716,22182960.0,0.0,21.74936,17.06668,22.718506,23.384155,22.491486,21.914978,11.696045,11.7065735,11.865387,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1826.3639,6.0259033e-05,0.0,52.249397,249.99503,19.535593,30.000002,0.094232604,42.65017,252.86455,210.89993,0.0,52.249397,0.113754764,4.436908,49.477554,8.330017
45717,22183020.0,0.0,21.733429,17.050018,22.707306,23.364777,22.486084,21.910583,11.696045,11.701691,11.786591,12.800018,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1823.9661,6.021357e-05,0.0,52.249466,249.99507,19.570606,30.000002,0.094157524,42.60115,252.86508,210.89998,0.0,52.249466,0.11375479,4.4369307,49.477623,8.330017
45718,22183080.0,0.0,21.717682,17.033325,22.696075,23.34549,22.480682,21.906036,11.696045,11.699097,11.7453,12.800018,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1821.5996,6.0168357e-05,0.0,52.249535,249.99515,19.604229,30.000002,0.09408525,42.55408,252.86562,210.90002,0.0,52.249535,0.1137548,4.43689,49.47769,8.330017
45719,22183140.0,0.0,21.702454,17.016663,22.685394,23.326294,22.477417,21.901367,11.696075,12.778381,11.722778,12.800018,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1819.2742,6.012339e-05,0.0,52.249603,249.99524,19.636969,30.000002,0.09401471,42.508244,252.86613,210.90009,0.0,52.249603,0.113754824,4.4368196,49.47776,8.330017
45720,22183200.0,0.0,21.687317,17.0,22.675049,23.30722,22.474731,21.896667,11.696136,12.28479,11.710663,12.800018,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1816.9979,6.0079485e-05,0.0,52.249672,249.99527,19.671011,30.000002,0.093941174,42.460587,252.86665,210.9001,0.0,52.249672,0.113754824,4.4365478,49.47783,8.330017
45721,22183260.0,0.0,21.670532,16.983337,22.66571,23.28064,22.464447,21.88562,11.705872,12.019653,11.705414,12.799011,0.0,0.032042798,0.032042798,0.050966732,250.0,11.700012,0.0,0.0,1.3120103,1824.6011,6.018728e-05,0.0,52.27979,248.76497,19.670486,30.000002,0.09488931,42.46132,253.04858,211.01846,0.0,52.27979,0.11505307,4.5267353,50.03484,8.330017
45722,22183320.0,0.0,21.648376,16.966675,22.645477,23.253754,22.453522,21.874542,11.697266,11.876862,11.704803,12.799652,0.0,0.03209187,0.03209187,0.050596606,250.0,11.700012,0.0,0.0,0.38184357,1817.8285,6.0131544e-05,0.0,52.281197,249.45975,19.70552,30.000002,0.09461521,42.412273,253.09793,211.2166,0.0,52.281197,0.11478194,4.519818,49.86924,8.330017
45723,22183380.0,0.0,21.625732,16.950012,22.624298,23.227661,22.44223,21.863464,11.679993,11.791382,11.697357,12.799652,0.0,0.03211239,0.03211239,0.050000887,250.0,11.700012,0.0,0.0,0.0,1803.3632,5.9802755e-05,0.0,52.26254,250.16183,19.751251,30.000002,0.09411065,42.348248,253.05524,211.25465,0.0,52.26254,0.11422613,4.5370793,49.62171,8.330017
45724,22183440.0,0.0,21.605164,16.93335,22.606812,23.202118,22.430725,21.855438,11.670807,11.73822,12.5607605,12.799561,0.0,0.032102853,0.032102853,0.049850874,250.0,11.700012,0.0,0.0,0.0,1791.0016,5.940489e-05,0.0,52.2512,250.26695,19.788109,30.000002,0.093906745,42.296646,253.02104,211.21082,0.0,52.2512,0.1140567,4.5638514,49.56268,8.330017
45725,22183500.0,0.0,21.584717,16.916687,22.589508,23.176819,22.419128,21.846436,11.667877,11.706787,12.15567,12.799835,0.0,0.03209672,0.03209672,0.049748648,250.0,11.700012,0.0,0.0,0.0,1779.9199,5.9017457e-05,0.0,52.24569,250.29353,19.822786,30.000002,0.09374752,42.248096,252.98929,211.15858,0.0,52.24569,0.11394208,4.566278,49.524475,8.330017
45726,22183560.0,0.0,21.564362,16.899994,22.572357,23.151855,22.407715,21.8367,11.667053,11.688782,11.932953,12.799988,0.0,0.032091342,0.032091342,0.04968358,250.0,11.700012,0.0,0.0,0.0,1769.4211,5.863422e-05,0.0,52.242767,250.27437,19.85614,30.000002,0.09361927,42.201405,252.96115,211.10535,0.0,52.242767,0.1138662,4.5633063,49.501747,8.330017
45727,22183620.0,0.0,21.544067,16.883331,22.555267,23.127075,22.396332,21.826447,11.667389,11.678894,11.811432,12.800079,0.0,0.032087427,0.032087427,0.049642716,250.0,11.700012,0.0,0.0,0.0,1759.4475,5.826194e-05,0.0,52.24178,250.23495,19.888506,30.000002,0.09351285,42.15609,252.9379,211.05743,0.0,52.24178,0.113817476,4.557978,49.48868,8.330017
45728,22183680.0,0.0,21.523804,16.866669,22.538239,23.102478,22.384949,21.815948,11.668304,11.673737,11.744629,12.80011,0.0,0.032084845,0.032084845,0.04961729,250.0,11.700012,0.0,0.0,0.0,1749.9403,5.7903933e-05,0.0,52.24196,250.1903,19.919653,30.000002,0.093422174,42.112488,252.91954,211.01729,0.0,52.24196,0.11378689,4.551799,49.481445,8.330017
45729,22183740.0,0.0,21.503632,16.850006,22.521332,23.078003,22.373596,21.805328,11.669495,11.671478,11.709595,12.80014,0.0,0.032083347,0.032083347,0.04960211,250.0,11.700012,0.0,0.0,0.0,1740.8625,5.756126e-05,0.0,52.24282,250.1474,19.950272,30.000002,0.093341544,42.06962,252.9056,210.98514,0.0,52.24282,0.11376872,4.545443,49.477856,8.330017
45730,22183800.0,0.0,21.484497,16.833344,22.50534,23.05371,22.365448,21.794678,11.670837,12.58725,11.691742,12.80014,0.0,0.03208265,0.03208265,0.049593426,250.0,11.700012,0.0,0.0,0.0,1732.2601,5.723453e-05,0.0,52.243984,250.1102,19.977955,30.000002,0.09327316,42.03086,252.89537,210.96053,0.0,52.243984,0.11375866,4.5392056,49.476364,8.330017
45731,22183860.0,0.0,21.464508,16.81668,22.488556,23.028625,22.355896,21.783356,11.67215,12.170959,11.682556,12.80011,0.0,0.032082446,0.032082446,0.049588516,250.0,11.700012,0.0,0.0,0.0,1723.9292,5.692297e-05,0.0,52.2452,250.07983,20.007593,30.000002,0.0932038,41.98937,252.8881,210.9421,0.0,52.2452,0.11375335,4.53336,49.475956,8.330017
45732,22183920.0,0.0,21.444366,16.800018,22.471527,23.003662,22.345337,21.772064,11.67334,11.945007,11.678131,12.80011,0.0,0.032082547,0.032082547,0.049585927,250.0,11.700012,0.0,0.0,0.0,1715.8542,5.6624463e-05,0.0,52.246338,250.05612,20.036278,30.000002,0.093138546,41.94921,252.88309,210.92873,0.0,52.246338,0.11375098,4.52825,49.476097,8.330017
45733,22183980.0,0.0,21.424133,16.783325,22.454407,22.978851,22.334259,21.760803,11.674469,11.821106,11.6762085,12.80011,0.0,0.03208279,0.03208279,0.04958467,250.0,11.700012,0.0,0.0,0.0,1708.0303,5.6338216e-05,0.0,52.247326,250.03812,20.065111,30.000002,0.093074016,41.908844,252.87973,210.91917,0.0,52.247326,0.11375022,4.523618,49.47648,8.330017
45734,22184040.0,0.0,16.76764,16.766724,22.43747,22.954315,22.322937,21.750366,11.417053,11.716858,12.899994,12.785675,0.0,0.032071818,0.032071818,0.04956412,250.0,11.700012,0.0,0.0,0.0,1177.6521,5.23098e-05,0.0,52.259857,249.96863,50.0,96.0,3.7450087e-07,-1.9517597e-06,252.8844,210.85962,0.51157826,52.259857,0.11370773,5.407863,49.48888,8.330017
45735,22184100.0,0.0,16.751007,16.75,22.42102,22.929596,22.310974,21.742004,11.294739,11.531952,12.244965,12.788239,0.0,0.032076463,0.032076463,0.049571794,250.0,11.700012,0.0,0.0,0.0,1071.718,4.648493e-05,0.0,52.26326,249.96234,50.0,96.0,3.7461263e-07,-7.529788e-12,252.88872,210.86617,0.0,52.26326,0.113724716,6.121204,49.49197,8.330017
45736,22184160.0,0.0,16.734344,16.733337,22.403717,22.904388,22.298798,21.731628,11.405243,11.450287,11.839172,12.801971,0.0,0.032079745,0.032079745,0.04957732,250.0,11.700012,0.0,0.0,0.0,1030.0332,4.370919e-05,0.0,52.265476,249.9623,50.0,96.0,3.7469215e-07,-1.949871e-14,252.89267,210.87308,0.0,52.265476,0.11373682,5.6462073,49.494,8.330017
45737,22184220.0,0.0,16.717682,16.716675,22.3862,22.879364,22.28656,21.720428,11.504639,11.455902,11.668304,12.80603,0.0,0.03208189,0.03208189,0.04958091,250.0,11.700012,0.0,0.0,0.0,1006.0067,4.2073287e-05,0.0,52.266747,249.96637,50.0,96.0,3.7474402e-07,-4.871408e-16,252.89606,210.87965,0.0,52.266747,0.113744706,5.2149763,49.495144,8.330017
45738,22184280.0,0.0,16.70102,16.700012,22.368683,22.854431,22.274445,21.708923,11.572357,11.496124,11.612518,12.805634,0.0,0.032083258,0.032083258,0.049583178,250.0,11.700012,0.0,0.0,0.0,989.8929,4.102459e-05,0.0,52.267426,249.97195,50.0,96.0,3.7477696e-07,9.433072e-18,252.8988,210.88536,0.0,52.267426,0.11374971,4.9342456,49.49573,8.330017
45739,22184340.0,0.0,16.684326,16.68335,22.351257,22.82965,22.262512,21.697357,11.617218,11.54248,11.605988,12.804291,0.0,0.032084107,0.032084107,0.04958457,250.0,11.700012,0.0,0.0,0.0,978.74176,4.034829e-05,0.0,52.267754,249.97766,50.0,96.0,3.7479728e-07,1.3913478e-20,252.90094,210.89001,0.0,52.267754,0.113752805,4.7512746,49.496,8.330017
45740,22184400.0,0.0,16.667664,16.666687,22.334076,22.804993,22.251526,21.685883,11.646149,13.013031,11.61853,12.803009,0.0,0.032084614,0.032084614,0.04958539,250.0,11.700012,0.0,0.0,0.0,970.81384,3.990579e-05,0.0,52.26787,249.98282,50.0,96.0,3.7480933e-07,-2.2076562e-24,252.90257,210.89368,0.0,52.26787,0.11375463,4.6348834,49.496075,8.330017
45741,22184460.0,0.0,16.651001,16.649994,22.318298,22.780762,22.244324,21.674591,11.66449,12.529175,11.635925,12.802002,0.0,0.032084893,0.032084893,0.049585838,250.0,11.700012,0.0,0.0,0.0,964.97833,3.9611255e-05,0.0,52.26787,249.98717,50.0,96.0,3.7481595e-07,1.8174629e-28,252.90376,210.89645,0.0,52.26787,0.113755636,4.561817,49.49605,8.330017
45742,22184520.0,0.0,16.634338,16.633331,22.302124,22.756653,22.235352,21.663391,11.676086,12.139069,11.651947,12.8013,0.0,0.032085042,0.032085042,0.049586058,250.0,11.700012,0.0,0.0,0.0,960.44965,3.9407634e-05,0.0,52.26782,249.99066,50.0,96.0,3.748193e-07,3.0810054e-32,252.90462,210.89851,0.0,52.26782,0.11375614,4.5158668,49.495983,8.330017
45743,22184580.0,0.0,16.617676,16.616669,22.285736,22.732666,22.225433,21.652252,11.68335,11.931152,11.664825,12.800842,0.0,0.032085102,0.032085102,0.049586143,250.0,11.700012,0.0,0.0,0.0,956.75433,3.9261315e-05,0.0,52.26775,249.99335,50.0,96.0,3.7482073e-07,1.18419395e-30,252.90521,210.9,0.0,52.26775,0.11375635,4.4871445,49.495895,8.330017
45744,22184640.0,0.0,16.601013,16.600006,22.269287,22.70877,22.215027,21.641235,11.687866,11.821503,11.674438,12.800537,0.0,0.032085117,0.032085117,0.049586155,250.0,11.700012,0.0,0.0,0.0,953.5857,3.9150895e-05,0.0,52.26767,249.99536,50.0,96.0,3.74821e-07,-5.4445196e-32,252.90562,210.90105,0.0,52.26767,0.1137564,4.469281,49.495815,8.330017
45745,22184700.0,0.0,16.58435,16.583344,22.253479,22.685059,22.204376,21.63269,11.690704,11.762024,12.816681,12.8003235,0.0,0.032085113,0.032085113,0.049586132,250.0,11.700012,0.0,0.0,0.0,950.7403,3.9062383e-05,0.0,52.2676,249.99683,50.0,96.0,3.7482076e-07,-5.013005e-38,252.90591,210.90176,0.0,52.2676,0.11375635,4.45806,49.495743,8.330017
45746,22184760.0,0.0,16.567657,16.56668,22.238098,22.661835,22.193665,21.624664,11.692505,11.7300415,12.304108,12.800201,0.0,0.032085095,0.032085095,0.04958609,250.0,11.700012,0.0,0.0,0.0,948.0972,3.8987495e-05,0.0,52.267544,249.9979,50.0,96.0,3.7482027e-07,-9.2906e-41,252.9061,210.90227,0.0,52.267544,0.11375628,4.450972,49.49568,8.330017
45747,22184820.0,0.0,16.550995,16.550018,22.222412,22.638763,22.182922,21.615448,11.693665,11.713013,12.0224,12.80014,0.0,0.032085072,0.032085072,0.04958605,250.0,11.700012,0.0,0.0,0.0,945.5832,3.892126e-05,0.0,52.267498,249.99863,50.0,96.0,3.7481973e-07,2.803e-42,252.9062,210.90259,0.0,52.267498,0.113756195,4.446513,49.495636,8.330017
45748,22184880.0,0.0,16.534332,16.533325,22.206604,22.615814,22.17218,21.60556,11.694336,11.704346,11.872284,12.800079,0.0,0.032085054,0.032085054,0.04958601,250.0,11.700012,0.0,0.0,0.0,943.1531,3.886061e-05,0.0,52.267464,249.99913,50.0,96.0,3.7481917e-07,0.0,252.90628,210.9028,0.0,52.267464,0.11375612,4.443761,49.495598,8.330017
45749,22184940.0,0.0,16.51767,16.516663,22.190765,22.592987,22.161438,21.595398,11.694794,11.699799,11.789612,12.800049,0.0,0.032085035,0.032085035,0.049585976,250.0,11.700012,0.0,0.0,0.0,940.7732,3.8803286e-05,0.0,52.267433,249.99948,50.0,96.0,3.748187e-07,0.0,252.90633,210.90292,0.0,52.267433,0.113756046,4.442034,49.49557,8.330017
45750,22185000.0,0.0,16.501007,16.5,22.174927,22.570282,22.150726,21.585022,11.695068,11.69754,11.745819,12.800049,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,938.4258,3.8748094e-05,0.0,52.267414,249.9997,50.0,96.0,3.748183e-07,0.0,252.90636,210.903,0.0,52.267414,0.11375598,4.4409776,49.495552,8.330017
45751,22185060.0,0.0,16.484344,16.483337,22.159546,22.548065,22.141174,21.574738,11.695221,12.958801,11.722809,12.800018,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,936.0981,3.869419e-05,0.0,52.267403,249.99983,50.0,96.0,3.7481803e-07,0.0,252.90636,210.90305,0.0,52.267403,0.11375594,4.4403434,49.49554,8.330017
45752,22185120.0,0.0,16.467682,16.466675,22.144958,22.52597,22.13388,21.564423,11.6953125,12.408447,11.710358,12.800018,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,933.7813,3.8640992e-05,0.0,52.26739,249.99992,50.0,96.0,3.748178e-07,0.0,252.90637,210.90308,0.0,52.26739,0.113755904,4.439968,49.495525,8.330017
45753,22185180.0,0.0,16.45102,16.450012,22.130035,22.503998,22.125122,21.554108,11.695374,12.083405,11.703522,12.800018,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,931.47003,3.858815e-05,0.0,52.267384,249.99997,50.0,96.0,3.748176e-07,0.0,252.90637,210.90308,0.0,52.267384,0.11375588,4.4397545,49.49552,8.330017
45754,22185240.0,0.0,16.434326,16.43335,22.11493,22.482117,22.1156,21.543823,11.695404,11.906036,11.699799,12.800018,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,929.16095,3.8535447e-05,0.0,52.26738,250.0,50.0,96.0,3.748175e-07,0.0,252.90637,210.90309,0.0,52.26738,0.11375586,4.4396496,49.495518,8.330017
45755,22185300.0,0.0,16.417664,16.416687,22.099762,22.460358,22.105682,21.53357,11.695404,11.803497,11.697662,12.800018,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,926.85126,3.8482718e-05,0.0,52.26738,250.00002,50.0,96.0,3.7481743e-07,0.0,252.90637,210.90309,0.0,52.26738,0.113755845,4.439613,49.495514,8.330017
45756,22185360.0,0.0,16.401001,16.399994,22.08548,22.439087,22.09555,21.526276,11.695404,11.754517,12.623352,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,924.53986,3.842989e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,0.0,52.267372,0.113755845,4.4396324,49.495514,8.330017
45757,22185420.0,0.0,16.384338,16.383331,22.071198,22.417908,22.085297,21.518433,11.695374,11.727631,12.201324,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,922.22473,3.837685e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4396887,49.495514,8.330017
45758,22185480.0,0.0,16.367676,16.366669,22.05664,22.39685,22.075043,21.509613,11.695374,11.713013,11.971832,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,919.9048,3.832354e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.439772,49.495514,8.330017
45759,22185540.0,0.0,16.351013,16.350006,22.041962,22.375885,22.064789,21.500244,11.695343,11.705078,11.847565,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,917.5791,3.8269893e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4398775,49.495514,8.330017
45760,22185600.0,0.0,16.33435,16.333344,22.027283,22.355042,22.054535,21.490662,11.6953125,11.700623,11.777985,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.2466,3.821587e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4400015,49.49551,8.330017
45761,22185660.0,0.0,16.317657,16.31668,22.012787,22.334625,22.044373,21.481018,11.695282,11.698181,11.740173,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.90656,3.8161423e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4401417,49.49551,8.330017
45762,22185720.0,0.0,16.300995,16.300018,21.99887,22.3143,22.036377,21.471344,11.695221,12.7803955,11.719574,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.55817,3.8106507e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4402976,49.49551,8.330017
45763,22185780.0,0.0,16.284332,16.283325,21.98529,22.294098,22.028992,21.46164,11.69519,12.2855835,11.708527,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.2007,3.805109e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4404683,49.49551,8.330017
45764,22185840.0,0.0,16.26767,16.266663,21.971375,22.273987,22.020416,21.451935,11.69516,12.016815,11.702454,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.83325,3.7995127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4406524,49.49551,8.330017
45765,22185900.0,0.0,16.251007,16.25,21.957336,22.253998,22.0112,21.44223,11.695099,11.868683,11.699066,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.4552,3.7938582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4408503,49.495514,8.330017
45766,22185960.0,0.0,16.234344,16.233337,21.94345,22.234436,22.001678,21.433014,11.695038,11.789581,12.474426,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.06586,3.788142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,21.145262,52.267372,0.11375582,4.441062,49.495514,8.330017
45767,22186020.0,0.0,16.217682,16.216675,21.930511,22.214935,21.991974,21.42688,11.694977,11.746704,12.467224,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.66437,3.7823593e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4412866,49.495514,8.330017
45768,22186080.0,0.0,16.20102,16.200012,21.917175,22.195557,21.982208,21.41925,11.694916,11.723175,12.116425,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.25006,3.7765072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4415245,49.495514,8.330017
45769,22186140.0,0.0,16.184326,16.18335,21.903656,22.1763,21.972412,21.410828,11.694855,11.710266,11.923737,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.8222,3.7705813e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.441776,49.495514,8.330017
45770,22186200.0,0.0,16.167664,16.166687,21.890045,22.157135,21.962646,21.401978,11.694794,11.702911,11.814728,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.38007,3.7645787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4420395,49.495514,8.330017
45771,22186260.0,0.0,16.151001,16.149994,21.876556,22.138336,21.952942,21.393005,11.694733,11.699188,11.759888,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.9231,3.7584956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442316,49.495514,8.330017
45772,22186320.0,0.0,16.134338,16.133331,21.863129,22.119629,21.943298,21.383911,11.694672,11.697144,11.730103,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.4504,3.7523278e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442606,49.495514,8.330017
45773,22186380.0,0.0,16.117676,16.116669,21.850555,22.101044,21.936798,21.374786,11.69458,12.591278,11.713959,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.96136,3.7460723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442909,49.495514,8.330017
45774,22186440.0,0.0,16.101013,16.100006,21.83786,22.08252,21.929413,21.365631,11.694519,12.184143,11.705139,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.45526,3.7397247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4432254,49.495514,8.330017
45775,22186500.0,0.0,16.08435,16.083344,21.82492,22.064148,21.921082,21.356506,11.6944275,11.960327,11.700256,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.9314,3.7332815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.443554,49.495514,8.330017
45776,22186560.0,0.0,16.067657,16.06668,21.81186,22.045685,21.912231,21.347534,11.694336,11.838745,11.697571,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.3891,3.7267393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4438953,49.495514,8.330017
45777,22186620.0,0.0,16.050995,16.050018,21.799133,22.027313,21.903137,21.340118,11.694244,11.7724,12.8732605,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.82764,3.720094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4442496,49.495514,8.330017
45778,22186680.0,0.0,16.034332,16.033325,21.786865,22.009033,21.89389,21.333954,11.694153,11.736938,12.335907,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.2464,3.7133428e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4446173,49.495514,8.330017
45779,22186740.0,0.0,16.01767,16.016663,21.774231,21.990875,21.884583,21.326569,11.694061,11.717529,12.045227,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.64465,3.7064812e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.444997,49.495514,8.330017
45780,22186800.0,0.0,16.001007,16.0,21.761475,21.972809,21.875244,21.318512,11.69397,11.706909,11.886566,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.0218,3.6995054e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4453897,49.495514,8.330017
45781,22186860.0,0.0,15.984528,15.983582,21.745392,21.951721,21.862183,21.306427,11.693878,11.700989,11.798523,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.407,3.6924514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445714,49.495514,8.330017
45782,22186920.0,0.0,15.968536,15.96759,21.729126,21.930786,21.849152,21.294159,11.69397,11.697693,11.749847,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.88116,3.6855618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4454856,49.495514,8.330017
45783,22186980.0,0.0,15.952972,15.952057,21.712982,21.909943,21.8367,21.2818,11.694214,12.799011,11.724091,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.48114,3.679068e-05,5.3711944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4444857,49.495514,8.330017
45784,22187040.0,0.0,15.937836,15.936951,21.697784,21.88919,21.827148,21.26944,11.694611,12.439575,11.710632,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.2232,3.673086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442931,49.495514,8.330017
45785,22187100.0,0.0,15.923157,15.922272,21.68219,21.86856,21.816101,21.25708,11.695068,12.103668,11.703522,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.1161,3.667681e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4410987,49.495514,8.330017
45786,22187160.0,0.0,15.908844,15.90802,21.66684,21.848663,21.804504,21.245087,11.695526,11.916992,11.699768,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.15356,3.6628415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4391384,49.495514,8.330017
45787,22187220.0,0.0,15.894989,15.894165,21.651459,21.828888,21.79248,21.233154,11.696045,11.815887,11.697968,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.33997,3.65859e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4371104,49.495514,8.330017
45788,22187280.0,0.0,15.8815,15.880707,21.63675,21.809174,21.780243,21.223816,11.696564,11.7612915,12.668243,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.67175,3.6549245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4350653,49.495514,8.330017
45789,22187340.0,0.0,15.868408,15.867645,21.62204,21.789581,21.767883,21.214233,11.697052,11.732025,12.226471,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.145,3.6518297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433049,49.495514,8.330017
45790,22187400.0,0.0,15.855713,15.85495,21.607086,21.770111,21.755524,21.203644,11.69754,11.716187,11.985168,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.75543,3.6492896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43108,49.495514,8.330017
45791,22187460.0,0.0,15.843353,15.842621,21.59198,21.750763,21.743042,21.192444,11.698029,11.707794,11.853821,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.4984,3.6472866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429168,49.495514,8.330017
45792,22187520.0,0.0,15.83139,15.830658,21.576843,21.731537,21.73059,21.18097,11.698486,11.703339,11.781433,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.369,3.6458e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427321,49.495514,8.330017
45793,22187580.0,0.0,15.819763,15.819061,21.561737,21.712402,21.71817,21.169342,11.698914,11.701233,11.743622,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.3627,3.6448124e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425543,49.495514,8.330017
45794,22187640.0,0.0,15.808472,15.8078,21.547089,21.69336,21.70758,21.157684,11.699341,12.833679,11.723236,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.474,3.6442994e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.423838,49.495514,8.330017
45795,22187700.0,0.0,15.797546,15.796875,21.532867,21.674438,21.69806,21.145996,11.699738,12.3151245,11.712494,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.6981,3.6442416e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422209,49.495514,8.330017
45796,22187760.0,0.0,15.786926,15.786285,21.518707,21.656067,21.68753,21.134644,11.700134,12.035431,11.706787,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.0297,3.6446156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420655,49.495514,8.330017
45797,22187820.0,0.0,15.776611,15.776001,21.504395,21.637817,21.67633,21.123352,11.7005005,11.8802185,11.703796,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.4636,3.6453996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419177,49.495514,8.330017
45798,22187880.0,0.0,15.766602,15.765991,21.490051,21.61966,21.664795,21.112122,11.700867,11.797241,11.9122925,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.99506,3.6465728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,46.983223,52.267372,0.11375582,4.4177747,49.495514,8.330017
45799,22187940.0,0.0,15.756897,15.756317,21.476624,21.601624,21.653046,21.104218,11.701172,11.753998,12.525116,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.61975,3.6481193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416453,49.495514,8.330017
45800,22188000.0,0.0,15.747498,15.746918,21.46286,21.583649,21.641266,21.09494,11.701508,11.730133,12.15152,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.33014,3.650002e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4152102,49.495514,8.330017
45801,22188060.0,0.0,15.738342,15.737793,21.449188,21.566193,21.62967,21.085083,11.701782,11.717255,11.948029,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.123,3.65221e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41404,49.495514,8.330017
45802,22188120.0,0.0,15.729462,15.728943,21.435486,21.548859,21.618073,21.075073,11.702057,11.710297,12.816162,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.9924,3.654717e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,100.0,52.267372,0.11375582,4.412948,49.495514,8.330017
45803,22188180.0,0.0,15.720856,15.720337,21.425232,21.531616,21.606537,21.077515,11.702301,11.7066345,15.828003,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.93365,3.6575024e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.711115,52.267372,0.11375582,4.4119334,49.495514,8.330017
45804,22188240.0,0.0,15.712494,15.712006,21.415405,21.514435,21.595001,21.08075,11.702545,11.704742,16.230042,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.94147,3.6605437e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.03797,52.267372,0.11375582,4.4109964,49.495514,8.330017
45805,22188300.0,0.0,15.704407,15.703888,21.4068,21.497375,21.586365,21.08554,11.702759,12.63739,16.726837,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.0108,3.6638186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.114452,52.267372,0.11375582,4.410138,49.495514,8.330017
45806,22188360.0,0.0,15.696503,15.696045,21.398743,21.480804,21.577454,21.091614,11.702942,12.212372,17.128479,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.1365,3.667305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.513629,52.267372,0.11375582,4.409358,49.495514,8.330017
45807,22188420.0,0.0,15.688843,15.688385,21.390747,21.464294,21.567505,21.098694,11.703125,11.981079,17.359894,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.3134,3.6709804e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.268617,52.267372,0.11375582,4.408656,49.495514,8.330017
45808,22188480.0,0.0,15.6813965,15.680939,21.38272,21.447876,21.557007,21.10611,11.703278,11.854065,17.398163,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.5363,3.6748213e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.507003,52.267372,0.11375582,4.4080334,49.495514,8.330017
