,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45809,22188540.0,0.0,15.674164,15.673706,21.374603,21.43158,21.546234,21.113281,11.70343,11.783936,17.252106,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.80005,3.6788057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.351987,52.267372,0.11375582,4.4074883,49.495514,8.330017
45810,22188600.0,0.0,15.667114,15.666687,21.366272,21.415344,21.53534,21.11969,11.703522,11.746674,16.94632,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.09985,3.682912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.928217,52.267372,0.11375582,4.407022,49.495514,8.330017
45811,22188660.0,0.0,15.660248,15.659821,21.357635,21.399536,21.524536,21.124146,11.703613,11.72702,16.542267,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.4304,3.687118e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.591161,52.267372,0.11375582,4.4066353,49.495514,8.330017
45812,22188720.0,0.0,15.653534,15.653137,21.348602,21.38382,21.513702,21.127167,11.703583,11.716187,16.07846,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.9399,3.6912097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.216106,52.267372,0.11375582,4.4067245,49.495514,8.330017
45813,22188780.0,0.0,15.647034,15.646637,21.339172,21.368195,21.5029,21.128601,11.703278,11.710297,15.594055,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.4524,3.694783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9723215,52.267372,0.11375582,4.407969,49.495514,8.330017
45814,22188840.0,0.0,15.6406555,15.640289,21.329376,21.352661,21.492126,21.12851,11.703125,11.707062,15.130005,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.97156,3.698282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9571123,52.267372,0.11375582,4.4086347,49.495514,8.330017
45815,22188900.0,0.0,15.63446,15.634064,21.319214,21.33722,21.481567,21.127014,11.703064,12.311829,14.72467,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.4916,3.7017704e-05,28.77237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2348237,52.267372,0.11375582,4.4088507,49.495514,8.330017
45816,22188960.0,0.0,15.628387,15.628021,21.309753,21.322144,21.474579,21.12381,11.703033,12.4939575,14.423767,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.00726,3.7052105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.008271,52.267372,0.11375582,4.4090295,49.495514,8.330017
45817,22189020.0,0.0,15.622437,15.62207,21.299744,21.30716,21.466064,21.119843,11.702972,12.134308,14.237518,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.5163,3.708601e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0588527,52.267372,0.11375582,4.4092064,49.495514,8.330017
45818,22189080.0,0.0,15.616608,15.616241,21.289398,21.292267,21.456665,21.115509,11.702942,11.938782,14.171661,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.015,3.7119302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4204397,52.267372,0.11375582,4.409408,49.495514,8.330017
45819,22189140.0,0.0,15.610901,15.610535,21.27893,21.277435,21.446838,21.111176,11.702881,11.832703,14.221497,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.4989,3.715183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.037715,52.267372,0.11375582,4.4096527,49.495514,8.330017
45820,22189200.0,0.0,15.605286,15.60495,21.268555,21.262695,21.436768,21.107239,11.702789,11.773346,14.372467,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.9631,3.7183425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.835211,52.267372,0.11375582,4.409952,49.495514,8.330017
45821,22189260.0,0.0,15.599762,15.599426,21.258453,21.248322,21.426697,21.10379,11.702698,11.741089,14.609161,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.4028,3.7213904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.782824,52.267372,0.11375582,4.410311,49.495514,8.330017
45822,22189320.0,0.0,15.59433,15.593994,21.248627,21.234009,21.416595,21.101227,11.702606,11.723236,14.902435,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.81256,3.7243066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.7316475,52.267372,0.11375582,4.4107356,49.495514,8.330017
45823,22189380.0,0.0,15.588989,15.588654,21.239105,21.219757,21.406494,21.0997,11.702484,11.713776,15.2256775,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.1875,3.7270733e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.627965,52.267372,0.11375582,4.4112277,49.495514,8.330017
45824,22189440.0,0.0,15.583679,15.583374,21.22995,21.205597,21.396393,21.099213,11.702332,11.708496,15.547455,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.522,3.7296686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.397102,52.267372,0.11375582,4.41179,49.495514,8.330017
45825,22189500.0,0.0,15.578461,15.578125,21.2211,21.191528,21.386322,21.099762,11.702179,11.705597,15.843445,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.8108,3.732073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.991622,52.267372,0.11375582,4.4124227,49.495514,8.330017
45826,22189560.0,0.0,15.573273,15.572937,21.212982,21.177765,21.377838,21.100983,11.701996,12.904816,16.098785,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.0488,3.7342674e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.434314,52.267372,0.11375582,4.413127,49.495514,8.330017
45827,22189620.0,0.0,15.568115,15.56778,21.205658,21.164093,21.371033,21.102966,11.701813,12.357941,16.293243,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.23035,3.7362286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.63539,52.267372,0.11375582,4.413904,49.495514,8.330017
45828,22189680.0,0.0,15.562988,15.562683,21.19812,21.150482,21.362854,21.105408,11.701599,12.060791,16.41568,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.35,3.7379377e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.618515,52.267372,0.11375582,4.4147534,49.495514,8.330017
45829,22189740.0,0.0,15.557892,15.557556,21.19049,21.136963,21.353973,21.108124,11.7013855,11.896545,16.462341,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.4022,3.7393726e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.404831,52.267372,0.11375582,4.4156747,49.495514,8.330017
45830,22189800.0,0.0,15.552795,15.55249,21.18277,21.123505,21.344727,21.11081,11.701111,11.801483,16.43814,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.38116,3.74051e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.037923,52.267372,0.11375582,4.416666,49.495514,8.330017
45831,22189860.0,0.0,15.547699,15.547394,21.175018,21.110352,21.335388,21.112946,11.700867,11.755768,16.361786,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.2832,3.7413385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.663109,52.267372,0.11375582,4.4177284,49.495514,8.330017
45832,22189920.0,0.0,15.542603,15.542267,21.167175,21.09726,21.325958,21.114777,11.700562,11.730652,16.242035,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.10156,3.7418307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.189409,52.267372,0.11375582,4.418867,49.495514,8.330017
45833,22189980.0,0.0,15.537476,15.53717,21.15921,21.084229,21.316467,21.11612,11.700287,11.716736,16.092194,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.8309,3.7419657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.700035,52.267372,0.11375582,4.4200788,49.495514,8.330017
45834,22190040.0,0.0,15.532349,15.532043,21.151184,21.071411,21.307068,21.116943,11.699951,11.708862,15.92865,12.899994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.46783,3.741724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.241992,52.267372,0.11375582,82.18271,49.495514,8.330017
45835,22190100.0,0.0,15.52713,15.526825,21.14746,21.069641,21.297546,21.117218,11.6996155,11.704742,15.760284,15.473419,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.0017,3.7410846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.836239,52.267372,0.11375582,23.508726,49.495514,8.330017
45836,22190160.0,0.0,15.521912,15.521576,21.146454,21.074005,21.2883,21.116608,11.699249,11.702301,15.619232,16.421204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.4324,3.740027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.638008,52.267372,0.11375582,25.390455,49.495514,8.330017
45837,22190220.0,0.0,15.516632,15.516296,21.147888,21.08258,21.281555,21.1156,11.698883,12.703552,15.51062,17.094482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.7527,3.7385296e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.519336,52.267372,0.11375582,25.59306,49.495514,8.330017
45838,22190280.0,0.0,15.5112915,15.510956,21.150482,21.09375,21.274872,21.114319,11.698486,12.245514,15.439972,17.437744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.9573,3.736572e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.514928,52.267372,0.11375582,24.272425,49.495514,8.330017
45839,22190340.0,0.0,15.505859,15.505524,21.153076,21.105682,21.267029,21.112854,11.69809,11.997009,15.40979,17.44806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.0407,3.734133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.618251,52.267372,0.11375582,21.813444,49.495514,8.330017
45840,22190400.0,0.0,15.500366,15.5,21.155151,21.11673,21.258606,21.11139,11.697662,11.862427,15.419128,17.16803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.99786,3.731192e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.811882,52.267372,0.11375582,18.689379,49.495514,8.330017
45841,22190460.0,0.0,15.494812,15.494446,21.1557,21.12439,21.25,21.109802,11.697205,11.787201,15.471771,16.71286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.8436,3.7277492e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.140863,52.267372,0.11375582,16.02277,49.495514,8.330017
45842,22190520.0,0.0,15.489258,15.488922,21.15506,21.129272,21.241241,21.10849,11.696869,11.745422,15.557526,16.165771,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.6322,3.7239563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.491295,52.267372,0.11375582,13.393204,49.495514,8.330017
45843,22190580.0,0.0,15.483734,15.483398,21.153168,21.131165,21.232391,21.107452,11.696655,11.723206,15.667023,15.598206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.3902,3.7199727e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.853893,52.267372,0.11375582,11.347118,49.495514,8.330017
45844,22190640.0,0.0,15.47821,15.477875,21.150116,21.130157,21.22351,21.106842,11.696503,11.71106,15.788849,15.09079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.13324,3.7158927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.198379,52.267372,0.11375582,10.074911,49.495514,8.330017
45845,22190700.0,0.0,15.472687,15.472351,21.146149,21.126862,21.21463,21.106598,11.696442,11.704346,15.911713,14.701874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.8684,3.711757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.497838,52.267372,0.11375582,9.636654,49.495514,8.330017
45846,22190760.0,0.0,15.467194,15.466858,21.141174,21.121002,21.205933,21.106567,11.696381,11.700745,16.032684,14.495453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.6001,3.70759e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.790453,52.267372,0.11375582,10.4634905,49.495514,8.330017
45847,22190820.0,0.0,15.4617,15.461365,21.136078,21.114655,21.197266,21.106934,11.696381,11.698761,16.140076,14.471863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.3314,3.7034097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.988521,52.267372,0.11375582,11.71925,49.495514,8.330017
45848,22190880.0,0.0,15.456238,15.455902,21.13211,21.108673,21.192078,21.107605,11.69635,12.530426,16.226257,14.607025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.06396,3.6992253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.101749,52.267372,0.11375582,13.362771,49.495514,8.330017
45849,22190940.0,0.0,15.450775,15.450439,21.128387,21.10382,21.185516,21.10849,11.69635,12.152527,16.285645,14.861389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.79913,3.6950438e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.128587,52.267372,0.11375582,15.117788,49.495514,8.330017
45850,22191000.0,0.0,15.445343,15.444977,21.125153,21.100616,21.17807,21.109528,11.69635,11.944031,16.315735,15.18396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.5376,3.6908692e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.074638,52.267372,0.11375582,16.733982,49.495514,8.330017
45851,22191060.0,0.0,15.43988,15.439545,21.122345,21.098846,21.170227,21.110352,11.696381,11.831085,16.325806,15.536255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.27985,3.6867048e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.02977,52.267372,0.11375582,18.207138,49.495514,8.330017
45852,22191120.0,0.0,15.434479,15.434143,21.1203,21.098907,21.16211,21.111145,11.696381,11.768677,16.31485,15.865173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.0264,3.6825517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.912698,52.267372,0.11375582,19.147999,49.495514,8.330017
45853,22191180.0,0.0,15.429077,15.428741,21.118866,21.100555,21.1539,21.111877,11.696381,11.735626,16.284973,16.132843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.7775,3.6784117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.759559,52.267372,0.11375582,19.583635,49.495514,8.330017
45854,22191240.0,0.0,15.423676,15.42334,21.11789,21.103333,21.1456,21.112518,11.696411,11.717377,16.240479,16.310608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.53345,3.6742862e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.589255,52.267372,0.11375582,19.520632,49.495514,8.330017
45855,22191300.0,0.0,15.418304,15.417969,21.117157,21.106781,21.137299,21.112946,11.696411,11.707764,16.185913,16.3891,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.2943,3.6701756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.415904,52.267372,0.11375582,19.032673,49.495514,8.330017
45856,22191360.0,0.0,15.412964,15.412628,21.11618,21.109741,21.12918,21.112946,11.696411,11.70282,16.136597,16.382019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.06067,3.6660822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.341179,52.267372,0.11375582,18.521845,49.495514,8.330017
45857,22191420.0,0.0,15.407623,15.407288,21.11502,21.112427,21.121063,21.112793,11.696442,11.699921,16.093872,16.31311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.8321,3.662004e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.264426,52.267372,0.11375582,17.754784,49.495514,8.330017
45858,22191480.0,0.0,15.402283,15.401947,21.113861,21.114563,21.114014,21.112518,11.696442,12.958923,16.059998,16.196136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.6091,3.6579433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.220804,52.267372,0.11375582,16.964268,49.495514,8.330017
45859,22191540.0,0.0,15.396973,15.396637,21.113068,21.116028,21.109161,21.112152,11.696472,12.403778,16.03653,16.04538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.3917,3.6539e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.21144,52.267372,0.11375582,16.222565,49.495514,8.330017
45860,22191600.0,0.0,15.391693,15.391357,21.11148,21.116638,21.102875,21.111725,11.696472,12.081757,16.024902,15.888092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.1803,3.6498757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.234622,52.267372,0.11375582,15.637356,49.495514,8.330017
45861,22191660.0,0.0,15.386414,15.386108,21.109009,21.115753,21.095917,21.111084,11.696503,11.906708,16.032623,15.768494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.975,3.6458707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.352018,52.267372,0.11375582,15.626279,49.495514,8.330017
45862,22191720.0,0.0,15.381165,15.380859,21.10617,21.11438,21.088562,21.110504,11.696533,11.811615,16.055878,15.695221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.7758,3.6418856e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.472648,52.267372,0.11375582,15.697709,49.495514,8.330017
45863,22191780.0,0.0,15.375946,15.37561,21.10321,21.112762,21.080963,21.110016,11.696533,11.759491,16.090881,15.668579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.583,3.637921e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.606971,52.267372,0.11375582,15.957255,49.495514,8.330017
45864,22191840.0,0.0,15.370728,15.370392,21.102936,21.111145,21.083649,21.10965,11.696564,15.656494,16.13379,15.685944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.3967,3.633977e-05,10.006769,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.743458,52.267372,0.11375582,16.345015,49.495514,8.330017
45865,22191900.0,0.0,15.36554,15.365204,21.103851,21.109741,21.089355,21.109467,11.696564,15.648987,16.18039,15.739044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.2171,3.630055e-05,10.869968,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.870679,52.267372,0.11375582,16.792286,49.495514,8.330017
45866,22191960.0,0.0,15.360382,15.360046,21.104828,21.108276,21.095306,21.109222,11.696594,15.810699,16.23285,15.831543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.0443,3.626155e-05,11.376869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.034807,52.267372,0.11375582,17.46689,49.495514,8.330017
45867,22192020.0,0.0,15.355225,15.354889,21.106201,21.10736,21.101715,21.109192,11.696625,15.91864,16.285095,15.944122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.8785,3.622278e-05,11.152734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.156444,52.267372,0.11375582,17.991219,49.495514,8.330017
45868,22192080.0,0.0,15.350098,15.349762,21.10791,21.107086,21.108246,21.109283,11.696625,15.892883,16.332336,16.057495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.71985,3.6184243e-05,10.437996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.248502,52.267372,0.11375582,18.382353,49.495514,8.330017
45869,22192140.0,0.0,15.345001,15.344666,21.109833,21.10736,21.11435,21.109528,11.696655,15.723633,16.371277,16.156921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.5685,3.6145946e-05,9.384678,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.3055525,52.267372,0.11375582,18.61457,49.495514,8.330017
45870,22192200.0,0.0,15.339905,15.3396,21.111755,21.108093,21.11966,21.109894,11.696686,15.428284,16.399414,16.231293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.42456,3.61079e-05,8.1303835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.326071,52.267372,0.11375582,18.678135,49.495514,8.330017
45871,22192260.0,0.0,15.334839,15.334534,21.113068,21.108704,21.122955,21.110138,11.696686,15.059357,16.421326,16.286407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.28876,3.607012e-05,7.013538,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.369851,52.267372,0.11375582,18.810326,49.495514,8.330017
45872,22192320.0,0.0,15.329803,15.329498,21.114075,21.109497,21.125,21.110443,11.696716,14.661285,16.435608,16.319916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.16016,3.6032583e-05,5.9022927,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.367216,52.267372,0.11375582,18.73644,49.495514,8.330017
45873,22192380.0,0.0,15.324799,15.324493,21.114807,21.110413,21.125702,21.110748,11.696747,14.2630005,16.441223,16.3284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.0394,3.5995297e-05,4.94639,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.342032,52.267372,0.11375582,18.571844,49.495514,8.330017
45874,22192440.0,0.0,15.319824,15.319489,21.115112,21.111298,21.125092,21.111084,11.696777,13.895813,16.438171,16.313232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.9268,3.595829e-05,4.2138295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.297361,52.267372,0.11375582,18.343445,49.495514,8.330017
45875,22192500.0,0.0,15.31485,15.314545,21.115051,21.11203,21.123322,21.111359,11.696777,13.590668,16.42752,16.279907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.8226,3.592156e-05,3.7508767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.238854,52.267372,0.11375582,18.092554,49.495514,8.330017
45876,22192560.0,0.0,15.309906,15.309601,21.114227,21.11206,21.12024,21.11142,11.696808,13.382355,16.417786,16.251678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.7267,3.5885114e-05,3.7048242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.233388,52.267372,0.11375582,18.12277,49.495514,8.330017
45877,22192620.0,0.0,15.304993,15.3046875,21.11319,21.111938,21.116638,21.11145,11.696838,13.277344,16.408203,16.230255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.6394,3.584896e-05,3.899271,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.211032,52.267372,0.11375582,18.076654,49.495514,8.330017
45878,22192680.0,0.0,15.30011,15.299805,21.112091,21.111755,21.112976,21.11145,11.696869,13.272095,16.399292,16.215332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.5608,3.58131e-05,4.318558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.191622,52.267372,0.11375582,18.073425,49.495514,8.330017
45879,22192740.0,0.0,15.295258,15.294952,21.110962,21.111511,21.109467,21.11142,11.696899,13.356567,16.391602,16.207703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.49115,3.5777535e-05,4.9128933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.178168,52.267372,0.11375582,18.101854,49.495514,8.330017
45880,22192800.0,0.0,15.290436,15.290131,21.109955,21.111237,21.106354,21.111359,11.69693,13.521393,16.385437,16.207367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.4304,3.5742283e-05,5.6401167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.170865,52.267372,0.11375582,18.15782,49.495514,8.330017
45881,22192860.0,0.0,15.285645,15.285339,21.108856,21.110535,21.10382,21.111115,11.69693,13.746918,16.387756,16.228638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.37897,3.5707344e-05,6.4439545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.225078,52.267372,0.11375582,18.469004,49.495514,8.330017
45882,22192920.0,0.0,15.280853,15.280548,21.108063,21.110016,21.102142,21.1109,11.69696,14.005676,16.396149,16.26419,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.3368,3.5672725e-05,7.2086735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.271536,52.267372,0.11375582,18.676952,49.495514,8.330017
45883,22192980.0,0.0,15.276123,15.275818,21.107635,21.10971,21.10138,21.110687,11.696991,14.274933,16.40921,16.30603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.3042,3.563843e-05,7.8878074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.322485,52.267372,0.11375582,18.86534,49.495514,8.330017
45884,22193040.0,0.0,15.271393,15.271088,21.107605,21.10962,21.101532,21.110565,11.6970215,14.529266,16.425446,16.347717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.2812,3.5604466e-05,8.428082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.374731,52.267372,0.11375582,19.005432,49.495514,8.330017
45885,22193100.0,0.0,15.266693,15.266418,21.10788,21.109741,21.102478,21.110474,11.697052,14.747894,16.443176,16.38379,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.26807,3.5570843e-05,8.79536,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.423735,52.267372,0.11375582,19.086086,49.495514,8.330017
45886,22193160.0,0.0,15.262054,15.261749,21.108185,21.10962,21.103943,21.11029,11.6970825,14.921478,16.466492,16.423706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.26483,3.5537563e-05,9.0229435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.51381,52.267372,0.11375582,19.317583,49.495514,8.330017
45887,22193220.0,0.0,15.257416,15.257141,21.108734,21.10971,21.105896,21.110199,11.697113,15.03717,16.491547,16.460205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.2718,3.5504632e-05,9.052117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.581942,52.267372,0.11375582,19.398506,49.495514,8.330017
45888,22193280.0,0.0,15.252838,15.252533,21.109436,21.109955,21.108032,21.110199,11.697144,15.09137,16.515747,16.487244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.28906,3.547206e-05,8.917264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.637406,52.267372,0.11375582,19.425339,49.495514,8.330017
45889,22193340.0,0.0,15.2482605,15.247986,21.11026,21.110352,21.110321,21.11026,11.697174,15.084686,16.537964,16.503723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.3167,3.543985e-05,8.635076,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.679529,52.267372,0.11375582,19.395014,49.495514,8.330017
45890,22193400.0,0.0,15.243744,15.243439,21.111084,21.110748,21.112457,21.110382,11.697205,15.024658,16.555878,16.508423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.35504,3.540801e-05,8.255888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.704947,52.267372,0.11375582,19.321955,49.495514,8.330017
45891,22193460.0,0.0,15.239227,15.238953,21.111542,21.110779,21.113922,21.110413,11.697235,14.926147,16.573944,16.51529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.4049,3.5376586e-05,7.9092207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.760502,52.267372,0.11375582,19.432884,49.495514,8.330017
45892,22193520.0,0.0,15.234772,15.234497,21.111908,21.11084,21.115051,21.110474,11.697266,14.807404,16.589874,16.52243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.4644,3.534548e-05,7.51631,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.786396,52.267372,0.11375582,19.4384,49.495514,8.330017
45893,22193580.0,0.0,15.230347,15.2300415,21.112152,21.1109,21.115723,21.110596,11.697296,14.676056,16.601929,16.526886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.5353,3.5314773e-05,7.147589,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.798749,52.267372,0.11375582,19.434141,49.495514,8.330017
45894,22193640.0,0.0,15.225922,15.225647,21.112335,21.110992,21.115936,21.110748,11.697357,14.543854,16.609558,16.528534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.6175,3.5284465e-05,6.8308754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.797616,52.267372,0.11375582,19.418356,49.495514,8.330017
45895,22193700.0,0.0,15.221558,15.221283,21.112366,21.111115,21.115753,21.110931,11.697388,14.422485,16.612488,16.527496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.71106,3.5254558e-05,6.5891743,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.784182,52.267372,0.11375582,19.394814,49.495514,8.330017
45896,22193760.0,0.0,15.217224,15.216949,21.112,21.11081,21.114838,21.110931,11.697418,14.3359375,16.616272,16.538086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.8172,3.5225105e-05,6.5401278,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.809612,52.267372,0.11375582,19.577698,49.495514,8.330017
45897,22193820.0,0.0,15.212952,15.212677,21.111603,21.110626,21.113708,21.110962,11.697449,14.28772,16.619324,16.555145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.9353,3.5196088e-05,6.5658054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.812394,52.267372,0.11375582,19.664423,49.495514,8.330017
45898,22193880.0,0.0,15.208679,15.208405,21.111237,21.110504,21.112518,21.111023,11.697479,14.264496,16.621521,16.573273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.063,3.5167366e-05,6.6550775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.812911,52.267372,0.11375582,19.742743,49.495514,8.330017
45899,22193940.0,0.0,15.204468,15.204193,21.1109,21.110474,21.111328,21.111053,11.69751,14.272888,16.622559,16.590576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.20325,3.5139095e-05,6.8129206,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.810347,52.267372,0.11375582,19.799202,49.495514,8.330017
45900,22194000.0,0.0,15.200256,15.200012,21.110626,21.110504,21.11023,21.111084,11.697571,14.309021,16.622498,16.605347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.35596,3.511127e-05,7.020671,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.805186,52.267372,0.11375582,19.830917,49.495514,8.330017
45901,22194060.0,0.0,15.196075,15.195801,21.109497,21.109558,21.108398,21.11023,11.697601,14.407166,16.656769,16.65561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.51733,3.5083885e-05,7.566567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.096415,52.267372,0.11375582,20.436317,49.495514,8.330017
45902,22194120.0,0.0,15.1918335,15.191559,21.108643,21.109009,21.107025,21.109558,11.697601,14.540192,16.710602,16.7229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.67834,3.5056684e-05,8.017522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.29592,52.267372,0.11375582,20.739677,49.495514,8.330017
45903,22194180.0,0.0,15.187561,15.187286,21.108093,21.108734,21.10608,21.109009,11.697632,14.686035,16.772552,16.790527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.8358,3.502948e-05,8.450281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.494882,52.267372,0.11375582,20.995104,49.495514,8.330017
45904,22194240.0,0.0,15.183228,15.182953,21.10788,21.108795,21.105621,21.108704,11.697632,14.838135,16.840515,16.852692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.98865,3.5002187e-05,8.835866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.682066,52.267372,0.11375582,21.161587,49.495514,8.330017
45905,22194300.0,0.0,15.178833,15.178558,21.108002,21.109161,21.105682,21.108612,11.697632,14.9817505,16.90799,16.901459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.13666,3.4974768e-05,9.143117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.842114,52.267372,0.11375582,21.228691,49.495514,8.330017
45906,22194360.0,0.0,15.174438,15.174164,21.108276,21.109436,21.10614,21.108673,11.697601,15.107056,16.972443,16.941315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.2798,3.49472e-05,9.381156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.993086,52.267372,0.11375582,21.360764,49.495514,8.330017
45907,22194420.0,0.0,15.169983,15.169708,21.108734,21.109863,21.106934,21.108887,11.697601,15.20932,17.029541,16.970306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.4194,3.4919525e-05,9.513649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.094637,52.267372,0.11375582,21.352118,49.495514,8.330017
45908,22194480.0,0.0,15.165527,15.165253,21.109344,21.110382,21.107971,21.109253,11.697601,15.279022,17.074188,16.983704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.55554,3.489174e-05,9.543805,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.150493,52.267372,0.11375582,21.283175,49.495514,8.330017
45909,22194540.0,0.0,15.161041,15.160767,21.110046,21.110931,21.109192,21.10971,11.697571,15.314484,17.104492,16.982513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.6891,3.486386e-05,9.480036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.161251,52.267372,0.11375582,21.167545,49.495514,8.330017
45910,22194600.0,0.0,15.156555,15.15625,21.11081,21.11142,21.110474,21.11029,11.697571,15.315582,17.119598,16.967987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.8206,3.483591e-05,9.330768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.128605,52.267372,0.11375582,21.01868,49.495514,8.330017
45911,22194660.0,0.0,15.152008,15.151733,21.110077,21.110138,21.11029,21.10962,11.697571,15.336365,17.166443,17.003967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.95123,3.4807923e-05,9.570982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.46756,52.267372,0.11375582,21.785511,49.495514,8.330017
45912,22194720.0,0.0,15.147491,15.147217,21.109528,21.109222,21.11023,21.10913,11.697571,15.361542,17.227203,17.071106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.08185,3.477993e-05,9.640866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.6610155,52.267372,0.11375582,22.161974,49.495514,8.330017
45913,22194780.0,0.0,15.142944,15.14267,21.109161,21.108643,21.110199,21.108826,11.697571,15.385956,17.291382,17.145294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.21326,3.4751956e-05,9.696358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.83863,52.267372,0.11375582,22.504742,49.495514,8.330017
45914,22194840.0,0.0,15.138428,15.138123,21.10904,21.108429,21.11026,21.108734,11.697571,15.407715,17.355408,17.220184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.34644,3.4724035e-05,9.736793,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.991254,52.267372,0.11375582,22.765171,49.495514,8.330017
45915,22194900.0,0.0,15.133881,15.133606,21.109161,21.108612,21.110382,21.108856,11.697571,15.425232,17.414124,17.286072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.48224,3.4696193e-05,9.76006,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.1087475,52.267372,0.11375582,22.921164,49.495514,8.330017
45916,22194960.0,0.0,15.129364,15.129059,21.109192,21.108704,21.110199,21.108917,11.697571,15.451111,17.470764,17.348022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.62195,3.4668483e-05,9.885755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.256074,52.267372,0.11375582,23.179691,49.495514,8.330017
45917,22195020.0,0.0,15.124847,15.124542,21.109406,21.1091,21.110138,21.109192,11.697601,15.478577,17.517548,17.394867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.76636,3.464093e-05,9.954178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.329747,52.267372,0.11375582,23.226791,49.495514,8.330017
45918,22195080.0,0.0,15.120331,15.120056,21.109741,21.10965,21.110138,21.109528,11.697601,15.504364,17.5542,17.426117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.91565,3.461352e-05,10.010844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.369656,52.267372,0.11375582,23.202814,49.495514,8.330017
45919,22195140.0,0.0,15.115845,15.11557,21.110168,21.110321,21.110199,21.109985,11.697632,15.527405,17.579132,17.440155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.0709,3.4586297e-05,10.0524435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.372865,52.267372,0.11375582,23.106592,49.495514,8.330017
45920,22195200.0,0.0,15.111389,15.1111145,21.110626,21.110962,21.110352,21.110474,11.697632,15.545532,17.59021,17.436493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.2337,3.4559325e-05,10.075465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.340132,52.267372,0.11375582,22.958954,49.495514,8.330017
45921,22195260.0,0.0,15.106964,15.106689,21.110748,21.111115,21.11023,21.110718,11.697662,15.570282,17.595734,17.431763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.4054,3.453266e-05,10.18759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.352973,52.267372,0.11375582,23.018799,49.495514,8.330017
45922,22195320.0,0.0,15.10257,15.102295,21.11087,21.111237,21.110168,21.110992,11.697693,15.595917,17.595612,17.426514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.58514,3.4506244e-05,10.249252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.321051,52.267372,0.11375582,22.971958,49.495514,8.330017
45923,22195380.0,0.0,15.098206,15.097931,21.110992,21.111328,21.110199,21.111237,11.697723,15.619507,17.588898,17.419098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.7752,3.448017e-05,10.296919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.276445,52.267372,0.11375582,22.930853,49.495514,8.330017
45924,22195440.0,0.0,15.093872,15.093597,21.111115,21.11139,21.110321,21.11145,11.697754,15.639374,17.57669,17.410797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.9763,3.445447e-05,10.32772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.2235,52.267372,0.11375582,22.895908,49.495514,8.330017
45925,22195500.0,0.0,15.0896,15.089325,21.111206,21.11139,21.110474,21.111633,11.697784,15.654053,17.560425,17.402802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.18933,3.4429166e-05,10.340346,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.167233,52.267372,0.11375582,22.871107,49.495514,8.330017
45926,22195560.0,0.0,15.085358,15.085114,21.110962,21.110962,21.110382,21.111511,11.697815,15.674591,17.551239,17.411713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.41626,3.440434e-05,10.43913,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.193103,52.267372,0.11375582,23.09077,49.495514,8.330017
45927,22195620.0,0.0,15.081207,15.080933,21.110779,21.110657,21.110352,21.111359,11.697845,15.694733,17.5484,17.432007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.6597,3.43801e-05,10.484123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.203813,52.267372,0.11375582,23.210718,49.495514,8.330017
45928,22195680.0,0.0,15.077057,15.076813,21.110626,21.110382,21.110382,21.111206,11.6979065,15.713867,17.547607,17.454346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.91125,3.4356086e-05,10.523547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.2196665,52.267372,0.11375582,23.327467,49.495514,8.330017
45929,22195740.0,0.0,15.072998,15.072754,21.110535,21.11026,21.110474,21.111053,11.697937,15.729858,17.550507,17.477875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.18024,3.433262e-05,10.549332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.242879,52.267372,0.11375582,23.421957,49.495514,8.330017
45930,22195800.0,0.0,15.069,15.068756,21.110535,21.11026,21.110596,21.110931,11.697998,15.741943,17.55658,17.499939,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.4663,3.4309745e-05,10.561043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.271126,52.267372,0.11375582,23.48702,49.495514,8.330017
45931,22195860.0,0.0,15.065094,15.064819,21.110321,21.110016,21.110443,21.110626,11.698029,15.760803,17.573853,17.531952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.7713,3.4287546e-05,10.656717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.373015,52.267372,0.11375582,23.725565,49.495514,8.330017
45932,22195920.0,0.0,15.061218,15.060974,21.11023,21.109985,21.110413,21.110413,11.69809,15.780334,17.597656,17.562988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.09735,3.426612e-05,10.70362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.449576,52.267372,0.11375582,23.817434,49.495514,8.330017
45933,22195980.0,0.0,15.057465,15.05722,21.110199,21.110016,21.110413,21.11026,11.698151,15.799225,17.62262,17.591614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.43616,3.4245e-05,10.746035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.524614,52.267372,0.11375582,23.88994,49.495514,8.330017
45934,22196040.0,0.0,15.053772,15.053528,21.11026,21.11023,21.110443,21.110168,11.698212,15.8160095,17.648956,17.6138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.7968,3.4224624e-05,10.776518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.5925865,52.267372,0.11375582,23.915833,49.495514,8.330017
45935,22196100.0,0.0,15.05014,15.049927,21.110413,21.110504,21.110565,21.110168,11.698273,15.829376,17.674164,17.62741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.17926,3.4205008e-05,10.793471,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.648211,52.267372,0.11375582,23.897745,49.495514,8.330017
45936,22196160.0,0.0,15.046631,15.046417,21.110321,21.110443,21.110443,21.110046,11.698334,15.848755,17.703339,17.644379,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.5859,3.418624e-05,10.886381,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.749593,52.267372,0.11375582,24.045965,49.495514,8.330017
45937,22196220.0,0.0,15.043213,15.042999,21.110321,21.110474,21.110352,21.110046,11.698395,15.869415,17.732239,17.661255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.0129,3.4168137e-05,10.939041,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.815685,52.267372,0.11375582,24.0837,49.495514,8.330017
45938,22196280.0,0.0,15.039886,15.039673,21.110382,21.110596,21.110382,21.110107,11.698456,15.888855,17.757874,17.67392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.46466,3.4150875e-05,10.9812155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.864667,52.267372,0.11375582,24.098412,49.495514,8.330017
45939,22196340.0,0.0,15.036652,15.036438,21.110504,21.110748,21.110443,21.11023,11.698547,15.905762,17.77884,17.681732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.94165,3.413447e-05,11.010737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.894705,52.267372,0.11375582,24.08827,49.495514,8.330017
45940,22196400.0,0.0,15.033539,15.033325,21.110687,21.110931,21.110535,21.110443,11.698608,15.919342,17.79425,17.684418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.4444,3.411895e-05,11.026654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.905182,52.267372,0.11375582,24.056244,49.495514,8.330017
45941,22196460.0,0.0,15.030548,15.030334,21.110596,21.110748,21.110443,21.110504,11.6987,15.937866,17.809448,17.694885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.97626,3.4104454e-05,11.111807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.957252,52.267372,0.11375582,24.20985,49.495514,8.330017
45942,22196520.0,0.0,15.027649,15.027466,21.110596,21.110687,21.110443,21.110596,11.698761,15.955963,17.820435,17.708405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.5396,3.4091125e-05,11.152038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.968847,52.267372,0.11375582,24.26134,49.495514,8.330017
45943,22196580.0,0.0,15.024872,15.024689,21.110596,21.110626,21.110443,21.110718,11.698853,15.973145,17.82956,17.721619,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.12177,3.4078254e-05,11.187465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.975033,52.267372,0.11375582,24.307878,49.495514,8.330017
45944,22196640.0,0.0,15.022217,15.022064,21.110687,21.110657,21.110535,21.11084,11.698944,15.987732,17.834656,17.733368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.73584,3.4066474e-05,11.210731,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.969708,52.267372,0.11375582,24.336456,49.495514,8.330017
45945,22196700.0,0.0,15.019714,15.019531,21.110779,21.110748,21.110657,21.110992,11.699036,15.998688,17.835663,17.74234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.3813,3.40558e-05,11.220959,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.954265,52.267372,0.11375582,24.345491,49.495514,8.330017
45946,22196760.0,0.0,15.017303,15.017151,21.110687,21.110535,21.110565,21.110962,11.699127,16.013947,17.839386,17.759308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.06116,3.404635e-05,11.293472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.988651,52.267372,0.11375582,24.516912,49.495514,8.330017
45947,22196820.0,0.0,15.015076,15.014923,21.110626,21.110474,21.110565,21.110962,11.699219,16.0289,17.843689,17.778198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.77844,3.403828e-05,11.326634,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.999116,52.267372,0.11375582,24.582298,49.495514,8.330017
45948,22196880.0,0.0,15.01297,15.012817,21.110657,21.110504,21.110596,21.110962,11.69931,16.041779,17.847656,17.794342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.5267,3.4031236e-05,11.350527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.007624,52.267372,0.11375582,24.624569,49.495514,8.330017
45949,22196940.0,0.0,15.010986,15.010834,21.110687,21.110535,21.110657,21.110962,11.699402,16.053497,17.85141,17.808899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.2972,3.4024757e-05,11.369672,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.015,52.267372,0.11375582,24.6548,49.495514,8.330017
