,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45950,22197000.0,0.0,15.009155,15.009033,21.110779,21.110657,21.110748,21.110992,11.699493,16.062347,17.854523,17.819275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.107,3.4019624e-05,11.378616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.019707,52.267372,0.11375582,24.660282,49.495514,8.330017
45951,22197060.0,0.0,15.007477,15.007385,21.110657,21.110535,21.110626,21.11084,11.6996155,16.075989,17.86316,17.835938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.9578,3.4016e-05,11.447286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.075022,52.267372,0.11375582,24.81466,49.495514,8.330017
45952,22197120.0,0.0,15.005981,15.005859,21.110565,21.110474,21.110596,21.110748,11.699738,16.09076,17.874176,17.8544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.84174,3.401347e-05,11.485338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.111134,52.267372,0.11375582,24.87738,49.495514,8.330017
45953,22197180.0,0.0,15.004639,15.004517,21.110565,21.110504,21.110565,21.110687,11.69986,16.10495,17.886444,17.870758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.76514,3.4012282e-05,11.516509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.145638,52.267372,0.11375582,24.918077,49.495514,8.330017
45954,22197240.0,0.0,15.0034485,15.003357,21.110626,21.110596,21.110626,21.110657,11.699951,16.117462,17.898895,17.883362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.728,3.401247e-05,11.538677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.175854,52.267372,0.11375582,24.93163,49.495514,8.330017
45955,22197300.0,0.0,15.002411,15.00235,21.110718,21.110748,21.110718,21.110657,11.700073,16.12738,17.910492,17.891022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.7312,3.401404e-05,11.55062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.199572,52.267372,0.11375582,24.919924,49.495514,8.330017
45956,22197360.0,0.0,15.001587,15.001526,21.110626,21.110657,21.110626,21.110565,11.700195,16.14154,17.926086,17.903992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.7788,3.4017183e-05,11.617974,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.26513,52.267372,0.11375582,25.055328,49.495514,8.330017
45957,22197420.0,0.0,15.000916,15.0008545,21.110596,21.110626,21.110596,21.110535,11.700317,16.155853,17.941895,17.91748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.8744,3.4022105e-05,11.651062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.30272,52.267372,0.11375582,25.09478,49.495514,8.330017
45958,22197480.0,0.0,15.000427,15.000397,21.110596,21.110657,21.110596,21.110535,11.700439,16.169586,17.957153,17.929993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.99695,3.4027704e-05,11.680672,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.336687,52.267372,0.11375582,25.127102,49.495514,8.330017
45959,22197540.0,0.0,15.000122,15.000092,21.110657,21.110718,21.110626,21.110596,11.700562,16.181396,17.97055,17.939636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.16693,3.403491e-05,11.701061,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.361132,52.267372,0.11375582,25.139982,49.495514,8.330017
45960,22197600.0,0.0,15.0,15.0,21.110718,21.11081,21.110718,21.110657,11.700684,16.19043,17.981049,17.945892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.3764,3.404357e-05,11.712076,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.375534,52.267372,0.11375582,25.13727,49.495514,8.330017
45961,22197660.0,0.0,21.105927,15.0,21.105927,21.103912,21.107239,21.105957,14.040558,14.731842,15.744446,15.950989,0.0,0.03212036,0.03212036,0.04964907,250.0,18.300018,0.0,0.0,0.0,403.84473,9.54197e-21,0.0,52.234573,250.29805,-2.7597289e-05,96.0,0.11388986,70.00004,252.84407,211.13087,0.0,52.234573,0.11388978,0.0,49.462044,8.330017
45962,22197720.0,0.0,21.098816,15.0,21.098816,21.093658,21.10556,21.099457,16.980255,16.988312,16.903564,16.899933,0.0,0.03210467,0.03210467,0.0496208,250.0,18.300018,0.0,0.0,0.0,237.98677,9.54197e-21,10.92108,52.225655,250.26056,2.2550533e-11,96.0,0.11383009,70.0,252.81728,211.07762,0.0,52.225655,0.11383005,20.691439,49.453327,8.330017
45963,22197780.0,0.0,21.100067,15.0,21.100098,21.09491,21.112396,21.096771,18.958313,19.017578,17.485962,19.03833,0.0,0.032095425,0.032095425,0.04960415,250.0,18.300018,0.0,0.0,0.0,124.14961,9.54197e-21,6.395626,52.221497,250.21365,0.032890275,96.0,0.113794215,69.95396,252.79663,211.03372,0.0,52.221497,0.11379492,11.759344,49.449295,8.330017
45964,22197840.0,0.0,19.689331,15.0,21.107086,21.10434,21.123322,21.096924,20.032959,19.490631,18.4516,20.13681,0.0,0.032043178,0.032043178,0.049509186,250.0,18.300018,0.0,0.0,0.0,6.7093177,9.54197e-21,0.0,52.232094,250.29288,21.880352,96.0,0.08325617,39.367504,252.76729,210.95953,0.0,52.232094,0.11359557,0.0,49.460346,8.330017
45965,22197900.0,0.0,16.264832,15.0,21.116302,21.115936,21.135193,21.099945,19.911072,19.763763,19.194794,20.135254,0.0,0.03203749,0.03203749,0.049500424,250.0,18.300018,0.0,0.0,0.0,-186.36014,9.54197e-21,0.0,52.26664,249.94261,39.682518,96.0,0.020836009,14.44447,252.78194,210.7705,0.0,52.26664,0.11357519,0.0,49.495518,8.330017
45966,22197960.0,0.0,16.427277,15.0,21.125183,21.126099,21.146606,21.104034,18.60553,19.522797,19.211426,19.774597,0.0,0.032066245,0.032066245,0.04955327,250.0,18.300018,0.0,0.0,0.0,-140.29732,9.54197e-21,0.0,52.284496,249.92317,37.849827,96.0,0.028520249,17.010239,252.7978,210.82436,0.0,52.284496,0.11368639,0.0,49.513317,8.330017
45967,22198020.0,0.0,18.619629,15.0,21.131897,21.133057,21.156158,21.106995,17.680786,18.83496,18.664581,19.05783,0.0,0.03208548,0.03208548,0.049587764,250.0,18.300018,0.0,0.0,0.0,34.02975,9.54197e-21,0.0,52.2838,250.03505,26.099781,96.0,0.06936782,33.46031,252.78186,210.92247,0.0,52.2838,0.11375869,0.0,49.512283,8.330017
45968,22198080.0,0.0,19.587952,15.0,21.135895,21.136383,21.163422,21.108185,17.875488,18.32611,18.23288,18.507263,0.0,0.032092944,0.032092944,0.049600624,250.0,18.300018,0.0,0.0,0.0,95.403725,9.54197e-21,0.0,52.275093,250.03891,21.337326,96.0,0.085057065,40.127747,252.77776,210.9404,0.0,52.275093,0.11378658,0.0,49.50326,8.330017
45969,22198140.0,0.0,18.854431,15.0,21.138641,21.138123,21.169891,21.108765,18.480103,18.27768,18.226654,18.386047,0.0,0.032076105,0.032076105,0.04956982,250.0,18.300018,0.0,0.0,0.0,31.104055,9.54197e-21,0.0,52.2762,250.05013,25.883993,96.0,0.07009043,33.76241,252.77216,210.90906,0.0,52.2762,0.11372197,0.0,49.50444,8.330017
45970,22198200.0,0.0,17.76828,15.0,21.141632,21.140015,21.176636,21.109772,18.675201,18.440735,18.412811,18.487549,0.0,0.03207098,0.03207098,0.04956077,250.0,18.300018,0.0,0.0,0.0,-44.306705,9.54197e-21,0.0,52.285553,249.98288,31.341955,96.0,0.05053397,26.121265,252.77643,210.8639,0.0,52.285553,0.11370261,0.0,49.51393,8.330017
45971,22198260.0,0.0,17.681335,15.0,21.144531,21.141693,21.183105,21.110962,18.395264,18.486298,18.471039,18.51117,0.0,0.032077543,0.032077543,0.049572773,250.0,18.300018,0.0,0.0,0.0,-43.205315,9.54197e-21,0.0,52.290844,249.96626,31.462883,96.0,0.05011339,25.951962,252.78198,210.86996,0.0,52.290844,0.11372789,0.0,49.51919,8.330017
45972,22198320.0,0.0,18.314148,15.0,21.147217,21.143005,21.189362,21.11203,18.122192,18.36737,18.359009,18.395538,0.0,0.032086067,0.032086067,0.049588148,250.0,18.300018,0.0,0.0,0.0,5.0583615,9.54197e-21,0.0,52.29064,249.98929,28.157572,96.0,0.062043775,30.579403,252.78139,210.90022,0.0,52.29064,0.11376033,0.0,49.518875,8.330017
45973,22198380.0,0.0,18.686829,15.0,21.149323,21.143646,21.19513,21.11264,18.152924,18.253418,18.24884,18.28122,0.0,0.03208832,0.03208832,0.04959202,250.0,18.300018,0.0,0.0,0.0,29.022243,9.54197e-21,0.0,52.28775,250.00366,26.406044,96.0,0.06828905,33.03154,252.78001,210.9123,0.0,52.28775,0.11376868,0.0,49.515884,8.330017
45974,22198440.0,0.0,18.49292,15.0,21.151154,21.143951,21.200714,21.113129,18.33612,18.253723,18.25122,18.269043,0.0,0.032084018,0.032084018,0.049584106,250.0,18.300018,0.0,0.0,0.0,11.80831,9.54197e-21,0.0,52.28731,250.00531,27.550224,96.0,0.06421402,31.429688,252.77939,210.90364,0.0,52.28731,0.113752134,0.0,49.51545,8.330017
45975,22198500.0,0.0,18.158386,15.0,21.153137,21.14444,21.206451,21.113739,18.41034,18.316437,18.315094,18.318848,0.0,0.03208165,0.03208165,0.04957986,250.0,18.300018,0.0,0.0,0.0,-11.984716,9.54197e-21,0.0,52.289486,249.99155,29.23381,96.0,0.058154635,29.072662,252.78099,210.89151,0.0,52.289486,0.11374313,0.0,49.517666,8.330017
45976,22198560.0,0.0,18.106781,15.0,21.154938,21.144745,21.211731,21.114319,18.336517,18.343628,18.342896,18.342743,0.0,0.032083225,0.032083225,0.049582757,250.0,18.300018,0.0,0.0,0.0,-13.641143,9.54197e-21,0.0,52.291042,249.9868,29.40243,96.0,0.05754963,28.836601,252.7828,210.8926,0.0,52.291042,0.11374921,0.0,49.51922,8.330017
45977,22198620.0,0.0,18.284607,15.0,21.156708,21.144989,21.21701,21.114868,18.251373,18.317352,18.316925,18.319916,0.0,0.032085773,0.032085773,0.049587354,250.0,18.300018,0.0,0.0,0.0,0.10507176,9.54197e-21,0.0,52.29084,249.9935,28.468725,96.0,0.060922593,30.143785,252.7831,210.90155,0.0,52.29084,0.113758914,0.0,49.518986,8.330017
45978,22198680.0,0.0,18.414886,15.0,21.158325,21.14508,21.222137,21.115295,18.251678,18.283966,18.283752,18.288818,0.0,0.03208646,0.03208646,0.049588542,250.0,18.300018,0.0,0.0,0.0,8.706353,9.54197e-21,0.0,52.289814,250.00024,27.852825,96.0,0.06313667,31.006044,252.78265,210.90643,0.0,52.289814,0.113761485,0.0,49.517925,8.330017
45979,22198740.0,0.0,18.370728,15.0,21.159851,21.14508,21.227173,21.115662,18.30545,18.28238,18.282257,18.285095,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,4.517736,9.54197e-21,0.0,52.28948,250.00128,28.127342,96.0,0.062148456,30.62172,252.78247,210.90424,0.0,52.28948,0.11375674,0.0,49.517597,8.330017
45980,22198800.0,0.0,18.265991,15.0,21.161438,21.145142,21.23227,21.116089,18.334229,18.301697,18.301636,18.301208,0.0,0.032084268,0.032084268,0.04958455,250.0,18.300018,0.0,0.0,0.0,-3.0713072,9.54197e-21,0.0,52.289986,249.99783,28.661951,96.0,0.060222853,29.87327,252.7829,210.90039,0.0,52.289986,0.11375307,0.0,49.51812,8.330017
45981,22198860.0,0.0,18.237244,15.0,21.16275,21.144958,21.236908,21.116394,18.315613,18.312897,18.312866,18.311584,0.0,0.032084562,0.032084562,0.049585097,250.0,18.300018,0.0,0.0,0.0,-4.527442,9.54197e-21,0.0,52.29048,249.99608,28.781662,96.0,0.05979219,29.705673,252.78345,210.90016,0.0,52.29048,0.11375422,0.0,49.518616,8.330017
45982,22198920.0,0.0,18.287445,15.0,21.164093,21.144806,21.241547,21.1167,18.287415,18.306702,18.306671,18.306702,0.0,0.03208534,0.03208534,0.04958651,250.0,18.300018,0.0,0.0,0.0,-0.55078214,9.54197e-21,0.0,52.290447,249.99782,28.515888,96.0,0.06075151,30.077759,252.78358,210.90274,0.0,52.290447,0.113757186,0.0,49.518574,8.330017
45983,22198980.0,0.0,18.334015,15.0,21.165375,21.144592,21.246124,21.116943,18.283325,18.29596,18.29596,18.297058,0.0,0.03208562,0.03208562,0.049587,250.0,18.300018,0.0,0.0,0.0,2.6223736,9.54197e-21,0.0,52.29012,250.00014,28.293552,96.0,0.06155211,30.389029,252.78343,210.90453,0.0,52.29012,0.11375825,0.0,49.518234,8.330017
45984,22199040.0,0.0,18.327942,15.0,21.166595,21.144348,21.250671,21.117188,18.299591,18.293732,18.293732,18.294525,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,1.8392543,9.54197e-21,0.0,52.289944,250.00073,28.34388,96.0,0.061370246,30.318567,252.78333,210.90404,0.0,52.289944,0.11375687,0.0,49.518063,8.330017
45985,22199100.0,0.0,18.293152,15.0,21.167847,21.144135,21.255219,21.117462,18.311127,18.299744,18.299744,18.29953,0.0,0.032084893,0.032084893,0.04958567,250.0,18.300018,0.0,0.0,0.0,-0.7301348,9.54197e-21,0.0,52.29008,249.99965,28.525547,96.0,0.060715582,30.064238,252.78343,210.90268,0.0,52.29008,0.11375545,0.0,49.518204,8.330017
45986,22199160.0,0.0,18.278625,15.0,21.168884,21.143677,21.259338,21.117584,18.306946,18.30426,18.30426,18.30371,0.0,0.032084916,0.032084916,0.049585726,250.0,18.300018,0.0,0.0,0.0,-1.5868554,9.54197e-21,0.0,52.290257,249.99886,28.592667,96.0,0.06047396,29.970264,252.7836,210.90234,0.0,52.290257,0.11375556,0.0,49.518383,8.330017
45987,22199220.0,0.0,18.290833,15.0,21.169891,21.143219,21.263489,21.117706,18.29779,18.303253,18.303253,18.30307,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.566985,9.54197e-21,0.0,52.29028,249.99918,28.527536,96.0,0.06070906,30.061447,252.78368,210.903,0.0,52.29028,0.113756455,0.0,49.518402,8.330017
45988,22199280.0,0.0,18.306702,15.0,21.170868,21.142761,21.267578,21.117828,18.295013,18.299927,18.299927,18.30014,0.0,0.03208527,0.03208527,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.54753846,9.54197e-21,0.0,52.290188,249.9999,28.451836,96.0,0.060981836,30.167427,252.78363,210.90363,0.0,52.290188,0.1137569,0.0,49.518307,8.330017
45989,22199340.0,0.0,18.307861,15.0,21.171844,21.142273,21.271667,21.11792,18.29834,18.298859,18.298859,18.299072,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.5466563,9.54197e-21,0.0,52.290134,250.00012,28.45272,96.0,0.060978495,30.166191,252.7836,210.9036,0.0,52.290134,0.11375665,0.0,49.518257,8.330017
45990,22199400.0,0.0,18.302246,15.0,21.172821,21.141815,21.275726,21.118042,18.301239,18.299591,18.299591,18.299652,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.107964724,9.54197e-21,0.0,52.290146,249.99998,28.485325,96.0,0.06086094,30.120546,252.78362,210.90335,0.0,52.290146,0.11375634,0.0,49.51827,8.330017
45991,22199460.0,0.0,18.298065,15.0,21.173553,21.141113,21.279419,21.118011,18.301727,18.300476,18.300476,18.300446,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.17889132,9.54197e-21,0.0,52.290176,249.99982,28.507952,96.0,0.060779423,30.08887,252.78365,210.90321,0.0,52.290176,0.11375624,0.0,49.518303,8.330017
45992,22199520.0,0.0,18.298187,15.0,21.174286,21.140442,21.283112,21.117981,18.30069,18.30066,18.30066,18.300629,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.1464635,9.54197e-21,0.0,52.290195,249.9998,28.508326,96.0,0.06077812,30.08834,252.78366,210.90324,0.0,52.290195,0.113756314,0.0,49.51832,8.330017
45993,22199580.0,0.0,18.29953,15.0,21.175018,21.13974,21.286774,21.11795,18.299896,18.300476,18.300476,18.300476,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.037112117,9.54197e-21,0.0,52.290195,249.99985,28.503025,96.0,0.06079726,30.095768,252.78368,210.90332,0.0,52.290195,0.1137564,0.0,49.51832,8.330017
45994,22199640.0,0.0,18.300934,15.0,21.17575,21.139069,21.290436,21.11795,18.299713,18.30017,18.30017,18.300201,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.058849048,9.54197e-21,0.0,52.290188,249.99991,28.498291,96.0,0.060814317,30.10239,252.78369,210.90337,0.0,52.290188,0.113756426,0.0,49.518314,8.330017
45995,22199700.0,0.0,18.300842,15.0,21.176483,21.138397,21.294067,21.11792,18.300018,18.30011,18.30011,18.30014,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.046239063,9.54197e-21,0.0,52.290188,249.99992,28.501076,96.0,0.060804278,30.098495,252.78369,210.90337,0.0,52.290188,0.1137564,0.0,49.518314,8.330017
45996,22199760.0,0.0,18.300354,15.0,21.177002,21.137482,21.297394,21.117767,18.300293,18.30014,18.30014,18.30014,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.009766691,9.54197e-21,0.0,52.290195,249.99992,28.505188,96.0,0.06078945,30.092733,252.7837,210.90335,0.0,52.290195,0.11375638,0.0,49.51832,8.330017
45997,22199820.0,0.0,18.299896,15.0,21.17749,21.136597,21.30069,21.117615,18.300323,18.300232,18.300232,18.300201,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.021805,9.54197e-21,0.0,52.2902,249.99991,28.508902,96.0,0.06077608,30.08754,252.7837,210.90334,0.0,52.2902,0.11375638,0.0,49.518322,8.330017
45998,22199880.0,0.0,18.299927,15.0,21.178009,21.135742,21.303955,21.117462,18.300232,18.300232,18.300232,18.300201,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.016269833,9.54197e-21,0.0,52.290207,249.99992,28.510008,96.0,0.060772102,30.085989,252.78372,210.90335,0.0,52.290207,0.11375638,0.0,49.518326,8.330017
45999,22199940.0,0.0,18.300018,15.0,21.178497,21.134857,21.30722,21.11734,18.30017,18.300201,18.300201,18.300201,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.009634186,9.54197e-21,0.0,52.290207,249.99992,28.510975,96.0,0.06076861,30.084633,252.78372,210.90335,0.0,52.290207,0.11375639,0.0,49.51833,8.330017
46000,22200000.0,0.0,18.30014,15.0,21.178986,21.133972,21.310486,21.117188,18.30011,18.30017,18.30017,18.30017,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00059028156,9.54197e-21,0.0,52.290207,249.99992,28.51179,96.0,0.060765687,30.083496,252.78374,210.90335,0.0,52.290207,0.11375639,0.0,49.51833,8.330017
46001,22200060.0,0.0,18.30014,15.0,21.179321,21.132935,21.313446,21.116913,18.30011,18.30014,18.30014,18.30014,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.002010114,9.54197e-21,0.0,52.290215,249.99994,28.512674,96.0,0.0607625,30.082253,252.78374,210.90337,0.0,52.290215,0.11375639,0.0,49.518333,8.330017
46002,22200120.0,0.0,18.30011,15.0,21.179596,21.131866,21.316376,21.116669,18.30011,18.30014,18.30014,18.30014,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00017087375,9.54197e-21,0.0,52.290215,249.99994,28.513718,96.0,0.060758747,30.080795,252.78375,210.90337,0.0,52.290215,0.1137564,0.0,49.518333,8.330017
46003,22200180.0,0.0,18.30008,15.0,21.179901,21.130798,21.319336,21.116425,18.30011,18.30011,18.30011,18.30011,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0021934991,9.54197e-21,0.0,52.290215,249.99995,28.514755,96.0,0.06075501,30.079342,252.78375,210.90337,0.0,52.290215,0.1137564,0.0,49.518333,8.330017
46004,22200240.0,0.0,18.30008,15.0,21.180206,21.12976,21.322266,21.11615,18.30011,18.30011,18.30011,18.30011,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0019527161,9.54197e-21,0.0,52.290215,249.99995,28.515614,96.0,0.060751922,30.078142,252.78375,210.90337,0.0,52.290215,0.1137564,0.0,49.518337,8.330017
46005,22200300.0,0.0,18.30008,15.0,21.180481,21.128723,21.325165,21.115906,18.30008,18.30011,18.30011,18.30011,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0011591002,9.54197e-21,0.0,52.29022,249.99995,28.516424,96.0,0.060749006,30.077007,252.78377,210.90338,0.0,52.29022,0.1137564,0.0,49.518337,8.330017
46006,22200360.0,0.0,18.300018,15.0,21.180634,21.127502,21.32782,21.11557,18.30008,18.30008,18.30008,18.30011,0.0,0.03208514,0.03208514,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0022972974,9.54197e-21,0.0,52.29022,249.99995,28.517061,96.0,0.060746703,30.076113,252.78377,210.90338,0.0,52.29022,0.1137564,0.0,49.51834,8.330017
46007,22200420.0,0.0,18.300018,15.0,21.180756,21.126312,21.330475,21.115204,18.300049,18.30008,18.30008,18.30008,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0026569664,9.54197e-21,0.0,52.29022,249.99997,28.517517,96.0,0.060745064,30.075476,252.78377,210.90338,0.0,52.29022,0.1137564,0.0,49.51834,8.330017
46008,22200480.0,0.0,18.300018,15.0,21.180878,21.125092,21.3331,21.114868,18.300049,18.30008,18.30008,18.30008,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0020885356,9.54197e-21,0.0,52.29022,249.99997,28.517883,96.0,0.06074374,30.07496,252.78377,210.90338,0.0,52.29022,0.1137564,0.0,49.51834,8.330017
46009,22200540.0,0.0,18.300049,15.0,21.181,21.123901,21.335724,21.114532,18.300018,18.300049,18.300049,18.300049,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00033808307,9.54197e-21,0.0,52.29022,249.99997,28.518093,96.0,0.060743,30.07467,252.78377,210.90338,0.0,52.29022,0.1137564,0.0,49.518345,8.330017
46010,22200600.0,0.0,18.30008,15.0,21.181122,21.122711,21.338318,21.114166,18.300049,18.300049,18.300049,18.300049,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0016206088,9.54197e-21,0.0,52.29022,249.99998,28.51838,96.0,0.060741965,30.074268,252.78378,210.9034,0.0,52.29022,0.1137564,0.0,49.518345,8.330017
46011,22200660.0,0.0,18.299988,15.0,21.181091,21.121399,21.340698,21.113739,18.300049,18.300049,18.300049,18.300049,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0018432594,9.54197e-21,0.0,52.290226,249.99998,28.51873,96.0,0.060740706,30.07378,252.78378,210.9034,0.0,52.290226,0.1137564,0.0,49.518345,8.330017
46012,22200720.0,0.0,18.299957,15.0,21.18106,21.120056,21.343079,21.113312,18.300018,18.300049,18.300049,18.300049,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0039199158,9.54197e-21,0.0,52.290226,249.99998,28.518864,96.0,0.06074022,30.073591,252.78378,210.9034,0.0,52.290226,0.11375642,0.0,49.518345,8.330017
46013,22200780.0,0.0,18.299957,15.0,21.18103,21.118744,21.345428,21.112885,18.299988,18.300018,18.300018,18.300018,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.002255801,9.54197e-21,0.0,52.290226,249.99998,28.518724,96.0,0.060740724,30.073786,252.78378,210.9034,0.0,52.290226,0.11375642,0.0,49.518345,8.330017
46014,22200840.0,0.0,18.299988,15.0,21.181,21.117432,21.347778,21.112457,18.299988,18.300018,18.300018,18.300018,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00048674695,9.54197e-21,0.0,52.290226,249.99998,28.51857,96.0,0.060741283,30.074003,252.78378,210.9034,0.0,52.290226,0.11375642,0.0,49.518345,8.330017
46015,22200900.0,0.0,18.300018,15.0,21.18097,21.11612,21.350128,21.11203,18.299988,18.299988,18.299988,18.300018,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0023279397,9.54197e-21,0.0,52.290226,250.0,28.518328,96.0,0.06074216,30.074343,252.78378,210.9034,0.0,52.290226,0.11375642,0.0,49.518345,8.330017
46016,22200960.0,0.0,18.299957,15.0,21.180817,21.114685,21.352234,21.111542,18.299988,18.299988,18.299988,18.299988,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0009642264,9.54197e-21,0.0,52.29022,250.0,28.518263,96.0,0.060742386,30.074432,252.78378,210.90341,0.0,52.29022,0.11375642,0.0,49.518345,8.330017
46017,22201020.0,0.0,18.299927,15.0,21.180634,21.11322,21.35434,21.111053,18.299988,18.299988,18.299988,18.299988,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0034341323,9.54197e-21,0.0,52.29022,250.0,28.518045,96.0,0.060743175,30.074736,252.78378,210.90341,0.0,52.29022,0.11375642,0.0,49.518345,8.330017
46018,22201080.0,0.0,18.299927,15.0,21.18045,21.111816,21.356445,21.110535,18.299957,18.299988,18.299988,18.299988,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0025684114,9.54197e-21,0.0,52.29022,250.0,28.51757,96.0,0.06074488,30.075401,252.78378,210.90341,0.0,52.29022,0.11375642,0.0,49.51834,8.330017
46019,22201140.0,0.0,18.299957,15.0,21.180298,21.110382,21.358551,21.110046,18.299957,18.299988,18.299988,18.299988,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,3.9116778e-05,9.54197e-21,0.0,52.29022,250.00002,28.516972,96.0,0.060747042,30.07624,252.78378,210.90341,0.0,52.29022,0.11375642,0.0,49.51834,8.330017
46020,22201200.0,0.0,18.299988,15.0,21.180115,21.108978,21.360657,21.109558,18.299957,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0016512848,9.54197e-21,0.0,52.29022,250.00002,28.516441,96.0,0.060748957,30.076984,252.78378,210.90341,0.0,52.29022,0.11375642,0.0,49.51834,8.330017
46021,22201260.0,0.0,18.299957,15.0,21.17984,21.107452,21.362549,21.108978,18.299957,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-3.8700833e-05,9.54197e-21,0.0,52.29022,250.00002,28.515923,96.0,0.06075082,30.077707,252.78378,210.90341,0.0,52.29022,0.11375642,0.0,49.518337,8.330017
46022,22201320.0,0.0,18.299896,15.0,21.179565,21.105927,21.36444,21.108429,18.299957,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0020850045,9.54197e-21,0.0,52.29022,250.00002,28.515348,96.0,0.06075289,30.078516,252.78377,210.90341,0.0,52.29022,0.11375642,0.0,49.518337,8.330017
46023,22201380.0,0.0,18.299896,15.0,21.17926,21.1044,21.366302,21.10788,18.299957,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0027076723,9.54197e-21,0.0,52.290215,250.00002,28.514662,96.0,0.060755357,30.079472,252.78377,210.90341,0.0,52.290215,0.113756426,0.0,49.518337,8.330017
46024,22201440.0,0.0,18.299927,15.0,21.178986,21.102905,21.368195,21.10733,18.299927,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0011759729,9.54197e-21,0.0,52.290215,250.00002,28.513813,96.0,0.060758412,30.080662,252.78377,210.90343,0.0,52.290215,0.113756426,0.0,49.518333,8.330017
46025,22201500.0,0.0,18.299927,15.0,21.17871,21.10141,21.370056,21.106781,18.299927,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00081564934,9.54197e-21,0.0,52.290215,250.00003,28.512938,96.0,0.060761567,30.081886,252.78377,210.90343,0.0,52.290215,0.113756426,0.0,49.518333,8.330017
46026,22201560.0,0.0,18.299896,15.0,21.178314,21.099823,21.371735,21.10617,18.299927,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00039326408,9.54197e-21,0.0,52.290215,250.00003,28.512093,96.0,0.060764607,30.083069,252.78377,210.90343,0.0,52.290215,0.113756426,0.0,49.518333,8.330017
46027,22201620.0,0.0,18.299866,15.0,21.177948,21.098236,21.373413,21.10556,18.299927,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.001960639,9.54197e-21,0.0,52.290207,250.00003,28.511194,96.0,0.060767848,30.08433,252.78377,210.90343,0.0,52.290207,0.113756426,0.0,49.518333,8.330017
46028,22201680.0,0.0,18.299896,15.0,21.177551,21.09665,21.375092,21.10495,18.299896,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0014595703,9.54197e-21,0.0,52.290207,250.00003,28.510147,96.0,0.060771625,30.085796,252.78375,210.90343,0.0,52.290207,0.113756426,0.0,49.51833,8.330017
46029,22201740.0,0.0,18.299896,15.0,21.177155,21.095093,21.37677,21.10434,18.299896,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00065619126,9.54197e-21,0.0,52.290207,250.00003,28.509077,96.0,0.060775474,30.087292,252.78375,210.90343,0.0,52.290207,0.113756426,0.0,49.518326,8.330017
46030,22201800.0,0.0,18.299927,15.0,21.176788,21.093536,21.378418,21.10376,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.001064427,9.54197e-21,0.0,52.2902,250.00003,28.507942,96.0,0.060779564,30.088884,252.78375,210.90343,0.0,52.2902,0.113756426,0.0,49.518326,8.330017
46031,22201860.0,0.0,18.299866,15.0,21.1763,21.091858,21.379913,21.103088,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.000807508,9.54197e-21,0.0,52.2902,250.00005,28.506882,96.0,0.060783383,30.090368,252.78375,210.90343,0.0,52.2902,0.113756426,0.0,49.518322,8.330017
46032,22201920.0,0.0,18.299866,15.0,21.175842,21.09021,21.381409,21.102448,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0021443483,9.54197e-21,0.0,52.2902,250.00005,28.505716,96.0,0.060787573,30.091997,252.78374,210.90343,0.0,52.2902,0.113756426,0.0,49.51832,8.330017
46033,22201980.0,0.0,18.299866,15.0,21.175354,21.088593,21.382904,21.101807,18.299866,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.001425399,9.54197e-21,0.0,52.290195,250.00005,28.504395,96.0,0.060792338,30.093845,252.78374,210.90344,0.0,52.290195,0.113756426,0.0,49.51832,8.330017
46034,22202040.0,0.0,18.299866,15.0,21.174866,21.086945,21.384369,21.101166,18.299866,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00021028328,9.54197e-21,0.0,52.290195,250.00005,28.503014,96.0,0.060797315,30.095783,252.78374,210.90344,0.0,52.290195,0.113756426,0.0,49.51832,8.330017
46035,22202100.0,0.0,18.299896,15.0,21.174408,21.085327,21.385864,21.100525,18.299866,18.299866,18.299866,18.299896,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0011770877,9.54197e-21,0.0,52.290188,250.00005,28.50168,96.0,0.06080211,30.097645,252.78372,210.90344,0.0,52.290188,0.113756426,0.0,49.518314,8.330017
46036,22202160.0,0.0,18.299866,15.0,21.173859,21.083618,21.387177,21.099823,18.299866,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00039104433,9.54197e-21,0.0,52.290188,250.00005,28.500362,96.0,0.06080686,30.099493,252.78372,210.90344,0.0,52.290188,0.113756426,0.0,49.51831,8.330017
46037,22202220.0,0.0,18.299835,15.0,21.173279,21.08194,21.388489,21.099152,18.299866,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.001808962,9.54197e-21,0.0,52.290188,250.00005,28.498972,96.0,0.060811862,30.101439,252.78372,210.90344,0.0,52.290188,0.113756426,0.0,49.518307,8.330017
46038,22202280.0,0.0,18.299835,15.0,21.17273,21.08023,21.389801,21.09845,18.299866,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0021048947,9.54197e-21,0.0,52.290184,250.00005,28.4975,96.0,0.060817167,30.103502,252.7837,210.90344,0.0,52.290184,0.113756426,0.0,49.518307,8.330017
46039,22202340.0,0.0,18.299835,15.0,21.17218,21.078552,21.391113,21.097778,18.299866,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00060511596,9.54197e-21,0.0,52.290184,250.00006,28.495895,96.0,0.060822945,30.10575,252.7837,210.90344,0.0,52.290184,0.11375644,0.0,49.518303,8.330017
46040,22202400.0,0.0,18.299866,15.0,21.1716,21.076904,21.392426,21.097076,18.299835,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0009214534,9.54197e-21,0.0,52.290176,250.00006,28.494295,96.0,0.060828708,30.107986,252.78369,210.90344,0.0,52.290176,0.11375644,0.0,49.5183,8.330017
46041,22202460.0,0.0,18.299835,15.0,21.17099,21.075134,21.393585,21.096375,18.299835,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00032922957,9.54197e-21,0.0,52.290176,250.00006,28.49274,96.0,0.060834307,30.110165,252.78369,210.90344,0.0,52.290176,0.11375644,0.0,49.518295,8.330017
46042,22202520.0,0.0,18.299805,15.0,21.17035,21.073395,21.394745,21.095642,18.299835,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0017126222,9.54197e-21,0.0,52.290173,250.00006,28.49113,96.0,0.0608401,30.112415,252.78368,210.90344,0.0,52.290173,0.11375644,0.0,49.51829,8.330017
46043,22202580.0,0.0,18.299805,15.0,21.169708,21.071655,21.395905,21.09491,18.299835,18.299835,18.299835,18.299835,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0012388575,9.54197e-21,0.0,52.290173,250.00006,28.489395,96.0,0.060846347,30.114847,252.78368,210.90344,0.0,52.290173,0.11375644,0.0,49.51829,8.330017
46044,22202640.0,0.0,18.299835,15.0,21.169067,21.069946,21.397064,21.094208,18.299835,18.299835,18.299835,18.299835,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0005110484,9.54197e-21,0.0,52.290165,250.00006,28.487646,96.0,0.06085265,30.117298,252.78368,210.90344,0.0,52.290165,0.11375644,0.0,49.518288,8.330017
46045,22202700.0,0.0,18.299835,15.0,21.168457,21.068207,21.398193,21.093475,18.299835,18.299835,18.299835,18.299835,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0010143183,9.54197e-21,0.0,52.290165,250.00006,28.48584,96.0,0.060859155,30.119823,252.78366,210.90346,0.0,52.290165,0.11375644,0.0,49.518284,8.330017
46046,22202760.0,0.0,18.299805,15.0,21.167755,21.066437,21.399231,21.092743,18.299835,18.299835,18.299835,18.299835,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00052566826,9.54197e-21,0.0,52.29016,250.00006,28.484112,96.0,0.060865376,30.122244,252.78366,210.90346,0.0,52.29016,0.11375644,0.0,49.51828,8.330017
46047,22202820.0,0.0,18.299805,15.0,21.167053,21.064636,21.400238,21.09198,18.299835,18.299835,18.299835,18.299835,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0016902185,9.54197e-21,0.0,52.290154,250.00006,28.482306,96.0,0.060871877,30.124771,252.78365,210.90346,0.0,52.290154,0.11375644,0.0,49.51828,8.330017
46048,22202880.0,0.0,18.299805,15.0,21.166351,21.062866,21.401245,21.091217,18.299805,18.299835,18.299835,18.299835,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0011775679,9.54197e-21,0.0,52.290154,250.00008,28.480375,96.0,0.060878824,30.127474,252.78365,210.90346,0.0,52.290154,0.11375644,0.0,49.518272,8.330017
46049,22202940.0,0.0,18.299805,15.0,21.16565,21.061096,21.402252,21.090485,18.299805,18.299835,18.299835,18.299835,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00015800062,9.54197e-21,0.0,52.290146,250.00008,28.478395,96.0,0.06088596,30.130247,252.78363,210.90346,0.0,52.290146,0.11375644,0.0,49.51827,8.330017
46050,22203000.0,0.0,18.299835,15.0,21.164978,21.059387,21.40326,21.089752,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00095862616,9.54197e-21,0.0,52.290146,250.00008,28.476488,96.0,0.06089282,30.132914,252.78363,210.90346,0.0,52.290146,0.11375644,0.0,49.518265,8.330017
46051,22203060.0,0.0,18.299805,15.0,21.164185,21.057526,21.404144,21.088959,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00025725472,9.54197e-21,0.0,52.290142,250.00008,28.474531,96.0,0.06089987,30.135654,252.78362,210.90346,0.0,52.290142,0.11375644,0.0,49.518265,8.330017
46052,22203120.0,0.0,18.299774,15.0,21.163422,21.055695,21.40503,21.088165,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0014041021,9.54197e-21,0.0,52.290134,250.00008,28.472555,96.0,0.060906988,30.138424,252.7836,210.90346,0.0,52.290134,0.11375644,0.0,49.51826,8.330017
46053,22203180.0,0.0,18.299774,15.0,21.16269,21.053894,21.405914,21.087402,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0016497043,9.54197e-21,0.0,52.290134,250.00008,28.470512,96.0,0.060914334,30.14128,252.7836,210.90346,0.0,52.290134,0.11375644,0.0,49.518253,8.330017
46054,22203240.0,0.0,18.299805,15.0,21.161926,21.052094,21.4068,21.086609,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00045769746,9.54197e-21,0.0,52.29013,250.00008,28.46837,96.0,0.060922045,30.14428,252.78358,210.90346,0.0,52.29013,0.11375644,0.0,49.51825,8.330017
46055,22203300.0,0.0,18.299805,15.0,21.161163,21.050323,21.407654,21.085846,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00077288423,9.54197e-21,0.0,52.290123,250.00008,28.466236,96.0,0.060929738,30.14727,252.78358,210.90346,0.0,52.290123,0.11375644,0.0,49.51825,8.330017
46056,22203360.0,0.0,18.299774,15.0,21.16037,21.048462,21.408447,21.085052,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00021320117,9.54197e-21,0.0,52.290123,250.00008,28.464138,96.0,0.060937293,30.150208,252.78357,210.90346,0.0,52.290123,0.11375644,0.0,49.51824,8.330017
46057,22203420.0,0.0,18.299774,15.0,21.159546,21.04663,21.40921,21.084229,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0013182233,9.54197e-21,0.0,52.29012,250.00008,28.462002,96.0,0.060944982,30.153196,252.78357,210.90346,0.0,52.29012,0.11375644,0.0,49.518238,8.330017
46058,22203480.0,0.0,18.299774,15.0,21.158722,21.04477,21.409943,21.083435,18.299774,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0009465405,9.54197e-21,0.0,52.29011,250.00008,28.45977,96.0,0.06095302,30.156322,252.78355,210.90346,0.0,52.29011,0.11375644,0.0,49.518238,8.330017
46059,22203540.0,0.0,18.299774,15.0,21.157928,21.042969,21.410706,21.082642,18.299774,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00036962776,9.54197e-21,0.0,52.29011,250.00008,28.45753,96.0,0.060961094,30.159462,252.78354,210.90346,0.0,52.29011,0.11375644,0.0,49.51823,8.330017
46060,22203600.0,0.0,18.299805,15.0,21.157104,21.041138,21.411469,21.081848,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00084579526,9.54197e-21,0.0,52.290108,250.00009,28.455246,96.0,0.060969308,30.162657,252.78354,210.90346,0.0,52.290108,0.11375644,0.0,49.518227,8.330017
46061,22203660.0,0.0,18.299774,15.0,21.15625,21.039276,21.41211,21.081024,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0003965332,9.54197e-21,0.0,52.2901,250.00009,28.453026,96.0,0.06097729,30.165762,252.78352,210.90346,0.0,52.2901,0.11375644,0.0,49.518223,8.330017
46062,22203720.0,0.0,18.299744,15.0,21.155396,21.037384,21.41278,21.0802,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0013275654,9.54197e-21,0.0,52.2901,250.00009,28.450748,96.0,0.060985494,30.168951,252.78352,210.90347,0.0,52.2901,0.11375644,0.0,49.51822,8.330017
46063,22203780.0,0.0,18.299744,15.0,21.154541,21.035553,21.413422,21.079376,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00090430304,9.54197e-21,0.0,52.290092,250.00009,28.448374,96.0,0.060994044,30.172276,252.78351,210.90347,0.0,52.290092,0.11375644,0.0,49.51821,8.330017
46064,22203840.0,0.0,18.299774,15.0,21.153687,21.033691,21.414062,21.078552,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00017418311,9.54197e-21,0.0,52.29009,250.00009,28.445963,96.0,0.061002724,30.175653,252.7835,210.90347,0.0,52.29009,0.11375644,0.0,49.51821,8.330017
46065,22203900.0,0.0,18.299774,15.0,21.152832,21.03186,21.414703,21.077759,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0008256927,9.54197e-21,0.0,52.29008,250.00009,28.44359,96.0,0.061011266,30.178976,252.7835,210.90347,0.0,52.29008,0.11375644,0.0,49.518204,8.330017
46066,22203960.0,0.0,18.299774,15.0,21.151917,21.029968,21.415253,21.076904,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00016945701,9.54197e-21,0.0,52.29008,250.00009,28.441227,96.0,0.061019767,30.182281,252.78348,210.90347,0.0,52.29008,0.11375644,0.0,49.5182,8.330017
46067,22204020.0,0.0,18.299744,15.0,21.151031,21.028076,21.415802,21.07608,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0010941811,9.54197e-21,0.0,52.290077,250.00009,28.438828,96.0,0.06102841,30.18564,252.78346,210.90347,0.0,52.290077,0.11375644,0.0,49.518196,8.330017
46068,22204080.0,0.0,18.299744,15.0,21.150116,21.026215,21.416351,21.075226,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0012919592,9.54197e-21,0.0,52.29007,250.00009,28.43638,96.0,0.06103722,30.189068,252.78346,210.90347,0.0,52.29007,0.11375644,0.0,49.518192,8.330017
46069,22204140.0,0.0,18.299744,15.0,21.149231,21.024323,21.4169,21.074402,18.299744,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00033048587,9.54197e-21,0.0,52.290066,250.00009,28.433853,96.0,0.061046313,30.192604,252.78345,210.90347,0.0,52.290066,0.11375644,0.0,49.518185,8.330017
46070,22204200.0,0.0,18.299774,15.0,21.148346,21.022491,21.41745,21.073578,18.299744,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0006627409,9.54197e-21,0.0,52.29006,250.00009,28.431335,96.0,0.06105538,30.19613,252.78343,210.90347,0.0,52.29006,0.11375644,0.0,49.518185,8.330017
46071,22204260.0,0.0,18.299744,15.0,21.1474,21.020569,21.417908,21.072693,18.299744,18.299744,18.299744,18.299774,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00017800671,9.54197e-21,0.0,52.29006,250.00009,28.42885,96.0,0.06106432,30.199608,252.78343,210.90347,0.0,52.29006,0.11375644,0.0,49.518177,8.330017
46072,22204320.0,0.0,18.299744,15.0,21.146454,21.018677,21.418365,21.071838,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0010786635,9.54197e-21,0.0,52.29005,250.00009,28.426334,96.0,0.061073378,30.203135,252.78342,210.90347,0.0,52.29005,0.11375644,0.0,49.518173,8.330017
46073,22204380.0,0.0,18.299744,15.0,21.145508,21.016785,21.418793,21.070984,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0007452897,9.54197e-21,0.0,52.290047,250.00009,28.423738,96.0,0.061082724,30.206766,252.7834,210.90347,0.0,52.290047,0.113756455,0.0,49.51817,8.330017
46074,22204440.0,0.0,18.299744,15.0,21.144592,21.014893,21.41925,21.07016,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0002526607,9.54197e-21,0.0,52.29004,250.00009,28.421139,96.0,0.061092075,30.210405,252.78339,210.90347,0.0,52.29004,0.113756455,0.0,49.51816,8.330017
46075,22204500.0,0.0,18.299774,15.0,21.143646,21.013031,21.419708,21.069305,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0007567591,9.54197e-21,0.0,52.290035,250.0001,28.41851,96.0,0.061101537,30.214087,252.78339,210.90347,0.0,52.290035,0.113756455,0.0,49.518158,8.330017
46076,22204560.0,0.0,18.299652,15.0,21.142517,21.010712,21.420074,21.06842,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.003377989,9.54197e-21,0.0,52.290035,250.0001,28.415876,96.0,0.06111102,30.217773,252.78337,210.90347,0.0,52.290035,0.113756455,0.0,49.518154,8.330017
46077,22204620.0,0.0,18.299622,15.0,21.141388,21.008453,21.42044,21.067566,18.299713,18.299744,18.299744,18.299744,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.004982806,9.54197e-21,0.0,52.290028,250.0001,28.412918,96.0,0.061121672,30.221916,252.78336,210.90347,0.0,52.290028,0.113756455,0.0,49.518147,8.330017
46078,22204680.0,0.0,18.299652,15.0,21.140259,21.006165,21.420807,21.066711,18.299683,18.299713,18.299713,18.299713,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0020687098,9.54197e-21,0.0,52.290024,250.0001,28.409609,96.0,0.06113358,30.226547,252.78334,210.90349,0.0,52.290024,0.113756455,0.0,49.518143,8.330017
46079,22204740.0,0.0,18.299713,15.0,21.13913,21.003906,21.421173,21.065826,18.299683,18.299713,18.299713,18.299713,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00145756,9.54197e-21,0.0,52.290016,250.0001,28.40626,96.0,0.06114563,30.231234,252.78334,210.90349,0.0,52.290016,0.113756455,0.0,49.518135,8.330017
46080,22204800.0,0.0,18.361206,15.0,21.138062,21.001648,21.421509,21.064972,18.299927,18.299164,18.299164,18.299225,0.0,0.03129119,0.03129119,0.048112575,250.0,18.300018,0.0,0.0,0.0,0.2809224,9.54197e-21,0.0,52.185303,240.08588,25.724407,96.0,0.06943763,33.98583,249.23337,202.76338,0.0,52.185303,0.10822783,0.0,49.418976,8.330017
