,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
0,19440000.0,9.0,20.0,16.300018,20.0,21.809998,21.809998,21.809998,20.0,20.0,20.0,20.0,0.0,0.0,0.0,0.0,250.0,18.300018,0.0,0.0,0.0,0.0,9.54197e-21,0.0,100.0,0.0,100.0,100.0,0.0,100.0,0.0,43.832085,0.0,100.0,0.0,0.0,100.0,8.330017
1,19440060.0,9.0,20.369202,16.292297,20.965607,21.813568,21.818085,21.816559,19.999817,20.005035,20.005035,20.004395,0.0,0.0005343266,0.0005343266,0.0007244079,250.0,18.300018,0.0,0.0,0.0,-0.13101508,9.54197e-21,0.0,23.767996,42.576885,32.90165,95.999504,0.0006119609,23.937365,7.955652,63.15591,0.0,23.767996,0.001864237,0.0,20.89932,8.330017
2,19440120.0,9.0,18.393494,16.284607,21.3974,21.81723,21.826141,21.82312,19.99997,20.023712,20.023712,20.01892,0.0,0.00309601,0.00309601,0.0035831172,250.0,18.300018,0.0,0.0,0.0,-6.248794,1.1417733e-06,0.0,35.98313,78.01507,49.633038,96.0,2.4856448e-08,0.5137487,77.33619,81.28597,0.0,35.98313,0.009839165,0.0,31.42862,8.330017
3,19440180.0,9.0,16.36966,16.276947,21.807465,21.819824,21.833221,21.828735,19.305176,20.02481,20.02481,20.03714,0.0,0.0111332,0.0111332,0.01257556,250.0,18.300018,0.0,0.0,0.0,291.49808,1.1169304e-05,0.0,46.873024,103.17764,50.00002,96.0,5.3048723e-08,-2.4904957e-05,241.50264,102.00252,0.0,46.873024,0.034877308,0.0,41.906685,8.330017
4,19440240.0,9.0,17.879395,16.269287,21.82898,21.819733,21.837982,21.832153,17.10495,19.408173,19.408173,19.62613,0.0,0.020013923,0.020013923,0.025740221,250.0,18.300018,0.0,0.0,0.0,15.924264,9.54197e-21,0.0,52.515244,118.07063,33.50824,96.0,0.022834994,23.088465,239.35928,121.52383,0.0,52.515244,0.0657959,0.0,48.570667,8.330017
5,19440300.0,9.0,18.59076,16.261658,21.827393,21.815002,21.839233,21.832306,17.83609,18.750793,18.750793,19.033173,0.0,0.025880376,0.025880376,0.03676882,250.0,18.300018,0.0,0.0,0.0,31.247375,9.54197e-21,0.0,54.93964,133.69987,31.936153,96.0,0.036904145,25.289383,238.42227,138.94572,0.0,54.93964,0.08856401,0.0,51.717613,8.330017
6,19440360.0,9.0,18.394897,16.254059,21.825348,21.80835,21.842773,21.832642,18.212036,18.482971,18.482971,18.703918,0.0,0.02939396,0.02939396,0.043896083,250.0,18.300018,0.0,0.0,0.0,10.630156,9.54197e-21,0.0,55.82464,152.45848,33.1762,96.0,0.039204773,23.553316,238.93445,154.93,0.0,55.82464,0.10272285,0.0,52.859467,8.330017
7,19440420.0,0.0,18.210876,16.24646,21.821503,21.79892,21.844849,21.831635,18.332916,18.40799,18.40799,18.552917,0.0,0.03142104,0.03142104,0.04799749,250.0,18.300018,0.0,0.0,0.0,-5.543409,9.54197e-21,0.0,55.900852,172.14667,34.291927,96.0,0.038937718,21.991304,240.71062,169.08939,0.0,55.900852,0.11087853,0.0,53.006733,8.330017
8,19440480.0,0.0,18.187775,16.238861,21.816559,21.787933,21.846222,21.829926,18.310303,18.378937,18.378937,18.469269,0.0,0.032518998,0.032518998,0.050129246,250.0,18.300018,0.0,0.0,0.0,-7.399777,9.54197e-21,0.0,55.545116,190.4846,34.410656,96.0,0.04033088,21.825085,243.20766,180.8867,0.0,55.545116,0.115201265,0.0,52.684258,8.330017
9,19440540.0,0.0,18.280396,16.231323,21.811005,21.776031,21.847168,21.82785,18.265747,18.341736,18.341736,18.399384,0.0,0.033013586,0.033013586,0.051092852,250.0,18.300018,0.0,0.0,0.0,-0.12348936,9.54197e-21,0.0,55.009514,206.19446,33.83898,96.0,0.04315244,22.62543,245.83696,190.15117,0.0,55.009514,0.117148064,0.0,52.178894,8.330017
10,19440600.0,0.0,18.348969,16.223785,21.805145,21.763641,21.84787,21.825531,18.265411,18.31015,18.31015,18.347412,0.0,0.03314808,0.03314808,0.051386055,250.0,18.300018,0.0,0.0,0.0,4.5592527,9.54197e-21,0.0,54.450462,218.81699,33.4274,96.0,0.04485719,23.201643,248.14667,197.05275,0.0,54.450462,0.11770413,0.0,51.64106,8.330017
11,19440660.0,0.0,18.336853,16.216278,21.79895,21.75116,21.84787,21.822876,18.293762,18.300323,18.300323,18.323212,0.0,0.03309431,0.03309431,0.051326796,250.0,18.300018,0.0,0.0,0.0,2.8946316,9.54197e-21,0.0,53.945206,228.474,33.479233,96.0,0.044600233,23.129074,249.86185,201.98302,0.0,53.945206,0.11753217,0.0,51.14845,8.330017
12,19440720.0,0.0,18.289978,16.208801,21.792786,21.738739,21.84793,21.82022,18.31195,18.305481,18.305481,18.318573,0.0,0.032955755,0.032955755,0.05110308,250.0,18.300018,0.0,0.0,0.0,-0.85207486,9.54197e-21,0.0,53.521984,235.56314,33.70776,96.0,0.043572456,22.809137,251.04779,205.36945,0.0,53.521984,0.117026374,0.0,50.73221,8.330017
13,19440780.0,0.0,18.26706,16.201355,21.786774,21.72647,21.848053,21.817688,18.306763,18.309937,18.309937,18.317444,0.0,0.0327926,0.0327926,0.050825704,250.0,18.300018,0.0,0.0,0.0,-2.2388988,9.54197e-21,0.0,53.18471,240.59496,33.778973,96.0,0.043062445,22.709436,251.82692,207.61835,0.0,53.18471,0.11641919,0.0,50.39886,8.330017
14,19440840.0,0.0,18.281128,16.19394,21.780853,21.714355,21.848236,21.815216,18.293915,18.306,18.306,18.311157,0.0,0.03263993,0.03263993,0.050560538,250.0,18.300018,0.0,0.0,0.0,-0.8975382,9.54197e-21,0.0,52.93457,243.91753,33.639523,96.0,0.043309517,22.904669,252.29056,208.99718,0.0,52.93457,0.11584603,0.0,50.151146,8.330017
15,19440900.0,0.0,18.298096,16.186523,21.774994,21.702362,21.84848,21.812775,18.28946,18.30011,18.30011,18.303955,0.0,0.032509048,0.032509048,0.050330967,250.0,18.300018,0.0,0.0,0.0,0.37183666,9.54197e-21,0.0,52.747787,246.16737,33.494343,96.0,0.043609425,23.107924,252.57208,209.86642,0.0,52.747787,0.115352936,0.0,49.966263,8.330017
16,19440960.0,0.0,18.305115,16.179169,21.769287,21.690887,21.84842,21.810303,18.291565,18.296265,18.296265,18.29898,0.0,0.032398254,0.032398254,0.05013569,250.0,18.300018,0.0,0.0,0.0,0.7668372,9.54197e-21,0.0,52.603638,247.76419,33.41233,96.0,0.043717828,23.222734,252.75055,210.44174,0.0,52.603638,0.1149347,0.0,49.823833,8.330017
17,19441020.0,0.0,18.301178,16.171814,21.763641,21.679474,21.84842,21.807861,18.296082,18.295624,18.295624,18.297333,0.0,0.032310627,0.032310627,0.04998096,250.0,18.300018,0.0,0.0,0.0,0.36156088,9.54197e-21,0.0,52.50009,248.79121,33.39421,96.0,0.043638423,23.248102,252.84557,210.77504,0.0,52.50009,0.11460378,0.0,49.72184,8.330017
18,19441080.0,0.0,18.294098,16.16452,21.758057,21.668213,21.84845,21.80545,18.298462,18.296692,18.296692,18.297607,0.0,0.032243762,0.032243762,0.04986293,250.0,18.300018,0.0,0.0,0.0,-0.18305552,9.54197e-21,0.0,52.427917,249.41853,33.392334,96.0,0.04353577,23.250732,252.88734,210.94926,0.0,52.427917,0.11435138,0.0,49.65103,8.330017
19,19441140.0,0.0,18.291199,16.157257,21.752533,21.657013,21.84851,21.80307,18.297455,18.297485,18.297485,18.297943,0.0,0.032194413,0.032194413,0.049775977,250.0,18.300018,0.0,0.0,0.0,-0.35088533,9.54197e-21,0.0,52.379036,249.77989,33.36575,96.0,0.043548513,23.287952,252.89801,211.02611,0.0,52.379036,0.11416533,0.0,49.60332,8.330017
20,19441200.0,0.0,18.293732,16.149994,21.74704,21.645935,21.848572,21.80072,18.29538,18.297058,18.297058,18.297394,0.0,0.03215866,0.03215866,0.04971318,250.0,18.300018,0.0,0.0,0.0,-0.12725563,9.54197e-21,0.0,52.346207,249.98148,33.309647,96.0,0.04368708,23.366495,252.8937,211.05124,0.0,52.346207,0.11403077,0.0,49.571457,8.330017
21,19441260.0,0.0,18.297241,16.142792,21.741669,21.635284,21.848389,21.79831,18.294708,18.296143,18.296143,18.296448,0.0,0.03213443,0.03213443,0.04967081,250.0,18.300018,0.0,0.0,0.0,0.11877276,9.54197e-21,0.0,52.325897,250.07277,33.25087,96.0,0.043853916,23.448778,252.88177,211.04538,0.0,52.325897,0.1139398,0.0,49.551903,8.330017
22,19441320.0,0.0,18.2984,16.13562,21.736359,21.624695,21.848236,21.795929,18.29544,18.295654,18.295654,18.295868,0.0,0.032116797,0.032116797,0.049640108,250.0,18.300018,0.0,0.0,0.0,0.16899492,9.54197e-21,0.0,52.312176,250.11478,33.207024,96.0,0.043979175,23.510168,252.86832,211.02881,0.0,52.312176,0.113873735,0.0,49.53878,8.330017
23,19441380.0,0.0,18.297485,16.12851,21.731049,21.614197,21.848083,21.79358,18.296356,18.295746,18.295746,18.295868,0.0,0.032104548,0.032104548,0.04961888,250.0,18.300018,0.0,0.0,0.0,0.08062582,9.54197e-21,0.0,52.303432,250.12567,33.174915,96.0,0.044072043,23.555122,252.8554,211.00809,0.0,52.303432,0.113827966,0.0,49.530495,8.330017
24,19441440.0,0.0,18.296082,16.121399,21.7258,21.60373,21.84793,21.791199,18.296875,18.296082,18.296082,18.296112,0.0,0.032096427,0.032096427,0.049604893,250.0,18.300018,0.0,0.0,0.0,-0.029661413,9.54197e-21,0.0,52.298283,250.11781,33.14574,96.0,0.044161372,23.595963,252.84383,210.98677,0.0,52.298283,0.11379772,0.0,49.525684,8.330017
25,19441500.0,0.0,18.295227,16.11435,21.72055,21.593353,21.847778,21.78888,18.296722,18.296417,18.296417,18.296417,0.0,0.03209149,0.03209149,0.049596477,250.0,18.300018,0.0,0.0,0.0,-0.08264981,9.54197e-21,0.0,52.29573,250.09944,33.113228,96.0,0.044267714,23.641483,252.83406,210.96696,0.0,52.29573,0.113779426,0.0,49.523373,8.330017
26,19441560.0,0.0,18.295807,16.10733,21.715424,21.583344,21.847412,21.786469,18.296234,18.296417,18.296417,18.296417,0.0,0.032088432,0.032088432,0.04959131,250.0,18.300018,0.0,0.0,0.0,-0.032290578,9.54197e-21,0.0,52.29448,250.08011,33.073193,96.0,0.04440364,23.697529,252.82634,210.95071,0.0,52.29448,0.11376814,0.0,49.522293,8.330017
27,19441620.0,0.0,18.29663,16.100372,21.710297,21.573395,21.847046,21.784088,18.29602,18.296295,18.296295,18.296326,0.0,0.032086533,0.032086533,0.049588144,250.0,18.300018,0.0,0.0,0.0,0.026135663,9.54197e-21,0.0,52.293945,250.0625,33.032475,96.0,0.044543955,23.754538,252.82037,210.9378,0.0,52.293945,0.11376119,0.0,49.521873,8.330017
28,19441680.0,0.0,18.297089,16.093414,21.7052,21.563477,21.84665,21.781708,18.296173,18.296204,18.296204,18.296204,0.0,0.032085523,0.032085523,0.04958649,250.0,18.300018,0.0,0.0,0.0,0.051232286,9.54197e-21,0.0,52.293903,250.04724,32.994305,96.0,0.04467681,23.807972,252.81595,210.92796,0.0,52.293903,0.113757506,0.0,49.521904,8.330017
29,19441740.0,0.0,18.296906,16.086548,21.700134,21.55365,21.846283,21.779327,18.296448,18.296234,18.296234,18.296234,0.0,0.03208496,0.03208496,0.049585603,250.0,18.300018,0.0,0.0,0.0,0.030935662,9.54197e-21,0.0,52.294044,250.03488,32.959972,96.0,0.04479695,23.856037,252.81265,210.92055,0.0,52.294044,0.11375551,0.0,49.5221,8.330017
30,19441800.0,0.0,18.296509,16.079681,21.695099,21.543854,21.845917,21.776978,18.29663,18.296356,18.296356,18.296356,0.0,0.03208471,0.03208471,0.04958523,250.0,18.300018,0.0,0.0,0.0,-0.0017868109,9.54197e-21,0.0,52.294277,250.0252,32.927055,96.0,0.04491267,23.902126,252.81027,210.91516,0.0,52.294277,0.11375464,0.0,49.52236,8.330017
31,19441860.0,0.0,18.296234,16.072906,21.690125,21.534393,21.845367,21.774567,18.29663,18.296478,18.296478,18.296478,0.0,0.03208467,0.03208467,0.049585205,250.0,18.300018,0.0,0.0,0.0,-0.021255169,9.54197e-21,0.0,52.294548,250.018,32.893642,96.0,0.045030523,23.948902,252.80864,210.91145,0.0,52.294548,0.113754526,0.0,49.522644,8.330017
32,19441920.0,0.0,18.296326,16.066132,21.685211,21.525024,21.844788,21.772186,18.29654,18.29654,18.29654,18.296509,0.0,0.032084703,0.032084703,0.049585298,250.0,18.300018,0.0,0.0,0.0,-0.014460339,9.54197e-21,0.0,52.294777,250.01271,32.858513,96.0,0.045154605,23.99808,252.80743,210.90886,0.0,52.294777,0.11375469,0.0,49.52289,8.330017
33,19441980.0,0.0,18.29657,16.059418,21.680298,21.515656,21.844208,21.769806,18.296478,18.296509,18.296509,18.296509,0.0,0.032084778,0.032084778,0.049585447,250.0,18.300018,0.0,0.0,0.0,0.002360369,9.54197e-21,0.0,52.294968,250.00893,32.822807,96.0,0.04528086,24.048069,252.8066,210.9071,0.0,52.294968,0.11375499,0.0,49.523087,8.330017
34,19442040.0,0.0,18.296783,16.052765,21.675415,21.506378,21.843658,21.767426,18.296478,18.296509,18.296509,18.296509,0.0,0.032084864,0.032084864,0.049585614,250.0,18.300018,0.0,0.0,0.0,0.015539294,9.54197e-21,0.0,52.29512,250.00638,32.787548,96.0,0.04540562,24.097431,252.806,210.90602,0.0,52.29512,0.113755345,0.0,49.52324,8.330017
35,19442100.0,0.0,18.296814,16.046173,21.670563,21.497131,21.843079,21.765045,18.29657,18.296509,18.296509,18.296509,0.0,0.032084946,0.032084946,0.049585763,250.0,18.300018,0.0,0.0,0.0,0.0139992125,9.54197e-21,0.0,52.29523,250.0046,32.75366,96.0,0.04552558,24.144876,252.80556,210.90529,0.0,52.29523,0.11375566,0.0,49.52335,8.330017
36,19442160.0,0.0,18.296722,16.039612,21.665771,21.48819,21.842346,21.762634,18.296661,18.29657,18.29657,18.29657,0.0,0.032085013,0.032085013,0.049585894,250.0,18.300018,0.0,0.0,0.0,0.003873133,9.54197e-21,0.0,52.29531,250.00342,32.720795,96.0,0.045641955,24.190886,252.80524,210.90486,0.0,52.29531,0.11375592,0.0,49.52343,8.330017
37,19442220.0,0.0,18.296661,16.033112,21.66101,21.47931,21.841583,21.760254,18.296692,18.29663,18.29663,18.2966,0.0,0.03208507,0.03208507,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0026922491,9.54197e-21,0.0,52.295357,250.00267,32.688026,96.0,0.045758028,24.236765,252.80498,210.9046,0.0,52.295357,0.11375613,0.0,49.523476,8.330017
38,19442280.0,0.0,18.296661,16.026642,21.65628,21.47049,21.84085,21.757843,18.296692,18.296661,18.296661,18.296661,0.0,0.032085117,0.032085117,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0021760745,9.54197e-21,0.0,52.295387,250.00218,32.654995,96.0,0.04587505,24.283007,252.80475,210.90445,0.0,52.295387,0.11375631,0.0,49.523506,8.330017
39,19442340.0,0.0,18.296753,16.020233,21.65155,21.4617,21.840118,21.755463,18.296692,18.296692,18.296692,18.296661,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0019384656,9.54197e-21,0.0,52.2954,250.00188,32.62195,96.0,0.045992173,24.329275,252.80455,210.90437,0.0,52.2954,0.113756426,0.0,49.52352,8.330017
40,19442400.0,0.0,18.296844,16.013885,21.646881,21.452942,21.839386,21.753082,18.296722,18.296692,18.296692,18.296692,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0060882084,9.54197e-21,0.0,52.295406,250.00172,32.58914,96.0,0.046108462,24.375198,252.80437,210.90434,0.0,52.295406,0.11375653,0.0,49.52352,8.330017
41,19442460.0,0.0,18.296875,16.007599,21.642242,21.444489,21.838501,21.750702,18.296753,18.296722,18.296722,18.296722,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0067275935,9.54197e-21,0.0,52.2954,250.00163,32.556934,96.0,0.046222672,24.420288,252.80418,210.90433,0.0,52.2954,0.11375659,0.0,49.523514,8.330017
42,19442520.0,0.0,18.296906,16.001373,21.637665,21.436096,21.837585,21.748322,18.296814,18.296753,18.296753,18.296753,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.004822441,9.54197e-21,0.0,52.295387,250.00157,32.52524,96.0,0.046335116,24.464664,252.80402,210.90433,0.0,52.295387,0.11375664,0.0,49.523502,8.330017
43,19442580.0,0.0,18.296875,15.995178,21.633087,21.427704,21.8367,21.74591,18.296844,18.296783,18.296783,18.296783,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0021341033,9.54197e-21,0.0,52.29537,250.00154,32.493904,96.0,0.04644632,24.508533,252.80385,210.90433,0.0,52.29537,0.113756664,0.0,49.523487,8.330017
44,19442640.0,0.0,18.296906,15.989075,21.62854,21.419403,21.835815,21.74356,18.296875,18.296814,18.296814,18.296814,0.0,0.032085214,0.032085214,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0014363204,9.54197e-21,0.0,52.29535,250.00153,32.462704,96.0,0.046557073,24.552214,252.80368,210.90434,0.0,52.29535,0.11375669,0.0,49.523468,8.330017
45,19442700.0,0.0,18.296936,15.983002,21.624023,21.411133,21.83496,21.74118,18.296906,18.296844,18.296844,18.296844,0.0,0.03208522,0.03208522,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0022740911,9.54197e-21,0.0,52.295334,250.00153,32.431667,96.0,0.04666729,24.595665,252.80351,210.90434,0.0,52.295334,0.1137567,0.0,49.523453,8.330017
46,19442760.0,0.0,18.296997,15.97702,21.619568,21.403107,21.833923,21.7388,18.296906,18.296875,18.296875,18.296875,0.0,0.03208522,0.03208522,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.00459255,9.54197e-21,0.0,52.295315,250.00153,32.40087,96.0,0.046776704,24.638783,252.80334,210.90434,0.0,52.295315,0.113756716,0.0,49.52343,8.330017
47,19442820.0,0.0,18.297058,15.971069,21.615143,21.395142,21.832916,21.73642,18.296967,18.296906,18.296906,18.296906,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.005452025,9.54197e-21,0.0,52.29529,250.00151,32.37049,96.0,0.046884663,24.681313,252.80318,210.90434,0.0,52.29529,0.113756716,0.0,49.52341,8.330017
48,19442880.0,0.0,18.297089,15.96521,21.610718,21.387207,21.83194,21.73404,18.296997,18.296936,18.296936,18.296936,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.004726636,9.54197e-21,0.0,52.295273,250.00151,32.340527,96.0,0.046991188,24.723263,252.80301,210.90434,0.0,52.295273,0.113756716,0.0,49.523388,8.330017
49,19442940.0,0.0,18.297089,15.959412,21.606354,21.379333,21.830933,21.73169,18.297028,18.296967,18.296967,18.296967,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0031771376,9.54197e-21,0.0,52.29525,250.0015,32.31092,96.0,0.047096472,24.764711,252.80284,210.90434,0.0,52.29525,0.113756716,0.0,49.523365,8.330017
50,19443000.0,0.0,18.297089,15.953644,21.60199,21.37149,21.829926,21.72934,18.297058,18.296997,18.296997,18.296997,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0024748154,9.54197e-21,0.0,52.295227,250.00148,32.28155,96.0,0.047200963,24.80583,252.80269,210.90433,0.0,52.295227,0.113756716,0.0,49.523346,8.330017
51,19443060.0,0.0,18.29715,15.947968,21.597687,21.363892,21.828827,21.72699,18.297089,18.297028,18.297028,18.297028,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0035771555,9.54197e-21,0.0,52.295208,250.00148,32.252403,96.0,0.047304682,24.846634,252.80252,210.90433,0.0,52.295208,0.113756716,0.0,49.523323,8.330017
52,19443120.0,0.0,18.29721,15.942352,21.593414,21.356323,21.827698,21.72461,18.29712,18.297058,18.297058,18.297058,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.004637022,9.54197e-21,0.0,52.295185,250.00146,32.223583,96.0,0.04740729,24.886986,252.80237,210.90431,0.0,52.295185,0.113756716,0.0,49.5233,8.330017
53,19443180.0,0.0,18.297241,15.936829,21.589142,21.348816,21.8266,21.72226,18.29715,18.297089,18.297089,18.297089,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0045182994,9.54197e-21,0.0,52.29516,250.00145,32.195145,96.0,0.047508553,24.926796,252.8022,210.90431,0.0,52.29516,0.113756716,0.0,49.523277,8.330017
54,19443240.0,0.0,18.297241,15.931335,21.58493,21.34134,21.8255,21.71994,18.29718,18.29712,18.29712,18.29712,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.003819727,9.54197e-21,0.0,52.295143,250.00143,32.167057,96.0,0.047608614,24.966122,252.80205,210.9043,0.0,52.295143,0.113756716,0.0,49.52326,8.330017
55,19443300.0,0.0,18.297272,15.925934,21.580719,21.333893,21.824402,21.71759,18.29721,18.29715,18.29715,18.29715,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0031070071,9.54197e-21,0.0,52.29512,250.00142,32.13927,96.0,0.047707617,25.005018,252.8019,210.9043,0.0,52.29512,0.113756716,0.0,49.523235,8.330017
56,19443360.0,0.0,18.297302,15.920593,21.576569,21.32666,21.823212,21.715271,18.297241,18.29718,18.29718,18.29718,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0037862242,9.54197e-21,0.0,52.295094,250.00139,32.111748,96.0,0.04780572,25.043552,252.80174,210.90428,0.0,52.295094,0.113756716,0.0,49.523212,8.330017
57,19443420.0,0.0,18.297363,15.915344,21.572449,21.319489,21.822021,21.712921,18.297272,18.29721,18.29721,18.29721,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0043824296,9.54197e-21,0.0,52.29508,250.00137,32.084557,96.0,0.047902662,25.081617,252.80159,210.90428,0.0,52.29508,0.113756716,0.0,49.523193,8.330017
58,19443480.0,0.0,18.297394,15.910156,21.568329,21.312347,21.820831,21.710602,18.297302,18.297241,18.297241,18.297241,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.004290554,9.54197e-21,0.0,52.29505,250.00136,32.057728,96.0,0.047998346,25.119177,252.80144,210.90427,0.0,52.29505,0.113756716,0.0,49.52317,8.330017
59,19443540.0,0.0,18.297424,15.905029,21.56424,21.305237,21.819641,21.708282,18.297333,18.297272,18.297272,18.297272,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0037832255,9.54197e-21,0.0,52.29503,250.00134,32.031242,96.0,0.04809284,25.15626,252.80128,210.90425,0.0,52.29503,0.113756716,0.0,49.523148,8.330017
60,19443600.0,0.0,18.297424,15.899994,21.56018,21.298157,21.818481,21.705994,18.297363,18.297333,18.297333,18.297302,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0033807,9.54197e-21,0.0,52.29501,250.00133,32.00506,96.0,0.048186272,25.192917,252.80115,210.90425,0.0,52.29501,0.113756716,0.0,49.52313,8.330017
61,19443660.0,0.0,18.297546,15.895142,21.556213,21.291382,21.8172,21.703705,18.297394,18.297363,18.297363,18.297333,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0062030624,9.54197e-21,0.0,52.294987,250.00131,31.979212,96.0,0.04827854,25.229103,252.80101,210.90424,0.0,52.294987,0.113756716,0.0,49.523106,8.330017
62,19443720.0,0.0,18.297668,15.890503,21.552277,21.284607,21.815948,21.701416,18.297455,18.297394,18.297394,18.297394,0.0,0.03208522,0.03208522,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.01028898,9.54197e-21,0.0,52.294968,250.00128,31.954056,96.0,0.048368353,25.26432,252.80086,210.90422,0.0,52.294968,0.1137567,0.0,49.523087,8.330017
63,19443780.0,0.0,18.29779,15.886078,21.54834,21.277893,21.814667,21.699127,18.297546,18.297455,18.297455,18.297424,0.0,0.03208522,0.03208522,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.012449845,9.54197e-21,0.0,52.294945,250.00127,31.929823,96.0,0.048454896,25.298246,252.80072,210.9042,0.0,52.294945,0.1137567,0.0,49.523064,8.330017
64,19443840.0,0.0,18.297852,15.881897,21.544434,21.27124,21.813416,21.696869,18.297638,18.297516,18.297516,18.297485,0.0,0.032085218,0.032085218,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.011434269,9.54197e-21,0.0,52.29493,250.00122,31.906599,96.0,0.048537854,25.330761,252.8006,210.90419,0.0,52.29493,0.1137567,0.0,49.523045,8.330017
65,19443900.0,0.0,18.297882,15.87793,21.540527,21.264587,21.812164,21.69461,18.29773,18.297607,18.297607,18.297577,0.0,0.032085218,0.032085218,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.008935476,9.54197e-21,0.0,52.29491,250.00119,31.884245,96.0,0.04861772,25.362057,252.80046,210.90416,0.0,52.29491,0.11375669,0.0,49.52302,8.330017
66,19443960.0,0.0,18.297974,15.8741455,21.536743,21.25821,21.810822,21.692352,18.297821,18.297668,18.297668,18.297668,0.0,0.032085214,0.032085214,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.00803899,9.54197e-21,0.0,52.294888,250.00116,31.862625,96.0,0.048694976,25.392324,252.80034,210.90414,0.0,52.294888,0.11375669,0.0,49.523006,8.330017
67,19444020.0,0.0,18.298035,15.870575,21.53299,21.251862,21.80951,21.690125,18.297882,18.29776,18.29776,18.29773,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.008383868,9.54197e-21,0.0,52.29487,250.00111,31.841654,96.0,0.048769936,25.421684,252.80022,210.90413,0.0,52.29487,0.11375668,0.0,49.522987,8.330017
68,19444080.0,0.0,18.298096,15.8671875,21.529236,21.245575,21.808197,21.687927,18.297943,18.297821,18.297821,18.297821,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.008264811,9.54197e-21,0.0,52.29485,250.00108,31.821367,96.0,0.04884246,25.450083,252.8001,210.9041,0.0,52.29485,0.11375668,0.0,49.52297,8.330017
69,19444140.0,0.0,18.298157,15.863953,21.525513,21.239288,21.806885,21.6857,18.298004,18.297913,18.297913,18.297882,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0076683606,9.54197e-21,0.0,52.294834,250.00104,31.801739,96.0,0.048912644,25.477564,252.79999,210.90408,0.0,52.294834,0.113756664,0.0,49.522953,8.330017
70,19444200.0,0.0,18.298187,15.860901,21.52179,21.233063,21.805573,21.683502,18.298065,18.297974,18.297974,18.297943,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0066646542,9.54197e-21,0.0,52.29482,250.001,31.782732,96.0,0.048980627,25.504175,252.79988,210.90407,0.0,52.29482,0.113756664,0.0,49.522938,8.330017
71,19444260.0,0.0,18.298279,15.857971,21.518188,21.227081,21.804169,21.681305,18.298126,18.298035,18.298035,18.298004,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.007154019,9.54197e-21,0.0,52.294804,250.00098,31.764278,96.0,0.04904664,25.530014,252.79977,210.90404,0.0,52.294804,0.113756664,0.0,49.52292,8.330017
72,19444320.0,0.0,18.29834,15.855194,21.514587,21.22113,21.802795,21.679138,18.298187,18.298096,18.298096,18.298065,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.007279907,9.54197e-21,0.0,52.294785,250.00095,31.74641,96.0,0.049110554,25.555023,252.79967,210.90402,0.0,52.294785,0.113756664,0.0,49.522903,8.330017
73,19444380.0,0.0,18.29837,15.85257,21.510986,21.21521,21.801453,21.676971,18.298248,18.298157,18.298157,18.298126,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0062870323,9.54197e-21,0.0,52.294773,250.00092,31.729132,96.0,0.049172387,25.579218,252.79958,210.904,0.0,52.294773,0.11375665,0.0,49.52289,8.330017
74,19444440.0,0.0,18.2984,15.850067,21.507446,21.20929,21.80008,21.674805,18.29831,18.298218,18.298218,18.298187,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0050424174,9.54197e-21,0.0,52.294754,250.00089,31.712324,96.0,0.04923254,25.602749,252.79947,210.90399,0.0,52.294754,0.11375665,0.0,49.522873,8.330017
75,19444500.0,0.0,18.298431,15.847656,21.503876,21.20343,21.798706,21.672638,18.29834,18.298279,18.298279,18.298248,0.0,0.032085206,0.032085206,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0042128833,9.54197e-21,0.0,52.294743,250.00085,31.695908,96.0,0.04929129,25.625727,252.79938,210.90398,0.0,52.294743,0.11375665,0.0,49.522858,8.330017
76,19444560.0,0.0,18.298492,15.845367,21.500427,21.197815,21.797302,21.670502,18.29837,18.29831,18.29831,18.29831,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.005080681,9.54197e-21,0.0,52.294724,250.00084,31.679865,96.0,0.04934872,25.648186,252.79929,210.90396,0.0,52.294724,0.11375665,0.0,49.522842,8.330017
77,19444620.0,0.0,18.298523,15.84317,21.496979,21.1922,21.795898,21.668396,18.298431,18.29837,18.29837,18.29834,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.005488934,9.54197e-21,0.0,52.294712,250.00081,31.664253,96.0,0.04940462,25.670046,252.79921,210.90395,0.0,52.294712,0.11375664,0.0,49.522827,8.330017
78,19444680.0,0.0,18.298553,15.841064,21.49356,21.186646,21.794495,21.66626,18.298462,18.2984,18.2984,18.2984,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.004821814,9.54197e-21,0.0,52.294697,250.0008,31.649055,96.0,0.04945904,25.691322,252.79912,210.90393,0.0,52.294697,0.11375664,0.0,49.522816,8.330017
79,19444740.0,0.0,18.298553,15.83902,21.490173,21.181091,21.79309,21.664154,18.298492,18.298431,18.298431,18.298431,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0032439446,9.54197e-21,0.0,52.294685,250.00076,31.634226,96.0,0.049512144,25.712082,252.79903,210.90392,0.0,52.294685,0.11375664,0.0,49.5228,8.330017
80,19444800.0,0.0,18.298584,15.837036,21.486755,21.175598,21.791687,21.662048,18.298523,18.298462,18.298462,18.298462,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0021786056,9.54197e-21,0.0,52.29467,250.00075,31.619623,96.0,0.049564455,25.732529,252.79895,210.90392,0.0,52.29467,0.11375664,0.0,49.52279,8.330017
81,19444860.0,0.0,18.298615,15.835114,21.48346,21.170288,21.790253,21.659973,18.298553,18.298523,18.298523,18.298492,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0029571136,9.54197e-21,0.0,52.294655,250.00073,31.605213,96.0,0.049616072,25.752703,252.79887,210.9039,0.0,52.294655,0.11375664,0.0,49.522774,8.330017
82,19444920.0,0.0,18.298645,15.833252,21.480164,21.165009,21.788788,21.657898,18.298584,18.298523,18.298523,18.298523,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0034887441,9.54197e-21,0.0,52.294643,250.00072,31.591057,96.0,0.049666785,25.772518,252.7988,210.9039,0.0,52.294643,0.11375664,0.0,49.522762,8.330017
83,19444980.0,0.0,18.298645,15.831421,21.476898,21.15979,21.787354,21.655853,18.298615,18.298553,18.298553,18.298553,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0027708937,9.54197e-21,0.0,52.29463,250.0007,31.577164,96.0,0.049716562,25.79197,252.79872,210.90388,0.0,52.29463,0.11375664,0.0,49.522747,8.330017
84,19445040.0,0.0,18.298645,15.82962,21.473633,21.154572,21.78592,21.653778,18.298615,18.298584,18.298584,18.298584,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0015370188,9.54197e-21,0.0,52.294617,250.00069,31.563456,96.0,0.049765695,25.811165,252.79865,210.90388,0.0,52.294617,0.11375663,0.0,49.522736,8.330017
85,19445100.0,0.0,18.298645,15.82782,21.470398,21.149384,21.784485,21.651733,18.298645,18.298615,18.298615,18.298615,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.00038664145,9.54197e-21,0.0,52.2946,250.00067,31.54985,96.0,0.049814455,25.830212,252.79857,210.90387,0.0,52.2946,0.11375663,0.0,49.52272,8.330017
86,19445160.0,0.0,18.298676,15.826019,21.467224,21.144379,21.78302,21.64972,18.298645,18.298615,18.298615,18.298615,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0011421401,9.54197e-21,0.0,52.294586,250.00067,31.536272,96.0,0.049863126,25.84922,252.7985,210.90387,0.0,52.294586,0.11375663,0.0,49.522705,8.330017
87,19445220.0,0.0,18.298676,15.824249,21.46408,21.139404,21.781555,21.647675,18.298645,18.298645,18.298645,18.298645,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0015859964,9.54197e-21,0.0,52.294575,250.00066,31.522793,96.0,0.04991144,25.868088,252.79842,210.90387,0.0,52.294575,0.11375663,0.0,49.522694,8.330017
88,19445280.0,0.0,18.298676,15.822449,21.460938,21.134491,21.78009,21.64566,18.298676,18.298645,18.298645,18.298645,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0008182954,9.54197e-21,0.0,52.294563,250.00066,31.50943,96.0,0.049959347,25.886799,252.79836,210.90385,0.0,52.294563,0.11375663,0.0,49.52268,8.330017
89,19445340.0,0.0,18.298645,15.820618,21.457825,21.129578,21.778656,21.643677,18.298676,18.298645,18.298645,18.298645,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0004382587,9.54197e-21,0.0,52.29455,250.00066,31.496084,96.0,0.0500072,25.905483,252.79828,210.90385,0.0,52.29455,0.11375663,0.0,49.522667,8.330017
90,19445400.0,0.0,18.298645,15.818756,21.454712,21.124695,21.777191,21.641663,18.298676,18.298676,18.298676,18.298645,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0013915324,9.54197e-21,0.0,52.294533,250.00064,31.48267,96.0,0.0500553,25.924263,252.7982,210.90385,0.0,52.294533,0.11375663,0.0,49.52265,8.330017
91,19445460.0,0.0,18.298645,15.816864,21.45169,21.119995,21.775696,21.639679,18.298645,18.298676,18.298676,18.298676,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0008069379,9.54197e-21,0.0,52.29452,250.00064,31.469154,96.0,0.05010377,25.943184,252.79814,210.90385,0.0,52.29452,0.11375663,0.0,49.52264,8.330017
92,19445520.0,0.0,18.298645,15.814911,21.44867,21.115295,21.774231,21.637726,18.298645,18.298645,18.298645,18.298645,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.00043715074,9.54197e-21,0.0,52.29451,250.00064,31.455576,96.0,0.050152473,25.962194,252.79807,210.90385,0.0,52.29451,0.11375664,0.0,49.522625,8.330017
93,19445580.0,0.0,18.298615,15.812897,21.445679,21.110657,21.772736,21.635773,18.298645,18.298645,18.298645,18.298645,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.00092283427,9.54197e-21,0.0,52.294495,250.00064,31.441927,96.0,0.050201435,25.9813,252.79799,210.90385,0.0,52.294495,0.11375664,0.0,49.52261,8.330017
94,19445640.0,0.0,18.298584,15.810822,21.442688,21.106018,21.77127,21.63379,18.298645,18.298645,18.298645,18.298645,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0022259413,9.54197e-21,0.0,52.29448,250.00064,31.428177,96.0,0.05025077,26.000557,252.79793,210.90385,0.0,52.29448,0.11375664,0.0,49.5226,8.330017
95,19445700.0,0.0,18.298553,15.808655,21.439728,21.10141,21.769806,21.631866,18.298615,18.298645,18.298645,18.298645,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0031939715,9.54197e-21,0.0,52.294468,250.00066,31.414192,96.0,0.050300933,26.020128,252.79785,210.90387,0.0,52.294468,0.11375664,0.0,49.522583,8.330017
96,19445760.0,0.0,18.298553,15.8063965,21.436829,21.096985,21.76831,21.629913,18.298584,18.298615,18.298615,18.298615,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0026475068,9.54197e-21,0.0,52.294453,250.00066,31.399956,96.0,0.05035202,26.040062,252.79778,210.90387,0.0,52.294453,0.11375664,0.0,49.52257,8.330017
97,19445820.0,0.0,18.298523,15.804047,21.43393,21.09256,21.766815,21.628021,18.298584,18.298615,18.298615,18.298615,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0022747861,9.54197e-21,0.0,52.294437,250.00067,31.385502,96.0,0.050403893,26.060299,252.7977,210.90387,0.0,52.294437,0.11375664,0.0,49.522556,8.330017
98,19445880.0,0.0,18.298492,15.801605,21.43106,21.088196,21.76532,21.626099,18.298553,18.298584,18.298584,18.298584,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0029105355,9.54197e-21,0.0,52.294422,250.00067,31.37083,96.0,0.050456546,26.080837,252.79764,210.90387,0.0,52.294422,0.11375664,0.0,49.52254,8.330017
99,19445940.0,0.0,18.298431,15.799011,21.428192,21.083832,21.763824,21.624176,18.298523,18.298553,18.298553,18.298553,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0039494643,9.54197e-21,0.0,52.294403,250.00069,31.355873,96.0,0.050510235,26.101776,252.79756,210.90388,0.0,52.294403,0.11375665,0.0,49.522522,8.330017
100,19446000.0,0.0,18.2984,15.796295,21.425354,21.079468,21.76236,21.622284,18.298492,18.298523,18.298523,18.298553,0.0,0.032085206,0.032085206,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0049736477,9.54197e-21,0.0,52.29439,250.00069,31.340569,96.0,0.050565176,26.123201,252.79749,210.90388,0.0,52.29439,0.11375665,0.0,49.522507,8.330017
101,19446060.0,0.0,18.29837,15.793457,21.422577,21.075287,21.760834,21.620422,18.298462,18.298492,18.298492,18.298523,0.0,0.03208521,0.03208521,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0044246423,9.54197e-21,0.0,52.294373,250.0007,31.324842,96.0,0.05062164,26.14522,252.79741,210.9039,0.0,52.294373,0.11375665,0.0,49.522488,8.330017
102,19446120.0,0.0,18.29834,15.790466,21.4198,21.071136,21.759338,21.61853,18.2984,18.298462,18.298462,18.298492,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.004097966,9.54197e-21,0.0,52.294357,250.00072,31.30875,96.0,0.050679427,26.167751,252.79732,210.90392,0.0,52.294357,0.11375665,0.0,49.522476,8.330017
103,19446180.0,0.0,18.298279,15.7872925,21.417053,21.066986,21.757843,21.616669,18.29837,18.298431,18.298431,18.298431,0.0,0.03208521,0.03208521,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.00474904,9.54197e-21,0.0,52.29434,250.00073,31.2923,96.0,0.050738502,26.19078,252.79724,210.90392,0.0,52.29434,0.113756664,0.0,49.522457,8.330017
104,19446240.0,0.0,18.298218,15.783966,21.414307,21.062866,21.756348,21.614807,18.29834,18.2984,18.2984,18.2984,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0058074524,9.54197e-21,0.0,52.29432,250.00075,31.27541,96.0,0.050799165,26.21443,252.79716,210.90393,0.0,52.29432,0.113756664,0.0,49.522438,8.330017
105,19446300.0,0.0,18.298157,15.780487,21.41156,21.058746,21.754852,21.612946,18.298279,18.29837,18.29837,18.29837,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0066291406,9.54197e-21,0.0,52.294304,250.00076,31.258005,96.0,0.05086167,26.23879,252.79707,210.90395,0.0,52.294304,0.113756664,0.0,49.52242,8.330017
106,19446360.0,0.0,18.298126,15.776794,21.408905,21.05481,21.753357,21.611115,18.298248,18.29831,18.29831,18.29831,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.006163298,9.54197e-21,0.0,52.294285,250.0008,31.240065,96.0,0.050926134,26.26391,252.79698,210.90395,0.0,52.294285,0.11375668,0.0,49.5224,8.330017
107,19446420.0,0.0,18.298065,15.772888,21.40625,21.050873,21.751831,21.609314,18.298187,18.298279,18.298279,18.298279,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.005891963,9.54197e-21,0.0,52.294262,250.00081,31.221607,96.0,0.050992448,26.289753,252.79689,210.90396,0.0,52.294262,0.11375668,0.0,49.52238,8.330017
108,19446480.0,0.0,18.298004,15.768799,21.403595,21.046967,21.750336,21.607483,18.298126,18.298218,18.298218,18.298218,0.0,0.032085214,0.032085214,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.0063456204,9.54197e-21,0.0,52.294243,250.00082,31.20263,96.0,0.05106064,26.31632,252.7968,210.90398,0.0,52.294243,0.11375669,0.0,49.522358,8.330017
109,19446540.0,0.0,18.297943,15.764496,21.40097,21.04306,21.74884,21.605682,18.298065,18.298157,18.298157,18.298187,0.0,0.032085218,0.032085218,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0074860607,9.54197e-21,0.0,52.29422,250.00085,31.1831,96.0,0.051130828,26.343662,252.7967,210.90399,0.0,52.29422,0.11375669,0.0,49.52234,8.330017
110,19446600.0,0.0,18.297852,15.759949,21.398346,21.039185,21.747345,21.603851,18.298004,18.298096,18.298096,18.298126,0.0,0.032085218,0.032085218,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.008319717,9.54197e-21,0.0,52.294193,250.00087,31.162907,96.0,0.051203407,26.371933,252.79662,210.904,0.0,52.294193,0.1137567,0.0,49.522312,8.330017
111,19446660.0,0.0,18.29779,15.755188,21.395782,21.035461,21.74585,21.602081,18.297943,18.298035,18.298035,18.298065,0.0,0.03208522,0.03208522,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.007838664,9.54197e-21,0.0,52.29417,250.0009,31.142029,96.0,0.051278457,26.40116,252.79651,210.90402,0.0,52.29417,0.1137567,0.0,49.52229,8.330017
112,19446720.0,0.0,18.29773,15.750183,21.39325,21.031738,21.744354,21.600311,18.297882,18.297974,18.297974,18.298004,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0075224238,9.54197e-21,0.0,52.294147,250.00093,31.1205,96.0,0.051355854,26.431297,252.7964,210.90404,0.0,52.294147,0.113756716,0.0,49.522266,8.330017
113,19446780.0,0.0,18.297668,15.744904,21.390717,21.028046,21.742828,21.598541,18.297821,18.297913,18.297913,18.297943,0.0,0.032085225,0.032085225,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.00808531,9.54197e-21,0.0,52.294125,250.00096,31.098322,96.0,0.05143561,26.462349,252.7963,210.90407,0.0,52.294125,0.113756716,0.0,49.522243,8.330017
114,19446840.0,0.0,18.297577,15.739349,21.388184,21.024384,21.741333,21.596771,18.29776,18.297852,18.297852,18.297882,0.0,0.032085225,0.032085225,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.008992691,9.54197e-21,0.0,52.294098,250.00099,31.07543,96.0,0.051517934,26.494398,252.79619,210.90408,0.0,52.294098,0.11375672,0.0,49.522217,8.330017
115,19446900.0,0.0,18.297485,15.733551,21.385681,21.020721,21.739868,21.595001,18.297668,18.29779,18.29779,18.297821,0.0,0.03208523,0.03208523,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.009874251,9.54197e-21,0.0,52.29407,250.001,31.051773,96.0,0.05160302,26.527517,252.79608,210.9041,0.0,52.29407,0.11375672,0.0,49.52219,8.330017
116,19446960.0,0.0,18.297424,15.7274475,21.38321,21.017181,21.738342,21.593262,18.297607,18.29773,18.29773,18.29773,0.0,0.03208523,0.03208523,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.009364183,9.54197e-21,0.0,52.29404,250.00105,31.027287,96.0,0.051691107,26.5618,252.79596,210.90411,0.0,52.29404,0.11375674,0.0,49.52216,8.330017
117,19447020.0,0.0,18.297333,15.721039,21.380768,21.013672,21.736847,21.591522,18.297516,18.297638,18.297638,18.297668,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.009059114,9.54197e-21,0.0,52.29401,250.00108,31.002022,96.0,0.051782005,26.59717,252.79584,210.90414,0.0,52.29401,0.11375675,0.0,49.52213,8.330017
118,19447080.0,0.0,18.297241,15.714355,21.378326,21.010162,21.735352,21.589813,18.297424,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.009620634,9.54197e-21,0.0,52.29398,250.00111,30.975988,96.0,0.05187568,26.633617,252.79572,210.90416,0.0,52.29398,0.11375675,0.0,49.5221,8.330017
119,19447140.0,0.0,18.29715,15.707336,21.375916,21.006714,21.733856,21.588074,18.297363,18.297485,18.297485,18.297516,0.0,0.032085236,0.032085236,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.010535837,9.54197e-21,0.0,52.29395,250.00114,30.949116,96.0,0.051972397,26.67124,252.7956,210.90419,0.0,52.29395,0.11375676,0.0,49.522068,8.330017
120,19447200.0,0.0,18.297058,15.700012,21.373505,21.003235,21.73236,21.586365,18.297272,18.297394,18.297394,18.297424,0.0,0.03208524,0.03208524,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.011229656,9.54197e-21,0.0,52.293922,250.00117,30.92134,96.0,0.052072372,26.710125,252.79546,210.9042,0.0,52.293922,0.113756776,0.0,49.522038,8.330017
121,19447260.0,0.0,18.296967,15.692352,21.371094,20.999817,21.730865,21.584656,18.29718,18.297333,18.297333,18.297333,0.0,0.03208524,0.03208524,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.011570091,9.54197e-21,0.0,52.293884,250.00122,30.892622,96.0,0.052175757,26.75033,252.79532,210.90424,0.0,52.293884,0.113756776,0.0,49.522,8.330017
122,19447320.0,0.0,18.296875,15.684326,21.368713,20.996399,21.72937,21.582947,18.297089,18.297241,18.297241,18.297241,0.0,0.032085244,0.032085244,0.049586304,250.0,18.300018,0.0,0.0,0.0,-0.011218796,9.54197e-21,0.0,52.29385,250.00125,30.86294,96.0,0.052282635,26.791885,252.79518,210.90425,0.0,52.29385,0.11375679,0.0,49.521965,8.330017
123,19447380.0,0.0,18.296783,15.676025,21.366333,20.993011,21.727875,21.581238,18.296997,18.29715,18.29715,18.29715,0.0,0.032085247,0.032085247,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.01050247,9.54197e-21,0.0,52.29381,250.0013,30.832342,96.0,0.05239282,26.834723,252.79504,210.90428,0.0,52.29381,0.1137568,0.0,49.52193,8.330017
124,19447440.0,0.0,18.296722,15.667389,21.363953,20.989624,21.72641,21.579529,18.296906,18.297058,18.297058,18.297058,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,-0.009696064,9.54197e-21,0.0,52.29377,250.00133,30.800884,96.0,0.052506115,26.87876,252.79489,210.90431,0.0,52.29377,0.11375681,0.0,49.52189,8.330017
125,19447500.0,0.0,18.29663,15.658478,21.361572,20.986267,21.724915,21.57782,18.296814,18.296967,18.296967,18.296997,0.0,0.03208525,0.03208525,0.04958632,250.0,18.300018,0.0,0.0,0.0,-0.009234683,9.54197e-21,0.0,52.293736,250.00137,30.768648,96.0,0.052622244,26.923891,252.79474,210.90433,0.0,52.293736,0.11375683,0.0,49.52185,8.330017
126,19447560.0,0.0,18.29657,15.649261,21.359222,20.98291,21.72342,21.57611,18.296753,18.296875,18.296875,18.296906,0.0,0.032085255,0.032085255,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.0090937,9.54197e-21,0.0,52.293694,250.0014,30.735645,96.0,0.05274115,26.970097,252.79459,210.90436,0.0,52.293694,0.11375683,0.0,49.52181,8.330017
127,19447620.0,0.0,18.296509,15.6397705,21.356873,20.979584,21.721924,21.574432,18.296661,18.296783,18.296783,18.296814,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,-0.008821295,9.54197e-21,0.0,52.29365,250.00143,30.701893,96.0,0.052862767,27.01735,252.79442,210.90437,0.0,52.29365,0.113756835,0.0,49.521767,8.330017
128,19447680.0,0.0,18.296448,15.630005,21.354523,20.976257,21.720459,21.572723,18.2966,18.296722,18.296722,18.296753,0.0,0.03208526,0.03208526,0.04958633,250.0,18.300018,0.0,0.0,0.0,-0.00833111,9.54197e-21,0.0,52.293606,250.00146,30.66743,96.0,0.05298697,27.0656,252.79427,210.9044,0.0,52.293606,0.11375685,0.0,49.521725,8.330017
129,19447740.0,0.0,18.296387,15.619965,21.352203,20.972992,21.718964,21.571045,18.296509,18.29663,18.29663,18.296661,0.0,0.032085262,0.032085262,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.0077464404,9.54197e-21,0.0,52.293564,250.00151,30.632296,96.0,0.05311361,27.114788,252.7941,210.90442,0.0,52.293564,0.11375685,0.0,49.52168,8.330017
130,19447800.0,0.0,18.296326,15.609711,21.349884,20.969696,21.717499,21.569366,18.296448,18.29657,18.29657,18.2966,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,-0.0070673884,9.54197e-21,0.0,52.293514,250.00153,30.596527,96.0,0.053242557,27.164862,252.79393,210.90443,0.0,52.293514,0.113756865,0.0,49.521633,8.330017
131,19447860.0,0.0,18.296265,15.599182,21.347565,20.96643,21.716003,21.567688,18.296387,18.296509,18.296509,18.296509,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,-0.0067529,9.54197e-21,0.0,52.29347,250.00156,30.560186,96.0,0.05337358,27.21574,252.79375,210.90446,0.0,52.29347,0.11375687,0.0,49.521587,8.330017
132,19447920.0,0.0,18.296234,15.58844,21.345276,20.963196,21.714539,21.56601,18.296356,18.296448,18.296448,18.296448,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,-0.0065188454,9.54197e-21,0.0,52.29342,250.00159,30.5233,96.0,0.05350659,27.267382,252.79358,210.90448,0.0,52.29342,0.11375687,0.0,49.521538,8.330017
133,19447980.0,0.0,18.296173,15.577484,21.342957,20.95996,21.713074,21.564331,18.296295,18.296387,18.296387,18.296387,0.0,0.032085266,0.032085266,0.04958635,250.0,18.300018,0.0,0.0,0.0,-0.0060864333,9.54197e-21,0.0,52.293373,250.00162,30.485878,96.0,0.053641554,27.31977,252.7934,210.9045,0.0,52.293373,0.11375689,0.0,49.521492,8.330017
134,19448040.0,0.0,18.296143,15.566315,21.340668,20.956757,21.711578,21.562653,18.296234,18.296326,18.296326,18.296356,0.0,0.03208527,0.03208527,0.049586352,250.0,18.300018,0.0,0.0,0.0,-0.005550844,9.54197e-21,0.0,52.293324,250.00163,30.447975,96.0,0.053778265,27.372833,252.79321,210.90451,0.0,52.293324,0.11375689,0.0,49.52144,8.330017
135,19448100.0,0.0,18.296112,15.554962,21.33841,20.953552,21.710114,21.560974,18.296204,18.296265,18.296265,18.296295,0.0,0.032085273,0.032085273,0.049586356,250.0,18.300018,0.0,0.0,0.0,-0.0050433357,9.54197e-21,0.0,52.29327,250.00165,30.409628,96.0,0.05391659,27.42652,252.79303,210.90453,0.0,52.29327,0.1137569,0.0,49.52139,8.330017
136,19448160.0,0.0,18.296051,15.543396,21.33612,20.950348,21.708649,21.559326,18.296143,18.296234,18.296234,18.296234,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.004690942,9.54197e-21,0.0,52.293224,250.00168,30.370867,96.0,0.054056436,27.480783,252.79285,210.90454,0.0,52.293224,0.11375691,0.0,49.521336,8.330017
137,19448220.0,0.0,18.29602,15.531647,21.333862,20.947205,21.707184,21.557648,18.296112,18.296173,18.296173,18.296204,0.0,0.032085277,0.032085277,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.004379725,9.54197e-21,0.0,52.29317,250.0017,30.331734,96.0,0.05419764,27.535572,252.79266,210.90454,0.0,52.29317,0.11375691,0.0,49.521286,8.330017
138,19448280.0,0.0,18.29599,15.519745,21.331604,20.94403,21.705719,21.556,18.296082,18.296143,18.296143,18.296143,0.0,0.032085277,0.032085277,0.049586363,250.0,18.300018,0.0,0.0,0.0,-0.0039921408,9.54197e-21,0.0,52.293118,250.00171,30.292252,96.0,0.054340113,27.590847,252.79248,210.90456,0.0,52.293118,0.11375691,0.0,49.521233,8.330017
139,19448340.0,0.0,18.29599,15.50769,21.329376,20.940887,21.704254,21.554352,18.296051,18.296112,18.296112,18.296112,0.0,0.03208528,0.03208528,0.049586367,250.0,18.300018,0.0,0.0,0.0,-0.0034165487,9.54197e-21,0.0,52.29306,250.00172,30.252447,96.0,0.054483764,27.646572,252.79228,210.90457,0.0,52.29306,0.113756925,0.0,49.521175,8.330017
140,19448400.0,0.0,18.29596,15.495483,21.327118,20.937775,21.70282,21.552704,18.29602,18.296082,18.296082,18.296082,0.0,0.03208528,0.03208528,0.049586367,250.0,18.300018,0.0,0.0,0.0,-0.0029387535,9.54197e-21,0.0,52.293003,250.00174,30.212385,96.0,0.05462838,27.702662,252.7921,210.90457,0.0,52.293003,0.113756925,0.0,49.521122,8.330017
141,19448460.0,0.0,18.295929,15.483124,21.32489,20.934662,21.701355,21.551056,18.29599,18.29602,18.29602,18.296051,0.0,0.03208528,0.03208528,0.04958637,250.0,18.300018,0.0,0.0,0.0,-0.0027443313,9.54197e-21,0.0,52.29295,250.00174,30.172077,96.0,0.05477387,27.759092,252.7919,210.90459,0.0,52.29295,0.11375694,0.0,49.521065,8.330017
142,19448520.0,0.0,18.295929,15.470642,21.322662,20.93158,21.69989,21.549408,18.29596,18.29602,18.29602,18.29602,0.0,0.032085285,0.032085285,0.049586374,250.0,18.300018,0.0,0.0,0.0,-0.0024868757,9.54197e-21,0.0,52.29289,250.00175,30.131554,96.0,0.054920163,27.815825,252.7917,210.90459,0.0,52.29289,0.11375694,0.0,49.521008,8.330017
