,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
143,19448580.0,0.0,18.295898,15.458038,21.320435,20.928497,21.698425,21.54776,18.295929,18.29599,18.29599,18.29599,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0020608704,9.54197e-21,0.0,52.292835,250.00175,30.090845,96.0,0.055067144,27.872818,252.79152,210.9046,0.0,52.292835,0.11375694,0.0,49.52095,8.330017
144,19448640.0,0.0,18.295898,15.445343,21.318237,20.925415,21.696991,21.546143,18.295929,18.29596,18.29596,18.29596,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0015714585,9.54197e-21,0.0,52.292778,250.00177,30.049982,96.0,0.055214673,27.930025,252.79132,210.9046,0.0,52.292778,0.11375695,0.0,49.520893,8.330017
145,19448700.0,0.0,18.295898,15.432526,21.31604,20.922363,21.695526,21.544495,18.295929,18.295929,18.295929,18.29596,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0010159656,9.54197e-21,0.0,52.292717,250.00177,30.008999,96.0,0.05536266,27.987402,252.79112,210.90462,0.0,52.292717,0.11375695,0.0,49.520832,8.330017
146,19448760.0,0.0,18.295898,15.419647,21.313843,20.919312,21.694092,21.542877,18.295898,18.295929,18.295929,18.295929,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0008538421,9.54197e-21,0.0,52.292656,250.00177,29.967943,96.0,0.05551091,28.04488,252.79092,210.90462,0.0,52.292656,0.11375695,0.0,49.52077,8.330017
147,19448820.0,0.0,18.295898,15.406677,21.311646,20.91629,21.692657,21.54126,18.295898,18.295929,18.295929,18.295929,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,-0.0006938906,9.54197e-21,0.0,52.2926,250.00177,29.92683,96.0,0.05565938,28.10244,252.79073,210.90462,0.0,52.2926,0.11375696,0.0,49.520714,8.330017
148,19448880.0,0.0,18.295898,15.393616,21.309479,20.913269,21.691193,21.539612,18.295898,18.295898,18.295898,18.295898,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,-0.0002709937,9.54197e-21,0.0,52.292538,250.00179,29.885668,96.0,0.05580803,28.160065,252.79054,210.90462,0.0,52.292538,0.11375696,0.0,49.52065,8.330017
149,19448940.0,0.0,18.295898,15.380524,21.307312,20.910278,21.689758,21.538025,18.295898,18.295898,18.295898,18.295898,0.0,0.03208529,0.03208529,0.04958638,250.0,18.300018,0.0,0.0,0.0,0.00023881905,9.54197e-21,0.0,52.292473,250.00177,29.844507,96.0,0.055956688,28.217691,252.79034,210.90462,0.0,52.292473,0.11375696,0.0,49.52059,8.330017
150,19449000.0,0.0,18.295898,15.367371,21.305145,20.907288,21.688324,21.536407,18.295898,18.295898,18.295898,18.295898,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.00067325344,9.54197e-21,0.0,52.29241,250.00177,29.803383,96.0,0.05610521,28.275267,252.79015,210.90462,0.0,52.29241,0.11375696,0.0,49.520527,8.330017
151,19449060.0,0.0,18.295898,15.354187,21.302979,20.904297,21.68689,21.53479,18.295898,18.295898,18.295898,18.295898,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.00082627987,9.54197e-21,0.0,52.292355,250.00177,29.762316,96.0,0.056253534,28.332758,252.78995,210.90462,0.0,52.292355,0.11375696,0.0,49.520466,8.330017
152,19449120.0,0.0,18.295929,15.340973,21.300842,20.901337,21.685455,21.533173,18.295898,18.295898,18.295898,18.295898,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.0009978791,9.54197e-21,0.0,52.292286,250.00177,29.721329,96.0,0.056401562,28.390139,252.78976,210.90462,0.0,52.292286,0.11375696,0.0,49.520405,8.330017
153,19449180.0,0.0,18.295929,15.327728,21.298706,20.898376,21.684021,21.531586,18.295898,18.295898,18.295898,18.295898,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.0013339956,9.54197e-21,0.0,52.29223,250.00175,29.680443,96.0,0.056549232,28.447378,252.78957,210.90462,0.0,52.29223,0.11375696,0.0,49.520344,8.330017
154,19449240.0,0.0,18.29596,15.314484,21.29657,20.895447,21.682617,21.529968,18.295929,18.295898,18.295898,18.295898,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.0018951714,9.54197e-21,0.0,52.292164,250.00175,29.639679,96.0,0.056696463,28.50445,252.78937,210.90462,0.0,52.292164,0.11375696,0.0,49.52028,8.330017
155,19449300.0,0.0,18.29599,15.301239,21.294434,20.892517,21.681183,21.528381,18.295929,18.295929,18.295929,18.295929,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.0023256934,9.54197e-21,0.0,52.292095,250.00174,29.599094,96.0,0.056843046,28.561268,252.78918,210.9046,0.0,52.292095,0.11375696,0.0,49.520214,8.330017
156,19449360.0,0.0,18.29599,15.287994,21.292328,20.889618,21.679749,21.526794,18.29596,18.295929,18.295929,18.295929,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.00237228,9.54197e-21,0.0,52.292038,250.00174,29.558702,96.0,0.05698892,28.617815,252.78899,210.9046,0.0,52.292038,0.11375696,0.0,49.520153,8.330017
157,19449420.0,0.0,18.29602,15.274811,21.290192,20.886719,21.678345,21.525208,18.29599,18.29596,18.29596,18.29596,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.0024894467,9.54197e-21,0.0,52.291973,250.00172,29.51852,96.0,0.057134055,28.674072,252.7888,210.9046,0.0,52.291973,0.11375696,0.0,49.520092,8.330017
158,19449480.0,0.0,18.296051,15.261627,21.288086,20.88382,21.67691,21.52362,18.29599,18.29596,18.29596,18.29596,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.002852736,9.54197e-21,0.0,52.291912,250.00172,29.47856,96.0,0.057278365,28.730017,252.78862,210.90459,0.0,52.291912,0.11375696,0.0,49.520023,8.330017
159,19449540.0,0.0,18.296082,15.248474,21.28601,20.88095,21.675507,21.522034,18.29602,18.29599,18.29599,18.29599,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.003307013,9.54197e-21,0.0,52.291847,250.00171,29.438856,96.0,0.05742175,28.7856,252.78842,210.90459,0.0,52.291847,0.11375696,0.0,49.519962,8.330017
160,19449600.0,0.0,18.296112,15.235382,21.283905,20.878082,21.674103,21.520447,18.296051,18.29602,18.29602,18.29602,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.00379473,9.54197e-21,0.0,52.291782,250.0017,29.399437,96.0,0.057564102,28.840786,252.78824,210.90457,0.0,52.291782,0.11375696,0.0,49.5199,8.330017
161,19449660.0,0.0,18.296143,15.222382,21.28183,20.875214,21.672699,21.51889,18.296082,18.296051,18.296051,18.29602,0.0,0.032085285,0.032085285,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.0038013095,9.54197e-21,0.0,52.29172,250.00168,29.360346,96.0,0.057705272,28.895517,252.78806,210.90457,0.0,52.29172,0.11375696,0.0,49.519833,8.330017
162,19449720.0,0.0,18.296173,15.209412,21.279724,20.872375,21.671295,21.517303,18.296112,18.296082,18.296082,18.296051,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,0.0038533707,9.54197e-21,0.0,52.291656,250.00166,29.321575,96.0,0.05784526,28.949795,252.78787,210.90456,0.0,52.291656,0.11375696,0.0,49.51977,8.330017
163,19449780.0,0.0,18.296234,15.196564,21.277649,20.869537,21.669891,21.515747,18.296143,18.296082,18.296082,18.296082,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,0.0042308066,9.54197e-21,0.0,52.29159,250.00165,29.283136,96.0,0.057984047,29.003609,252.78769,210.90456,0.0,52.29159,0.11375695,0.0,49.51971,8.330017
164,19449840.0,0.0,18.296265,15.183777,21.275604,20.86673,21.668488,21.51419,18.296173,18.296143,18.296143,18.296112,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0047132657,9.54197e-21,0.0,52.29153,250.00163,29.245073,96.0,0.05812148,29.0569,252.78752,210.90454,0.0,52.29153,0.11375695,0.0,49.519646,8.330017
165,19449900.0,0.0,18.296326,15.171112,21.27356,20.863922,21.667084,21.512634,18.296234,18.296173,18.296173,18.296143,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0050955946,9.54197e-21,0.0,52.291466,250.00162,29.207415,96.0,0.058257427,29.109621,252.78734,210.90453,0.0,52.291466,0.11375695,0.0,49.519585,8.330017
166,19449960.0,0.0,18.296356,15.158539,21.271484,20.861115,21.66568,21.511078,18.296265,18.296204,18.296204,18.296204,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0051065763,9.54197e-21,0.0,52.291405,250.00159,29.17018,96.0,0.058391836,29.161749,252.78717,210.90451,0.0,52.291405,0.11375695,0.0,49.51952,8.330017
167,19450020.0,0.0,18.296417,15.146088,21.26944,20.858307,21.664307,21.509521,18.296295,18.296234,18.296234,18.296234,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.00516605,9.54197e-21,0.0,52.29134,250.00157,29.133379,96.0,0.05852467,29.213268,252.78699,210.90451,0.0,52.29134,0.11375694,0.0,49.51946,8.330017
168,19450080.0,0.0,18.296448,15.133789,21.267395,20.85553,21.662903,21.507965,18.296356,18.296295,18.296295,18.296265,0.0,0.03208528,0.03208528,0.049586374,250.0,18.300018,0.0,0.0,0.0,0.005446388,9.54197e-21,0.0,52.29128,250.00156,29.097023,96.0,0.058655877,29.264168,252.78682,210.9045,0.0,52.29128,0.11375694,0.0,49.519394,8.330017
169,19450140.0,0.0,18.296509,15.121613,21.26538,20.852783,21.66153,21.50644,18.296387,18.296326,18.296326,18.296326,0.0,0.03208528,0.03208528,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.0059766076,9.54197e-21,0.0,52.29122,250.00154,29.061136,96.0,0.058785405,29.314411,252.78665,210.90448,0.0,52.29122,0.113756925,0.0,49.519337,8.330017
170,19450200.0,0.0,18.29657,15.109589,21.263336,20.850037,21.660156,21.504883,18.296448,18.296356,18.296356,18.296356,0.0,0.032085277,0.032085277,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.0063641933,9.54197e-21,0.0,52.291153,250.00151,29.02576,96.0,0.05891305,29.363934,252.78648,210.90446,0.0,52.291153,0.113756925,0.0,49.51927,8.330017
171,19450260.0,0.0,18.2966,15.097748,21.261322,20.84729,21.658752,21.503357,18.296509,18.296417,18.296417,18.296417,0.0,0.032085277,0.032085277,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.0062855287,9.54197e-21,0.0,52.291096,250.0015,28.99092,96.0,0.05903877,29.412714,252.78633,210.90445,0.0,52.291096,0.113756925,0.0,49.519215,8.330017
172,19450320.0,0.0,18.296661,15.08606,21.259308,20.844543,21.65738,21.5018,18.29654,18.296478,18.296478,18.296448,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.0063057407,9.54197e-21,0.0,52.291035,250.00146,28.9566,96.0,0.059162572,29.460758,252.78616,210.90443,0.0,52.291035,0.11375691,0.0,49.519154,8.330017
173,19450380.0,0.0,18.296722,15.074554,21.257294,20.841797,21.656006,21.500275,18.2966,18.296509,18.296509,18.296509,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.006645404,9.54197e-21,0.0,52.290977,250.00145,28.922829,96.0,0.059284415,29.508041,252.78601,210.90442,0.0,52.290977,0.1137569,0.0,49.519096,8.330017
174,19450440.0,0.0,18.296783,15.063263,21.25531,20.839111,21.654633,21.498749,18.296661,18.29657,18.29657,18.29657,0.0,0.03208527,0.03208527,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.007092253,9.54197e-21,0.0,52.290916,250.00142,28.889626,96.0,0.059404172,29.554522,252.78586,210.9044,0.0,52.290916,0.1137569,0.0,49.519035,8.330017
175,19450500.0,0.0,18.296875,15.052155,21.253326,20.836395,21.65326,21.497253,18.296722,18.29663,18.29663,18.2966,0.0,0.032085266,0.032085266,0.049586352,250.0,18.300018,0.0,0.0,0.0,0.0075354627,9.54197e-21,0.0,52.290863,250.0014,28.857023,96.0,0.059521753,29.600166,252.7857,210.90439,0.0,52.290863,0.11375689,0.0,49.51898,8.330017
176,19450560.0,0.0,18.296906,15.04126,21.251312,20.83371,21.651917,21.495728,18.296783,18.296692,18.296692,18.296661,0.0,0.032085266,0.032085266,0.04958635,250.0,18.300018,0.0,0.0,0.0,0.0074069714,9.54197e-21,0.0,52.290802,250.00137,28.825056,96.0,0.05963704,29.644922,252.78555,210.90437,0.0,52.290802,0.11375689,0.0,49.51892,8.330017
177,19450620.0,0.0,18.296967,15.030579,21.249329,20.830994,21.650543,21.494202,18.296844,18.296753,18.296753,18.296722,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,0.007379345,9.54197e-21,0.0,52.29075,250.00134,28.793707,96.0,0.059750065,29.688808,252.7854,210.90436,0.0,52.29075,0.11375687,0.0,49.518864,8.330017
178,19450680.0,0.0,18.297058,15.020142,21.247345,20.828339,21.64917,21.492706,18.296906,18.296814,18.296814,18.296783,0.0,0.032085262,0.032085262,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.007753865,9.54197e-21,0.0,52.29069,250.00131,28.762987,96.0,0.05986083,29.73182,252.78526,210.90433,0.0,52.29069,0.113756865,0.0,49.51881,8.330017
179,19450740.0,0.0,18.29712,15.009949,21.245392,20.825684,21.647827,21.49118,18.296967,18.296875,18.296875,18.296844,0.0,0.032085262,0.032085262,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.008248404,9.54197e-21,0.0,52.290638,250.0013,28.732931,96.0,0.059969172,29.773897,252.78513,210.90431,0.0,52.290638,0.113756865,0.0,49.518757,8.330017
180,19450800.0,0.0,18.29721,15.0,21.243439,20.823029,21.646484,21.489685,18.297028,18.296936,18.296936,18.296906,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.008611622,9.54197e-21,0.0,52.29058,250.00127,28.703577,96.0,0.06007497,29.814991,252.78499,210.9043,0.0,52.29058,0.11375685,0.0,49.5187,8.330017
181,19450860.0,0.0,18.29721,14.990173,21.241455,20.820343,21.645111,21.48816,18.29712,18.296997,18.296997,18.296967,0.0,0.032085255,0.032085255,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.0057813227,9.54197e-21,0.0,52.290535,250.00124,28.674892,96.0,0.060178354,29.85515,252.78485,210.90428,0.0,52.290535,0.113756835,0.0,49.51865,8.330017
182,19450920.0,0.0,18.29715,14.980286,21.239471,20.817657,21.643768,21.486664,18.29715,18.297058,18.297058,18.297028,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0005510301,9.54197e-21,0.0,52.29048,250.0012,28.646458,96.0,0.06028082,29.89496,252.78471,210.90427,0.0,52.29048,0.113756835,0.0,49.5186,8.330017
183,19450980.0,0.0,18.297089,14.970367,21.237518,20.814972,21.642426,21.485168,18.29715,18.297089,18.297089,18.297089,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.002976013,9.54197e-21,0.0,52.29043,250.00119,28.61795,96.0,0.06038353,29.934868,252.78459,210.90425,0.0,52.29043,0.113756835,0.0,49.518547,8.330017
184,19451040.0,0.0,18.297089,14.960419,21.235535,20.812347,21.641083,21.483673,18.29715,18.29712,18.29712,18.29712,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,-0.002715229,9.54197e-21,0.0,52.290375,250.00117,28.589212,96.0,0.06048707,29.975101,252.78445,210.90424,0.0,52.290375,0.113756835,0.0,49.518497,8.330017
185,19451100.0,0.0,18.29712,14.950409,21.233612,20.809692,21.63974,21.482178,18.29712,18.29712,18.29712,18.29712,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,-7.455736e-05,9.54197e-21,0.0,52.290325,250.00116,28.560326,96.0,0.060591135,30.015547,252.78433,210.90424,0.0,52.290325,0.113756835,0.0,49.51844,8.330017
186,19451160.0,0.0,18.29715,14.940399,21.231628,20.807007,21.638397,21.480652,18.29712,18.29712,18.29712,18.29712,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.001742666,9.54197e-21,0.0,52.29027,250.00116,28.531456,96.0,0.06069511,30.055964,252.78421,210.90424,0.0,52.29027,0.113756835,0.0,49.51839,8.330017
187,19451220.0,0.0,18.29715,14.930389,21.229645,20.804352,21.637054,21.479156,18.29712,18.29712,18.29712,18.29712,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0011796256,9.54197e-21,0.0,52.29022,250.00114,28.502762,96.0,0.060798448,30.096134,252.78407,210.90424,0.0,52.29022,0.113756835,0.0,49.518337,8.330017
188,19451280.0,0.0,18.29715,14.920319,21.227692,20.801697,21.635712,21.477661,18.29715,18.29712,18.29712,18.29712,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.00030980082,9.54197e-21,0.0,52.290165,250.00114,28.47414,96.0,0.060901493,30.136204,252.78395,210.90422,0.0,52.290165,0.113756835,0.0,49.518284,8.330017
189,19451340.0,0.0,18.29715,14.910278,21.225739,20.799042,21.6344,21.476166,18.29715,18.29715,18.29715,18.29712,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,9.202545e-06,9.54197e-21,0.0,52.29011,250.00113,28.445545,96.0,0.06100444,30.176237,252.78383,210.90422,0.0,52.29011,0.113756835,0.0,49.51823,8.330017
190,19451400.0,0.0,18.29715,14.9002075,21.223816,20.796417,21.633057,21.47467,18.29715,18.29715,18.29715,18.29715,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.00056926557,9.54197e-21,0.0,52.29006,250.00113,28.416964,96.0,0.061107323,30.21625,252.7837,210.90422,0.0,52.29006,0.113756835,0.0,49.518177,8.330017
191,19451460.0,0.0,18.29715,14.890137,21.221863,20.793732,21.631744,21.473175,18.29715,18.29715,18.29715,18.29715,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0007474325,9.54197e-21,0.0,52.290005,250.00113,28.388435,96.0,0.06121,30.256191,252.78358,210.90422,0.0,52.290005,0.113756835,0.0,49.518124,8.330017
192,19451520.0,0.0,18.29718,14.880096,21.21988,20.791077,21.630402,21.47168,18.29715,18.29715,18.29715,18.29715,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.00088436104,9.54197e-21,0.0,52.28995,250.00113,28.35998,96.0,0.061312392,30.29603,252.78346,210.90422,0.0,52.28995,0.113756835,0.0,49.51807,8.330017
193,19451580.0,0.0,18.29718,14.870056,21.217957,20.788422,21.62909,21.470184,18.29718,18.29715,18.29715,18.29715,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0012743402,9.54197e-21,0.0,52.289898,250.00111,28.331608,96.0,0.061414473,30.33575,252.78334,210.9042,0.0,52.289898,0.113756835,0.0,49.518017,8.330017
194,19451640.0,0.0,18.29721,14.860016,21.216003,20.785767,21.627777,21.468689,18.29718,18.29715,18.29715,18.29715,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0016306239,9.54197e-21,0.0,52.289845,250.00111,28.303358,96.0,0.06151609,30.375301,252.78322,210.9042,0.0,52.289845,0.113756835,0.0,49.517963,8.330017
195,19451700.0,0.0,18.29721,14.850006,21.21408,20.783173,21.626465,21.467224,18.29718,18.29718,18.29718,18.29718,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0018086737,9.54197e-21,0.0,52.28979,250.00111,28.275248,96.0,0.061617184,30.414654,252.7831,210.9042,0.0,52.28979,0.113756835,0.0,49.51791,8.330017
196,19451760.0,0.0,18.29721,14.840027,21.212128,20.780487,21.625153,21.465729,18.29721,18.29718,18.29718,18.29718,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0011351133,9.54197e-21,0.0,52.289738,250.0011,28.247276,96.0,0.061717775,30.453814,252.78297,210.9042,0.0,52.289738,0.11375683,0.0,49.517857,8.330017
197,19451820.0,0.0,18.297241,14.830048,21.210175,20.777832,21.62384,21.464233,18.29721,18.29718,18.29718,18.29718,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.00095740875,9.54197e-21,0.0,52.289684,250.0011,28.219397,96.0,0.061818015,30.492846,252.78285,210.9042,0.0,52.289684,0.11375683,0.0,49.517803,8.330017
198,19451880.0,0.0,18.297241,14.820129,21.208221,20.775177,21.622528,21.462738,18.29721,18.29721,18.29721,18.29721,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0014622535,9.54197e-21,0.0,52.289627,250.00108,28.191624,96.0,0.061917845,30.531729,252.78273,210.90419,0.0,52.289627,0.11375683,0.0,49.517746,8.330017
199,19451940.0,0.0,18.297272,14.810242,21.206299,20.772552,21.621216,21.461273,18.297241,18.29721,18.29721,18.29721,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0023720684,9.54197e-21,0.0,52.289574,250.00108,28.163994,96.0,0.06201715,30.570412,252.78261,210.90419,0.0,52.289574,0.11375683,0.0,49.517693,8.330017
200,19452000.0,0.0,18.297302,14.800415,21.204376,20.769928,21.619904,21.459778,18.297241,18.297241,18.297241,18.297241,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.002768504,9.54197e-21,0.0,52.28952,250.00108,28.136578,96.0,0.062115658,30.608791,252.7825,210.90419,0.0,52.28952,0.11375683,0.0,49.51764,8.330017
201,19452060.0,0.0,18.297302,14.790619,21.202423,20.767273,21.618622,21.458313,18.297272,18.297241,18.297241,18.297241,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0018861446,9.54197e-21,0.0,52.289467,250.00107,28.109377,96.0,0.06221338,30.64687,252.78238,210.90417,0.0,52.289467,0.11375683,0.0,49.517586,8.330017
202,19452120.0,0.0,18.297333,14.780884,21.20047,20.764618,21.61731,21.456818,18.297302,18.297272,18.297272,18.297272,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0014520992,9.54197e-21,0.0,52.289413,250.00107,28.082323,96.0,0.06231056,30.684748,252.78226,210.90417,0.0,52.289413,0.11375681,0.0,49.517532,8.330017
203,19452180.0,0.0,18.297333,14.77121,21.198547,20.761993,21.615997,21.455353,18.297302,18.297272,18.297272,18.297272,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0020138246,9.54197e-21,0.0,52.28936,250.00105,28.055408,96.0,0.062407218,30.722427,252.78215,210.90417,0.0,52.28936,0.11375681,0.0,49.51748,8.330017
204,19452240.0,0.0,18.297394,14.761597,21.196625,20.759369,21.614716,21.453857,18.297333,18.297302,18.297302,18.297302,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0028391227,9.54197e-21,0.0,52.289307,250.00105,28.028694,96.0,0.06250314,30.759829,252.78203,210.90416,0.0,52.289307,0.11375681,0.0,49.51743,8.330017
205,19452300.0,0.0,18.297424,14.752075,21.194702,20.756744,21.613434,21.452393,18.297363,18.297302,18.297302,18.297302,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.0033779084,9.54197e-21,0.0,52.289253,250.00104,28.002226,96.0,0.062598154,30.796883,252.78192,210.90416,0.0,52.289253,0.11375681,0.0,49.517376,8.330017
206,19452360.0,0.0,18.297424,14.742584,21.192749,20.75409,21.612122,21.450897,18.297363,18.297333,18.297333,18.297333,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.002466076,9.54197e-21,0.0,52.289207,250.00102,27.976032,96.0,0.06269216,30.833551,252.7818,210.90414,0.0,52.289207,0.1137568,0.0,49.517323,8.330017
207,19452420.0,0.0,18.297424,14.733215,21.190826,20.751434,21.61084,21.449432,18.297394,18.297363,18.297363,18.297363,0.0,0.032085247,0.032085247,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0019991025,9.54197e-21,0.0,52.289154,250.00102,27.950033,96.0,0.06278546,30.869951,252.7817,210.90414,0.0,52.289154,0.1137568,0.0,49.51727,8.330017
208,19452480.0,0.0,18.297455,14.723907,21.188904,20.74881,21.609558,21.447968,18.297424,18.297394,18.297394,18.297363,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0025825896,9.54197e-21,0.0,52.289097,250.001,27.924215,96.0,0.06287809,30.9061,252.78159,210.90413,0.0,52.289097,0.1137568,0.0,49.51722,8.330017
209,19452540.0,0.0,18.297516,14.714691,21.186981,20.746185,21.608276,21.446503,18.297424,18.297394,18.297394,18.297394,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0034482437,9.54197e-21,0.0,52.289043,250.00099,27.898645,96.0,0.06296982,30.941898,252.78148,210.90413,0.0,52.289043,0.1137568,0.0,49.517166,8.330017
210,19452600.0,0.0,18.297546,14.705566,21.185059,20.743591,21.606995,21.445038,18.297455,18.297424,18.297424,18.297424,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0039275466,9.54197e-21,0.0,52.288998,250.00099,27.873373,96.0,0.06306044,30.977276,252.78137,210.90411,0.0,52.288998,0.11375679,0.0,49.517117,8.330017
211,19452660.0,0.0,18.297546,14.696533,21.183136,20.740936,21.605713,21.443542,18.297485,18.297455,18.297455,18.297455,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0031070432,9.54197e-21,0.0,52.288944,250.00098,27.848412,96.0,0.06314995,31.012222,252.78127,210.90411,0.0,52.288944,0.11375679,0.0,49.517067,8.330017
212,19452720.0,0.0,18.297577,14.687622,21.181213,20.738312,21.604431,21.442078,18.297516,18.297485,18.297485,18.297485,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.002615265,9.54197e-21,0.0,52.288895,250.00096,27.823696,96.0,0.063238546,31.046825,252.78116,210.9041,0.0,52.288895,0.113756776,0.0,49.517014,8.330017
213,19452780.0,0.0,18.297607,14.6788025,21.17929,20.735687,21.60315,21.440613,18.297546,18.297516,18.297516,18.297485,0.0,0.032085236,0.032085236,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.002930471,9.54197e-21,0.0,52.28885,250.00096,27.799221,96.0,0.06332627,31.081087,252.78105,210.9041,0.0,52.28885,0.113756776,0.0,49.516964,8.330017
214,19452840.0,0.0,18.297638,14.670105,21.177368,20.733063,21.601898,21.439148,18.297577,18.297516,18.297516,18.297516,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0038865416,9.54197e-21,0.0,52.288795,250.00095,27.775013,96.0,0.06341301,31.11498,252.78094,210.90408,0.0,52.288795,0.113756776,0.0,49.516914,8.330017
215,19452900.0,0.0,18.297699,14.66153,21.175476,20.730469,21.600616,21.437683,18.297607,18.297546,18.297546,18.297546,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.004435117,9.54197e-21,0.0,52.288746,250.00093,27.751154,96.0,0.06349849,31.148386,252.78084,210.90408,0.0,52.288746,0.11375676,0.0,49.516865,8.330017
216,19452960.0,0.0,18.297699,14.653076,21.173553,20.727814,21.599335,21.436218,18.297638,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0036301913,9.54197e-21,0.0,52.2887,250.00092,27.727648,96.0,0.06358269,31.181293,252.78075,210.90407,0.0,52.2887,0.11375676,0.0,49.51682,8.330017
217,19453020.0,0.0,18.29773,14.644745,21.17163,20.72519,21.598083,21.434753,18.297668,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0031105054,9.54197e-21,0.0,52.28865,250.0009,27.704433,96.0,0.06366583,31.213797,252.78064,210.90407,0.0,52.28865,0.11375676,0.0,49.51677,8.330017
218,19453080.0,0.0,18.29776,14.636566,21.169708,20.722565,21.596802,21.433289,18.297699,18.297638,18.297638,18.297638,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0035850487,9.54197e-21,0.0,52.288605,250.0009,27.68149,96.0,0.06374797,31.24591,252.78055,210.90405,0.0,52.288605,0.11375675,0.0,49.516724,8.330017
219,19453140.0,0.0,18.297821,14.6285095,21.167816,20.71997,21.59555,21.431824,18.29773,18.297668,18.297668,18.297668,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0043633813,9.54197e-21,0.0,52.288555,250.00089,27.658882,96.0,0.0638289,31.277565,252.78046,210.90404,0.0,52.288555,0.11375675,0.0,49.516674,8.330017
220,19453200.0,0.0,18.297852,14.620575,21.165924,20.717377,21.5943,21.43039,18.29776,18.297699,18.297699,18.297699,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0049359608,9.54197e-21,0.0,52.28851,250.00087,27.636646,96.0,0.06390849,31.308695,252.78035,210.90404,0.0,52.28851,0.11375674,0.0,49.51663,8.330017
221,19453260.0,0.0,18.297882,14.6128235,21.164001,20.714722,21.593048,21.428925,18.297821,18.29776,18.29776,18.29773,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0040278668,9.54197e-21,0.0,52.28846,250.00085,27.614817,96.0,0.0639866,31.339258,252.78026,210.90402,0.0,52.28846,0.11375674,0.0,49.516582,8.330017
222,19453320.0,0.0,18.297913,14.605194,21.162079,20.712097,21.591766,21.42746,18.297852,18.29779,18.29779,18.29776,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0035490138,9.54197e-21,0.0,52.288418,250.00084,27.59331,96.0,0.06406354,31.369368,252.78017,210.904,0.0,52.288418,0.11375672,0.0,49.516537,8.330017
223,19453380.0,0.0,18.297943,14.597748,21.160187,20.709473,21.590515,21.425995,18.297882,18.297821,18.297821,18.297821,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0041217236,9.54197e-21,0.0,52.288372,250.00082,27.572111,96.0,0.06413936,31.399044,252.78008,210.904,0.0,52.288372,0.11375672,0.0,49.516495,8.330017
224,19453440.0,0.0,18.298004,14.590454,21.158295,20.706879,21.589264,21.42456,18.297913,18.297852,18.297852,18.297852,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0049786028,9.54197e-21,0.0,52.28833,250.00081,27.551287,96.0,0.06421382,31.428198,252.77998,210.90399,0.0,52.28833,0.113756716,0.0,49.51645,8.330017
225,19453500.0,0.0,18.298065,14.5833435,21.156403,20.704285,21.588013,21.423096,18.297943,18.297882,18.297882,18.297882,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0054442883,9.54197e-21,0.0,52.28829,250.00081,27.530893,96.0,0.06428674,31.456747,252.7799,210.90398,0.0,52.28829,0.113756716,0.0,49.516407,8.330017
226,19453560.0,0.0,18.298065,14.5763855,21.15448,20.70166,21.586761,21.42163,18.298004,18.297913,18.297913,18.297913,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0045818994,9.54197e-21,0.0,52.28824,250.0008,27.510935,96.0,0.064358085,31.484694,252.77982,210.90396,0.0,52.28824,0.1137567,0.0,49.51636,8.330017
227,19453620.0,0.0,18.298096,14.569611,21.152588,20.699036,21.58554,21.420197,18.298035,18.297974,18.297974,18.297943,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0040777707,9.54197e-21,0.0,52.2882,250.00078,27.491343,96.0,0.064428106,31.512121,252.77974,210.90396,0.0,52.2882,0.1137567,0.0,49.51632,8.330017
228,19453680.0,0.0,18.298157,14.563019,21.150696,20.696411,21.58429,21.418732,18.298065,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0044097216,9.54197e-21,0.0,52.28816,250.00076,27.472118,96.0,0.06449681,31.539038,252.77965,210.90395,0.0,52.28816,0.11375669,0.0,49.51628,8.330017
229,19453740.0,0.0,18.298218,14.556641,21.148804,20.693817,21.583038,21.417297,18.298096,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.005389664,9.54197e-21,0.0,52.28812,250.00075,27.45328,96.0,0.06456411,31.56541,252.77957,210.90393,0.0,52.28812,0.11375668,0.0,49.51624,8.330017
230,19453800.0,0.0,18.298248,14.550415,21.146912,20.691254,21.581818,21.415863,18.298157,18.298096,18.298096,18.298065,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0059324196,9.54197e-21,0.0,52.28808,250.00073,27.434916,96.0,0.0646297,31.59112,252.7795,210.90392,0.0,52.28808,0.11375668,0.0,49.5162,8.330017
231,19453860.0,0.0,18.298279,14.544403,21.14502,20.68863,21.580566,21.414398,18.298187,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0050746636,9.54197e-21,0.0,52.288044,250.00072,27.417028,96.0,0.06469357,31.61616,252.77942,210.90392,0.0,52.288044,0.113756664,0.0,49.516163,8.330017
232,19453920.0,0.0,18.29831,14.538605,21.143127,20.686005,21.579315,21.412964,18.298248,18.298157,18.298157,18.298157,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0045351693,9.54197e-21,0.0,52.288002,250.0007,27.399551,96.0,0.06475597,31.640629,252.77934,210.9039,0.0,52.288002,0.113756664,0.0,49.516125,8.330017
233,19453980.0,0.0,18.29837,14.5329895,21.141235,20.68341,21.578094,21.411499,18.298279,18.298218,18.298218,18.298187,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.005034201,9.54197e-21,0.0,52.287968,250.00067,27.382473,96.0,0.064816944,31.66454,252.77927,210.90388,0.0,52.287968,0.11375665,0.0,49.516087,8.330017
234,19454040.0,0.0,18.298431,14.527618,21.139343,20.680817,21.576874,21.410065,18.29831,18.298248,18.298248,18.298248,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0058400864,9.54197e-21,0.0,52.28793,250.00066,27.365843,96.0,0.064876296,31.68782,252.77919,210.90387,0.0,52.28793,0.11375664,0.0,49.516052,8.330017
235,19454100.0,0.0,18.298492,14.52243,21.137482,20.678223,21.575623,21.40863,18.29837,18.29831,18.29831,18.298279,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0064167646,9.54197e-21,0.0,52.287895,250.00064,27.349714,96.0,0.064933866,31.710403,252.77913,210.90385,0.0,52.287895,0.11375664,0.0,49.516018,8.330017
236,19454160.0,0.0,18.298523,14.517487,21.13556,20.675598,21.574402,21.407196,18.298431,18.29834,18.29834,18.29834,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0054617585,9.54197e-21,0.0,52.287857,250.00063,27.334108,96.0,0.06498954,31.732246,252.77905,210.90384,0.0,52.287857,0.11375663,0.0,49.51598,8.330017
237,19454220.0,0.0,18.298553,14.512756,21.133667,20.673004,21.573181,21.405731,18.298462,18.2984,18.2984,18.29837,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0049651125,9.54197e-21,0.0,52.28783,250.00061,27.318949,96.0,0.06504363,31.753471,252.77899,210.90382,0.0,52.28783,0.11375661,0.0,49.51595,8.330017
238,19454280.0,0.0,18.298615,14.50827,21.131805,20.67038,21.57196,21.404297,18.298523,18.298431,18.298431,18.298431,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0055652545,9.54197e-21,0.0,52.287792,250.0006,27.304214,96.0,0.06509618,31.774097,252.77893,210.90382,0.0,52.287792,0.11375661,0.0,49.515915,8.330017
239,19454340.0,0.0,18.298676,14.504028,21.129913,20.667816,21.57074,21.402863,18.298553,18.298492,18.298492,18.298462,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0064527565,9.54197e-21,0.0,52.28776,250.00058,27.28998,96.0,0.065146945,31.794027,252.77887,210.90381,0.0,52.28776,0.113756604,0.0,49.515884,8.330017
240,19454400.0,0.0,18.298737,14.5,21.128052,20.665253,21.569519,21.401459,18.298615,18.298523,18.298523,18.298523,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.006927222,9.54197e-21,0.0,52.287735,250.00056,27.276295,96.0,0.06519574,31.813187,252.77881,210.9038,0.0,52.287735,0.11375659,0.0,49.515854,8.330017
241,19454460.0,0.0,18.298767,14.496155,21.12616,20.662628,21.568298,21.399994,18.298676,18.298584,18.298584,18.298584,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0051113316,9.54197e-21,0.0,52.287704,250.00055,27.263153,96.0,0.06524259,31.831587,252.77875,210.90378,0.0,52.287704,0.113756575,0.0,49.515827,8.330017
242,19454520.0,0.0,18.298737,14.492401,21.124298,20.660034,21.567078,21.39856,18.298706,18.298645,18.298645,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0023393945,9.54197e-21,0.0,52.287674,250.00052,27.25032,96.0,0.065288335,31.849552,252.77869,210.90376,0.0,52.287674,0.113756575,0.0,49.515797,8.330017
243,19454580.0,0.0,18.298737,14.488739,21.122406,20.65744,21.565857,21.397156,18.298737,18.298676,18.298676,18.298645,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.00081348536,9.54197e-21,0.0,52.287643,250.0005,27.237638,96.0,0.065333545,31.867308,252.77863,210.90375,0.0,52.287643,0.11375657,0.0,49.51577,8.330017
244,19454640.0,0.0,18.298767,14.485168,21.120544,20.654877,21.564636,21.395721,18.298737,18.298706,18.298706,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0013426483,9.54197e-21,0.0,52.28762,250.00049,27.22504,96.0,0.06537844,31.884945,252.77858,210.90375,0.0,52.28762,0.11375657,0.0,49.515743,8.330017
245,19454700.0,0.0,18.298798,14.481689,21.118683,20.652344,21.563446,21.394318,18.298767,18.298737,18.298737,18.298706,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.002719582,9.54197e-21,0.0,52.28759,250.00049,27.212597,96.0,0.06542278,31.902365,252.77852,210.90373,0.0,52.28759,0.11375657,0.0,49.515717,8.330017
246,19454760.0,0.0,18.298828,14.478302,21.116821,20.64975,21.562225,21.392883,18.298767,18.298737,18.298737,18.298737,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.003003276,9.54197e-21,0.0,52.287567,250.00047,27.20038,96.0,0.06546631,31.919468,252.77847,210.90373,0.0,52.287567,0.11375655,0.0,49.51569,8.330017
247,19454820.0,0.0,18.298828,14.475006,21.11496,20.647186,21.561005,21.391449,18.298798,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0022434297,9.54197e-21,0.0,52.287537,250.00046,27.188414,96.0,0.06550894,31.93622,252.77843,210.90372,0.0,52.287537,0.11375655,0.0,49.515663,8.330017
248,19454880.0,0.0,18.298859,14.471771,21.113098,20.644623,21.559784,21.390045,18.298828,18.298798,18.298798,18.298767,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0018877633,9.54197e-21,0.0,52.287514,250.00046,27.176624,96.0,0.06555093,31.952726,252.77838,210.90372,0.0,52.287514,0.11375655,0.0,49.515636,8.330017
249,19454940.0,0.0,18.29889,14.468658,21.111237,20.64206,21.558594,21.38861,18.298828,18.298798,18.298798,18.298798,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0020067939,9.54197e-21,0.0,52.28749,250.00044,27.165,96.0,0.065592326,31.968998,252.77832,210.9037,0.0,52.28749,0.11375655,0.0,49.51561,8.330017
250,19455000.0,0.0,18.29889,14.465607,21.109406,20.639526,21.557404,21.387207,18.298859,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0024405757,9.54197e-21,0.0,52.287464,250.00044,27.153555,96.0,0.06563308,31.98502,252.77827,210.9037,0.0,52.287464,0.11375654,0.0,49.515583,8.330017
251,19455060.0,0.0,18.29892,14.462616,21.107544,20.636963,21.556183,21.385803,18.298859,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0020239602,9.54197e-21,0.0,52.287437,250.00043,27.142311,96.0,0.06567312,32.000767,252.77823,210.90369,0.0,52.287437,0.11375654,0.0,49.51556,8.330017
252,19455120.0,0.0,18.29892,14.459747,21.105682,20.6344,21.554993,21.384369,18.29889,18.298859,18.298859,18.298859,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0017414091,9.54197e-21,0.0,52.28741,250.00043,27.131227,96.0,0.065712586,32.016285,252.77818,210.90369,0.0,52.28741,0.11375654,0.0,49.515537,8.330017
253,19455180.0,0.0,18.29895,14.45694,21.103851,20.631866,21.553772,21.382965,18.29892,18.29889,18.29889,18.298859,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0019856845,9.54197e-21,0.0,52.287388,250.00041,27.120293,96.0,0.0657515,32.03159,252.77814,210.90369,0.0,52.287388,0.11375653,0.0,49.51551,8.330017
254,19455240.0,0.0,18.29898,14.454224,21.10202,20.629333,21.552582,21.381561,18.29892,18.29889,18.29889,18.29889,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0023715417,9.54197e-21,0.0,52.287365,250.00041,27.109539,96.0,0.065789774,32.046646,252.77809,210.90367,0.0,52.287365,0.11375653,0.0,49.515488,8.330017
255,19455300.0,0.0,18.29898,14.451569,21.10019,20.6268,21.551392,21.380157,18.29895,18.29892,18.29892,18.29892,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.002543697,9.54197e-21,0.0,52.28734,250.0004,27.098986,96.0,0.06582733,32.06142,252.77806,210.90367,0.0,52.28734,0.11375653,0.0,49.515465,8.330017
256,19455360.0,0.0,18.29898,14.449005,21.098328,20.624237,21.550201,21.378754,18.29895,18.29892,18.29892,18.29892,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0017578615,9.54197e-21,0.0,52.287315,250.0004,27.088627,96.0,0.06586419,32.07592,252.77802,210.90367,0.0,52.287315,0.11375653,0.0,49.51544,8.330017
257,19455420.0,0.0,18.299011,14.446503,21.096497,20.621704,21.549011,21.37735,18.29898,18.29895,18.29895,18.29895,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0013533592,9.54197e-21,0.0,52.287292,250.00038,27.078405,96.0,0.06590056,32.090233,252.77797,210.90366,0.0,52.287292,0.113756515,0.0,49.51542,8.330017
258,19455480.0,0.0,18.299011,14.444092,21.094666,20.619171,21.547821,21.375946,18.29898,18.29895,18.29895,18.29895,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.001609272,9.54197e-21,0.0,52.287273,250.00038,27.068314,96.0,0.06593646,32.104362,252.77792,210.90366,0.0,52.287273,0.113756515,0.0,49.515396,8.330017
259,19455540.0,0.0,18.299042,14.441772,21.092834,20.616669,21.54663,21.374542,18.299011,18.29898,18.29898,18.29898,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0022787203,9.54197e-21,0.0,52.28725,250.00038,27.058369,96.0,0.06597183,32.118282,252.7779,210.90366,0.0,52.28725,0.113756515,0.0,49.515373,8.330017
260,19455600.0,0.0,18.299072,14.439514,21.091003,20.614166,21.54544,21.373169,18.299011,18.299011,18.299011,18.29898,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0025499843,9.54197e-21,0.0,52.287228,250.00037,27.048626,96.0,0.066006474,32.131924,252.77785,210.90364,0.0,52.287228,0.113756515,0.0,49.51535,8.330017
261,19455660.0,0.0,18.299072,14.437317,21.089172,20.611633,21.54425,21.371765,18.299042,18.299011,18.299011,18.299011,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0016723615,9.54197e-21,0.0,52.28721,250.00037,27.039082,96.0,0.06604042,32.145287,252.7778,210.90364,0.0,52.28721,0.1137565,0.0,49.51533,8.330017
262,19455720.0,0.0,18.299072,14.435211,21.087341,20.6091,21.54306,21.370361,18.299072,18.299042,18.299042,18.299011,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0011525409,9.54197e-21,0.0,52.287186,250.00035,27.029661,96.0,0.066073924,32.158478,252.77777,210.90364,0.0,52.287186,0.1137565,0.0,49.51531,8.330017
263,19455780.0,0.0,18.299103,14.4331665,21.08551,20.606567,21.54187,21.368988,18.299072,18.299042,18.299042,18.299042,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0015249912,9.54197e-21,0.0,52.287167,250.00035,27.020344,96.0,0.06610704,32.171516,252.77773,210.90363,0.0,52.287167,0.1137565,0.0,49.51529,8.330017
264,19455840.0,0.0,18.299133,14.431213,21.08371,20.604065,21.54071,21.367584,18.299072,18.299072,18.299072,18.299042,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0021227193,9.54197e-21,0.0,52.287144,250.00035,27.01118,96.0,0.06613962,32.18435,252.7777,210.90363,0.0,52.287144,0.1137565,0.0,49.515266,8.330017
265,19455900.0,0.0,18.299133,14.429321,21.08191,20.601593,21.53952,21.36621,18.299103,18.299072,18.299072,18.299072,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0024481572,9.54197e-21,0.0,52.287125,250.00034,27.002197,96.0,0.06617155,32.196922,252.77765,210.90363,0.0,52.287125,0.11375649,0.0,49.515247,8.330017
266,19455960.0,0.0,18.299133,14.42749,21.080078,20.59906,21.53833,21.364807,18.299133,18.299103,18.299103,18.299072,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0014923189,9.54197e-21,0.0,52.2871,250.00034,26.993408,96.0,0.06620278,32.209225,252.77762,210.90361,0.0,52.2871,0.11375649,0.0,49.51523,8.330017
267,19456020.0,0.0,18.299164,14.42572,21.078247,20.596558,21.53717,21.363434,18.299133,18.299103,18.299103,18.299103,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0009833426,9.54197e-21,0.0,52.287083,250.00032,26.984728,96.0,0.066233635,32.22138,252.77759,210.90361,0.0,52.287083,0.11375649,0.0,49.51521,8.330017
268,19456080.0,0.0,18.299164,14.424011,21.076447,20.594055,21.53598,21.36203,18.299133,18.299133,18.299133,18.299103,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0014091021,9.54197e-21,0.0,52.287067,250.00032,26.97614,96.0,0.06626416,32.233406,252.77754,210.90361,0.0,52.287067,0.11375649,0.0,49.515186,8.330017
269,19456140.0,0.0,18.299194,14.422394,21.074646,20.591583,21.53482,21.360657,18.299164,18.299133,18.299133,18.299133,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0020645529,9.54197e-21,0.0,52.28705,250.00032,26.96769,96.0,0.06629418,32.245235,252.77751,210.90361,0.0,52.28705,0.11375648,0.0,49.51517,8.330017
270,19456200.0,0.0,18.299225,14.420837,21.072845,20.589111,21.53363,21.359283,18.299164,18.299133,18.299133,18.299133,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0023643652,9.54197e-21,0.0,52.28703,250.0003,26.95942,96.0,0.06632356,32.256813,252.77748,210.9036,0.0,52.28703,0.11375648,0.0,49.51515,8.330017
271,19456260.0,0.0,18.299225,14.419342,21.071045,20.586578,21.53247,21.35791,18.299194,18.299164,18.299164,18.299164,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0014713428,9.54197e-21,0.0,52.287006,250.0003,26.951324,96.0,0.066352315,32.268147,252.77745,210.9036,0.0,52.287006,0.11375648,0.0,49.515133,8.330017
272,19456320.0,0.0,18.299225,14.417908,21.069214,20.584076,21.531311,21.356537,18.299194,18.299164,18.299164,18.299164,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0009093924,9.54197e-21,0.0,52.286987,250.0003,26.943335,96.0,0.0663807,32.279335,252.77742,210.9036,0.0,52.286987,0.11375648,0.0,49.515114,8.330017
273,19456380.0,0.0,18.299225,14.416534,21.067413,20.581604,21.53012,21.355164,18.299225,18.299194,18.299194,18.299194,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0010983566,9.54197e-21,0.0,52.286972,250.00029,26.935438,96.0,0.06640874,32.290386,252.77737,210.9036,0.0,52.286972,0.11375648,0.0,49.515095,8.330017
274,19456440.0,0.0,18.299255,14.415222,21.065643,20.579132,21.528961,21.35379,18.299225,18.299194,18.299194,18.299194,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0018354955,9.54197e-21,0.0,52.286953,250.00029,26.92765,96.0,0.066436395,32.301292,252.77734,210.90358,0.0,52.286953,0.11375646,0.0,49.515076,8.330017
275,19456500.0,0.0,18.299286,14.414001,21.063843,20.57666,21.527802,21.352417,18.299225,18.299225,18.299225,18.299225,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.002206628,9.54197e-21,0.0,52.28694,250.00029,26.920029,96.0,0.066463456,32.31196,252.77731,210.90358,0.0,52.28694,0.11375646,0.0,49.515064,8.330017
276,19456560.0,0.0,18.299286,14.412811,21.062042,20.574188,21.526642,21.351044,18.299255,18.299225,18.299225,18.299225,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0013643996,9.54197e-21,0.0,52.286922,250.00027,26.912579,96.0,0.06648991,32.32239,252.77728,210.90358,0.0,52.286922,0.11375646,0.0,49.515045,8.330017
277,19456620.0,0.0,18.299286,14.411682,21.060242,20.571686,21.525482,21.34967,18.299255,18.299255,18.299255,18.299255,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00078767416,9.54197e-21,0.0,52.286903,250.00027,26.905224,96.0,0.06651603,32.332687,252.77725,210.90356,0.0,52.286903,0.11375646,0.0,49.515026,8.330017
278,19456680.0,0.0,18.299286,14.410614,21.058441,20.569214,21.524323,21.348297,18.299286,18.299255,18.299255,18.299255,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0011170455,9.54197e-21,0.0,52.28689,250.00027,26.897943,96.0,0.06654186,32.342876,252.77722,210.90356,0.0,52.28689,0.113756455,0.0,49.51501,8.330017
279,19456740.0,0.0,18.299316,14.409607,21.056671,20.566772,21.523163,21.346954,18.299286,18.299255,18.299255,18.299255,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.001712065,9.54197e-21,0.0,52.28687,250.00026,26.890781,96.0,0.06656729,32.352905,252.7772,210.90356,0.0,52.28687,0.113756455,0.0,49.514996,8.330017
280,19456800.0,0.0,18.299347,14.408661,21.054901,20.564331,21.522003,21.345581,18.299286,18.299286,18.299286,18.299286,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0020754698,9.54197e-21,0.0,52.286858,250.00026,26.88377,96.0,0.06659218,32.362724,252.77718,210.90356,0.0,52.286858,0.113756455,0.0,49.51498,8.330017
281,19456860.0,0.0,18.299347,14.407745,21.0531,20.561829,21.520844,21.344208,18.299316,18.299286,18.299286,18.299286,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0011378262,9.54197e-21,0.0,52.28684,250.00026,26.876917,96.0,0.06661649,32.372314,252.77715,210.90355,0.0,52.28684,0.113756455,0.0,49.514965,8.330017
282,19456920.0,0.0,18.299347,14.406891,21.0513,20.559357,21.519684,21.342865,18.299316,18.299316,18.299316,18.299286,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0006242257,9.54197e-21,0.0,52.286823,250.00026,26.870146,96.0,0.06664052,32.381794,252.77711,210.90355,0.0,52.286823,0.113756455,0.0,49.514946,8.330017
283,19456980.0,0.0,18.299347,14.406128,21.04953,20.556885,21.518524,21.341492,18.299347,18.299316,18.299316,18.299316,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.001039133,9.54197e-21,0.0,52.286808,250.00024,26.863436,96.0,0.06666433,32.39119,252.77708,210.90355,0.0,52.286808,0.113756455,0.0,49.51493,8.330017
284,19457040.0,0.0,18.299377,14.405365,21.04776,20.554443,21.517365,21.340149,18.299347,18.299316,18.299316,18.299316,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0016947045,9.54197e-21,0.0,52.286793,250.00024,26.856834,96.0,0.06668775,32.400433,252.77705,210.90355,0.0,52.286793,0.11375644,0.0,49.514915,8.330017
285,19457100.0,0.0,18.299377,14.404694,21.04599,20.552032,21.516235,21.338806,18.299347,18.299347,18.299347,18.299347,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0020026555,9.54197e-21,0.0,52.28678,250.00024,26.850382,96.0,0.06671065,32.40947,252.77704,210.90355,0.0,52.28678,0.11375644,0.0,49.5149,8.330017
