,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
286,19457160.0,0.0,18.299377,14.404053,21.04422,20.54956,21.515076,21.337433,18.299377,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0011094423,9.54197e-21,0.0,52.286762,250.00024,26.844072,96.0,0.066733025,32.418297,252.77701,210.90353,0.0,52.286762,0.11375644,0.0,49.514885,8.330017
287,19457220.0,0.0,18.299377,14.403473,21.04242,20.547089,21.513916,21.33609,18.299377,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.000547057,9.54197e-21,0.0,52.28675,250.00023,26.837841,96.0,0.06675513,32.42702,252.77698,210.90353,0.0,52.28675,0.11375644,0.0,49.514874,8.330017
288,19457280.0,0.0,18.299408,14.402954,21.04065,20.544647,21.512787,21.334717,18.299377,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00073930377,9.54197e-21,0.0,52.28674,250.00023,26.83167,96.0,0.066777006,32.435658,252.77696,210.90353,0.0,52.28674,0.11375644,0.0,49.51486,8.330017
289,19457340.0,0.0,18.299438,14.402466,21.03888,20.542206,21.511627,21.333374,18.299408,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0014828894,9.54197e-21,0.0,52.28672,250.00023,26.82558,96.0,0.066798605,32.444183,252.77693,210.90353,0.0,52.28672,0.113756426,0.0,49.514847,8.330017
290,19457400.0,0.0,18.299438,14.402008,21.03714,20.539795,21.510498,21.332031,18.299408,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0018588597,9.54197e-21,0.0,52.28671,250.00023,26.819628,96.0,0.06681972,32.45252,252.77692,210.90353,0.0,52.28671,0.113756426,0.0,49.51483,8.330017
291,19457460.0,0.0,18.299438,14.401611,21.03537,20.537323,21.509338,21.330688,18.299408,18.299408,18.299408,18.299408,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0010072122,9.54197e-21,0.0,52.286697,250.00021,26.813816,96.0,0.06684033,32.460655,252.77689,210.90352,0.0,52.286697,0.113756426,0.0,49.514816,8.330017
292,19457520.0,0.0,18.299438,14.401276,21.0336,20.534882,21.50821,21.329346,18.299438,18.299408,18.299408,18.299408,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00042613363,9.54197e-21,0.0,52.286686,250.00021,26.808071,96.0,0.066860706,32.4687,252.77687,210.90352,0.0,52.286686,0.113756426,0.0,49.514805,8.330017
293,19457580.0,0.0,18.299438,14.40097,21.03183,20.53244,21.50708,21.328003,18.299438,18.299408,18.299408,18.299408,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0007615904,9.54197e-21,0.0,52.286667,250.00021,26.80237,96.0,0.066880904,32.47668,252.77684,210.90352,0.0,52.286667,0.113756426,0.0,49.51479,8.330017
294,19457640.0,0.0,18.299469,14.400696,21.03006,20.53003,21.50592,21.32666,18.299438,18.299438,18.299438,18.299438,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.001365842,9.54197e-21,0.0,52.286655,250.00021,26.796759,96.0,0.066900805,32.48454,252.77682,210.90352,0.0,52.286655,0.113756426,0.0,49.51478,8.330017
295,19457700.0,0.0,18.2995,14.400482,21.02832,20.527618,21.504791,21.325317,18.299438,18.299438,18.299438,18.299438,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0017368451,9.54197e-21,0.0,52.286644,250.0002,26.791265,96.0,0.06692027,32.492226,252.7768,210.90352,0.0,52.286644,0.11375642,0.0,49.514767,8.330017
296,19457760.0,0.0,18.299469,14.400299,21.02655,20.525146,21.503662,21.323975,18.299469,18.299438,18.299438,18.299438,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00079018966,9.54197e-21,0.0,52.286633,250.0002,26.78591,96.0,0.066939265,32.49973,252.77678,210.9035,0.0,52.286633,0.11375642,0.0,49.514755,8.330017
297,19457820.0,0.0,18.299469,14.400177,21.02478,20.522705,21.502533,21.322632,18.299469,18.299469,18.299469,18.299469,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00026960447,9.54197e-21,0.0,52.286617,250.0002,26.780602,96.0,0.066958085,32.507156,252.77675,210.9035,0.0,52.286617,0.11375642,0.0,49.514744,8.330017
298,19457880.0,0.0,18.2995,14.400085,21.02304,20.520294,21.501373,21.32129,18.299469,18.299469,18.299469,18.299469,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0006870289,9.54197e-21,0.0,52.286606,250.0002,26.775324,96.0,0.066976786,32.514545,252.77673,210.9035,0.0,52.286606,0.11375642,0.0,49.51473,8.330017
299,19457940.0,0.0,18.2995,14.400024,21.021301,20.517883,21.500244,21.319977,18.299469,18.299469,18.299469,18.299469,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0013512054,9.54197e-21,0.0,52.286594,250.00018,26.77013,96.0,0.06699519,32.52182,252.77672,210.9035,0.0,52.286594,0.11375642,0.0,49.514717,8.330017
300,19458000.0,0.0,18.29953,14.399994,21.019562,20.515472,21.499115,21.318634,18.2995,18.299469,18.299469,18.299469,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0016670612,9.54197e-21,0.0,52.286583,250.00018,26.76505,96.0,0.06701318,32.528927,252.77669,210.9035,0.0,52.286583,0.11375642,0.0,49.51471,8.330017
301,19458060.0,0.0,14.400024,14.399994,21.015808,20.510284,21.495941,21.315369,13.24469,16.83728,16.83728,17.014069,0.0,0.03209117,0.03209117,0.049597085,250.0,11.700012,0.0,0.0,0.0,735.6128,3.331915e-05,0.0,52.285683,249.67334,50.0,96.0,3.7497296e-07,-2.2863296e-09,252.84956,210.7512,0.0,52.285683,0.113779664,0.0,49.513756,8.330017
302,19458120.0,0.0,14.400024,14.399994,21.004333,20.495605,21.485992,21.305725,12.371735,14.964539,14.964539,15.260193,0.0,0.032091692,0.032091692,0.049597945,250.0,11.700012,0.0,0.0,0.0,773.86084,3.53161e-05,0.0,52.28176,249.77211,50.0,96.0,3.749853e-07,1.2694823e-11,252.86969,210.8023,0.0,52.28176,0.1137815,0.0,49.509796,8.330017
303,19458180.0,0.0,14.400024,14.399994,20.98642,20.473114,21.470825,21.291138,12.02005,13.68927,13.68927,13.993134,0.0,0.03209147,0.03209147,0.04959748,250.0,11.700012,0.0,0.0,0.0,809.51306,3.6678633e-05,0.0,52.27851,249.84367,50.0,96.0,3.7497924e-07,3.1918126e-15,252.88353,210.83801,0.0,52.27851,0.11378053,0.0,49.50653,8.330017
304,19458240.0,0.0,14.400024,14.399994,20.964264,20.445343,21.45224,21.273315,11.87735,12.891846,12.891846,13.151855,0.0,0.03209066,0.03209066,0.04959599,250.0,11.700012,0.0,0.0,0.0,833.47394,3.7809747e-05,0.0,52.27574,249.89519,50.0,96.0,3.7495874e-07,7.546427e-18,252.89268,210.86232,0.0,52.27574,0.11377739,0.0,49.503754,8.330017
305,19458300.0,0.0,14.400024,14.399994,20.939453,20.414185,21.43164,21.253601,11.804565,12.411621,12.411621,12.613647,0.0,0.03208966,0.03208966,0.049594175,250.0,11.700012,0.0,0.0,0.0,848.2537,3.8556977e-05,0.0,52.2735,249.9314,50.0,96.0,3.7493362e-07,1.2923021e-21,252.89859,210.87846,0.0,52.2735,0.113773555,0.0,49.501522,8.330017
306,19458360.0,0.0,14.400024,14.399994,20.913666,20.381897,21.41037,21.233246,11.762482,12.123596,12.123596,12.271881,0.0,0.032088675,0.032088675,0.0495924,250.0,11.700012,0.0,0.0,0.0,857.2266,3.9018636e-05,0.0,52.271755,249.95636,50.0,96.0,3.7490898e-07,-4.045347e-24,252.9023,210.88896,0.0,52.271755,0.11376979,0.0,49.499794,8.330017
307,19458420.0,0.0,14.400024,14.399994,20.886963,20.348358,21.388397,21.21225,11.73764,11.952209,11.952209,12.056976,0.0,0.0320878,0.0320878,0.049590837,250.0,11.700012,0.0,0.0,0.0,862.6862,3.9300216e-05,0.0,52.270435,249.97314,50.0,96.0,3.7488715e-07,9.985407e-27,252.90453,210.89557,0.0,52.270435,0.11376646,0.0,49.498493,8.330017
308,19458480.0,0.0,14.400024,14.399994,20.859741,20.314087,21.366089,21.190918,11.722626,11.84903,11.84903,11.9210205,0.0,0.032087073,0.032087073,0.049589545,250.0,11.700012,0.0,0.0,0.0,866.0998,3.947484e-05,0.0,52.269466,249.98427,50.0,96.0,3.7486905e-07,-1.7037271e-27,252.90582,210.89961,0.0,52.269466,0.113763705,0.0,49.49754,8.330017
309,19458540.0,0.0,14.400024,14.399994,20.832245,20.27945,21.343567,21.169373,11.713806,11.788483,11.788483,11.836914,0.0,0.032086495,0.032086495,0.04958852,250.0,11.700012,0.0,0.0,0.0,868.2387,3.9582188e-05,0.0,52.268772,249.99132,50.0,96.0,3.748547e-07,-3.9791918e-28,252.90651,210.90193,0.0,52.268772,0.11376152,0.0,49.496857,8.330017
310,19458600.0,0.0,14.400024,14.399994,20.804596,20.24466,21.320953,21.147766,11.708618,11.753052,11.753052,11.785187,0.0,0.03208605,0.03208605,0.049587738,250.0,11.700012,0.0,0.0,0.0,869.6246,3.9649538e-05,0.0,52.268284,249.99564,50.0,96.0,3.748437e-07,1.2061736e-30,252.90681,210.90317,0.0,52.268284,0.113759845,0.0,49.496384,8.330017
311,19458660.0,0.0,14.400024,14.399994,20.778229,20.21164,21.299377,21.127136,11.705505,11.731934,11.731934,11.753021,0.0,0.03208572,0.03208572,0.049587157,250.0,11.700012,0.0,0.0,0.0,870.5796,3.969394e-05,0.0,52.267952,249.9982,50.0,96.0,3.748355e-07,-2.7730964e-33,252.9069,210.90375,0.0,52.267952,0.1137586,0.0,49.49606,8.330017
312,19458720.0,0.0,14.400024,14.399994,20.751984,20.17871,21.277802,21.106506,11.703644,11.719269,11.719269,11.73291,0.0,0.03208548,0.03208548,0.049586732,250.0,11.700012,0.0,0.0,0.0,871.28107,3.972482e-05,0.0,52.267723,249.99966,50.0,96.0,3.7482957e-07,1.1590163e-34,252.9069,210.90396,0.0,52.267723,0.11375769,0.0,49.495842,8.330017
313,19458780.0,0.0,14.400024,14.399994,20.725769,20.145844,21.256287,21.085938,11.702545,11.7118225,11.7118225,11.720642,0.0,0.032085307,0.032085307,0.049586438,250.0,11.700012,0.0,0.0,0.0,871.82294,3.9747185e-05,0.0,52.267582,250.00038,50.0,96.0,3.748254e-07,-2.4444726e-37,252.90685,210.90396,0.0,52.267582,0.11375706,0.0,49.495705,8.330017
314,19458840.0,0.0,14.400024,14.399994,20.699646,20.113098,21.234833,21.06543,11.701843,11.707214,11.707214,11.712738,0.0,0.032085188,0.032085188,0.04958623,250.0,11.700012,0.0,0.0,0.0,872.27966,3.976502e-05,0.0,52.267487,250.00073,50.0,96.0,3.748224e-07,4.956258e-37,252.90675,210.90388,0.0,52.267487,0.113756604,0.0,49.49561,8.330017
315,19458900.0,0.0,14.400024,14.399994,20.675018,20.081085,21.215881,21.047241,11.701477,12.736542,12.736542,12.467529,0.0,0.032085106,0.032085106,0.049586095,250.0,11.700012,0.0,0.0,0.0,872.6726,3.977946e-05,0.0,52.267426,250.0008,50.0,96.0,3.7482044e-07,0.0,252.90668,210.90375,0.0,52.267426,0.11375631,24.07538,49.495556,8.330017
316,19458960.0,0.0,14.400024,14.399994,20.654541,20.056702,21.198242,21.030334,11.701233,12.267548,12.267548,12.830322,0.0,0.032085057,0.032085057,0.049586006,250.0,11.700012,0.0,0.0,0.0,873.033,3.9792187e-05,0.0,52.267395,250.00073,50.0,96.0,3.7481917e-07,0.0,252.9066,210.90361,0.0,52.267395,0.11375612,4.3343983,49.495525,8.330017
317,19459020.0,0.0,14.400024,14.399994,20.633575,20.032257,21.179504,21.01236,11.701111,12.011169,12.011169,12.810425,0.0,0.032085024,0.032085024,0.049585946,250.0,11.700012,0.0,0.0,0.0,873.374,3.9803897e-05,0.0,52.267372,250.00063,50.0,96.0,3.7481834e-07,0.0,252.90654,210.90347,0.0,52.267372,0.11375599,4.38032,49.495514,8.330017
318,19459080.0,0.0,14.400024,14.399994,20.612274,20.007874,21.160156,20.993835,11.701019,11.870911,11.870911,12.803619,0.0,0.032085,0.032085,0.04958591,250.0,11.700012,0.0,0.0,0.0,873.7028,3.981499e-05,0.0,52.26737,250.0005,50.0,96.0,3.7481783e-07,0.0,252.90648,210.90337,0.0,52.26737,0.113755904,4.4025397,49.495502,8.330017
319,19459140.0,0.0,14.400024,14.399994,20.590881,19.983612,21.140564,20.975067,11.700958,11.793243,11.793243,12.801147,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,874.0239,3.9825693e-05,0.0,52.26736,250.0004,50.0,96.0,3.7481752e-07,0.0,252.90645,210.90329,0.0,52.26736,0.11375586,4.412657,49.4955,8.330017
320,19459200.0,0.0,14.400024,14.399994,20.569458,19.959473,21.12085,20.956177,11.700928,11.750427,11.750427,12.8003235,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,874.3397,3.983614e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481732e-07,0.0,252.90642,210.90323,0.0,52.26736,0.11375583,4.4161882,49.4955,8.330017
321,19459260.0,0.0,14.400024,14.399994,20.549194,19.93692,21.102081,20.938171,11.700928,11.727814,11.727814,12.80011,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,874.6517,3.9846414e-05,0.0,52.26736,250.00021,50.0,96.0,3.7481723e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.4171667,49.4955,8.330017
322,19459320.0,0.0,14.400024,14.399994,20.529053,19.91449,21.083313,20.920197,11.700897,11.715515,11.715515,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,874.96075,3.985657e-05,0.0,52.26736,250.00015,50.0,96.0,3.7481718e-07,0.0,252.90639,210.90314,0.0,52.26736,0.11375581,4.417512,49.495502,8.330017
323,19459380.0,0.0,14.400024,14.399994,20.508972,19.892181,21.064575,20.902283,11.700897,11.708557,11.708557,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,875.2675,3.9866627e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.417658,49.495502,8.330017
324,19459440.0,0.0,14.400024,14.399994,20.488983,19.869995,21.045898,20.884369,11.700867,11.704803,11.704803,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,875.57227,3.9876613e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.41772,49.495506,8.330017
325,19459500.0,0.0,14.400024,14.399994,20.469086,19.84793,21.027283,20.866516,11.700867,11.703003,11.703003,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,875.8751,3.9886523e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90309,0.0,52.26737,0.11375581,4.417746,49.495506,8.330017
326,19459560.0,0.0,14.400024,14.399994,20.451965,19.82721,21.01297,20.852753,11.700867,12.574036,12.574036,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,876.1763,3.989638e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4177694,49.49551,8.330017
327,19459620.0,0.0,14.400024,14.399994,20.43454,19.80661,20.99759,20.837982,11.700867,12.17749,12.17749,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,876.47565,3.9906172e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.417791,49.49551,8.330017
328,19459680.0,0.0,14.400024,14.399994,20.416595,19.786133,20.981262,20.822327,11.700867,11.960144,11.960144,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,876.7734,3.991591e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4178114,49.49551,8.330017
329,19459740.0,0.0,14.400024,14.399994,20.398438,19.765747,20.964447,20.806213,11.700867,11.839355,11.839355,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.0695,3.992559e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417831,49.49551,8.330017
330,19459800.0,0.0,14.400024,14.399994,20.380188,19.745483,20.947388,20.789856,11.700836,11.77417,11.77417,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.3639,3.9935218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417851,49.49551,8.330017
331,19459860.0,0.0,14.400024,14.399994,20.362762,19.72644,20.931,20.7742,11.700836,11.740631,11.740631,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.6567,3.994479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41787,49.49551,8.330017
332,19459920.0,0.0,14.400024,14.399994,20.345459,19.707489,20.914581,20.758484,11.700836,11.722137,11.722137,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.94775,3.9954302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41789,49.49551,8.330017
333,19459980.0,0.0,14.400024,14.399994,20.328186,19.68866,20.898193,20.742798,11.700836,11.71225,11.71225,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.2372,3.996376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417909,49.495514,8.330017
334,19460040.0,0.0,14.400024,14.399994,20.310974,19.669922,20.881805,20.727112,11.700836,11.707031,11.707031,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.5249,3.997317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417929,49.495514,8.330017
335,19460100.0,0.0,14.400024,14.399994,20.293823,19.651276,20.865479,20.711487,11.700836,11.704041,11.704041,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.8109,3.9982515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4179487,49.495514,8.330017
336,19460160.0,0.0,14.400024,14.399994,20.277832,19.633759,20.850647,20.697327,11.700806,12.881012,12.881012,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.0952,3.9991803e-05,1.1732167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1732167,52.267372,0.11375582,4.4179688,49.495514,8.330017
337,19460220.0,0.0,14.400024,14.399994,20.26355,19.616302,20.838501,20.685669,11.700806,12.42691,12.42691,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.3778,4.0001036e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417989,49.495514,8.330017
338,19460280.0,0.0,14.400024,14.399994,20.248505,19.598969,20.82486,20.672638,11.700806,12.09729,12.09729,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.6587,4.001021e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4180083,49.495514,8.330017
339,19460340.0,0.0,14.400024,14.399994,20.233063,19.581696,20.810486,20.658905,11.700806,11.916229,11.916229,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.9378,4.001933e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418029,49.495514,8.330017
340,19460400.0,0.0,14.400024,14.399994,20.217438,19.564545,20.795685,20.644745,11.700806,11.817841,11.817841,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.21515,4.002839e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418049,49.495514,8.330017
341,19460460.0,0.0,14.400024,14.399994,20.202423,19.54834,20.781311,20.631073,11.700806,11.764343,11.764343,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.4907,4.003739e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4180694,49.495514,8.330017
342,19460520.0,0.0,14.400024,14.399994,20.187439,19.532257,20.766876,20.61731,11.700775,11.734863,11.734863,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.7645,4.0046336e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41809,49.495514,8.330017
343,19460580.0,0.0,14.400024,14.399994,20.172516,19.516266,20.75241,20.603516,11.700775,11.719269,11.719269,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.03656,4.005522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418111,49.495514,8.330017
344,19460640.0,0.0,14.400024,14.399994,20.157593,19.500336,20.737946,20.589752,11.700775,11.71048,11.71048,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.30676,4.0064046e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4181314,49.495514,8.330017
345,19460700.0,0.0,14.400024,14.399994,20.14273,19.484497,20.72351,20.575989,11.700775,11.7057495,11.7057495,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.57513,4.007281e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418153,49.495514,8.330017
346,19460760.0,0.0,14.400024,14.399994,20.128601,19.469543,20.709747,20.562897,11.700775,11.703461,11.703461,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.8417,4.0081515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4181733,49.495514,8.330017
347,19460820.0,0.0,14.400024,14.399994,20.115509,19.454681,20.697937,20.551697,11.700775,12.8272705,12.8272705,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.10645,4.0090155e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418195,49.495514,8.330017
348,19460880.0,0.0,14.400024,14.399994,20.103119,19.43988,20.687042,20.54132,11.700745,12.3133545,12.3133545,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.36926,4.009874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4182158,49.495514,8.330017
349,19460940.0,0.0,14.400024,14.399994,20.090057,19.42517,20.674927,20.529816,11.700745,12.034821,12.034821,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.6303,4.0107265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4182377,49.495514,8.330017
350,19461000.0,0.0,14.400024,14.399994,20.07663,19.410522,20.66214,20.51764,11.700745,11.88327,11.88327,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.8894,4.0115723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418259,49.495514,8.330017
351,19461060.0,0.0,14.400024,14.399994,20.06366,19.396667,20.649506,20.505707,11.700745,11.799896,11.799896,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.14667,4.012412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4182806,49.495514,8.330017
352,19461120.0,0.0,14.400024,14.399994,20.050629,19.382904,20.636719,20.493622,11.700745,11.754578,11.754578,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.402,4.0132458e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4183025,49.495514,8.330017
353,19461180.0,0.0,14.400024,14.399994,20.037598,19.369202,20.62387,20.481445,11.700745,11.729523,11.729523,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.6554,4.014073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4183245,49.495514,8.330017
354,19461240.0,0.0,14.400024,14.399994,20.024567,19.35556,20.610992,20.469269,11.700714,11.716187,11.716187,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.9069,4.014894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418347,49.495514,8.330017
355,19461300.0,0.0,14.400024,14.399994,20.011597,19.34201,20.598114,20.457092,11.700714,11.709137,11.709137,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.1565,4.0157087e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418369,49.495514,8.330017
356,19461360.0,0.0,14.400024,14.399994,19.999207,19.329132,20.585785,20.445435,11.700714,11.705292,11.705292,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.4041,4.016517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418391,49.495514,8.330017
357,19461420.0,0.0,14.400024,14.399994,19.986877,19.316345,20.573456,20.433838,11.700714,11.703064,11.703064,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.6498,4.0173185e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418413,49.495514,8.330017
358,19461480.0,0.0,14.400024,14.399994,19.976074,19.30362,20.564087,20.425018,11.700714,12.649506,12.649506,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.89343,4.018114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418436,49.495514,8.330017
359,19461540.0,0.0,14.400024,14.399994,19.96521,19.290955,20.55423,20.41571,11.700684,12.2187805,12.2187805,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.13513,4.018903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418459,49.495514,8.330017
360,19461600.0,0.0,14.400024,14.399994,19.953735,19.278381,20.543304,20.405426,11.700684,11.984467,11.984467,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.3749,4.0196854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4184813,49.495514,8.330017
361,19461660.0,0.0,14.400024,14.399994,19.95343,19.294495,20.532227,20.39505,11.700684,11.855957,11.855957,22.017334,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.60944,4.02046e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
362,19461720.0,0.0,14.400024,14.399994,19.968231,19.343567,20.520874,20.3844,11.700684,11.7855835,11.7855835,25.095398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.8321,4.0212108e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,63.438942,49.495514,8.330017
363,19461780.0,0.0,14.400024,14.399994,19.986023,19.398987,20.5094,20.373627,11.700653,11.747009,11.747009,25.648102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.0402,4.0219216e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,54.121883,49.495514,8.330017
364,19461840.0,0.0,14.400024,14.399994,20.003326,19.45285,20.497833,20.362793,11.700592,11.725922,11.725922,24.848877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.2327,4.022585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,41.220154,49.495514,8.330017
365,19461900.0,0.0,14.400024,14.399994,20.017303,19.49884,20.486298,20.351929,11.700562,11.7144165,11.7144165,22.96579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.4092,4.023198e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.601887,49.495514,8.330017
366,19461960.0,0.0,14.400024,14.399994,20.025085,19.529694,20.475128,20.341522,11.700531,11.708099,11.708099,20.449158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.5695,4.0237588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.571633,49.495514,8.330017
367,19462020.0,0.0,14.400024,14.399994,20.02655,19.546112,20.46402,20.331116,11.70047,11.704651,11.704651,17.677704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.7139,4.024268e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.080026,49.495514,8.330017
368,19462080.0,0.0,14.400024,14.399994,20.02182,19.54837,20.453064,20.320892,11.700439,12.160156,12.160156,15.278351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.84265,4.024726e-05,35.81811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,35.81811,52.267372,0.11375582,0.0,49.495514,8.330017
369,19462140.0,0.0,14.400024,14.399994,20.014557,19.540741,20.445526,20.313873,11.700378,12.4887085,12.4887085,13.817993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.956,4.0251332e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
370,19462200.0,0.0,14.400024,14.399994,20.003876,19.527222,20.436432,20.30539,11.700348,12.134399,12.134399,12.960022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.0542,4.0254905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
371,19462260.0,0.0,14.400024,14.399994,19.990906,19.509216,20.42685,20.296509,11.700287,11.9375,11.9375,12.445435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.13806,4.0258e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
372,19462320.0,0.0,14.400024,14.399994,19.976776,19.489258,20.41681,20.28717,11.700256,11.829315,11.829315,12.13974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.20764,4.0260627e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
373,19462380.0,0.0,14.400024,14.399994,19.962036,19.46817,20.406525,20.277588,11.700226,11.770294,11.770294,11.959137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.2635,4.0262796e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
374,19462440.0,0.0,14.400024,14.399994,19.94693,19.446472,20.396118,20.267914,11.700165,11.737701,11.737701,11.851288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.3059,4.026452e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
375,19462500.0,0.0,14.400024,14.399994,19.93164,19.424469,20.385681,20.25821,11.700134,11.720673,11.720673,11.789612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.33545,4.026581e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
376,19462560.0,0.0,14.400024,14.399994,19.91684,19.403137,20.37558,20.24881,11.700104,11.711365,11.711365,11.753113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.3525,4.0266692e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
377,19462620.0,0.0,14.400024,14.399994,19.907074,19.394684,20.365479,20.23944,11.700073,11.706268,11.706268,15.948914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.3574,4.026717e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.177507,49.495514,8.330017
378,19462680.0,0.0,14.400024,14.399994,19.902618,19.397247,20.355408,20.230103,11.700043,11.703461,11.703461,16.519806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.3508,4.0267252e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.539885,49.495514,8.330017
379,19462740.0,0.0,14.400024,14.399994,19.900543,19.403748,20.346771,20.222107,11.700012,12.9198,12.9198,17.294128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.333,4.026697e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.13175,49.495514,8.330017
380,19462800.0,0.0,14.400024,14.399994,19.901154,19.41391,20.339813,20.215668,11.699951,12.366058,12.366058,17.898346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.3044,4.0266325e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.45335,49.495514,8.330017
381,19462860.0,0.0,14.400024,14.399994,19.902283,19.426483,20.331757,20.208282,11.699921,12.063293,12.063293,18.198547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.2655,4.0265335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.023184,49.495514,8.330017
382,19462920.0,0.0,14.400024,14.399994,19.90326,19.439606,20.323029,20.200195,11.699921,11.897186,11.897186,18.173157,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.2167,4.026401e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.438364,49.495514,8.330017
383,19462980.0,0.0,14.400024,14.399994,19.903564,19.451538,20.313873,20.191711,11.69989,11.805389,11.805389,17.86264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.15845,4.0262377e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.189323,49.495514,8.330017
384,19463040.0,0.0,14.400024,14.399994,19.90274,19.461151,20.304535,20.183075,11.69986,11.7565,11.7565,17.335114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.0911,4.026043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.73927,49.495514,8.330017
385,19463100.0,0.0,14.400024,14.399994,19.900482,19.467499,20.295105,20.174316,11.699829,11.730621,11.730621,16.6792,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.01526,4.0258197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.535449,49.495514,8.330017
386,19463160.0,0.0,14.400024,14.399994,19.896454,19.469452,20.285889,20.165833,11.699799,11.716583,11.716583,16.016815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.9312,4.025569e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.340466,49.495514,8.330017
387,19463220.0,0.0,14.400024,14.399994,19.89093,19.46811,20.276703,20.157349,11.699768,11.708923,11.708923,15.428833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.8394,4.025292e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.8461275,49.495514,8.330017
388,19463280.0,0.0,14.400024,14.399994,19.884216,19.46399,20.267517,20.148834,11.699768,11.704742,11.704742,14.974884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.74036,4.0249903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.294244,49.495514,8.330017
389,19463340.0,0.0,14.400024,14.399994,19.876709,19.458038,20.258362,20.14038,11.699738,11.702423,11.702423,14.693848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.63446,4.024665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.618773,49.495514,8.330017
390,19463400.0,0.0,14.400024,14.399994,19.869965,19.451141,20.251678,20.134247,11.699707,12.732666,12.732666,14.597809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.5221,4.0243176e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.6879,49.495514,8.330017
391,19463460.0,0.0,14.400024,14.399994,19.863708,19.444427,20.245422,20.128601,11.699707,12.263519,12.263519,14.670319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.40375,4.02395e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.187975,49.495514,8.330017
392,19463520.0,0.0,14.400024,14.399994,19.857147,19.438568,20.238007,20.121857,11.6996765,12.007568,12.007568,14.882355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.2798,4.023563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.968938,49.495514,8.330017
393,19463580.0,0.0,14.400024,14.399994,19.850891,19.434174,20.22995,20.114532,11.699646,11.868622,11.868622,15.191101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.15076,4.0231585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.752466,49.495514,8.330017
394,19463640.0,0.0,14.400024,14.399994,19.845215,19.43161,20.221619,20.106934,11.699646,11.791382,11.791382,15.544189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.017,4.0227373e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.309368,49.495514,8.330017
395,19463700.0,0.0,14.400024,14.399994,19.840271,19.430908,20.213104,20.099152,11.699646,11.74884,11.74884,15.892212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.879,4.022301e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.481033,49.495514,8.330017
396,19463760.0,0.0,14.400024,14.399994,19.836395,19.432404,20.204742,20.091583,11.6996155,11.726471,11.726471,16.183746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.7372,4.0218514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.970762,49.495514,8.330017
397,19463820.0,0.0,14.400024,14.399994,19.833069,19.43518,20.19632,20.084015,11.6996155,11.714264,11.714264,16.388763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.592,4.02139e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.040298,49.495514,8.330017
398,19463880.0,0.0,14.400024,14.399994,19.830078,19.43869,20.187927,20.076447,11.699585,11.707306,11.707306,16.49524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.4438,4.0209175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.675692,49.495514,8.330017
399,19463940.0,0.0,14.400024,14.399994,19.82721,19.442444,20.179535,20.068878,11.699585,11.703644,11.703644,16.504303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.2931,4.0204355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.96614,49.495514,8.330017
400,19464000.0,0.0,14.400024,14.399994,19.82428,19.446014,20.171173,20.06134,11.699585,11.701782,11.701782,16.425446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.1402,4.019946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.031948,49.495514,8.330017
401,19464060.0,0.0,14.400024,14.399994,19.82306,19.449097,20.166443,20.057312,11.699585,12.570343,12.570343,16.273407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.9857,4.0194493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.94056,49.495514,8.330017
402,19464120.0,0.0,14.400024,14.399994,19.820953,19.451202,20.160583,20.052246,11.699585,12.174683,12.174683,16.077606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.82996,4.0189472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.94245,49.495514,8.330017
403,19464180.0,0.0,14.400024,14.399994,19.81781,19.45221,20.153717,20.046234,11.699554,11.958038,11.958038,15.868408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.67346,4.0184423e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.120922,49.495514,8.330017
404,19464240.0,0.0,14.400024,14.399994,19.813934,19.452118,20.146362,20.039734,11.699554,11.837891,11.837891,15.674133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.5166,4.0179344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.554885,49.495514,8.330017
405,19464300.0,0.0,14.400024,14.399994,19.809448,19.45111,20.138702,20.032959,11.699554,11.773621,11.773621,15.514984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.35974,4.0174258e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.276364,49.495514,8.330017
406,19464360.0,0.0,14.400024,14.399994,19.804749,19.449585,20.131104,20.026306,11.699554,11.739777,11.739777,15.401001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.2034,4.0169172e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.203122,49.495514,8.330017
407,19464420.0,0.0,14.400024,14.399994,19.799866,19.44757,20.123474,20.019623,11.699554,11.721436,11.721436,15.341461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.048,4.0164112e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.42062,49.495514,8.330017
408,19464480.0,0.0,14.400024,14.399994,19.794891,19.445465,20.115784,20.012909,11.699554,11.711212,11.711212,15.337006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.894,4.0159077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.820005,49.495514,8.330017
409,19464540.0,0.0,14.400024,14.399994,19.789948,19.443481,20.108124,20.006195,11.699554,11.705872,11.705872,15.381866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.7417,4.0154093e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.344122,49.495514,8.330017
410,19464600.0,0.0,14.400024,14.399994,19.785187,19.441864,20.100464,19.999481,11.699585,11.702942,11.702942,15.4635315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.59174,4.014917e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.905344,49.495514,8.330017
411,19464660.0,0.0,14.400024,14.399994,19.781189,19.441101,20.09378,19.993805,11.699585,12.892639,12.892639,15.557709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.44434,4.014432e-05,0.56853366,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.56853366,52.267372,0.11375582,16.265133,49.495514,8.330017
412,19464720.0,0.0,14.400024,14.399994,19.779053,19.440826,20.089691,19.99054,11.699585,12.423492,12.423492,15.651794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.30005,4.0139563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.59777,49.495514,8.330017
413,19464780.0,0.0,14.400024,14.399994,19.776276,19.44104,20.084137,19.9859,11.699585,12.094849,12.094849,15.73526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.15936,4.0134903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.805372,49.495514,8.330017
414,19464840.0,0.0,14.400024,14.399994,19.773224,19.44165,20.07779,19.9805,11.6996155,11.914307,11.914307,15.799164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.0226,4.0130362e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.87892,49.495514,8.330017
415,19464900.0,0.0,14.400024,14.399994,19.77005,19.442505,20.070984,19.97467,11.6996155,11.816254,11.816254,15.838318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.8902,4.0125953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.827002,49.495514,8.330017
416,19464960.0,0.0,14.400024,14.399994,19.76706,19.443787,20.064148,19.968872,11.6996155,11.763092,11.763092,15.841827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.76263,4.012169e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.523336,49.495514,8.330017
417,19465020.0,0.0,14.400024,14.399994,19.763947,19.444977,20.05719,19.962982,11.699646,11.734131,11.734131,15.814514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.6404,4.0117582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.211126,49.495514,8.330017
418,19465080.0,0.0,14.400024,14.399994,19.760712,19.445953,20.050201,19.957031,11.699646,11.718384,11.718384,15.765045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.52374,4.0113653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.873199,49.495514,8.330017
419,19465140.0,0.0,14.400024,14.399994,19.757355,19.446594,20.043182,19.95108,11.6996765,11.709473,11.709473,15.7034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.4133,4.010991e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.560448,49.495514,8.330017
420,19465200.0,0.0,14.400024,14.399994,19.753845,19.4469,20.036194,19.945099,11.6996765,11.704681,11.704681,15.637604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.30945,4.010637e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.302785,49.495514,8.330017
421,19465260.0,2.0,14.400116,14.400085,19.828125,19.473785,20.067535,19.975891,12.202789,26.5878,25.987122,22.825897,0.0,0.06526792,0.07085119,0.07086914,250.0,11.700012,0.0,0.0,0.0,1138.1672,4.762152e-05,100.0,76.65372,130.49998,50.0,96.0,1.2370433e-06,0.0,267.41092,187.17648,100.0,78.73444,0.20681846,100.0,65.09455,8.330017
422,19465320.0,2.0,14.40036,14.40033,19.920837,19.540009,20.154236,20.056091,12.493774,27.567291,27.262695,26.037964,0.0,0.08560226,0.086250275,0.08161811,250.0,11.700012,0.0,0.0,0.0,1372.0806,5.9131242e-05,100.0,89.18123,103.0071,50.0,96.0,1.8579971e-06,0.0,293.46698,186.6388,100.0,89.40308,0.253407,100.0,72.74576,8.330017
423,19465380.0,2.0,14.400787,14.400757,20.005768,19.62558,20.242706,20.139679,12.468079,26.212158,26.094513,26.393738,0.0,0.095379025,0.095763594,0.091706544,250.0,11.700012,0.0,0.0,0.0,1565.7577,6.783369e-05,100.0,93.57075,103.91252,50.0,96.0,2.3152024e-06,0.0,322.35535,198.51097,100.0,93.696686,0.2828623,100.0,76.494446,8.330017
424,19465440.0,0.0,14.401367,14.401337,20.084808,19.71341,20.32196,20.215515,12.418457,24.973907,24.928833,25.635376,0.0,0.10272295,0.10291586,0.10045779,250.0,11.700012,0.0,0.0,0.0,1741.753,7.579179e-05,100.0,94.79746,114.68469,50.0,96.0,2.7120116e-06,0.0,357.84427,215.87288,100.0,94.85723,0.3061262,100.0,77.9017,8.330017
425,19465500.0,0.0,14.40213,14.4021,20.156158,19.79538,20.39215,20.283234,12.3591,24.134033,24.115448,24.672699,0.0,0.107842594,0.10793808,0.10732592,250.0,11.700012,0.0,0.0,0.0,1898.1227,8.301437e-05,100.0,93.64847,133.26672,50.0,96.0,3.0224983e-06,0.0,397.58508,237.57777,100.0,93.676186,0.3231503,100.0,77.42289,8.330017
426,19465560.0,0.0,14.403046,14.403015,20.217285,19.865784,20.451569,20.341095,12.288666,23.616516,23.60852,23.89215,0.0,0.11076635,0.110813886,0.11176522,250.0,11.700012,0.0,0.0,0.0,2031.3179,8.936592e-05,100.0,91.1291,158.12946,50.0,96.0,3.217843e-06,0.0,433.97275,262.08536,100.0,91.142044,0.33339927,100.0,75.7172,8.330017
427,19465620.0,0.0,14.404114,14.404083,20.27356,19.929047,20.506256,20.394623,12.207031,23.340424,23.336792,23.384491,0.0,0.11170125,0.11172418,0.11364025,250.0,11.700012,0.0,0.0,0.0,2138.5198,9.471634e-05,100.0,88.20612,186.2489,50.0,96.0,3.2907255e-06,0.0,460.18872,286.54584,100.0,88.21208,0.3371234,100.0,73.5018,8.330017
428,19465680.0,0.0,14.405365,14.405334,20.327026,19.987366,20.558136,20.445496,12.119476,23.23111,23.229431,23.124237,0.0,0.11125696,0.1112677,0.11349177,250.0,11.700012,0.0,0.0,0.0,2220.0093,9.902126e-05,100.0,85.61688,212.63004,50.0,96.0,3.2707717e-06,0.0,474.3318,307.1652,100.0,85.61958,0.33607498,100.0,71.396736,8.330017
429,19465740.0,0.0,14.406769,14.406769,20.378876,20.042633,20.608429,20.494934,12.034058,23.22348,23.222687,23.044739,0.0,0.11015072,0.11015582,0.11219882,250.0,11.700012,0.0,0.0,0.0,2279.2822,0.0001023542,100.0,83.65977,233.28804,50.0,96.0,3.2026499e-06,0.0,478.77884,321.6402,100.0,83.66103,0.33253938,100.0,69.70837,8.330017
430,19465800.0,0.0,14.408356,14.408325,20.430023,20.096527,20.65802,20.54367,11.958954,23.25888,23.258484,23.066895,0.0,0.10895203,0.108954415,0.110592924,250.0,11.700012,0.0,0.0,0.0,2321.8699,0.00010488363,100.0,82.35407,246.83086,50.0,96.0,3.1258555e-06,0.0,477.5696,330.00806,100.0,82.35467,0.32851955,100.0,68.519035,8.330017
