,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
574,19474440.0,0.0,17.297302,17.2995,21.266235,21.386383,21.184296,21.164307,11.716248,11.71936,11.721191,12.7438965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1222.2861,4.8515667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
575,19474500.0,0.0,17.335083,17.33728,21.274567,21.402405,21.187744,21.16571,11.716278,12.944611,11.718964,12.325745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1229.3649,4.870234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
576,19474560.0,0.0,17.372955,17.375183,21.284058,21.418243,21.19345,21.169373,11.716309,12.395691,12.767883,12.076996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1236.4696,4.8889397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
577,19474620.0,0.0,17.41092,17.413147,21.292938,21.433014,21.197723,21.173492,11.716339,12.087158,12.289093,11.929535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1243.5985,4.9076792e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
578,19474680.0,0.0,17.448975,17.451202,21.300934,21.447083,21.201233,21.176453,11.71637,11.919128,12.029541,11.842499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.7502,4.9264483e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
579,19474740.0,0.0,17.487091,17.489319,21.308441,21.460754,21.204285,21.178772,11.7164,11.827728,11.888336,11.791199,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.923,4.9452407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
580,19474800.0,0.0,17.5253,17.527527,21.315643,21.474121,21.207092,21.180786,11.7164,11.776886,11.809814,11.760468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1265.1154,4.9640515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
581,19474860.0,0.0,17.563568,17.565796,21.323364,21.4888,21.210052,21.18277,11.716431,11.749237,11.76712,11.742371,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1272.3256,4.9828763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
582,19474920.0,0.0,17.601898,17.604126,21.331055,21.503296,21.212921,21.184662,11.716431,11.734009,11.743622,11.731598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.552,5.0017094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
583,19474980.0,0.0,17.640259,17.642517,21.338623,21.5177,21.21576,21.186462,11.716431,11.725983,11.731201,11.725372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.7933,5.0205468e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
584,19475040.0,0.0,17.67871,17.68097,21.34616,21.531982,21.218536,21.188263,11.716431,11.721344,11.723999,11.721527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1294.0475,5.039382e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
585,19475100.0,0.0,17.717224,17.719452,21.35553,21.550842,21.221313,21.190002,11.716431,11.719147,11.720612,12.688599,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1301.3134,5.0582126e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
586,19475160.0,0.0,17.755768,17.757996,21.365967,21.570251,21.226562,21.191925,11.716431,12.75235,11.7187195,12.292023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1308.5891,5.077032e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
587,19475220.0,0.0,21.370514,17.7966,21.376587,21.58786,21.232117,21.196716,11.766663,12.285034,12.591553,12.06012,0.0,0.03214484,0.03214484,0.04969468,250.0,11.700012,0.0,0.0,0.0,1603.1029,5.160103e-05,0.0,52.252846,250.25516,0.0018449649,30.002436,0.11398475,69.99742,252.86646,211.16364,0.0,52.252846,0.11398482,0.0,49.480556,8.330017
588,19475280.0,0.0,21.386353,17.835205,21.386353,21.604675,21.236633,21.200775,11.926666,12.104645,12.272827,11.988098,0.0,0.0321113,0.0321113,0.04963273,250.0,11.700012,0.0,0.0,0.0,1725.4812,5.54677e-05,0.0,52.228867,250.28938,-5.4655025e-08,30.000002,0.113855295,70.0,252.83115,211.10667,0.0,52.228867,0.113855235,0.0,49.456448,8.330017
589,19475340.0,0.0,21.39569,17.87387,21.39569,21.621185,21.240753,21.204132,11.873383,12.012024,12.103699,11.952728,0.0,0.032099806,0.032099806,0.04961202,250.0,11.700012,0.0,0.0,0.0,1755.5514,5.7189445e-05,0.0,52.223194,250.24179,-1.6840958e-10,30.000002,0.11381156,70.0,252.80757,211.0575,0.0,52.223194,0.11381154,0.0,49.450928,8.330017
590,19475400.0,0.0,21.404663,17.912567,21.404663,21.63742,21.244568,21.207031,11.815643,11.933929,11.983948,11.907013,0.0,0.032092363,0.032092363,0.049598675,250.0,11.700012,0.0,0.0,0.0,1769.3761,5.816594e-05,0.0,52.220257,250.19394,-1.4119189e-11,30.000002,0.113783315,70.0,252.78897,211.01707,0.0,52.220257,0.1137833,0.0,49.448116,8.330017
591,19475460.0,0.0,21.41397,17.951263,21.41397,21.654633,21.248322,21.209717,11.777832,11.87027,11.89743,11.861023,0.0,0.032087926,0.032087926,0.04959082,250.0,11.700012,0.0,0.0,0.0,1779.0172,5.8831643e-05,0.0,52.219177,250.14984,9.8567266e-14,30.000002,0.11376656,70.0,252.77484,210.98515,0.0,52.219177,0.11376659,0.0,49.447144,8.330017
592,19475520.0,0.0,21.423035,17.98999,21.423035,21.67154,21.251923,21.212189,11.753326,11.821808,11.836548,11.821381,0.0,0.03208542,0.03208542,0.04958644,250.0,11.700012,0.0,0.0,0.0,1786.1194,5.9296475e-05,0.0,52.219105,250.11235,-4.770186e-16,30.000002,0.11375716,70.0,252.76442,210.96078,0.0,52.219105,0.11375721,0.0,49.447155,8.330017
593,19475580.0,0.0,21.431915,18.028748,21.431915,21.68814,21.25534,21.214478,11.736694,11.785858,11.793396,11.789642,0.0,0.03208404,0.03208404,0.049584065,250.0,11.700012,0.0,0.0,0.0,1791.5977,5.963453e-05,0.0,52.219486,250.08195,4.4058117e-16,30.000002,0.11375202,70.0,252.75676,210.94246,0.0,52.219486,0.1137521,0.0,49.447598,8.330017
594,19475640.0,0.0,21.440613,18.067505,21.440613,21.70456,21.258667,21.216644,11.725555,11.759949,11.763611,11.765198,0.0,0.032083407,0.032083407,0.049583007,250.0,11.700012,0.0,0.0,0.0,1795.8867,5.9879778e-05,0.0,52.22009,250.05815,7.3547004e-17,30.000002,0.1137497,70.0,252.75131,210.92906,0.0,52.22009,0.11374979,0.0,49.448235,8.330017
595,19475700.0,0.0,21.449188,18.106262,21.449188,21.720764,21.261871,21.21872,11.718628,11.742493,11.744476,11.771484,0.0,0.032083306,0.032083306,0.049582884,250.0,11.700012,0.0,0.0,0.0,1799.2355,6.0051774e-05,0.0,52.220787,250.0404,-2.0194716e-19,30.000002,0.11374936,70.0,252.74771,210.91989,0.0,52.220787,0.11374946,52.80122,49.44895,8.330017
596,19475760.0,0.0,21.460388,18.14502,21.460388,21.743225,21.265259,21.220886,11.713989,11.730499,11.731598,12.632721,0.0,0.032083403,0.032083403,0.0495831,250.0,11.700012,0.0,0.0,0.0,1802.2812,6.0182396e-05,0.0,52.2214,250.02757,-9.1653134e-27,30.000002,0.11374979,70.0,252.74532,210.91364,0.0,52.2214,0.1137499,0.0,49.449585,8.330017
597,19475820.0,0.0,21.471954,18.183777,21.471985,21.764008,21.271759,21.223572,11.710876,12.5737,12.83902,12.257111,0.0,0.032083586,0.032083586,0.04958345,250.0,11.700012,0.0,0.0,0.0,1805.0833,6.0288072e-05,0.0,52.221916,250.01836,2.2685845e-34,30.000002,0.113750495,70.0,252.74373,210.90938,3.2972043,52.221916,0.11375061,0.0,49.450108,8.330017
598,19475880.0,0.0,21.483398,18.222534,21.483398,21.783142,21.277191,21.22879,11.708771,12.181946,12.437042,12.033569,0.0,0.032083787,0.032083787,0.049583826,250.0,11.700012,0.0,0.0,0.0,1807.6421,6.03755e-05,0.0,52.222336,250.01193,-5.57717e-40,30.000002,0.11375126,70.0,252.7427,210.90657,0.0,52.222336,0.11375139,0.0,49.450523,8.330017
599,19475940.0,0.0,21.493683,18.261292,21.493683,21.8013,21.281616,21.232574,11.707214,11.966034,12.10498,11.900116,0.0,0.03208398,0.03208398,0.049584173,250.0,11.700012,0.0,0.0,0.0,1809.8982,6.0449176e-05,0.0,52.222652,250.00752,4.204e-42,30.000002,0.11375199,70.0,252.74208,210.90475,0.0,52.222652,0.11375212,0.0,49.45084,8.330017
600,19476000.0,0.0,21.503265,18.300018,21.503265,21.818817,21.285492,21.235535,11.706085,11.848816,11.925018,11.821289,0.0,0.032084145,0.032084145,0.04958447,250.0,11.700012,0.0,0.0,0.0,1811.9231,6.051208e-05,0.0,52.22289,250.0046,2.662e-42,30.000002,0.113752626,70.0,252.7417,210.90364,0.0,52.22289,0.11375275,0.0,49.451073,8.330017
601,19476060.0,0.0,21.513123,18.339722,21.513123,21.837372,21.289246,21.23822,11.705261,11.783936,11.825592,11.774078,0.0,0.03208428,0.03208428,0.049584713,250.0,11.700012,0.0,0.0,0.0,1813.8546,6.0567345e-05,0.0,52.22306,250.00269,0.0,30.000002,0.11375314,70.0,252.74149,210.90295,0.0,52.22306,0.11375326,0.0,49.451244,8.330017
602,19476120.0,0.0,21.522797,18.381348,21.522797,21.855621,21.292816,21.240631,11.704681,11.748199,11.771027,11.745911,0.0,0.032084383,0.032084383,0.049584903,250.0,11.700012,0.0,0.0,0.0,1815.7,6.0617465e-05,0.0,52.223183,250.00146,0.0,30.000002,0.113753535,70.0,252.74138,210.90257,0.0,52.223183,0.11375367,0.0,49.451366,8.330017
603,19476180.0,0.0,21.532288,18.424805,21.532288,21.873657,21.296265,21.24292,11.704254,11.728424,11.740906,11.729004,0.0,0.032084465,0.032084465,0.04958504,250.0,11.700012,0.0,0.0,0.0,1817.4695,6.0663606e-05,0.0,52.22327,250.00073,0.0,30.000002,0.11375383,70.0,252.74133,210.90237,0.0,52.22327,0.11375397,0.0,49.45145,8.330017
604,19476240.0,0.0,21.541656,18.470001,21.541656,21.89154,21.299683,21.245148,11.703949,11.717285,11.724091,11.71875,0.0,0.03208452,0.03208452,0.04958515,250.0,11.700012,0.0,0.0,0.0,1819.1823,6.0706767e-05,0.0,52.22333,250.00029,0.0,30.000002,0.11375406,70.0,252.74132,210.90228,0.0,52.22333,0.11375419,0.0,49.451508,8.330017
605,19476300.0,0.0,21.550964,18.516846,21.550964,21.909271,21.30304,21.247314,11.703705,11.711029,11.714661,11.712555,0.0,0.032084566,0.032084566,0.049585223,250.0,11.700012,0.0,0.0,0.0,1820.8513,6.0747654e-05,0.0,52.223366,250.00003,0.0,30.000002,0.11375423,70.0,252.74132,210.90224,0.0,52.223366,0.113754354,0.0,49.451546,8.330017
606,19476360.0,0.0,21.561005,18.565277,21.561005,21.928772,21.30658,21.249603,11.703522,11.707642,11.709625,12.213226,0.0,0.032084595,0.032084595,0.049585275,250.0,11.700012,0.0,0.0,0.0,1822.5597,6.0787002e-05,0.0,52.223396,249.99992,0.0,30.000002,0.11375434,70.0,252.74133,210.90225,0.0,52.223396,0.113754466,35.398876,49.45157,8.330017
607,19476420.0,0.0,21.573639,18.615204,21.573639,21.953888,21.310822,21.251923,11.703491,12.889191,11.706848,12.832642,0.0,0.032084614,0.032084614,0.049585313,250.0,11.700012,0.0,0.0,0.0,1824.5256,6.0826755e-05,0.73854524,52.223408,249.99986,0.0,30.000002,0.113754414,70.0,252.74135,210.90227,0.0,52.223408,0.11375454,4.3050303,49.451584,8.330017
608,19476480.0,0.0,21.587524,18.666504,21.587524,21.97876,21.317657,21.25595,11.703613,12.426666,12.823883,12.811218,0.0,0.032084633,0.032084633,0.049585335,250.0,11.700012,0.0,0.0,0.0,1826.6786,6.0868693e-05,0.0,52.22342,249.99986,0.0,30.000002,0.113754466,70.0,252.74136,210.9023,0.0,52.22342,0.1137546,4.3615794,49.45159,8.330017
609,19476540.0,0.0,21.601196,18.719147,21.601196,22.003418,21.322968,21.260834,11.703735,12.09848,12.311554,12.803741,0.0,0.03208464,0.03208464,0.049585354,250.0,11.700012,0.0,0.0,0.0,1828.8615,6.091226e-05,0.0,52.223427,249.99986,0.0,30.000002,0.1137545,70.0,252.74138,210.90231,0.0,52.223427,0.11375464,4.3910446,49.4516,8.330017
610,19476600.0,0.0,21.614197,18.77298,21.614197,22.027924,21.327423,21.264526,11.703796,11.919006,12.035217,12.801239,0.0,0.032084648,0.032084648,0.04958536,250.0,11.700012,0.0,0.0,0.0,1830.9691,6.0955885e-05,0.0,52.223427,249.9999,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,0.0,52.223427,0.11375465,4.4008946,49.451603,8.330017
611,19476660.0,0.0,21.62741,18.827972,21.62741,22.053558,21.331604,21.26767,11.703766,11.820648,11.883728,12.800415,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,1833.0724,6.0999064e-05,0.0,52.22343,249.99991,0.0,30.000002,0.11375454,70.0,252.7414,210.90236,0.0,52.22343,0.11375467,4.404295,49.451603,8.330017
612,19476720.0,0.0,21.640411,18.884003,21.640411,22.07901,21.33551,21.270477,11.703766,11.766266,11.799988,12.80011,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1835.1566,6.104204e-05,0.0,52.22343,249.99992,0.0,30.000002,0.113754556,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,4.4055,49.451603,8.330017
613,19476780.0,0.0,21.653229,18.940979,21.65326,22.10437,21.339264,21.27304,11.703735,11.737701,11.756012,12.800049,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1837.2126,6.108458e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,4.405919,49.451603,8.330017
614,19476840.0,0.0,21.665955,18.99884,21.665955,22.129578,21.342926,21.275482,11.703674,11.721893,11.731689,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1839.244,6.112654e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,4.406194,49.451603,8.330017
615,19476900.0,0.0,21.678589,19.057495,21.678589,22.154663,21.346558,21.277893,11.703644,11.71347,11.7187195,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1841.2542,6.1167935e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.406414,49.451603,8.330017
616,19476960.0,0.0,21.69168,19.116852,21.69168,22.180664,21.350342,21.280396,11.703613,11.708954,11.7118225,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1843.296,6.120897e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.406575,49.451603,8.330017
617,19477020.0,0.0,21.704712,19.176819,21.704712,22.206543,21.354095,21.282867,11.703583,11.70636,11.707825,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1845.3401,6.1249935e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.406654,49.451603,8.330017
618,19477080.0,0.0,21.71817,19.237305,21.71817,22.23227,21.359802,21.285309,11.703583,12.809601,11.705841,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.14509423,1847.4122,6.1290746e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4067063,49.451603,8.330017
619,19477140.0,0.0,21.73407,19.298218,21.73407,22.257751,21.366272,21.290497,11.705444,12.30481,12.630371,12.799713,0.0,0.032068633,0.032068633,0.04991565,250.0,11.700012,0.0,0.0,0.6284931,1852.1016,6.135788e-05,0.0,52.2279,249.67274,0.0,30.000002,0.1140519,70.0,252.7731,210.90689,0.0,52.2279,0.11405205,4.4268856,49.585255,8.330017
620,19477200.0,0.0,21.75064,19.359497,21.75064,22.282593,21.371521,21.295166,11.711853,12.033813,12.211304,12.799561,0.0,0.03205498,0.03205498,0.050528053,250.0,11.700012,0.0,0.0,1.3571818,1861.0265,6.1529085e-05,0.0,52.242107,249.17842,0.0,30.000002,0.11463649,70.0,252.8654,210.99068,0.0,52.242107,0.11463688,4.453607,49.82963,8.330017
621,19477260.0,0.0,21.768372,19.421051,21.768372,22.307587,21.376251,21.29895,11.720184,11.888824,11.985443,12.799255,0.0,0.032040022,0.032040022,0.05144181,250.0,11.700012,0.0,0.0,2.336497,1873.9863,6.180654e-05,0.0,52.2629,248.5355,0.0,30.000002,0.115519695,70.0,253.02673,211.16862,0.0,52.2629,0.11552039,4.4978495,50.193493,8.330017
622,19477320.0,0.0,21.786865,19.482788,21.786896,22.33133,21.380646,21.302185,11.730225,11.813873,11.866394,12.79892,0.0,0.03202618,0.03202618,0.052665234,250.0,11.700012,0.0,0.0,3.5472007,1891.394,6.2209525e-05,0.0,52.2906,247.777,0.0,30.000002,0.11671483,70.0,253.2701,211.46385,0.0,52.2906,0.11671598,4.5603914,50.682514,8.330017
623,19477380.0,0.0,21.80606,19.544586,21.80606,22.353516,21.384827,21.305176,11.741272,11.777161,11.805267,12.798553,0.0,0.032014288,0.032014288,0.054186985,250.0,11.700012,0.0,0.0,4.97142,1913.2413,6.274568e-05,0.0,52.323997,246.94447,0.0,30.000002,0.11821223,70.0,253.60371,211.89058,0.0,52.323997,0.11821387,4.642009,51.294804,8.330017
624,19477440.0,0.0,21.825745,19.606415,21.825745,22.37387,21.388947,21.308044,11.752747,11.762817,11.777954,12.798157,0.0,0.032004237,0.032004237,0.05600048,250.0,11.700012,0.0,0.0,6.5902243,1939.4457,6.341615e-05,0.0,52.36215,246.05943,0.0,30.000002,0.12000556,70.0,254.03406,212.45483,0.0,52.36215,0.120007776,4.7434945,52.025402,8.330017
625,19477500.0,0.0,21.845764,19.668152,21.845795,22.39209,21.393036,21.310852,11.764465,11.760681,11.768951,12.79776,0.0,0.03199485,0.03199485,0.05812152,250.0,11.700012,0.0,0.0,8.3819275,1970.0496,6.422165e-05,0.0,52.404583,245.11801,0.0,30.000002,0.122106485,70.0,254.56995,213.15968,0.0,52.404583,0.12210932,4.8661566,52.860622,8.330017
626,19477560.0,0.0,21.866577,19.729706,21.866608,22.40921,21.397339,21.313751,11.776276,11.764801,11.769318,12.797363,0.0,0.03198676,0.03198676,0.060541924,250.0,11.700012,0.0,0.0,10.33911,2005.0776,6.516324e-05,0.0,52.45099,244.13857,0.0,30.000002,0.12451023,70.0,255.21971,214.01028,0.0,52.45099,0.12451363,5.009147,53.77587,8.330017
627,19477620.0,0.0,21.887054,19.791016,21.887115,22.423584,21.401611,21.31665,11.78772,11.772278,11.774689,12.796967,0.0,0.031980842,0.031980842,0.06323009,250.0,11.700012,0.0,0.0,12.424655,2044.0804,6.623416e-05,0.0,52.500324,243.15749,0.0,30.000002,0.12718597,70.0,255.98012,215.00682,0.0,52.500324,0.12719002,5.171149,54.74858,8.330017
628,19477680.0,0.0,21.906738,19.85199,21.906769,22.434937,21.405945,21.31961,11.798309,11.781433,11.782745,12.7966,0.0,0.031977624,0.031977624,0.06614676,250.0,11.700012,0.0,0.0,14.610445,2086.473,6.7421905e-05,0.0,52.551388,242.20824,0.0,30.000002,0.13009535,70.0,256.8492,216.14432,0.0,52.551388,0.13010022,5.351208,55.75618,8.330017
629,19477740.0,0.0,21.92569,19.912506,21.92575,22.443024,21.413086,21.322784,11.807465,12.673462,12.455109,12.796234,0.0,0.031977788,0.031977788,0.069241315,250.0,11.700012,0.0,0.0,16.863495,2131.5857,6.870989e-05,0.0,52.602535,241.33432,0.0,30.000002,0.13318966,70.0,257.8252,217.41797,23.605997,52.602535,0.13319522,5.548376,56.77488,8.330017
630,19477800.0,0.0,21.943512,19.972534,21.943573,22.447876,21.419647,21.328918,11.815033,12.283417,12.542419,12.795929,0.0,0.03198079,0.03198079,0.072457656,250.0,11.700012,0.0,0.0,19.147215,2178.539,7.007282e-05,0.0,52.652336,240.55507,0.0,30.000002,0.1364116,70.0,258.8974,218.80634,0.0,52.652336,0.13641782,5.760214,57.783634,8.330017
631,19477860.0,0.0,21.959656,20.031952,21.959717,22.451233,21.425354,21.33374,11.820679,12.072052,12.213593,12.795654,0.0,0.031986274,0.031986274,0.07575201,250.0,11.700012,0.0,0.0,21.45671,2226.5361,7.148945e-05,0.0,52.699406,239.89127,0.0,30.000002,0.13971658,70.0,260.0592,220.29651,0.0,52.699406,0.13972336,5.9858255,58.76808,8.330017
632,19477920.0,0.0,21.973145,20.090668,21.973206,22.451141,21.430542,21.3378,11.824463,11.956482,12.032593,12.79538,0.0,0.031994164,0.031994164,0.07907806,250.0,11.700012,0.0,0.0,23.745798,2274.7642,7.293743e-05,0.0,52.74282,239.35722,0.0,30.000002,0.14305815,70.0,261.30048,221.87164,0.0,52.74282,0.14306542,6.2230954,59.715706,8.330017
633,19477980.0,0.0,21.983826,20.14859,21.983887,22.447601,21.435394,21.34137,11.826202,11.895142,11.935822,12.795166,0.0,0.032004725,0.032004725,0.08237877,250.0,11.700012,0.0,0.0,25.981873,2322.38,7.439378e-05,0.0,52.78134,238.97769,0.0,30.000002,0.14637984,70.0,262.60736,223.51553,0.0,52.78134,0.14638752,6.469843,60.612686,8.330017
634,19478040.0,0.0,21.991577,20.205658,21.991669,22.440704,21.440063,21.344696,11.825897,11.863556,11.885681,12.795013,0.0,0.032017857,0.032017857,0.085601665,250.0,11.700012,0.0,0.0,28.134066,2368.6035,7.5835895e-05,0.0,52.813786,238.77026,0.0,30.000002,0.14962907,70.0,263.96347,225.21065,0.0,52.813786,0.14963706,6.7241178,61.44923,8.330017
635,19478100.0,0.0,21.99643,20.26178,21.99649,22.430634,21.444641,21.3479,11.823486,11.8454895,11.85733,12.794891,0.0,0.03203346,0.03203346,0.088682756,250.0,11.700012,0.0,0.0,30.167843,2412.5293,7.7237295e-05,0.0,52.838856,238.75377,0.0,30.000002,0.1527416,70.0,265.34464,226.93399,0.0,52.838856,0.15274975,6.982761,62.21789,8.330017
636,19478160.0,0.0,22.000153,20.316864,22.000244,22.420563,21.44928,21.351044,11.819275,11.834564,11.840973,12.79483,0.0,0.03204908,0.03204908,0.09160798,250.0,11.700012,0.0,0.0,32.10245,2453.9385,7.858049e-05,0.0,52.856182,238.89748,0.0,30.000002,0.15569837,70.0,266.732,228.65997,0.0,52.856182,0.15570654,7.2441883,62.921967,8.330017
637,19478220.0,0.0,22.001312,20.370789,22.001373,22.407654,21.453827,21.354126,11.813721,11.826416,11.829895,12.7948,0.0,0.032064512,0.032064512,0.094357334,250.0,11.700012,0.0,0.0,33.893776,2492.3882,7.9852376e-05,0.0,52.866383,239.18143,0.0,30.000002,0.15847896,70.0,268.10715,230.36772,0.0,52.866383,0.15848704,7.504357,63.561375,8.330017
638,19478280.0,0.0,21.999908,20.423523,21.99997,22.392212,21.458344,21.357147,11.806824,11.819031,11.820831,12.794861,0.0,0.03208032,0.03208032,0.09688167,250.0,11.700012,0.0,0.0,35.51292,2527.2268,8.103458e-05,0.0,52.869194,239.61356,0.0,30.000002,0.16103514,70.0,269.4439,232.03624,0.0,52.869194,0.16104311,7.7597604,64.12794,8.330017
639,19478340.0,0.0,21.996033,20.474945,21.996094,22.374512,21.46286,21.360138,11.798676,11.998474,11.8125305,12.794983,0.0,0.032096345,0.032096345,0.09915348,250.0,11.700012,0.0,0.0,36.94193,2558.1072,8.2115184e-05,42.440742,52.864468,240.19121,0.0,30.000002,0.16333994,70.0,270.722,233.64993,0.0,52.864468,0.16334747,8.008192,64.61915,8.330017
640,19478400.0,0.0,21.990631,20.524994,21.990692,22.354675,21.470459,21.364044,11.789368,12.551178,12.944061,12.7951355,0.0,0.032112718,0.032112718,0.10114674,250.0,11.700012,0.0,0.0,38.16468,2584.8225,8.308443e-05,0.0,52.851902,240.91971,0.0,30.000002,0.1653667,70.0,271.92264,235.19781,0.0,52.851902,0.16537374,8.2471485,65.032295,8.330017
641,19478460.0,0.0,21.98587,20.573547,21.9859,22.337189,21.476807,21.36972,11.779358,12.203278,12.42749,12.79538,0.0,0.03212627,0.03212627,0.10287772,250.0,11.700012,0.0,0.0,39.22846,2607.7083,8.39366e-05,0.0,52.832508,241.7318,0.0,30.000002,0.16712542,70.0,273.02673,236.64719,0.0,52.832508,0.1671319,8.473862,65.37717,8.330017
642,19478520.0,0.0,21.979095,20.620575,21.979126,22.318298,21.482239,21.374115,11.769043,12.007751,12.129639,12.795654,0.0,0.032138128,0.032138128,0.10434302,250.0,11.700012,0.0,0.0,40.09557,2626.4727,8.466917e-05,0.0,52.807938,242.60751,0.0,30.000002,0.16861519,70.0,274.0225,237.98575,0.0,52.807938,0.16862108,8.684263,65.65635,8.330017
643,19478580.0,0.0,21.970612,20.665924,21.970642,22.298248,21.487152,21.377747,11.758331,11.896423,11.962494,12.79599,0.0,0.032149,0.032149,0.10552129,250.0,11.700012,0.0,0.0,40.756382,2640.9067,8.527625e-05,0.0,52.778316,243.55226,0.0,30.000002,0.16981597,70.0,274.89557,239.20488,0.0,52.778316,0.1698212,8.876995,65.86697,8.330017
644,19478640.0,0.0,21.960754,20.709534,21.960785,22.277405,21.49173,21.380981,11.747253,11.830078,11.865387,12.796356,0.0,0.03215894,0.03215894,0.10640301,250.0,11.700012,0.0,0.0,41.204243,2650.9805,8.57543e-05,0.0,52.744057,244.55702,0.0,30.000002,0.1707184,70.0,275.634,240.29338,0.0,52.744057,0.17072292,9.049969,66.0091,8.330017
645,19478700.0,0.0,21.94986,20.751312,21.94989,22.256073,21.496094,21.383942,11.735931,11.789642,11.808594,12.796783,0.0,0.03216793,0.03216793,0.10698215,250.0,11.700012,0.0,0.0,41.436256,2656.7034,8.6101296e-05,0.0,52.70555,245.6124,0.0,30.000002,0.17131649,70.0,276.22842,241.24146,0.0,52.70555,0.17132016,9.201096,66.083206,8.330017
646,19478760.0,0.0,21.940979,20.791199,21.940979,22.238953,21.500458,21.38678,11.724731,11.762909,11.773163,12.797211,0.0,0.032173403,0.032173403,0.10729392,250.0,11.700012,0.0,0.0,41.51838,2658.7715,8.632025e-05,0.0,52.6639,246.6602,0.0,30.000002,0.17163983,70.0,276.67667,242.0311,0.0,52.6639,0.17164274,9.329386,66.10038,8.330017
647,19478820.0,0.0,21.931732,20.829071,21.931763,22.221893,21.50473,21.389526,11.714142,11.743042,11.748413,12.797699,0.0,0.03217624,0.03217624,0.107369594,250.0,11.700012,0.0,0.0,41.43002,2657.422,8.642198e-05,0.0,52.62127,247.66827,0.0,30.000002,0.17172189,70.0,276.98654,242.66154,0.0,52.62127,0.17172408,9.432613,66.069275,8.330017
648,19478880.0,0.0,21.922272,20.864868,21.922272,22.205109,21.508911,21.392181,11.7039795,11.727386,11.730011,12.798187,0.0,0.03217801,0.03217801,0.10720408,250.0,11.700012,0.0,0.0,41.175514,2652.6812,8.641039e-05,0.0,52.578087,248.65012,0.0,30.000002,0.17156069,70.0,277.15988,243.13857,0.0,52.578087,0.1715621,9.510634,65.98831,8.330017
649,19478940.0,0.0,21.912628,20.898468,21.912659,22.18872,21.513031,21.394775,11.694214,11.714813,11.716217,12.798706,0.0,0.032178625,0.032178625,0.10680376,250.0,11.700012,0.0,0.0,40.75856,2644.6653,8.628809e-05,0.0,52.534496,249.60168,0.0,30.000002,0.17116219,70.0,277.1989,243.46239,0.0,52.534496,0.17116287,9.563773,65.85894,8.330017
650,19479000.0,0.0,21.90332,20.92984,21.90332,22.173096,21.518158,21.397308,11.684937,12.956818,11.704315,12.799194,0.0,0.032178335,0.032178335,0.106183894,250.0,11.700012,0.0,0.0,40.189987,2633.6755,8.606259e-05,0.0,52.491062,250.51576,0.0,30.000002,0.17054234,70.0,277.1109,243.63718,0.0,52.491062,0.17054233,9.592485,65.68442,8.330017
651,19479060.0,0.0,21.897675,20.958862,21.897675,22.162567,21.525543,21.401947,11.676453,12.397614,12.76712,12.799652,0.0,0.032174792,0.032174792,0.10539051,250.0,11.700012,0.0,0.0,39.540108,2620.623,8.574271e-05,0.0,52.448654,251.34189,0.0,30.000002,0.16974226,70.0,276.9054,243.65668,0.0,52.448654,0.1697416,9.597493,65.47635,8.330017
652,19479120.0,0.0,21.892456,20.985443,21.892456,22.153015,21.531433,21.407043,11.669128,12.067993,12.2673645,12.80014,0.0,0.03216954,0.03216954,0.10446385,250.0,11.700012,0.0,0.0,38.79969,2605.7446,8.5346255e-05,0.0,52.40918,252.06387,0.0,30.000002,0.16880548,70.0,276.60248,243.53627,0.0,52.40918,0.16880427,9.578835,65.24357,8.330017
653,19479180.0,0.0,21.88736,21.009491,21.88736,22.144562,21.536469,21.41098,11.662689,11.88559,11.994446,12.800568,0.0,0.032163553,0.032163553,0.10341377,250.0,11.700012,0.0,0.0,37.980236,2589.1243,8.488091e-05,0.0,52.372593,252.69778,0.0,30.000002,0.16774373,70.0,276.2138,243.29192,0.0,52.372593,0.16774204,9.539902,64.98687,8.330017
654,19479240.0,0.0,21.88263,21.030945,21.88263,22.13733,21.541016,21.414215,11.6571045,11.783844,11.843597,12.800964,0.0,0.032157205,0.032157205,0.1022587,250.0,11.700012,0.0,0.0,37.094246,2571.08,8.435627e-05,0.0,52.339043,253.24779,0.0,30.000002,0.1665762,70.0,275.7518,242.93709,0.0,52.339043,0.1665741,9.482699,64.70945,8.330017
655,19479300.0,0.0,21.878479,21.049713,21.878479,22.131378,21.545288,21.417114,11.652344,11.724915,11.757294,12.8013,0.0,0.032150704,0.032150704,0.10101762,250.0,11.700012,0.0,0.0,36.15551,2551.9253,8.378241e-05,0.0,52.308567,253.71773,0.0,30.000002,0.16532232,70.0,275.22882,242.4853,0.0,52.308567,0.16531987,9.40912,64.41469,8.330017
656,19479360.0,0.0,21.877136,21.065674,21.877136,22.13028,21.5495,21.41986,11.648621,11.6909485,11.708527,12.801605,0.0,0.03214232,0.03214232,0.09973806,250.0,11.700012,0.0,0.0,35.230244,2532.4275,8.317164e-05,0.0,52.281635,254.0746,0.0,30.000002,0.16402598,70.0,274.65976,241.94328,0.0,52.281635,0.16402327,9.322097,64.11406,8.330017
657,19479420.0,0.0,21.876617,21.078766,21.876617,22.130493,21.55362,21.422485,11.64624,11.670837,11.680206,12.801849,0.0,0.0321329,0.0321329,0.09846217,250.0,11.700012,0.0,0.0,34.314102,2512.9858,8.2541934e-05,0.0,52.2594,254.30905,0.0,30.000002,0.16273123,70.0,274.06528,241.33162,0.0,52.2594,0.16272832,9.223708,63.817097,8.330017
658,19479480.0,0.0,21.876862,21.088928,21.876862,22.131958,21.557678,21.425049,11.6449585,11.659332,11.664398,12.802032,0.0,0.032123655,0.032123655,0.09719778,250.0,11.700012,0.0,0.0,33.418446,2493.7542,8.1903214e-05,0.0,52.241646,254.4445,0.0,30.000002,0.16144824,70.0,273.45673,240.66998,0.0,52.241646,0.16144526,9.116539,63.524445,8.330017
659,19479540.0,0.0,21.877838,21.096039,21.877838,22.134674,21.561707,21.427582,11.644623,11.652374,11.654999,12.802185,0.0,0.032114703,0.032114703,0.09596864,250.0,11.700012,0.0,0.0,32.55838,2475.077,8.126852e-05,0.0,52.228077,254.49237,0.0,30.000002,0.16020106,70.0,272.84906,239.97916,0.0,52.228077,0.16019805,9.004516,63.241016,8.330017
660,19479600.0,0.0,21.879578,21.100006,21.879578,22.13852,21.565704,21.430084,11.645203,11.648621,11.649872,12.802277,0.0,0.032106187,0.032106187,0.094789326,250.0,11.700012,0.0,0.0,31.743822,2457.1768,8.0646445e-05,0.0,52.21849,254.46054,0.0,30.000002,0.15900451,70.0,272.25134,239.2725,0.0,52.21849,0.15900154,8.889759,62.96998,8.330017
661,19479660.0,0.0,21.88379,21.102173,21.88379,22.145752,21.572052,21.432648,11.64679,12.771545,11.648041,12.802307,0.0,0.032097053,0.032097053,0.09368762,250.0,11.700012,0.0,0.0,31.01452,2440.5432,8.004451e-05,0.0,52.21301,254.33244,0.0,30.000002,0.15788427,70.0,271.67136,238.55588,0.0,52.21301,0.15788135,8.774395,62.718754,8.330017
662,19479720.0,0.0,21.889557,21.103882,21.889557,22.15393,21.578949,21.438324,11.649506,12.260132,12.570038,12.802277,0.0,0.032087974,0.032087974,0.09269553,250.0,11.700012,0.0,0.0,30.372126,2425.6204,7.948045e-05,0.0,52.212006,254.11308,0.0,30.000002,0.15687372,70.0,271.1258,237.85168,0.0,52.212006,0.15687096,8.660679,62.495102,8.330017
663,19479780.0,0.0,21.895569,21.105164,21.895569,22.162994,21.584595,21.443085,11.653076,11.983276,12.152466,12.802216,0.0,0.032079432,0.032079432,0.09182254,250.0,11.700012,0.0,0.0,29.824648,2412.383,7.896233e-05,0.0,52.215057,253.82045,0.0,30.000002,0.15598331,70.0,270.62326,237.1762,0.0,52.215057,0.15598075,8.551751,62.30104,8.330017
664,19479840.0,0.0,21.901825,21.106049,21.901825,22.17276,21.589508,21.446838,11.657288,11.833191,11.925049,12.8020935,0.0,0.032071557,0.032071557,0.09108017,250.0,11.700012,0.0,0.0,29.378637,2400.985,7.849686e-05,0.0,52.22183,253.46579,0.0,30.000002,0.15522482,70.0,270.17114,236.54259,0.0,52.22183,0.15522252,8.45019,62.13941,8.330017
665,19479900.0,0.0,21.908447,21.106537,21.908447,22.183105,21.594086,21.450043,11.662109,11.752289,11.801422,12.801941,0.0,0.03206443,0.03206443,0.09047757,250.0,11.700012,0.0,0.0,29.039213,2391.5938,7.809038e-05,0.0,52.231945,253.05977,0.0,30.000002,0.15460758,70.0,269.77545,235.9621,0.0,52.231945,0.15460557,8.357561,62.012524,8.330017
666,19479960.0,0.0,21.91626,21.106598,21.91626,22.195251,21.59845,21.452972,11.667511,11.712128,11.738831,12.801758,0.0,0.0320574,0.0320574,0.090032056,250.0,11.700012,0.0,0.0,28.830423,2384.4978,7.77487e-05,0.0,52.245243,252.59804,0.0,30.000002,0.15414758,70.0,269.44165,235.4414,0.0,52.245243,0.15414587,8.275425,61.92525,8.330017
667,19480020.0,0.0,21.9245,21.106262,21.9245,22.207672,21.602753,21.45575,11.673523,11.692932,11.707428,12.801514,0.0,0.032050695,0.032050695,0.089758225,250.0,11.700012,0.0,0.0,28.74704,2379.8489,7.747932e-05,0.0,52.261795,252.08435,0.0,30.000002,0.1538599,70.0,269.1769,234.99106,0.0,52.261795,0.15385856,8.204902,61.881413,8.330017
668,19480080.0,0.0,21.933044,21.10559,21.933044,22.220154,21.606964,21.458466,11.679932,11.685089,11.692841,12.80127,0.0,0.032044787,0.032044787,0.08965521,250.0,11.700012,0.0,0.0,28.78878,2377.6648,7.728598e-05,0.0,52.28116,251.536,0.0,30.000002,0.15374461,70.0,268.9848,234.6204,0.0,52.28116,0.15374367,8.14705,61.880375,8.330017
669,19480140.0,0.0,21.941833,21.104523,21.941833,22.232513,21.611176,21.46112,11.686615,11.683868,11.688019,12.801025,0.0,0.032039657,0.032039657,0.08972416,250.0,11.700012,0.0,0.0,28.95366,2377.9673,7.717075e-05,0.0,52.30295,250.96228,0.0,30.000002,0.15380287,70.0,268.8678,234.33493,0.0,52.30295,0.15380232,8.102775,61.92215,8.330017
670,19480200.0,0.0,21.950806,21.103088,21.950806,22.244598,21.615387,21.463776,11.693451,11.686462,11.68869,12.800751,0.0,0.032035373,0.032035373,0.089963265,250.0,11.700012,0.0,0.0,29.238314,2380.7441,7.713467e-05,0.0,52.326797,250.37282,0.0,30.000002,0.15403296,70.0,268.82733,234.1386,0.0,52.326797,0.15403284,8.072491,62.005867,8.330017
671,19480260.0,0.0,21.960419,21.101349,21.960419,22.257233,21.61969,21.466492,11.700378,11.6910095,11.69223,12.800476,0.0,0.032031484,0.032031484,0.09037598,250.0,11.700012,0.0,0.0,29.652176,2386.0698,7.717838e-05,0.0,52.352386,249.76857,0.0,30.000002,0.15443744,70.0,268.865,234.033,0.0,52.352386,0.15443774,8.056727,62.132095,8.330017
672,19480320.0,0.0,21.970795,21.099243,21.970795,22.269257,21.627167,21.469849,11.707367,12.604828,12.895294,12.800171,0.0,0.032028183,0.032028183,0.09096529,250.0,11.700012,0.0,0.0,30.18536,2394.0322,7.730456e-05,0.0,52.379654,249.15462,0.0,30.000002,0.1550197,70.0,268.9841,234.02248,1.3913084,52.379654,0.15502045,8.055543,62.300957,8.330017
673,19480380.0,0.0,21.981445,21.096802,21.981445,22.280457,21.633728,21.47586,11.714325,12.201263,12.462585,12.799896,0.0,0.032025762,0.032025762,0.09171418,250.0,11.700012,0.0,0.0,30.825312,2404.4106,7.7509314e-05,0.0,52.408092,248.54579,0.0,30.000002,0.15576331,70.0,269.18152,234.1055,0.0,52.408092,0.1557645,8.068087,62.50717,8.330017
674,19480440.0,0.0,21.991333,21.094055,21.991333,22.29071,21.639282,21.480377,11.721008,11.981476,12.1241455,12.799622,0.0,0.032024264,0.032024264,0.09261242,250.0,11.700012,0.0,0.0,31.562334,2416.8982,7.778862e-05,0.0,52.437252,247.95209,0.0,30.000002,0.15665817,70.0,269.45605,234.28156,0.0,52.437252,0.1566598,8.094847,62.747215,8.330017
675,19480500.0,0.0,22.00055,21.091003,22.00055,22.299896,21.644257,21.4841,11.727295,11.865387,11.943756,12.799347,0.0,0.032023743,0.032023743,0.09364768,250.0,11.700012,0.0,0.0,32.385914,2431.3337,7.813783e-05,0.0,52.46669,247.38329,0.0,30.000002,0.15769203,70.0,269.80566,234.54892,0.0,52.46669,0.15769407,8.13559,63.01703,8.330017
676,19480560.0,0.0,22.009705,21.087646,22.009705,22.308838,21.648987,21.487396,11.733154,11.803497,11.8461,12.799072,0.0,0.032023724,0.032023724,0.09481136,250.0,11.700012,0.0,0.0,33.297768,2447.6343,7.855169e-05,0.0,52.496044,246.83984,0.0,30.000002,0.15885529,70.0,270.22742,234.9022,0.0,52.496044,0.15885775,8.189648,63.313835,8.330017
677,19480620.0,0.0,22.018188,21.084015,22.018219,22.316467,21.653534,21.490448,11.738617,11.77179,11.794586,12.798798,0.0,0.032024365,0.032024365,0.09609186,250.0,11.700012,0.0,0.0,34.27847,2465.5908,7.902557e-05,0.0,52.52517,246.3266,0.0,30.000002,0.16013677,70.0,270.71872,235.33763,0.0,52.52517,0.16013962,8.255937,63.633984,8.330017
678,19480680.0,0.0,22.02597,21.080109,22.02597,22.322662,21.65799,21.493378,11.743561,11.757385,11.769653,12.798584,0.0,0.032025997,0.032025997,0.097468555,250.0,11.700012,0.0,0.0,35.313942,2484.9253,7.955278e-05,0.0,52.5536,245.85664,0.0,30.000002,0.16151641,70.0,271.27484,235.85121,0.0,52.5536,0.16151965,8.333596,63.971443,8.330017
679,19480740.0,0.0,22.032898,21.075928,22.032898,22.327332,21.662384,21.496246,11.747833,11.751892,11.758545,12.79834,0.0,0.032028608,0.032028608,0.09892192,250.0,11.700012,0.0,0.0,36.389263,2505.3584,8.0125734e-05,0.0,52.58084,245.439,0.0,30.000002,0.16297482,70.0,271.89008,236.43718,0.0,52.58084,0.16297837,8.421886,64.32077,8.330017
680,19480800.0,0.0,22.03891,21.071503,22.03891,22.330444,21.666748,21.499054,11.751404,11.750549,11.754089,12.798157,0.0,0.032032248,0.032032248,0.10042752,250.0,11.700012,0.0,0.0,37.48666,2526.5493,8.073494e-05,0.0,52.60637,245.08334,0.0,30.000002,0.16448756,70.0,272.55618,237.08743,0.0,52.60637,0.16449139,8.519522,64.675545,8.330017
681,19480860.0,0.0,22.04477,21.066833,22.04477,22.333313,21.671173,21.501892,11.754272,11.751495,11.753418,12.797974,0.0,0.032036144,0.032036144,0.10197765,250.0,11.700012,0.0,0.0,38.612946,2548.4143,8.137383e-05,0.0,52.629967,244.7819,0.0,30.000002,0.16604528,70.0,273.26755,237.79259,0.0,52.629967,0.16604939,8.625819,65.03411,8.330017
682,19480920.0,0.0,22.049713,21.06192,22.049744,22.334564,21.676025,21.5047,11.756561,12.720825,11.754272,12.797821,0.0,0.0320405,0.0320405,0.10355684,250.0,11.700012,0.0,0.0,39.743782,2570.6614,8.203557e-05,9.263234,52.651638,244.53577,0.0,30.000002,0.1676331,70.0,274.01776,238.54512,0.0,52.651638,0.16763742,8.739126,65.392784,8.330017
683,19480980.0,0.0,22.054382,21.056763,22.054382,22.334137,21.683716,21.509003,11.758118,12.491821,12.873444,12.797699,0.0,0.032045756,0.032045756,0.10513787,250.0,11.700012,0.0,0.0,40.86213,2593.0383,8.2711755e-05,0.0,52.67084,244.36057,0.0,30.000002,0.16922462,70.0,274.7979,239.33951,0.0,52.67084,0.1692291,8.8582735,65.74482,8.330017
684,19481040.0,0.0,22.057892,21.051422,22.057922,22.332123,21.68991,21.514435,11.758972,12.161499,12.372925,12.797577,0.0,0.03205176,0.03205176,0.10669861,250.0,11.700012,0.0,0.0,41.952263,2615.1357,8.339292e-05,0.0,52.687263,244.25809,0.0,30.000002,0.17079741,70.0,275.5969,240.16461,0.0,52.687263,0.17080201,8.981801,66.08543,8.330017
685,19481100.0,0.0,22.059875,21.045837,22.059906,22.328583,21.695282,21.518677,11.758942,11.978607,12.093964,12.797516,0.0,0.032058522,0.032058522,0.10821712,250.0,11.700012,0.0,0.0,42.999454,2636.557,8.406911e-05,0.0,52.70057,244.23312,0.0,30.000002,0.17232953,70.0,276.40408,241.01137,0.0,52.70057,0.1723342,9.109006,66.40994,8.330017
686,19481160.0,0.0,22.061707,21.0401,22.061737,22.32544,21.700165,21.522217,11.75824,11.878113,11.940765,12.797455,0.0,0.032064874,0.032064874,0.109687306,250.0,11.700012,0.0,0.0,44.016926,2657.2874,8.473246e-05,0.0,52.710648,244.26965,0.0,30.000002,0.17381252,70.0,277.21005,241.86609,0.0,52.710648,0.17381717,9.238832,66.718155,8.330017
687,19481220.0,0.0,22.062378,21.03415,22.062408,22.320892,21.704803,21.52539,11.756958,11.822113,11.855652,12.797424,0.0,0.03207109,0.03207109,0.11110057,250.0,11.700012,0.0,0.0,44.98077,2677.11,8.537803e-05,0.0,52.71794,244.36087,0.0,30.000002,0.17523836,70.0,278.0079,242.72067,0.0,52.71794,0.17524299,9.369154,67.00895,8.330017
688,19481280.0,0.0,22.06192,21.028015,22.06192,22.314941,21.709259,21.52835,11.755096,11.791992,11.810181,12.797424,0.0,0.032077726,0.032077726,0.11243484,250.0,11.700012,0.0,0.0,45.879276,2695.7473,8.5998814e-05,0.0,52.722214,244.51753,0.0,30.000002,0.17658614,70.0,278.78802,243.56995,0.0,52.722214,0.17659067,9.49888,67.27763,8.330017
689,19481340.0,0.0,22.060394,21.021729,22.060394,22.3078,21.713593,21.531158,11.752563,11.774384,11.784088,12.797424,0.0,0.03208465,0.03208465,0.11367174,250.0,11.700012,0.0,0.0,46.699383,2712.9524,8.658673e-05,0.0,52.723217,244.7408,0.0,30.000002,0.17783715,70.0,279.53915,244.40436,0.0,52.723217,0.17784154,9.626874,67.52085,8.330017
690,19481400.0,0.0,22.057892,21.01529,22.057922,22.29953,21.717865,21.533875,11.749451,11.763733,11.768951,12.797485,0.0,0.032091834,0.032091834,0.11479619,250.0,11.700012,0.0,0.0,47.431293,2728.536,8.713543e-05,0.0,52.72085,245.03052,0.0,30.000002,0.17897631,70.0,280.2514,245.21558,0.0,52.72085,0.17898051,9.751742,67.73604,8.330017
691,19481460.0,0.0,22.055847,21.008728,22.055847,22.292328,21.722168,21.53659,11.74588,11.756531,11.759369,12.797546,0.0,0.032097965,0.032097965,0.115812056,250.0,11.700012,0.0,0.0,48.09722,2742.6353,8.7640634e-05,0.0,52.715336,245.36256,0.0,30.000002,0.1800047,70.0,280.91745,245.99014,0.0,52.715336,0.18000863,9.87246,67.92563,8.330017
692,19481520.0,0.0,22.05307,21.001984,22.05307,22.284302,21.72641,21.539246,11.742035,11.750793,11.752228,12.797668,0.0,0.03210338,0.03210338,0.116717644,250.0,11.700012,0.0,0.0,48.676636,2755.103,8.809995e-05,0.0,52.707436,245.72495,0.0,30.000002,0.18092142,70.0,281.53232,246.72049,0.0,52.707436,0.18092513,9.986994,68.09032,8.330017
693,19481580.0,0.0,22.049805,20.995148,22.049835,22.275513,21.732056,21.54187,11.737915,12.876495,11.746643,12.797791,0.0,0.032108672,0.032108672,0.117500655,250.0,11.700012,0.0,0.0,49.16448,2765.8274,8.8510234e-05,0.0,52.69716,246.12465,0.0,30.000002,0.18171544,70.0,282.0904,247.40448,0.0,52.69716,0.18171883,10.09457,68.22769,8.330017
694,19481640.0,0.0,22.04663,20.988281,22.04663,22.266174,21.738983,21.546722,11.733551,12.361969,12.700012,12.797943,0.0,0.03211376,0.03211376,0.118147165,250.0,11.700012,0.0,0.0,49.552414,2774.7239,8.8865505e-05,0.0,52.68458,246.55711,0.0,30.000002,0.18237253,70.0,282.58118,248.03133,0.0,52.68458,0.18237558,10.193312,68.335594,8.330017
695,19481700.0,0.0,22.042633,20.98114,22.042633,22.256134,21.74472,21.551605,11.728821,12.073425,12.255554,12.798096,0.0,0.032118767,0.032118767,0.11866832,250.0,11.700012,0.0,0.0,49.846172,2781.835,8.917277e-05,0.0,52.669357,247.0332,0.0,30.000002,0.18290412,70.0,283.01318,248.6138,0.0,52.669357,0.18290682,10.285451,68.416046,8.330017
696,19481760.0,0.0,22.039368,20.973969,22.039368,22.248138,21.749634,21.555359,11.723999,11.915222,12.014221,12.798279,0.0,0.032122113,0.032122113,0.119059615,250.0,11.700012,0.0,0.0,50.06558,2787.1492,8.9419824e-05,0.0,52.6524,247.50874,0.0,30.000002,0.18330245,70.0,283.36932,249.12114,0.0,52.6524,0.18330476,10.367809,68.470535,8.330017
697,19481820.0,0.0,22.035675,20.966736,22.035675,22.239899,21.75415,21.558533,11.719269,11.826843,11.880554,12.798462,0.0,0.032124422,0.032124422,0.11933859,250.0,11.700012,0.0,0.0,50.201332,2790.7937,8.961333e-05,0.0,52.634575,247.97566,0.0,30.000002,0.18358639,70.0,283.6578,249.559,0.0,52.634575,0.18358836,10.439848,68.503105,8.330017
698,19481880.0,0.0,22.031677,20.959412,22.031677,22.231537,21.758423,21.56134,11.714539,11.77594,11.804626,12.798676,0.0,0.032126375,0.032126375,0.119498365,250.0,11.700012,0.0,0.0,50.25296,2792.7175,8.9752786e-05,0.0,52.615894,248.44276,0.0,30.000002,0.18375045,70.0,283.87744,249.9293,0.0,52.615894,0.18375203,10.501514,68.51212,8.330017
699,19481940.0,0.0,22.027466,20.952026,22.027466,22.223206,21.762543,21.563995,11.709839,11.746674,11.762085,12.798889,0.0,0.03212794,0.03212794,0.11954093,250.0,11.700012,0.0,0.0,50.221222,2792.97,8.98387e-05,0.0,52.59648,248.90761,0.0,30.000002,0.18379651,70.0,284.02844,250.23148,0.0,52.59648,0.18379773,10.552709,68.49819,8.330017
700,19482000.0,0.0,22.023193,20.94458,22.023193,22.214996,21.766571,21.566498,11.705231,11.728973,11.737335,12.799103,0.0,0.032129213,0.032129213,0.119467765,250.0,11.700012,0.0,0.0,50.107773,2791.603,8.9871966e-05,0.0,52.576466,249.36855,0.0,30.000002,0.18372625,70.0,284.1113,250.46527,0.0,52.576466,0.18372712,10.593098,68.4617,8.330017
701,19482060.0,0.0,22.020294,20.937103,22.020325,22.209167,21.770569,21.56897,11.700836,11.717255,11.721802,12.799316,0.0,0.032128908,0.032128908,0.11930107,250.0,11.700012,0.0,0.0,49.94806,2789.021,8.985599e-05,0.0,52.556313,249.7985,0.0,30.000002,0.18355918,70.0,284.13004,250.62552,0.0,52.556313,0.18355969,10.622926,68.408295,8.330017
702,19482120.0,0.0,22.017578,20.929596,22.017609,22.203644,21.774536,21.57138,11.696869,11.708771,11.71109,12.79953,0.0,0.032127604,0.032127604,0.119059995,250.0,11.700012,0.0,0.0,49.73515,2785.353,8.979781e-05,0.0,52.536972,250.18697,0.0,30.000002,0.18331574,70.0,284.09378,250.71748,0.0,52.536972,0.18331593,10.641934,68.342224,8.330017
703,19482180.0,0.0,22.015015,20.922058,22.015015,22.198456,21.778442,21.573761,11.693237,11.702637,11.703888,12.799744,0.0,0.032125946,0.032125946,0.11874338,250.0,11.700012,0.0,0.0,49.4714,2780.6062,8.969928e-05,0.0,52.518497,250.54205,0.0,30.000002,0.18299602,70.0,284.00494,250.74599,0.0,52.518497,0.18299595,10.650425,68.26281,8.330017
704,19482240.0,0.0,22.013092,20.914581,22.013092,22.193726,21.784912,21.57608,11.689941,12.683594,11.698425,12.799927,0.0,0.03212409,0.03212409,0.11836286,250.0,11.700012,0.0,0.0,49.165855,2775.0256,8.9566165e-05,0.0,52.501064,250.86378,0.0,30.000002,0.18261199,70.0,283.8706,250.71777,0.0,52.501064,0.18261164,10.649594,68.17226,8.330017
705,19482300.0,0.0,22.011963,20.906952,22.011963,22.189392,21.79129,21.581818,11.686981,12.227875,12.534973,12.80011,0.0,0.032122064,0.032122064,0.11791184,250.0,11.700012,0.0,0.0,48.812275,2768.5867,8.939798e-05,0.0,52.484207,251.16211,0.0,30.000002,0.18215708,70.0,283.68997,250.63498,0.0,52.484207,0.18215653,10.639216,68.06871,8.330017
706,19482360.0,0.0,22.011871,20.899384,22.011871,22.187408,21.796448,21.58612,11.684448,11.981232,12.148743,12.800293,0.0,0.03211889,0.03211889,0.11742755,250.0,11.700012,0.0,0.0,48.454075,2761.7173,8.920463e-05,0.0,52.468784,251.40718,0.0,30.000002,0.18166651,70.0,283.47537,250.50002,0.0,52.468784,0.18166575,10.62113,67.96086,8.330017
707,19482420.0,0.0,22.01184,20.891846,22.01184,22.185944,21.800995,21.589539,11.682434,11.8461,11.937592,12.800446,0.0,0.032115147,0.032115147,0.11692346,250.0,11.700012,0.0,0.0,48.08387,2754.489,8.899142e-05,0.0,52.455307,251.59726,0.0,30.000002,0.18115498,70.0,283.23495,250.32033,0.0,52.455307,0.18115409,10.595864,67.851395,8.330017
708,19482480.0,0.0,22.012024,20.884338,22.012024,22.185028,21.805145,21.592407,11.680878,11.772156,11.822479,12.800568,0.0,0.032111324,0.032111324,0.11640362,250.0,11.700012,0.0,0.0,47.707043,2746.9934,8.87626e-05,0.0,52.443665,251.74303,0.0,30.000002,0.18062755,70.0,282.9745,250.1052,0.0,52.443665,0.18062651,10.564682,67.74059,8.330017
709,19482540.0,0.0,22.012451,20.876892,22.012451,22.184631,21.809143,21.595001,11.679718,11.730164,11.757477,12.800659,0.0,0.03210754,0.03210754,0.11587721,250.0,11.700012,0.0,0.0,47.329258,2739.3843,8.852311e-05,0.0,52.43381,251.848,0.0,30.000002,0.18009357,70.0,282.70035,249.86212,0.0,52.43381,0.18009245,10.528675,67.63007,8.330017
710,19482600.0,0.0,22.013153,20.869446,22.013153,22.184784,21.813019,21.597473,11.678955,11.706543,11.721161,12.800751,0.0,0.032103885,0.032103885,0.115351684,250.0,11.700012,0.0,0.0,46.955917,2731.7893,8.827746e-05,0.0,52.425682,251.91603,0.0,30.000002,0.1795607,70.0,282.4179,249.59782,0.0,52.425682,0.17955954,10.488721,67.52114,8.330017
711,19482660.0,0.0,22.015076,20.862091,22.015076,22.18686,21.816833,21.599854,11.67865,11.693848,11.701782,12.800812,0.0,0.03209959,0.03209959,0.1148458,250.0,11.700012,0.0,0.0,46.61246,2724.5237,8.803072e-05,0.0,52.41941,251.93459,0.0,30.000002,0.17904615,70.0,282.13345,249.3148,0.0,52.41941,0.17904496,10.446004,67.41817,8.330017
712,19482720.0,0.0,22.017334,20.854797,22.017334,22.189392,21.820587,21.602173,11.678894,11.686951,11.691254,12.800873,0.0,0.03209501,0.03209501,0.11437592,250.0,11.700012,0.0,0.0,46.296604,2717.7297,8.779012e-05,0.0,52.415405,251.90135,0.0,30.000002,0.17856699,70.0,281.8559,249.02162,0.0,52.415405,0.17856583,10.4012575,67.32457,8.330017
713,19482780.0,0.0,22.019897,20.847565,22.019897,22.192322,21.82434,21.604462,11.679565,11.6831665,11.685364,12.800903,0.0,0.03209069,0.03209069,0.11394561,250.0,11.700012,0.0,0.0,46.013027,2711.4802,8.7560606e-05,0.0,52.413456,251.82976,0.0,30.000002,0.1781279,70.0,281.59128,248.72888,0.0,52.413456,0.17812681,10.355997,67.24054,8.330017
714,19482840.0,0.0,22.022736,20.840424,22.022736,22.195618,21.828125,21.60675,11.680634,11.803131,11.682556,12.800903,0.0,0.032086626,0.032086626,0.113560416,250.0,11.700012,0.0,0.0,45.76464,2705.8574,8.734548e-05,51.821686,52.41342,251.7239,0.0,30.000002,0.17773443,70.0,281.3436,248.4422,0.0,52.41342,0.17773342,10.311264,67.16705,8.330017
715,19482900.0,0.0,22.026611,20.833405,22.026611,22.19928,21.83545,21.609985,11.682037,12.522186,12.960358,12.800903,0.0,0.032082878,0.032082878,0.11322401,250.0,11.700012,0.0,0.0,45.55373,2701.0378,8.714766e-05,0.0,52.415215,251.58682,0.0,30.000002,0.17739038,70.0,281.11557,248.16556,0.0,52.415215,0.17738946,10.267418,67.1048,8.330017
