,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
716,19482960.0,0.0,22.031525,20.826447,22.031525,22.204224,21.841248,21.615417,11.683868,12.1414795,12.404846,12.800842,0.0,0.03207888,0.03207888,0.112950236,250.0,11.700012,0.0,0.0,45.39835,2697.2107,8.697262e-05,0.0,52.418728,251.41412,0.0,30.000002,0.1771084,70.0,280.91293,247.90361,0.0,52.418728,0.1771076,10.225597,67.05686,8.330017
717,19483020.0,0.0,22.036224,20.819641,22.036224,22.20932,21.8461,21.619446,11.686005,11.93335,12.076721,12.800812,0.0,0.03207501,0.03207501,0.1127484,250.0,11.700012,0.0,0.0,45.295128,2694.3123,8.682437e-05,0.0,52.424175,251.20763,0.0,30.000002,0.17689861,70.0,280.74158,247.66321,0.0,52.424175,0.17689799,10.187033,67.02515,8.330017
718,19483080.0,0.0,22.040802,20.812958,22.040802,22.21457,21.850433,21.62268,11.688385,11.82077,11.898621,12.80072,0.0,0.032071505,0.032071505,0.11261872,250.0,11.700012,0.0,0.0,45.2447,2692.371,8.670471e-05,0.0,52.43129,250.97716,0.0,30.000002,0.17676172,70.0,280.6043,247.45044,0.0,52.43129,0.17676125,10.15283,67.009285,8.330017
719,19483140.0,0.0,22.04535,20.806396,22.04535,22.219818,21.854462,21.625519,11.6909485,11.759644,11.8013,12.800629,0.0,0.032068446,0.032068446,0.11256241,250.0,11.700012,0.0,0.0,45.246937,2691.4338,8.661553e-05,0.0,52.439857,250.72923,0.0,30.000002,0.17669906,70.0,280.50357,247.26985,0.0,52.439857,0.17669879,10.123528,67.00928,8.330017
720,19483200.0,0.0,22.049866,20.800018,22.049866,22.225006,21.858337,21.628082,11.693634,11.728363,11.750763,12.800537,0.0,0.032065872,0.032065872,0.11257921,250.0,11.700012,0.0,0.0,45.301003,2691.5151,8.655796e-05,0.0,52.449642,250.46948,0.0,30.000002,0.17671049,70.0,280.44064,247.12456,0.0,52.449642,0.17671041,10.099491,67.02484,8.330017
721,19483260.0,0.0,22.054688,20.79364,22.054688,22.230682,21.862091,21.630524,11.696442,11.713043,11.725189,12.800415,0.0,0.03206347,0.03206347,0.112672955,250.0,11.700012,0.0,0.0,45.41402,2692.6973,8.653324e-05,0.0,52.46051,250.19708,0.0,30.000002,0.1767992,70.0,280.41708,247.01581,0.0,52.46051,0.17679933,10.08118,67.05679,8.330017
722,19483320.0,0.0,22.059448,20.7872,22.059448,22.236115,21.865814,21.632904,11.699371,11.705841,11.712341,12.8003235,0.0,0.032061376,0.032061376,0.1128448,250.0,11.700012,0.0,0.0,45.580463,2694.968,8.65427e-05,0.0,52.47241,249.91545,0.0,30.000002,0.17696662,70.0,280.4347,246.94637,0.0,52.47241,0.17696698,10.068772,67.1052,8.330017
723,19483380.0,0.0,22.064117,20.78067,22.064117,22.241302,21.869507,21.635254,11.702301,11.703369,11.706879,12.800201,0.0,0.032059785,0.032059785,0.11309,250.0,11.700012,0.0,0.0,45.79729,2698.272,8.658604e-05,0.0,52.485077,249.63258,0.0,30.000002,0.17720842,70.0,280.4933,246.91835,0.0,52.485077,0.177209,10.0625105,67.16867,8.330017
724,19483440.0,0.0,22.068604,20.774048,22.068604,22.246124,21.8732,21.637604,11.705231,11.70343,11.705353,12.800079,0.0,0.032058693,0.032058693,0.11340471,250.0,11.700012,0.0,0.0,46.06088,2702.558,8.66625e-05,0.0,52.498287,249.35376,0.0,30.000002,0.17752075,70.0,280.59232,246.93254,0.0,52.498287,0.17752156,10.062628,67.24612,8.330017
725,19483500.0,0.0,22.07306,20.767395,22.07306,22.25055,21.87799,21.639923,11.708038,12.95871,11.705811,12.799927,0.0,0.032058123,0.032058123,0.113783285,250.0,11.700012,0.0,0.0,46.366524,2707.7742,8.67707e-05,0.0,52.511765,249.08449,0.0,30.000002,0.177898,70.0,280.73032,246.98895,0.0,52.511765,0.177899,10.06909,67.33604,8.330017
726,19483560.0,0.0,22.078308,20.76065,22.078308,22.254913,21.884857,21.644226,11.710785,12.404388,12.786407,12.799805,0.0,0.032057825,0.032057825,0.11422352,250.0,11.700012,0.0,0.0,46.715622,2714.0173,8.69101e-05,0.0,52.525352,248.8246,0.0,30.000002,0.17833745,70.0,280.90604,247.08586,0.0,52.525352,0.17833866,10.081493,67.43791,8.330017
727,19483620.0,0.0,22.08313,20.753845,22.08313,22.258728,21.89029,21.64914,11.71344,12.09021,12.296783,12.799713,0.0,0.032057922,0.032057922,0.11472017,250.0,11.700012,0.0,0.0,47.10028,2721.0718,8.7079294e-05,0.0,52.538944,248.57764,0.0,30.000002,0.17883413,70.0,281.11786,247.22252,0.0,52.538944,0.17883554,10.099625,67.550415,8.330017
728,19483680.0,0.0,22.08725,20.746979,22.08725,22.261963,21.894897,21.652893,11.71582,11.919281,12.03186,12.799591,0.0,0.032058485,0.032058485,0.11526474,250.0,11.700012,0.0,0.0,47.51447,2728.7444,8.7274566e-05,0.0,52.552288,248.34949,0.0,30.000002,0.1793797,70.0,281.36304,247.3976,0.0,52.552288,0.1793813,10.124021,67.67145,8.330017
729,19483740.0,0.0,22.09082,20.740051,22.09082,22.264587,21.899048,21.656006,11.717957,11.825989,11.886749,12.799469,0.0,0.032059524,0.032059524,0.115848735,250.0,11.700012,0.0,0.0,47.95167,2736.942,8.749263e-05,0.0,52.565147,248.1444,0.0,30.000002,0.17996565,70.0,281.63812,247.6088,0.0,52.565147,0.1799674,10.154242,67.79899,8.330017
730,19483800.0,0.0,22.093903,20.733063,22.093903,22.266571,21.902985,21.658752,11.719818,11.777008,11.809998,12.799347,0.0,0.032061014,0.032061014,0.11646382,250.0,11.700012,0.0,0.0,48.405724,2745.5645,8.773036e-05,0.0,52.577324,247.96576,0.0,30.000002,0.18058361,70.0,281.93954,247.85338,0.0,52.577324,0.18058552,10.189728,67.93114,8.330017
731,19483860.0,0.0,22.096771,20.726044,22.096802,22.268402,21.906738,21.661316,11.7213745,11.75116,11.769104,12.799255,0.0,0.032062657,0.032062657,0.11710468,250.0,11.700012,0.0,0.0,48.876934,2754.562,8.798453e-05,0.0,52.588673,247.81148,0.0,30.000002,0.18122767,70.0,282.26364,248.12683,0.0,52.588673,0.18122971,10.229978,68.06685,8.330017
732,19483920.0,0.0,22.099213,20.718964,22.099243,22.2695,21.9104,21.663757,11.722717,11.737549,11.747131,12.799164,0.0,0.032064535,0.032064535,0.11776449,250.0,11.700012,0.0,0.0,49.355606,2763.813,8.8252214e-05,0.0,52.59918,247.6823,0.0,30.000002,0.18189119,70.0,282.60696,248.42586,0.0,52.59918,0.18189333,10.274269,68.204666,8.330017
733,19483980.0,0.0,22.101196,20.711853,22.101196,22.269958,21.914001,21.666138,11.723724,11.730957,11.736176,12.799072,0.0,0.032066777,0.032066777,0.11843338,250.0,11.700012,0.0,0.0,49.83551,2773.1868,8.853005e-05,0.0,52.60866,247.58295,0.0,30.000002,0.18256454,70.0,282.9654,248.74786,0.0,52.60866,0.18256676,10.322144,68.34236,8.330017
734,19484040.0,0.0,22.102692,20.704712,22.102692,22.269684,21.917603,21.668488,11.724426,11.727509,11.730194,12.799011,0.0,0.03206934,0.03206934,0.119099624,250.0,11.700012,0.0,0.0,50.30815,2782.5227,8.881322e-05,0.0,52.616917,247.51608,0.0,30.000002,0.18323591,70.0,283.33292,249.08786,0.0,52.616917,0.18323821,10.372928,68.47747,8.330017
735,19484100.0,0.0,22.10373,20.69754,22.10373,22.268799,21.921173,21.670807,11.7247925,11.725861,11.727173,12.798981,0.0,0.032072205,0.032072205,0.119755,250.0,11.700012,0.0,0.0,50.767796,2791.7092,8.909831e-05,0.0,52.623825,247.48294,0.0,30.000002,0.18389705,70.0,283.70508,249.44197,0.0,52.623825,0.18389939,10.426034,68.60831,8.330017
736,19484160.0,0.0,22.105072,20.690308,22.105072,22.267883,21.926819,21.673157,11.7248535,12.770081,11.726105,12.79892,0.0,0.032074936,0.032074936,0.12039994,250.0,11.700012,0.0,0.0,51.22047,2800.8247,8.938374e-05,0.0,52.6294,247.47664,0.0,30.000002,0.18454747,70.0,284.07968,249.80591,0.0,52.6294,0.18454982,10.481134,68.73531,8.330017
737,19484220.0,0.0,22.106567,20.683075,22.106567,22.266327,21.932953,21.678314,11.724731,12.294617,12.602814,12.79892,0.0,0.032077704,0.032077704,0.12102613,250.0,11.700012,0.0,0.0,51.65453,2809.7869,8.966679e-05,0.0,52.633743,247.49635,0.0,30.000002,0.18517928,70.0,284.45184,250.17479,0.0,52.633743,0.1851816,10.53665,68.856926,8.330017
738,19484280.0,0.0,22.1073,20.675812,22.10733,22.26419,21.937897,21.682709,11.724335,12.036041,12.204529,12.798889,0.0,0.03208062,0.03208062,0.12162405,250.0,11.700012,0.0,0.0,52.0641,2818.3113,8.9943445e-05,0.0,52.63674,247.54536,0.0,30.000002,0.18578312,70.0,284.81683,250.54535,0.0,52.63674,0.18578543,10.592647,68.97117,8.330017
739,19484340.0,0.0,22.10736,20.668549,22.10736,22.261475,21.94217,21.686127,11.723572,11.893768,11.985443,12.798889,0.0,0.03208368,0.03208368,0.1221858,250.0,11.700012,0.0,0.0,52.443703,2826.2703,9.020953e-05,0.0,52.638306,247.62424,0.0,30.000002,0.18635109,70.0,285.17,250.91354,0.0,52.638306,0.18635334,10.648951,69.07655,8.330017
740,19484400.0,0.0,22.106842,20.661255,22.106873,22.25827,21.946075,21.689056,11.722534,11.814484,11.863525,12.798889,0.0,0.032086838,0.032086838,0.12270385,250.0,11.700012,0.0,0.0,52.78833,2833.5864,9.046161e-05,0.0,52.638382,247.7328,0.0,30.000002,0.1868756,70.0,285.50662,251.27498,0.0,52.638382,0.18687776,10.704682,69.17167,8.330017
741,19484460.0,0.0,22.106415,20.65393,22.106415,22.255432,21.949707,21.69165,11.721252,11.772217,11.798828,12.79892,0.0,0.03208957,0.03208957,0.12317948,250.0,11.700012,0.0,0.0,53.10648,2840.321,9.069773e-05,0.0,52.637066,247.86102,0.0,30.000002,0.18735683,70.0,285.82388,251.62384,0.0,52.637066,0.18735889,10.759266,69.25735,8.330017
742,19484520.0,0.0,22.105621,20.646637,22.105621,22.252167,21.953217,21.694061,11.719818,11.748657,11.763092,12.79895,0.0,0.03209202,0.03209202,0.12361189,250.0,11.700012,0.0,0.0,53.389763,2846.415,9.0916736e-05,0.0,52.634666,248.00407,0.0,30.000002,0.18779427,70.0,286.12,251.95694,0.0,52.634666,0.18779622,10.811739,69.33372,8.330017
743,19484580.0,0.0,22.104492,20.639313,22.104523,22.248505,21.956635,21.69638,11.718231,11.734955,11.742676,12.798981,0.0,0.03209446,0.03209446,0.123993285,250.0,11.700012,0.0,0.0,53.634636,2851.7766,9.1116235e-05,0.0,52.631153,248.16592,0.0,30.000002,0.18818071,70.0,286.39154,252.2726,0.0,52.631153,0.18818255,10.861692,69.39918,8.330017
744,19484640.0,0.0,22.103119,20.631989,22.103119,22.244568,21.960022,21.698639,11.716431,11.726898,11.731049,12.799042,0.0,0.03209684,0.03209684,0.12432031,250.0,11.700012,0.0,0.0,53.838516,2856.364,9.129448e-05,0.0,52.626522,248.3454,0.0,30.000002,0.18851268,70.0,286.63602,252.56813,0.0,52.626522,0.18851437,10.908772,69.45319,8.330017
745,19484700.0,0.0,22.101501,20.624664,22.101501,22.240356,21.963379,21.700867,11.714508,11.721771,11.72403,12.799103,0.0,0.03209917,0.03209917,0.12458938,250.0,11.700012,0.0,0.0,53.99924,2860.138,9.144988e-05,0.0,52.620792,248.5416,0.0,30.000002,0.1887866,70.0,286.8508,252.84094,0.0,52.620792,0.18878813,10.952484,69.49518,8.330017
746,19484760.0,0.0,22.10028,20.61737,22.10028,22.236877,21.966705,21.703094,11.712524,11.718079,11.719299,12.799164,0.0,0.032100875,0.032100875,0.124805376,250.0,11.700012,0.0,0.0,54.128445,2863.2085,9.158181e-05,0.0,52.61414,248.74269,0.0,30.000002,0.18900613,70.0,287.03485,253.086,0.0,52.61414,0.1890075,10.992502,69.5267,8.330017
747,19484820.0,0.0,22.099487,20.610077,22.099487,22.233215,21.973083,21.70575,11.710541,12.589294,12.709564,12.799255,0.0,0.03210215,0.03210215,0.12497205,250.0,11.700012,0.0,0.0,54.220444,2865.6536,9.169138e-05,0.0,52.606976,248.94308,0.0,30.000002,0.18917555,70.0,287.18903,253.30232,9.771098,52.606976,0.18917675,11.028023,69.54879,8.330017
748,19484880.0,0.0,22.098938,20.602783,22.098969,22.229492,21.978516,21.711182,11.708618,12.190277,12.460663,12.799347,0.0,0.032103285,0.032103285,0.12508582,250.0,11.700012,0.0,0.0,54.27457,2867.4426,9.1778806e-05,0.0,52.59929,249.14659,0.0,30.000002,0.18929173,70.0,287.31247,253.49042,0.0,52.59929,0.18929277,11.058702,69.56061,8.330017
749,19484940.0,0.0,22.09793,20.59552,22.09793,22.225708,21.982971,21.715149,11.706604,11.970825,12.118347,12.799438,0.0,0.032104284,0.032104284,0.12514669,250.0,11.700012,0.0,0.0,54.290726,2868.4243,9.18431e-05,0.0,52.59114,249.35213,0.0,30.000002,0.18935476,70.0,287.4049,253.64961,0.0,52.59114,0.18935566,11.085172,69.56223,8.330017
750,19485000.0,0.0,22.09665,20.588287,22.09665,22.221954,21.986816,21.718231,11.704559,11.851196,11.932159,12.79953,0.0,0.03210516,0.03210516,0.12515484,250.0,11.700012,0.0,0.0,54.269325,2868.624,9.1883805e-05,0.0,52.58258,249.55872,0.0,30.000002,0.18936485,70.0,287.4661,253.7794,0.0,52.58258,0.18936557,11.10744,69.553764,8.330017
751,19485060.0,0.0,22.095642,20.581055,22.095642,22.218903,21.990326,21.720917,11.702576,11.783752,11.827698,12.799591,0.0,0.03210551,0.03210551,0.1251169,250.0,11.700012,0.0,0.0,54.22104,2868.1833,9.190172e-05,0.0,52.57377,249.75748,0.0,30.000002,0.18932772,70.0,287.49716,253.87767,0.0,52.57377,0.18932828,11.125285,69.53689,8.330017
752,19485120.0,0.0,22.094635,20.573883,22.094635,22.215973,21.993652,21.723328,11.700684,11.7456665,11.7691345,12.799683,0.0,0.03210548,0.03210548,0.12503853,250.0,11.700012,0.0,0.0,54.14387,2867.1487,9.1898706e-05,0.0,52.56502,249.94426,0.0,30.000002,0.18924946,70.0,287.50055,253.94536,0.0,52.56502,0.18924986,11.138407,69.51289,8.330017
753,19485180.0,0.0,22.093628,20.566742,22.093628,22.213165,21.996857,21.725586,11.698883,11.724518,11.737152,12.799805,0.0,0.032105308,0.032105308,0.12492001,250.0,11.700012,0.0,0.0,54.03936,2865.5386,9.187566e-05,0.0,52.556385,250.12169,0.0,30.000002,0.18913071,70.0,287.47742,253.98438,0.0,52.556385,0.18913096,11.146922,69.48169,8.330017
754,19485240.0,0.0,22.092682,20.559631,22.092682,22.21054,22.0,21.727753,11.697205,11.712494,11.71933,12.799866,0.0,0.03210498,0.03210498,0.12476403,250.0,11.700012,0.0,0.0,53.909363,2863.3975,9.183368e-05,0.0,52.54789,250.28905,0.0,30.000002,0.18897419,70.0,287.42926,253.99582,0.0,52.54789,0.18897432,11.151047,69.443825,8.330017
755,19485300.0,0.0,22.091858,20.552551,22.091858,22.20813,22.003113,21.729889,11.695618,11.704956,11.708557,12.799957,0.0,0.03210453,0.03210453,0.12457415,250.0,11.700012,0.0,0.0,53.756596,2860.7852,9.177438e-05,0.0,52.539616,250.4456,0.0,30.000002,0.18878351,70.0,287.35803,253.98128,0.0,52.539616,0.18878351,11.150918,69.39999,8.330017
756,19485360.0,0.0,22.09143,20.545532,22.09143,22.20633,22.006165,21.731995,11.694183,11.700409,11.702362,12.800049,0.0,0.03210373,0.03210373,0.12435609,250.0,11.700012,0.0,0.0,53.588615,2857.8003,9.169917e-05,0.0,52.53166,250.58643,0.0,30.000002,0.18856391,70.0,287.2656,253.94077,0.0,52.53166,0.18856381,11.146736,69.35149,8.330017
757,19485420.0,0.0,22.091217,20.538544,22.091217,22.204773,22.009796,21.7341,11.692902,12.817474,11.698395,12.80014,0.0,0.032102674,0.032102674,0.124116294,250.0,11.700012,0.0,0.0,53.40644,2854.5151,9.16106e-05,4.4517126,52.524227,250.70903,0.0,30.000002,0.18832207,70.0,287.1553,253.87662,0.0,52.524227,0.18832187,11.138657,69.29965,8.330017
758,19485480.0,0.0,22.091919,20.531616,22.091919,22.203522,22.016205,21.737793,11.691864,12.43512,12.859131,12.800201,0.0,0.032101512,0.032101512,0.12385752,250.0,11.700012,0.0,0.0,53.212868,2851.098,9.151107e-05,0.0,52.51734,250.81529,0.0,30.000002,0.18806104,70.0,287.02945,253.79167,0.0,52.51734,0.18806075,11.126752,69.24492,8.330017
759,19485540.0,0.0,22.092773,20.52475,22.092773,22.202515,22.021057,21.742615,11.6910095,12.097534,12.325867,12.800262,0.0,0.032100253,0.032100253,0.12358417,250.0,11.700012,0.0,0.0,53.010906,2847.5107,9.1402966e-05,0.0,52.511055,250.90498,0.0,30.000002,0.18778521,70.0,286.8907,253.68831,0.0,52.511055,0.18778485,11.111382,69.188126,8.330017
760,19485600.0,0.0,22.093475,20.517914,22.093475,22.201843,22.025055,21.746155,11.690277,11.912506,12.036957,12.8003235,0.0,0.032098915,0.032098915,0.12330036,250.0,11.700012,0.0,0.0,52.803528,2843.7188,9.1287184e-05,0.0,52.505398,250.97818,0.0,30.000002,0.18749875,70.0,286.74146,253.56897,0.0,52.505398,0.18749832,11.093666,69.13003,8.330017
761,19485660.0,0.0,22.094238,20.51117,22.094238,22.2016,22.028534,21.749054,11.689697,11.810791,11.878326,12.8003845,0.0,0.032097418,0.032097418,0.123011746,250.0,11.700012,0.0,0.0,52.596283,2839.831,9.116556e-05,0.0,52.500416,251.03302,0.0,30.000002,0.18720715,70.0,286.58456,253.43567,0.0,52.500416,0.18720667,11.073951,69.07181,8.330017
762,19485720.0,0.0,22.095093,20.504486,22.095093,22.20169,22.031738,21.751526,11.689301,11.754364,11.790466,12.800415,0.0,0.032095812,0.032095812,0.12272368,250.0,11.700012,0.0,0.0,52.39134,2835.9277,9.104039e-05,0.0,52.49621,251.06898,0.0,30.000002,0.18691586,70.0,286.42307,253.29126,0.0,52.49621,0.18691537,11.052429,69.01451,8.330017
763,19485780.0,0.0,22.09607,20.497894,22.09607,22.202026,22.03476,21.753815,11.689056,11.724548,11.744171,12.800446,0.0,0.03209417,0.03209417,0.12243938,250.0,11.700012,0.0,0.0,52.191265,2832.0642,9.091346e-05,0.0,52.492767,251.08736,0.0,30.000002,0.18662825,70.0,286.25925,253.1384,0.0,52.492767,0.18662775,11.029415,68.95869,8.330017
764,19485840.0,0.0,22.097229,20.491364,22.097229,22.202667,22.03772,21.75595,11.688995,11.708038,11.718506,12.800476,0.0,0.03209251,0.03209251,0.12216325,250.0,11.700012,0.0,0.0,51.99905,2828.3093,9.078692e-05,0.0,52.49011,251.0888,0.0,30.000002,0.18634877,70.0,286.09595,252.98004,0.0,52.49011,0.18634826,11.00535,68.90518,8.330017
765,19485900.0,0.0,22.09851,20.484894,22.09851,22.203552,22.04065,21.758057,11.689087,11.699249,11.7048645,12.800507,0.0,0.03209085,0.03209085,0.121898815,250.0,11.700012,0.0,0.0,51.817112,2824.7156,9.066254e-05,0.0,52.48824,251.07405,0.0,30.000002,0.18608098,70.0,285.93536,252.8187,0.0,52.48824,0.18608047,10.9805975,68.85462,8.330017
766,19485960.0,0.0,22.099945,20.478516,22.099945,22.204681,22.043488,21.760162,11.689362,11.694641,11.697723,12.800507,0.0,0.032089222,0.032089222,0.12164922,250.0,11.700012,0.0,0.0,51.647354,2821.329,9.054206e-05,0.0,52.48713,251.04425,0.0,30.000002,0.18582807,70.0,285.77966,252.65688,0.0,52.48713,0.1858276,10.95554,68.807594,8.330017
767,19486020.0,0.0,22.101562,20.472229,22.101562,22.206024,22.046326,21.762238,11.689789,11.692139,11.693726,12.800507,0.0,0.032087635,0.032087635,0.12141825,250.0,11.700012,0.0,0.0,51.492573,2818.206,9.0427464e-05,0.0,52.48676,251.00063,0.0,30.000002,0.18559387,70.0,285.63138,252.4975,0.0,52.48676,0.18559343,10.930662,68.764786,8.330017
768,19486080.0,0.0,22.103577,20.466034,22.103577,22.20758,22.051025,21.764282,11.690338,12.82782,11.691864,12.800507,0.0,0.0320861,0.0320861,0.121208094,250.0,11.700012,0.0,0.0,51.354176,2815.4172,9.031996e-05,0.0,52.48711,250.94386,0.0,30.000002,0.18538056,70.0,285.49188,252.34221,0.0,52.48711,0.18538018,10.906216,68.72658,8.330017
769,19486140.0,0.0,22.106384,20.45993,22.106384,22.20929,22.056671,21.768951,11.691071,12.308716,12.656677,12.800507,0.0,0.032084614,0.032084614,0.121021,250.0,11.700012,0.0,0.0,51.23364,2813.0815,9.0221685e-05,0.0,52.488167,250.87482,0.0,30.000002,0.18519042,70.0,285.36273,252.19284,0.0,52.488167,0.18519008,10.882029,68.69342,8.330017
770,19486200.0,0.0,22.10904,20.453918,22.10904,22.211182,22.061035,21.773285,11.691925,12.027985,12.217224,12.800476,0.0,0.0320832,0.0320832,0.12085978,250.0,11.700012,0.0,0.0,51.13274,2811.093,9.0133966e-05,0.0,52.489887,250.79486,0.0,30.000002,0.18502629,70.0,285.2459,252.05182,0.0,52.489887,0.185026,10.858894,68.66578,8.330017
771,19486260.0,0.0,22.11139,20.447998,22.11139,22.213013,22.064606,21.77658,11.692841,11.874908,11.977875,12.800446,0.0,0.032081965,0.032081965,0.12072474,250.0,11.700012,0.0,0.0,51.05002,2809.4077,9.005683e-05,0.0,52.492214,250.7072,0.0,30.000002,0.1848887,70.0,285.1425,251.92136,0.0,52.492214,0.1848885,10.837628,68.643585,8.330017
772,19486320.0,0.0,22.113617,20.4422,22.113617,22.214966,22.06778,21.779297,11.693756,11.79187,11.847748,12.800415,0.0,0.032080874,0.032080874,0.120616235,250.0,11.700012,0.0,0.0,50.98717,2808.0662,8.9990615e-05,0.0,52.495037,250.61375,0.0,30.000002,0.18477795,70.0,285.05316,251.80276,0.0,52.495037,0.1847778,10.818363,68.62685,8.330017
773,19486380.0,0.0,22.115814,20.436523,22.115814,22.21695,22.07074,21.781708,11.694763,11.746399,11.776306,12.8003845,0.0,0.032079887,0.032079887,0.12053575,250.0,11.700012,0.0,0.0,50.944763,2807.1018,8.993603e-05,0.0,52.498318,250.51485,0.0,30.000002,0.18469541,70.0,284.9788,251.69699,0.0,52.498318,0.18469533,10.801122,68.61582,8.330017
774,19486440.0,0.0,22.118011,20.430939,22.118011,22.218994,22.073578,21.783936,11.69577,11.722717,11.73877,12.8003235,0.0,0.032079007,0.032079007,0.12048374,250.0,11.700012,0.0,0.0,50.923,2806.5273,8.98935e-05,0.0,52.502014,250.4116,0.0,30.000002,0.18464153,70.0,284.9199,251.60497,0.0,52.502014,0.18464154,10.785983,68.61057,8.330017
775,19486500.0,0.0,22.120178,20.425476,22.120178,22.22107,22.076324,21.786072,11.696838,11.710602,11.71933,12.800293,0.0,0.032078225,0.032078225,0.120460466,250.0,11.700012,0.0,0.0,50.921883,2806.3503,8.986338e-05,0.0,52.506077,250.30511,0.0,30.000002,0.18461661,70.0,284.87692,251.5275,0.0,52.506077,0.18461671,10.773061,68.61111,8.330017
776,19486560.0,0.0,22.122192,20.420135,22.122192,22.22284,22.07904,21.788177,11.6979065,11.704498,11.709259,12.800232,0.0,0.032077722,0.032077722,0.12046342,250.0,11.700012,0.0,0.0,50.937008,2806.5283,8.984559e-05,0.0,52.510418,250.1997,0.0,30.000002,0.18461847,70.0,284.8498,251.46591,0.0,52.510418,0.18461867,10.762413,68.616714,8.330017
777,19486620.0,0.0,22.124146,20.414886,22.124146,22.224548,22.081726,21.790283,11.698944,11.701447,11.703888,12.800201,0.0,0.032077417,0.032077417,0.12049019,250.0,11.700012,0.0,0.0,50.969093,2807.0474,8.983951e-05,0.0,52.51487,250.09773,0.0,30.000002,0.18464456,70.0,284.83762,251.42012,0.0,52.51487,0.18464482,10.754164,68.62682,8.330017
778,19486680.0,0.0,22.126099,20.40979,22.126099,22.226227,22.084381,21.792328,11.699982,11.7005005,11.701813,12.80014,0.0,0.032077234,0.032077234,0.12054081,250.0,11.700012,0.0,0.0,51.017685,2807.906,8.984494e-05,0.0,52.519405,249.99863,0.0,30.000002,0.18469474,70.0,284.8402,251.38972,0.0,52.519405,0.1846951,10.748314,68.64147,8.330017
779,19486740.0,0.0,22.128479,20.404846,22.128479,22.227814,22.089935,21.794495,11.700989,12.628265,12.04303,12.80011,0.0,0.03207716,0.03207716,0.12061402,250.0,11.700012,0.0,0.0,51.081688,2809.1626,8.986176e-05,0.0,52.523983,249.903,0.0,30.000002,0.18476774,70.0,284.85696,251.37436,41.182415,52.523983,0.18476816,10.744642,68.66037,8.330017
780,19486800.0,0.0,22.131287,20.399994,22.131287,22.229279,22.09491,21.799896,11.701996,12.208069,12.496765,12.800049,0.0,0.032077182,0.032077182,0.12070836,250.0,11.700012,0.0,0.0,51.160015,2810.8267,8.989027e-05,0.0,52.52855,249.81165,0.0,30.000002,0.18486206,70.0,284.88727,251.37361,0.0,52.52855,0.18486254,10.742751,68.683174,8.330017
781,19486860.0,0.0,22.129791,20.395752,22.129791,22.226654,22.09491,21.800018,11.695801,11.977112,12.134766,12.799255,0.0,0.03207975,0.03207975,0.120786205,250.0,11.700012,0.0,0.0,51.191406,2806.4407,8.982011e-05,0.0,52.532475,249.7712,0.0,30.000002,0.18494518,70.0,284.92474,251.39677,0.0,52.532475,0.18494572,10.793762,68.70036,8.330017
782,19486920.0,0.0,22.127838,20.392456,22.127838,22.223999,22.0943,21.799286,11.68396,11.846466,11.932526,12.798218,0.0,0.032083478,0.032083478,0.12082243,250.0,11.700012,0.0,0.0,51.195915,2797.9624,8.956495e-05,0.0,52.534187,249.79337,0.0,30.000002,0.18498896,70.0,284.95612,251.43483,0.0,52.534187,0.18498947,10.913857,68.70641,8.330017
783,19486980.0,0.0,22.125732,20.390106,22.125732,22.221344,22.093353,21.798065,11.675934,11.77124,11.8185425,12.79837,0.0,0.032087207,0.032087207,0.120824166,250.0,11.700012,0.0,0.0,51.17386,2788.6448,8.924069e-05,0.0,52.53404,249.85336,0.0,30.000002,0.18499827,70.0,284.97757,251.47583,0.0,52.53404,0.18499872,10.996196,68.70392,8.330017
784,19487040.0,0.0,22.123566,20.388672,22.123566,22.21872,22.092224,21.79657,11.670227,11.726349,11.752014,12.798706,0.0,0.03209063,0.03209063,0.12078884,250.0,11.700012,0.0,0.0,51.126057,2778.666,8.88655e-05,0.0,52.53223,249.94173,0.0,30.000002,0.18496989,70.0,284.98477,251.51228,0.0,52.53223,0.1849703,11.052015,68.69282,8.330017
785,19487100.0,0.0,22.121368,20.388092,22.121368,22.216217,22.091003,21.794891,11.66626,11.699432,11.713165,12.799103,0.0,0.032093477,0.032093477,0.12071771,250.0,11.700012,0.0,0.0,51.05369,2768.235,8.845629e-05,0.0,52.52904,250.0482,0.0,30.000002,0.18490458,70.0,284.9753,251.5385,0.0,52.52904,0.18490489,11.087335,68.67386,8.330017
786,19487160.0,0.0,22.119354,20.388397,22.119354,22.213928,22.089844,21.793396,11.663696,11.683685,11.691162,12.799469,0.0,0.032095663,0.032095663,0.12061273,250.0,11.700012,0.0,0.0,50.959473,2757.537,8.802465e-05,0.0,52.52478,250.16486,0.0,30.000002,0.18480408,70.0,284.9482,251.55074,0.0,52.52478,0.18480429,11.105481,68.64779,8.330017
787,19487220.0,0.0,22.117432,20.389496,22.117432,22.211792,22.088684,21.79187,11.66214,11.674225,11.678253,12.799774,0.0,0.032097206,0.032097206,0.1204767,250.0,11.700012,0.0,0.0,50.84469,2746.7102,8.758122e-05,0.0,52.5198,250.28444,0.0,30.000002,0.18467122,70.0,284.9031,251.54628,0.0,52.5198,0.18467134,11.110231,68.615486,8.330017
788,19487280.0,0.0,22.11557,20.391388,22.11557,22.20987,22.087463,21.790283,11.661316,11.668304,11.67038,12.799988,0.0,0.03209821,0.03209821,0.12031258,250.0,11.700012,0.0,0.0,50.71177,2735.8694,8.713417e-05,0.0,52.514404,250.40193,0.0,30.000002,0.18450919,70.0,284.84064,251.52394,0.0,52.514404,0.18450922,11.104878,68.57777,8.330017
789,19487340.0,0.0,22.113892,20.394043,22.113892,22.20813,22.086548,21.788696,11.661041,12.429138,11.665863,12.800201,0.0,0.032098733,0.032098733,0.12012311,250.0,11.700012,0.0,0.0,50.562668,2725.0854,8.668778e-05,23.477024,52.50878,250.51436,0.0,30.000002,0.18432085,70.0,284.76163,251.48357,0.0,52.50878,0.1843208,11.091244,68.53529,8.330017
790,19487400.0,0.0,22.113129,20.3974,22.113129,22.206604,22.088959,21.788422,11.661316,12.466034,12.914795,12.800354,0.0,0.032098815,0.032098815,0.11991016,250.0,11.700012,0.0,0.0,50.39875,2714.5312,8.624547e-05,0.0,52.503056,250.61974,0.0,30.000002,0.18410814,70.0,284.66678,251.42506,0.0,52.503056,0.184108,11.070171,68.48852,8.330017
791,19487460.0,0.0,22.112122,20.401459,22.112122,22.204742,22.089478,21.789642,11.661865,12.101135,12.346161,12.800476,0.0,0.032098807,0.032098807,0.11967258,250.0,11.700012,0.0,0.0,50.214428,2704.095,8.5811625e-05,0.0,52.49738,250.72322,0.060615174,30.000002,0.18387021,69.91514,284.55722,251.35127,0.0,52.49738,0.1838704,11.043606,68.43711,8.330017
792,19487520.0,0.0,22.11087,20.406189,22.11087,22.203125,22.089111,21.78949,11.662537,11.902374,12.036407,12.800568,0.0,0.03209838,0.03209838,0.11941054,250.0,11.700012,0.0,0.0,50.015533,2693.6992,8.538569e-05,0.0,52.491867,250.82376,0.28342488,30.000002,0.18360731,69.6032,284.43246,251.26123,0.0,52.491867,0.18360747,11.013758,68.38144,8.330017
793,19487580.0,0.0,22.109589,20.41156,22.109589,22.201843,22.088226,21.788635,11.663269,11.792938,11.865662,12.800629,0.0,0.032097857,0.032097857,0.11912999,250.0,11.700012,0.0,0.0,49.8052,2683.4421,8.4969026e-05,0.0,52.486633,250.91478,0.50413,30.000002,0.1833256,69.29422,284.29462,251.15483,0.0,52.486633,0.18332587,10.981146,68.322525,8.330017
794,19487640.0,0.0,22.108368,20.417511,22.108368,22.200836,22.087097,21.787384,11.664124,11.732819,11.771698,12.80069,0.0,0.032097157,0.032097157,0.11883487,250.0,11.700012,0.0,0.0,49.58663,2673.3694,8.456258e-05,0.0,52.481716,250.99446,0.7245887,30.000002,0.1830289,68.98557,284.14542,251.03313,0.0,52.481716,0.18302932,10.946266,68.261185,8.330017
795,19487700.0,0.0,22.1073,20.424042,22.1073,22.200165,22.085815,21.78592,11.665039,11.701294,11.7221985,12.80072,0.0,0.032096274,0.032096274,0.11852914,250.0,11.700012,0.0,0.0,49.36285,2663.521,8.4167106e-05,0.0,52.47721,251.06125,0.94494915,30.000002,0.18272117,68.67707,283.98672,250.89746,0.0,52.47721,0.18272182,10.90961,68.19828,8.330017
796,19487760.0,0.0,22.106354,20.431091,22.106354,22.199677,22.084595,21.784546,11.666016,11.684967,11.69632,12.800751,0.0,0.032095294,0.032095294,0.11821582,250.0,11.700012,0.0,0.0,49.134846,2653.9219,8.378328e-05,0.0,52.473175,251.1153,1.1652067,30.000002,0.18240556,68.368706,283.82047,250.74977,0.0,52.473175,0.18240651,10.871598,68.134384,8.330017
797,19487820.0,0.0,22.10559,20.43866,22.10559,22.199493,22.083313,21.783142,11.667053,11.676392,11.682465,12.800781,0.0,0.032094195,0.032094195,0.11789884,250.0,11.700012,0.0,0.0,48.90688,2644.6033,8.3411614e-05,0.0,52.469654,251.156,1.3853807,30.000002,0.18208596,68.06047,283.6487,250.5919,0.0,52.469654,0.18208729,10.832741,68.0703,8.330017
798,19487880.0,0.0,22.105011,20.446686,22.105042,22.199646,22.082031,21.781677,11.668152,11.672333,11.675598,12.800781,0.0,0.032092944,0.032092944,0.11758276,250.0,11.700012,0.0,0.0,48.681957,2635.6006,8.305275e-05,0.0,52.4667,251.18181,1.6054826,30.000002,0.18176682,67.75233,283.47366,250.42554,0.0,52.4667,0.18176869,10.793432,68.006996,8.330017
799,19487940.0,0.0,22.104675,20.45517,22.104706,22.200104,22.08075,21.780243,11.669281,11.670685,11.672455,12.800781,0.0,0.032091573,0.032091573,0.11727174,250.0,11.700012,0.0,0.0,48.463085,2626.947,8.270733e-05,0.0,52.4644,251.19211,1.8255068,30.000002,0.18145233,67.44429,283.29755,250.25273,0.0,52.4644,0.1814549,10.75402,67.94533,8.330017
800,19488000.0,0.0,22.104767,20.46408,22.104797,22.200867,22.081055,21.778778,11.670502,12.880768,11.671204,12.800781,0.0,0.032090094,0.032090094,0.11697068,250.0,11.700012,0.0,0.0,48.253674,2618.713,8.237626e-05,0.0,52.462803,251.18655,2.04546,30.000002,0.1811474,67.13635,283.12305,250.07611,0.0,52.462803,0.18115084,10.714908,67.88631,8.330017
801,19488060.0,0.0,22.105621,20.473358,22.105652,22.2016,22.082916,21.78003,11.671814,12.330383,12.700012,12.800781,0.0,0.03208873,0.03208873,0.11667977,250.0,11.700012,0.0,0.0,48.05112,2610.988,8.2060855e-05,0.0,52.461887,251.16881,2.2653246,30.000002,0.18085262,66.828545,282.95148,249.89822,0.0,52.461887,0.18085718,10.675799,67.829796,8.330017
802,19488120.0,0.0,22.106445,20.482971,22.106476,22.202606,22.083435,21.78125,11.673187,12.0312805,12.231506,12.800781,0.0,0.03208739,0.03208739,0.11640166,250.0,11.700012,0.0,0.0,47.860058,2603.6575,8.176109e-05,0.0,52.46157,251.13982,2.485225,30.000002,0.18057035,66.52068,282.7845,249.72102,0.0,52.46157,0.18057637,10.637418,67.77628,8.330017
803,19488180.0,0.0,22.107086,20.49292,22.107147,22.203888,22.08319,21.781403,11.67453,11.8689575,11.978241,12.800751,0.0,0.03208602,0.03208602,0.116140515,250.0,11.700012,0.0,0.0,47.683056,2596.7036,8.147672e-05,0.0,52.461887,251.09842,2.705016,30.000002,0.18030466,66.212975,282.624,249.54619,0.0,52.461887,0.18031247,10.600665,67.72669,8.330017
804,19488240.0,0.0,22.107697,20.503143,22.107788,22.205383,22.08255,21.780914,11.675873,11.781769,11.841858,12.80072,0.0,0.032084625,0.032084625,0.11589953,250.0,11.700012,0.0,0.0,47.52232,2590.1726,8.120803e-05,0.0,52.462864,251.04463,2.9247913,30.000002,0.18005861,65.90529,282.47177,249.37552,0.0,52.462864,0.18006867,10.565609,67.68168,8.330017
805,19488300.0,0.0,22.108398,20.513641,22.10849,22.207123,22.081696,21.780151,11.677277,11.733673,11.766296,12.80069,0.0,0.032083217,0.032083217,0.11568186,250.0,11.700012,0.0,0.0,47.37995,2584.1052,8.095564e-05,0.0,52.464504,250.97876,3.1444628,30.000002,0.17983527,65.597755,282.32968,249.21104,0.0,52.464504,0.17984815,10.532325,67.64186,8.330017
806,19488360.0,0.0,22.108856,20.524353,22.108978,22.208496,22.08081,21.779358,11.678711,11.708191,11.725922,12.800659,0.0,0.032082103,0.032082103,0.11548548,250.0,11.700012,0.0,0.0,47.249733,2578.459,8.071963e-05,0.0,52.466732,250.9071,3.3640485,30.000002,0.1796332,65.29033,282.19858,249.0557,0.0,52.466732,0.17964955,10.500844,67.60658,8.330017
807,19488420.0,0.0,22.109375,20.535278,22.109558,22.210052,22.079834,21.778503,11.680084,11.694733,11.704224,12.800629,0.0,0.032081187,0.032081187,0.11530948,250.0,11.700012,0.0,0.0,47.135983,2573.2441,8.0499434e-05,0.0,52.469357,250.83238,3.583543,30.000002,0.17945103,64.98304,282.07843,248.91039,0.0,52.469357,0.17947169,10.471432,67.57552,8.330017
808,19488480.0,0.0,22.109985,20.546326,22.11023,22.211761,22.078857,21.777557,11.681488,11.688324,11.693481,12.800568,0.0,0.032080285,0.032080285,0.11515696,250.0,11.700012,0.0,0.0,47.039894,2568.4883,8.0295315e-05,0.0,52.47238,250.7521,3.8028553,30.000002,0.1792914,64.676,281.97018,248.77525,0.0,52.47238,0.17931737,10.444156,67.54946,8.330017
809,19488540.0,0.0,22.110687,20.557526,22.110962,22.213562,22.07785,21.776642,11.682922,11.685211,11.687866,12.800537,0.0,0.032079406,0.032079406,0.11502969,250.0,11.700012,0.0,0.0,46.96275,2564.2036,8.0107486e-05,0.0,52.475822,250.66641,4.0222774,30.000002,0.1791558,64.36881,281.8748,248.65135,0.0,52.475822,0.17918833,10.419051,67.52875,8.330017
810,19488600.0,0.0,22.11142,20.568848,22.111786,22.215485,22.076843,21.775696,11.684326,11.684174,11.685455,12.800476,0.0,0.032078553,0.032078553,0.11492866,250.0,11.700012,0.0,0.0,46.90515,2560.3948,7.993607e-05,0.0,52.479668,250.57559,4.2413445,30.000002,0.17904502,64.06212,281.79285,248.53944,0.0,52.479668,0.17908558,10.396222,67.513596,8.330017
811,19488660.0,0.0,22.112274,20.5802,22.112732,22.216705,22.078644,21.774933,11.68573,12.670593,11.685242,12.800446,0.0,0.03207817,0.03207817,0.11484795,250.0,11.700012,0.0,0.0,46.856476,2557.0315,7.978071e-05,0.0,52.483803,250.4882,4.4594245,30.000002,0.17895378,63.756805,281.72382,248.44168,0.0,52.483803,0.17900412,10.375451,67.5024,8.330017
812,19488720.0,0.0,22.113708,20.591614,22.114258,22.218018,22.08023,21.777496,11.687103,12.2239685,12.525574,12.800415,0.0,0.03207799,0.03207799,0.11478462,250.0,11.700012,0.0,0.0,46.821136,2554.1484,7.964081e-05,0.0,52.487946,250.40657,4.6777205,30.000002,0.17887817,63.451187,281.66635,248.35744,0.0,52.487946,0.17894045,10.356577,67.49449,8.330017
813,19488780.0,0.0,22.114746,20.603027,22.115387,22.21936,22.080658,21.778748,11.688416,11.980957,12.145996,12.800354,0.0,0.03207787,0.03207787,0.11474026,250.0,11.700012,0.0,0.0,46.799435,2551.6091,7.951553e-05,0.0,52.49213,250.3276,4.8957887,30.000002,0.17881909,63.145893,281.62036,248.28566,0.0,52.49213,0.17889585,10.340016,67.49031,8.330017
814,19488840.0,0.0,22.115509,20.61444,22.116302,22.220734,22.080505,21.779083,11.689667,11.847504,11.937134,12.8003235,0.0,0.032077756,0.032077756,0.11471488,250.0,11.700012,0.0,0.0,46.79144,2549.7495,7.940444e-05,0.0,52.49637,250.2505,5.113294,30.000002,0.17877601,62.841385,281.5855,248.22577,0.0,52.49637,0.17887025,10.325622,67.489914,8.330017
815,19488900.0,0.0,22.116089,20.625763,22.117065,22.222076,22.080017,21.778961,11.6909485,11.774353,11.822296,12.800293,0.0,0.032077633,0.032077633,0.11470841,250.0,11.700012,0.0,0.0,46.79703,2548.3025,7.930819e-05,0.0,52.50066,250.17474,5.330159,30.000002,0.17874825,62.537777,281.56165,248.17743,0.0,52.50066,0.17886354,10.312791,67.49331,8.330017
816,19488960.0,0.0,22.11612,20.637024,22.11728,22.222656,22.079376,21.778656,11.692139,11.736481,11.762512,12.800232,0.0,0.032077946,0.032077946,0.11471396,250.0,11.700012,0.0,0.0,46.804367,2547.0603,7.922472e-05,0.0,52.5049,250.10857,5.5460205,30.000002,0.17872927,62.23557,281.54764,248.14206,0.0,52.5049,0.17886974,10.302002,67.49871,8.330017
817,19489020.0,0.0,22.116028,20.648132,22.117432,22.223206,22.078644,21.778229,11.693054,11.7164,11.73053,12.800201,0.0,0.03207852,0.03207852,0.114726044,250.0,11.700012,0.0,0.0,46.81715,2545.9658,7.9150646e-05,0.0,52.50882,250.05493,5.761062,30.000002,0.1787125,61.934513,281.54095,248.11807,0.0,52.50882,0.17888299,10.293924,67.50487,8.330017
818,19489080.0,0.0,22.115875,20.659119,22.117554,22.223724,22.07785,21.77771,11.693878,11.705719,11.713257,12.80014,0.0,0.032079056,0.032079056,0.11474633,250.0,11.700012,0.0,0.0,46.835094,2545.0378,7.908496e-05,0.0,52.512455,250.0085,5.975248,30.000002,0.17869827,61.634655,281.54083,248.10295,0.0,52.512455,0.17890437,10.287906,67.512375,8.330017
819,19489140.0,0.0,22.115631,20.669922,22.117645,22.224243,22.077026,21.777191,11.69458,11.700378,11.704437,12.80011,0.0,0.032079577,0.032079577,0.11477365,250.0,11.700012,0.0,0.0,46.85787,2544.2595,7.9026846e-05,0.0,52.515854,249.96849,6.188322,30.000002,0.17868456,61.33635,281.54636,248.09557,0.0,52.515854,0.17893274,10.2834835,67.52102,8.330017
820,19489200.0,0.0,22.115326,20.680511,22.117706,22.2247,22.076202,21.776611,11.69519,11.69809,11.700439,12.800079,0.0,0.03208004,0.03208004,0.1148085,250.0,11.700012,0.0,0.0,46.885757,2543.6377,7.8976555e-05,0.0,52.518993,249.93422,6.3972726,30.000002,0.17867161,61.043816,281.55765,248.09576,0.0,52.518993,0.17896852,10.280618,67.53091,8.330017
821,19489260.0,0.0,22.114502,20.690887,22.11731,22.224365,22.0755,21.776215,11.695709,11.87973,11.698334,12.800049,0.0,0.032080896,0.032080896,0.11484062,250.0,11.700012,0.0,0.0,46.90503,2543.0051,7.893109e-05,48.43207,52.52179,249.91364,6.60647,30.000002,0.17864817,60.750942,281.57162,248.10292,0.0,52.52179,0.17900239,10.278632,67.53961,8.330017
822,19489320.0,0.0,22.11438,20.700958,22.117676,22.223999,22.078278,21.776855,11.696106,12.505554,12.958618,12.800049,0.0,0.032081887,0.032081887,0.114867814,250.0,11.700012,0.0,0.0,46.92115,2542.4746,7.888898e-05,0.0,52.52414,249.90448,6.8142667,30.000002,0.17861083,60.460026,281.5861,248.11415,0.0,52.52414,0.17903158,10.277082,67.546776,8.330017
823,19489380.0,0.0,22.114288,20.710724,22.118164,22.223602,22.07956,21.77948,11.696503,12.138702,12.401672,12.800049,0.0,0.03208283,0.03208283,0.11489009,250.0,11.700012,0.0,0.0,46.933384,2542.005,7.8850986e-05,0.0,52.526016,249.90453,7.0198855,30.000002,0.17855838,60.172157,281.6003,248.12793,0.0,52.526016,0.17905577,10.275509,67.552505,8.330017
824,19489440.0,0.0,22.113678,20.720154,22.118225,22.223236,22.079895,21.780731,11.696777,11.938568,12.082489,12.800018,0.0,0.032083686,0.032083686,0.11490691,250.0,11.700012,0.0,0.0,46.941612,2541.4514,7.881547e-05,0.0,52.52749,249.91153,7.2239027,30.000002,0.17848887,59.88654,281.6133,248.1426,0.0,52.52749,0.1790743,10.274425,67.556786,8.330017
825,19489500.0,0.0,22.112732,20.729218,22.118042,22.222809,22.079712,21.78122,11.69696,11.828369,11.906677,12.800018,0.0,0.032084428,0.032084428,0.11491801,250.0,11.700012,0.0,0.0,46.945766,2540.826,7.8781486e-05,0.0,52.528614,249.92355,7.4250484,30.000002,0.17840143,59.60493,281.62442,248.15681,0.0,52.528614,0.1790869,10.273689,67.55965,8.330017
826,19489560.0,0.0,22.111176,20.737885,22.11728,22.22168,22.079285,21.781433,11.6970215,11.768494,11.811066,12.800018,0.0,0.032085486,0.032085486,0.11491684,250.0,11.700012,0.0,0.0,46.934784,2540.0352,7.8748024e-05,0.0,52.529335,249.94717,7.6220937,30.000002,0.17829028,59.329067,281.6322,248.17126,0.0,52.529335,0.17908788,10.272787,67.55945,8.330017
827,19489620.0,0.0,22.109406,20.746124,22.116455,22.22055,22.078705,21.781403,11.696991,11.735291,11.758087,12.800018,0.0,0.03208664,0.03208664,0.11489888,250.0,11.700012,0.0,0.0,46.912758,2539.0708,7.8713376e-05,0.0,52.529453,249.98334,7.8181953,30.000002,0.17814763,59.05453,281.63416,248.18364,0.0,52.529453,0.17907225,10.271547,67.55522,8.330017
828,19489680.0,0.0,22.107513,20.753906,22.11557,22.219482,22.078064,21.78122,11.696899,11.717499,11.729675,12.800049,0.0,0.03208767,0.03208767,0.114866205,250.0,11.700012,0.0,0.0,46.880146,2537.9624,7.867727e-05,0.0,52.52906,250.02644,8.009678,30.000002,0.1779766,58.786453,281.62964,248.19157,0.0,52.52906,0.17904162,10.269657,67.547646,8.330017
829,19489740.0,0.0,22.10559,20.7612,22.114746,22.218475,22.077362,21.781006,11.696747,11.708771,11.71582,12.800049,0.0,0.03208854,0.03208854,0.114816554,250.0,11.700012,0.0,0.0,46.835926,2536.692,7.863892e-05,0.0,52.52817,250.07446,8.1912985,30.000002,0.17777923,58.532185,281.61685,248.19257,0.0,52.52817,0.17899373,10.266748,67.536316,8.330017
830,19489800.0,0.0,22.103546,20.767975,22.113922,22.21753,22.07663,21.780731,11.696594,11.703857,11.708008,12.800079,0.0,0.03208918,0.03208918,0.11475232,250.0,11.700012,0.0,0.0,46.782078,2535.283,7.859866e-05,0.0,52.52698,250.12383,8.374437,30.000002,0.17754804,58.275787,281.59613,248.18576,0.0,52.52698,0.17893077,10.26261,67.52193,8.330017
831,19489860.0,0.0,22.101044,20.77417,22.112732,22.215973,22.075928,21.780579,11.696411,11.700745,11.7031555,12.80011,0.0,0.03209011,0.03209011,0.114668876,250.0,11.700012,0.0,0.0,46.70897,2533.6514,7.855608e-05,0.0,52.525433,250.18204,8.553858,30.000002,0.17728344,58.024597,281.56747,248.17357,0.0,52.525433,0.17884924,10.257168,67.50318,8.330017
832,19489920.0,0.0,22.098633,20.779816,22.111755,22.214478,22.076508,21.780457,11.696167,12.942322,11.700165,12.80011,0.0,0.032091048,0.032091048,0.11456599,250.0,11.700012,0.0,0.0,46.62329,2531.8464,7.851044e-05,0.0,52.523434,250.24698,8.730655,30.000002,0.17698313,57.777084,281.52988,248.15425,0.0,52.523434,0.17874822,10.250538,67.4801,8.330017
833,19489980.0,0.0,22.096924,20.78482,22.111603,22.213135,22.078918,21.782318,11.695953,12.38559,12.770416,12.800171,0.0,0.032091834,0.032091834,0.11444507,250.0,11.700012,0.0,0.0,46.52553,2529.9983,7.846271e-05,0.0,52.52107,250.31444,8.902514,30.000002,0.17665093,57.536476,281.48285,248.12596,0.0,52.52107,0.17862888,10.242044,67.45316,8.330017
834,19490040.0,0.0,22.095032,20.789185,22.111359,22.211945,22.079926,21.784698,11.69577,12.072266,12.280273,12.800201,0.0,0.03209241,0.03209241,0.114307135,250.0,11.700012,0.0,0.0,46.41675,2528.0034,7.84132e-05,0.0,52.518433,250.38173,9.072303,30.000002,0.17628425,57.298775,281.4262,248.08762,0.0,52.518433,0.17849208,10.231659,67.4227,8.330017
835,19490100.0,0.0,22.092804,20.792877,22.11087,22.210907,22.08017,21.78592,11.695557,11.9010315,12.014465,12.800232,0.0,0.032092772,0.032092772,0.11415388,250.0,11.700012,0.0,0.0,46.298374,2525.8032,7.8360914e-05,0.0,52.515614,250.44637,9.236474,30.000002,0.17589009,57.06894,281.3602,248.03871,0.0,52.515614,0.17833956,10.220215,67.38915,8.330017
836,19490160.0,0.0,22.089935,20.795837,22.109863,22.20929,22.079956,21.78659,11.695282,11.8072815,11.868988,12.800262,0.0,0.03209334,0.03209334,0.11398111,250.0,11.700012,0.0,0.0,46.16097,2523.3357,7.830538e-05,0.0,52.512627,250.51439,9.397457,30.000002,0.17546238,56.84356,281.28464,247.9809,0.0,52.512627,0.17816794,10.207454,67.35138,8.330017
837,19490220.0,0.0,22.086945,20.798065,22.108826,22.207886,22.079529,21.786926,11.694977,11.755188,11.7881775,12.800262,0.0,0.03209392,0.03209392,0.11378691,250.0,11.700012,0.0,0.0,46.01061,2520.6362,7.8245954e-05,0.0,52.509315,250.58621,9.556108,30.000002,0.17499788,56.62145,281.19836,247.91309,0.0,52.509315,0.1779749,10.193213,67.30897,8.330017
838,19490280.0,0.0,22.084015,20.79953,22.10785,22.206696,22.078949,21.787079,11.69458,11.727722,11.745728,12.800293,0.0,0.032094296,0.032094296,0.11357556,250.0,11.700012,0.0,0.0,45.849316,2517.7437,7.818178e-05,0.0,52.50576,250.6563,9.70384,30.000002,0.17451735,56.414623,281.102,247.83423,0.0,52.50576,0.1777643,10.178016,67.26299,8.330017
839,19490340.0,0.0,22.080994,20.80017,22.107025,22.205719,22.078308,21.78711,11.694336,11.712341,11.721985,12.8003235,0.0,0.03209442,0.03209442,0.11335006,250.0,11.700012,0.0,0.0,45.679806,2514.724,7.811518e-05,0.0,52.502174,250.72115,9.855492,30.000002,0.17399673,56.20231,280.9964,247.74388,0.0,52.502174,0.17753902,10.160701,67.21429,8.330017
840,19490400.0,0.0,22.078064,20.800018,22.106293,22.205017,22.077637,21.78711,11.694092,11.703918,11.709076,12.800354,0.0,0.03209432,0.03209432,0.11311355,250.0,11.700012,0.0,0.0,45.504436,2511.6016,7.804599e-05,0.0,52.49862,250.7787,9.999139,30.000002,0.17346346,56.001205,280.88266,247.6427,0.0,52.49862,0.17730229,10.141916,67.16353,8.330017
841,19490460.0,0.0,22.061493,20.799255,22.084595,22.233978,22.078857,21.789185,11.389008,11.6614685,11.664215,12.825226,0.0,0.033633098,0.033633098,0.068509094,250.0,11.700012,0.0,0.0,0.0,2148.8064,7.327044e-05,0.0,51.429375,297.7035,10.137894,30.000002,0.13334404,55.806946,272.1825,248.60498,0.0,51.429375,0.13577284,7.7672586,54.308586,8.330017
842,19490520.0,0.0,22.079254,20.798248,22.103455,22.285217,22.080383,21.791565,11.265778,11.487579,11.489044,12.81192,0.0,0.03272776,0.03272776,0.061084878,250.0,11.700012,0.0,0.0,0.0,1974.3491,6.723791e-05,0.0,51.05067,291.4306,10.316975,30.000002,0.12417994,55.556236,266.57712,239.5823,0.0,51.05067,0.126527,7.7171707,52.07982,8.330017
843,19490580.0,0.0,22.099976,20.796997,22.125793,22.342316,22.085022,21.794128,11.305359,12.701477,11.3914795,12.814575,0.0,0.032258894,0.032258894,0.056274407,250.0,11.700012,0.0,0.0,0.0,1872.8103,6.289168e-05,0.0,51.01135,283.83582,10.481308,30.000002,0.11842921,55.326168,262.47537,232.17432,0.0,51.01135,0.12077685,6.9066687,50.609962,8.330017
844,19490640.0,0.0,22.124054,20.795502,22.151978,22.402924,22.090302,21.80075,11.377594,12.080444,12.517273,12.814026,0.0,0.03197379,0.03197379,0.0533567,250.0,11.700012,0.0,0.0,0.0,1805.8478,5.959561e-05,0.0,51.09555,276.4721,10.6407,30.000002,0.1148706,55.103024,259.5028,226.34094,0.0,51.09555,0.11729061,6.211544,49.78057,8.330017
845,19490700.0,0.0,22.148804,20.793762,22.17929,22.465576,22.09433,21.806458,11.45639,11.779816,12.019745,12.812042,0.0,0.031824794,0.031824794,0.05156669,250.0,11.700012,0.0,0.0,0.0,1763.476,5.725648e-05,0.0,51.240486,270.11853,10.797362,30.000002,0.11266374,54.883694,257.37485,221.89575,0.0,51.240486,0.11520498,5.6552777,49.35957,8.330017
846,19490760.0,0.0,22.171875,20.791779,22.2052,22.524323,22.097626,21.811096,11.52887,11.649414,11.781006,12.809692,0.0,0.03176433,0.03176433,0.050511368,250.0,11.700012,0.0,0.0,0.0,1739.1257,5.5718883e-05,0.0,51.405983,264.9163,10.949179,30.000002,0.111335285,54.67115,255.87148,218.58623,0.0,51.405983,0.11403088,5.2300153,49.180237,8.330017
847,19490820.0,0.0,22.19516,20.789612,22.231628,22.583557,22.100677,21.815277,11.589264,11.608276,11.680481,12.807434,0.0,0.031758938,0.031758938,0.049920294,250.0,11.700012,0.0,0.0,0.0,1727.8705,5.480627e-05,0.0,51.568542,260.8157,11.097899,30.000002,0.110554904,54.46294,254.82349,216.17293,0.0,51.568542,0.113431096,4.915904,49.13294,8.330017
848,19490880.0,0.0,22.218628,20.7872,22.258484,22.642944,22.103668,21.819214,11.636139,11.610046,11.649597,12.805481,0.0,0.03178453,0.03178453,0.049610574,250.0,11.700012,0.0,0.0,0.0,1725.6726,5.435284e-05,0.0,51.71513,257.68,11.243382,30.000002,0.11009895,54.259266,254.10225,214.44547,0.0,51.71513,0.11317429,4.6911035,49.151237,8.330017
849,19490940.0,0.0,22.242096,20.784607,22.285614,22.70221,22.106628,21.82306,11.670624,11.629456,11.651123,12.803925,0.0,0.031824924,0.031824924,0.049465925,250.0,11.700012,0.0,0.0,0.0,1729.4624,5.4221764e-05,0.0,51.84005,255.34268,11.385566,30.000002,0.1098244,54.060207,253.61327,213.23181,0.0,51.84005,0.11311183,4.5353403,49.197464,8.330017
850,19491000.0,0.0,22.265503,20.78183,22.312866,22.761261,22.10965,21.826904,11.694824,11.653503,11.665375,12.802734,0.0,0.031869825,0.031869825,0.049414072,250.0,11.700012,0.0,0.0,0.0,1737.0254,5.4308355e-05,0.0,51.94217,253.64023,11.525322,30.000002,0.109641135,53.86455,253.2877,212.39574,0.0,51.94217,0.11315088,4.4310064,49.251194,8.330017
851,19491060.0,0.0,22.286713,20.77887,22.337982,22.814331,22.112915,21.831085,11.71051,11.675415,11.68219,12.801849,0.0,0.031912543,0.031912543,0.049412798,250.0,11.700012,0.0,0.0,0.0,1746.7261,5.4543278e-05,0.0,52.02095,252.46413,11.658285,30.000002,0.109503776,53.6784,253.08311,211.8509,0.0,52.02095,0.11323585,4.36645,49.301167,8.330017
852,19491120.0,0.0,22.307373,20.775726,22.362915,22.867096,22.116241,21.835236,11.721069,11.693573,11.697266,12.8012085,0.0,0.031950597,0.031950597,0.049430087,250.0,11.700012,0.0,0.0,0.0,1757.3434,5.4850796e-05,0.0,52.083057,251.60988,11.800421,30.000002,0.109351344,53.47941,252.94594,211.47331,0.0,52.083057,0.11332987,4.3245187,49.344242,8.330017
853,19491180.0,0.0,22.328125,20.7724,22.387848,22.919617,22.119537,21.839417,11.727325,11.707092,11.7091675,12.800751,0.0,0.03198236,0.03198236,0.049456503,250.0,11.700012,0.0,0.0,0.0,1768.5073,5.521023e-05,0.0,52.12894,251.0382,11.925145,30.000002,0.10921738,53.3048,252.86357,211.23613,0.0,52.12894,0.113420255,4.3010774,49.378544,8.330017
854,19491240.0,0.0,22.349487,20.768951,22.413757,22.97168,22.126648,21.84436,11.73111,12.63559,13.026489,12.800446,0.0,0.032008585,0.032008585,0.049483433,250.0,11.700012,0.0,0.0,0.0,1779.8003,5.5589888e-05,0.0,52.163822,250.63681,12.056138,30.000002,0.10905552,53.121407,252.81157,211.07881,0.0,52.163822,0.11349997,4.2877626,49.405716,8.330017
855,19491300.0,0.0,22.371094,20.76535,22.440063,23.02356,22.132233,21.851807,11.733063,12.226501,12.493042,12.800232,0.0,0.03202926,0.03202926,0.04950791,250.0,11.700012,0.0,0.0,0.0,1791.062,5.598135e-05,0.0,52.1891,250.37224,12.185123,30.000002,0.108877726,52.940826,252.7822,210.98277,0.0,52.1891,0.11356602,4.281702,49.426094,8.330017
