,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
856,19491360.0,0.0,22.389374,20.761597,22.463135,23.069458,22.136597,21.857635,11.733673,12.002502,12.147949,12.80011,0.0,0.032045104,0.032045104,0.049528386,250.0,11.700012,0.0,0.0,0.0,1801.7634,5.6371548e-05,0.0,52.207054,250.20245,12.312511,30.000002,0.10868388,52.762486,252.76712,210.9268,0.0,52.207054,0.11361833,4.28079,49.44091,8.330017
857,19491420.0,0.0,22.4068,20.757751,22.485504,23.115112,22.14035,21.86261,11.733307,11.880615,11.960205,12.799988,0.0,0.032056954,0.032056954,0.049544632,250.0,11.700012,0.0,0.0,0.0,1811.9562,5.675192e-05,0.0,52.219536,250.09705,12.440853,30.000002,0.10847095,52.582806,252.76082,210.89638,0.0,52.219536,0.113658376,4.283502,49.45139,8.330017
858,19491480.0,0.0,22.42389,20.753754,22.507507,23.160492,22.143799,21.867096,11.732513,11.814209,11.858002,12.799957,0.0,0.032065634,0.032065634,0.04955703,250.0,11.700012,0.0,0.0,0.0,1821.718,5.712004e-05,0.0,52.22804,250.0345,12.561685,30.000002,0.108257934,52.413643,252.75961,210.88179,0.0,52.22804,0.11368821,4.2878304,49.458603,8.330017
859,19491540.0,0.0,22.440704,20.749664,22.529297,23.205627,22.147034,21.871338,11.731415,11.776642,11.800476,12.799927,0.0,0.03207188,0.03207188,0.049566176,250.0,11.700012,0.0,0.0,0.0,1831.048,5.747371e-05,0.0,52.23375,249.99867,12.680608,30.000002,0.108037025,52.24715,252.76103,210.87607,0.0,52.23375,0.11370989,4.2929897,49.46347,8.330017
860,19491600.0,0.0,22.457062,20.745453,22.550903,23.250488,22.150177,21.875427,11.730225,11.755341,11.768066,12.799896,0.0,0.032076314,0.032076314,0.0495728,250.0,11.700012,0.0,0.0,0.0,1839.9843,5.7813264e-05,0.0,52.23751,249.97961,12.800062,30.000002,0.10780512,52.079918,252.76382,210.8753,0.0,52.23751,0.11372541,4.298313,49.466675,8.330017
861,19491660.0,0.0,22.471558,20.74118,22.570282,23.290192,22.153137,21.879272,11.728943,11.744354,11.751709,12.799896,0.0,0.032079197,0.032079197,0.049577173,250.0,11.700012,0.0,0.0,0.0,1848.3036,5.8135036e-05,0.0,52.239704,249.97261,12.908041,30.000002,0.10758865,51.92874,252.7671,210.87758,0.0,52.239704,0.113735564,4.3038154,49.468536,8.330017
862,19491720.0,0.0,22.485474,20.736816,22.589386,23.329681,22.156036,21.883087,11.727631,11.737427,11.741699,12.799896,0.0,0.032081187,0.032081187,0.049580205,250.0,11.700012,0.0,0.0,0.0,1856.2086,5.8441492e-05,0.0,52.2411,249.97029,13.021956,30.000002,0.10735384,51.769264,252.7704,210.88042,0.0,52.2411,0.11374258,4.309358,49.469704,8.330017
863,19491780.0,0.0,22.499176,20.73236,22.608368,23.368896,22.158936,21.886871,11.72644,11.733276,11.735931,12.799896,0.0,0.03208242,0.03208242,0.049582094,250.0,11.700012,0.0,0.0,0.0,1863.6992,5.8730504e-05,0.0,52.241844,249.97101,13.133627,30.000002,0.107118495,51.61292,252.77344,210.88329,0.0,52.241844,0.11374694,4.314384,49.47031,8.330017
864,19491840.0,0.0,22.512817,20.727875,22.627258,23.407898,22.162048,21.890594,11.725281,12.413788,11.731781,12.799896,0.0,0.032083306,0.032083306,0.049583435,250.0,11.700012,0.0,0.0,0.0,1870.9448,5.9008926e-05,23.869167,52.24232,249.97244,13.246014,30.000002,0.10687812,51.45558,252.77621,210.88579,0.0,52.24232,0.11375005,4.3190923,49.47069,8.330017
865,19491900.0,0.0,22.527252,20.723297,22.647339,23.446808,22.168335,21.89569,11.724243,12.485199,12.893402,12.799927,0.0,0.032083996,0.032083996,0.049584493,250.0,11.700012,0.0,0.0,0.0,1878.1068,5.9280293e-05,0.0,52.242638,249.97462,13.35414,30.000002,0.10664415,51.304203,252.7789,210.88829,0.0,52.242638,0.11375249,4.323472,49.47093,8.330017
866,19491960.0,0.0,22.54004,20.718689,22.66565,23.481293,22.172974,21.90207,11.723236,12.139832,12.360413,12.799927,0.0,0.03208442,0.03208442,0.049585134,250.0,11.700012,0.0,0.0,0.0,1884.8994,5.954086e-05,0.0,52.242775,249.97688,13.46309,30.000002,0.10640575,51.151676,252.78131,210.89029,0.0,52.242775,0.11375398,4.3274913,49.471012,8.330017
867,19492020.0,0.0,22.55194,20.71405,22.683167,23.515594,22.176758,21.907196,11.7221985,11.950928,12.071625,12.799927,0.0,0.032084677,0.032084677,0.049585517,250.0,11.700012,0.0,0.0,0.0,1891.3214,5.9789363e-05,0.0,52.242798,249.97899,13.5719385,30.000002,0.10616549,50.999283,252.78351,210.89188,0.0,52.242798,0.113754876,4.3316727,49.471004,8.330017
868,19492080.0,0.0,22.563477,20.709381,22.700226,23.549713,22.180084,21.911621,11.721191,11.846283,11.911896,12.799927,0.0,0.032084823,0.032084823,0.04958573,250.0,11.700012,0.0,0.0,0.0,1897.4565,6.0026552e-05,0.0,52.242764,249.98088,13.676972,30.000002,0.10593213,50.852238,252.78549,210.89313,0.0,52.242764,0.11375538,4.3357253,49.470947,8.330017
869,19492140.0,0.0,22.574646,20.704712,22.71701,23.583649,22.183105,21.91565,11.720276,11.787903,11.822998,12.799927,0.0,0.032084912,0.032084912,0.049585853,250.0,11.700012,0.0,0.0,0.0,1903.3383,6.025344e-05,0.0,52.242695,249.98248,13.781314,30.000002,0.10569919,50.70616,252.78734,210.8941,0.0,52.242695,0.11375567,4.3395123,49.47087,8.330017
870,19492200.0,0.0,22.585663,20.700012,22.733612,23.617401,22.185974,21.919464,11.719391,11.756378,11.7752075,12.799927,0.0,0.03208495,0.03208495,0.049585897,250.0,11.700012,0.0,0.0,0.0,1908.9946,6.0470767e-05,0.0,52.242615,249.9838,13.883497,30.000002,0.105470255,50.563103,252.78906,210.89484,0.0,52.242615,0.11375579,4.3430047,49.470783,8.330017
871,19492260.0,0.0,22.595337,20.695312,22.748474,23.647186,22.18869,21.923035,11.718536,11.740448,11.751312,12.799927,0.0,0.03208496,0.03208496,0.049585912,250.0,11.700012,0.0,0.0,0.0,1914.2709,6.0676262e-05,0.0,52.24253,249.98506,13.975779,30.000002,0.10526308,50.43391,252.79062,210.89551,0.0,52.24253,0.11375583,4.346528,49.47069,8.330017
872,19492320.0,0.0,22.604523,20.690613,22.763123,23.676758,22.191376,21.926544,11.717682,11.731201,11.73764,12.799927,0.0,0.032084953,0.032084953,0.049585894,250.0,11.700012,0.0,0.0,0.0,1919.2798,6.0871524e-05,0.0,52.242447,249.98578,14.074204,30.000002,0.10504183,50.296116,252.79213,210.89586,0.0,52.242447,0.11375581,4.349922,49.470608,8.330017
873,19492380.0,0.0,22.613342,20.685944,22.77771,23.706207,22.19403,21.930023,11.716919,11.725067,11.728668,12.799927,0.0,0.03208494,0.03208494,0.049585856,250.0,11.700012,0.0,0.0,0.0,1924.1144,6.1059756e-05,0.0,52.242374,249.98616,14.177603,30.000002,0.10480939,50.15136,252.79362,210.896,0.0,52.242374,0.11375573,4.3530245,49.470535,8.330017
874,19492440.0,0.0,22.622559,20.681305,22.792175,23.735504,22.196655,21.933472,11.716187,11.721405,11.72348,12.799957,0.0,0.03208493,0.03208493,0.04958584,250.0,11.700012,0.0,0.0,0.0,1928.7916,6.123976e-05,0.0,52.24231,249.98688,14.267661,30.000002,0.10460705,50.025272,252.79501,210.89635,0.0,52.24231,0.11375571,4.3559074,49.470467,8.330017
875,19492500.0,0.0,22.631714,20.676697,22.806915,23.764618,22.200745,21.93689,11.715546,12.885651,11.720398,12.799957,0.0,0.032084912,0.032084912,0.049585808,250.0,11.700012,0.0,0.0,0.0,1933.2792,6.141074e-05,0.0,52.24225,249.9872,14.363064,30.000002,0.104393065,49.89171,252.7964,210.89647,0.0,52.24225,0.11375564,4.358581,49.470406,8.330017
876,19492560.0,0.0,22.640472,20.67221,22.821136,23.789886,22.206207,21.942566,11.714935,12.358978,12.700012,12.799957,0.0,0.032084897,0.032084897,0.049585782,250.0,11.700012,0.0,0.0,0.0,1937.6178,6.1576065e-05,0.0,52.242195,249.98749,14.456408,30.000002,0.104184195,49.76103,252.79774,210.89658,0.0,52.242195,0.113755584,4.3610106,49.470352,8.330017
877,19492620.0,0.0,22.648926,20.667633,22.835236,23.815704,22.210419,21.948303,11.714325,12.063416,12.246765,12.799957,0.0,0.032084882,0.032084882,0.04958575,250.0,11.700012,0.0,0.0,0.0,1941.8706,6.173873e-05,0.0,52.242153,249.9877,14.5519705,30.000002,0.103971034,49.627243,252.7991,210.89665,0.0,52.242153,0.11375551,4.363452,49.47031,8.330017
878,19492680.0,0.0,22.65683,20.663208,22.848572,23.841034,22.213867,21.95288,11.713715,11.904724,12.004822,12.799957,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,1945.8702,6.189249e-05,0.0,52.24211,249.98796,14.643511,30.000002,0.10376764,49.499084,252.80042,210.89676,0.0,52.24211,0.11375546,4.36585,49.47027,8.330017
879,19492740.0,0.0,22.664246,20.658844,22.861542,23.866241,22.216888,21.956879,11.713135,11.818665,11.873718,12.799957,0.0,0.032084852,0.032084852,0.049585693,250.0,11.700012,0.0,0.0,0.0,1949.6863,6.2039595e-05,0.0,52.24208,249.98807,14.7375555,30.000002,0.10355956,49.36742,252.80173,210.89677,0.0,52.24208,0.1137554,4.368209,49.47024,8.330017
880,19492800.0,0.0,22.671722,20.654541,22.874298,23.891296,22.219666,21.96054,11.712585,11.770355,11.800293,12.799957,0.0,0.032084838,0.032084838,0.049585667,250.0,11.700012,0.0,0.0,0.0,1953.3654,6.2180436e-05,0.0,52.242054,249.98833,14.825623,30.000002,0.103365876,49.24413,252.80298,210.89688,0.0,52.242054,0.11375534,4.370462,49.470215,8.330017
881,19492860.0,0.0,22.678009,20.65036,22.88562,23.913177,22.22229,21.963928,11.712006,11.745178,11.762146,12.799957,0.0,0.032084834,0.032084834,0.04958566,250.0,11.700012,0.0,0.0,0.0,1956.7856,6.2314146e-05,0.0,52.242035,249.98872,14.908746,30.000002,0.10318404,49.127754,252.8042,210.89706,0.0,52.242035,0.11375532,4.3727155,49.470192,8.330017
882,19492920.0,0.0,22.683716,20.64627,22.896759,23.934937,22.224854,21.967224,11.711456,11.730011,11.739288,12.799957,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1960.0332,6.244218e-05,0.0,52.242023,249.9887,15.002038,30.000002,0.10298115,48.99715,252.80545,210.897,0.0,52.242023,0.11375523,4.374917,49.47018,8.330017
883,19492980.0,0.0,22.68988,20.642273,22.907806,23.956543,22.227356,21.970459,11.710968,11.722015,11.727386,12.799957,0.0,0.032084804,0.032084804,0.049585614,250.0,11.700012,0.0,0.0,0.0,1963.1742,6.2563915e-05,0.0,52.242016,249.98907,15.08248,30.000002,0.10280755,48.88453,252.80661,210.89719,0.0,52.242016,0.113755226,4.376936,49.470173,8.330017
884,19493040.0,0.0,22.69574,20.638397,22.918762,23.978058,22.229828,21.973633,11.71051,11.717377,11.720551,12.799957,0.0,0.032084793,0.032084793,0.04958559,250.0,11.700012,0.0,0.0,0.0,1966.1866,6.26802e-05,0.0,52.242016,249.98924,15.167673,30.000002,0.10262494,48.76526,252.80779,210.89725,0.0,52.242016,0.113755174,4.3787913,49.470173,8.330017
885,19493100.0,0.0,22.701263,20.634674,22.929688,23.99945,22.23227,21.976807,11.710083,11.714172,11.715912,12.799957,0.0,0.032084763,0.032084763,0.049585536,250.0,11.700012,0.0,0.0,0.0,1969.0995,6.2792955e-05,0.0,52.242023,249.98915,15.260595,30.000002,0.10242745,48.635166,252.80899,210.89714,0.0,52.242023,0.11375506,4.380475,49.470184,8.330017
886,19493160.0,0.0,22.706879,20.631104,22.939941,24.01773,22.237244,21.979889,11.709686,12.693359,11.713226,12.799957,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,1971.8828,6.290003e-05,0.0,52.242035,249.98958,15.336418,30.000002,0.10226758,48.529015,252.81009,210.89735,0.0,52.242035,0.11375506,4.382104,49.470192,8.330017
887,19493220.0,0.0,22.713104,20.627594,22.951263,24.036377,22.242188,21.986298,11.70929,12.242371,12.524506,12.799988,0.0,0.03208475,0.03208475,0.04958551,250.0,11.700012,0.0,0.0,0.0,1974.7045,6.300567e-05,0.0,52.242054,249.98976,15.420243,30.000002,0.10209241,48.411663,252.81123,210.89742,0.0,52.242054,0.11375501,4.383649,49.47021,8.330017
888,19493280.0,0.0,22.718597,20.624298,22.961761,24.054718,22.245941,21.991302,11.708984,12.00061,12.154999,12.799988,0.0,0.03208473,0.03208473,0.049585477,250.0,11.700012,0.0,0.0,0.0,1977.3645,6.310651e-05,0.0,52.242077,249.98985,15.504604,30.000002,0.10191779,48.293552,252.81233,210.89742,0.0,52.242077,0.113754936,4.3849635,49.470238,8.330017
889,19493340.0,0.0,22.723816,20.621155,22.971771,24.072937,22.249084,21.995422,11.708618,11.867554,11.951538,12.799988,0.0,0.032084715,0.032084715,0.04958545,250.0,11.700012,0.0,0.0,0.0,1979.9003,6.320328e-05,0.0,52.242107,249.99004,15.58587,30.000002,0.1017513,48.179783,252.81342,210.89748,0.0,52.242107,0.11375489,4.386351,49.47027,8.330017
890,19493400.0,0.0,22.728699,20.618195,22.981476,24.091064,22.251862,21.999054,11.708282,11.79361,11.8385315,12.799988,0.0,0.032084703,0.032084703,0.049585428,250.0,11.700012,0.0,0.0,0.0,1982.3267,6.329618e-05,0.0,52.24215,249.99019,15.668103,30.000002,0.101584576,48.064655,252.8145,210.89752,0.0,52.24215,0.11375484,4.3877234,49.47031,8.330017
891,19493460.0,0.0,22.732727,20.615387,22.98996,24.106567,22.254425,22.00235,11.707947,11.754608,11.779053,12.799988,0.0,0.03208469,0.03208469,0.049585406,250.0,11.700012,0.0,0.0,0.0,1984.5852,6.338504e-05,0.0,52.242195,249.99042,15.746087,30.000002,0.101428166,47.95548,252.81554,210.89761,0.0,52.242195,0.11375479,4.389116,49.470352,8.330017
892,19493520.0,0.0,22.736572,20.612793,22.99826,24.12201,22.256836,22.005463,11.707581,11.733246,11.7465515,12.799988,0.0,0.032084674,0.032084674,0.04958538,250.0,11.700012,0.0,0.0,0.0,1986.7249,6.3469575e-05,0.0,52.242245,249.9906,15.824916,30.000002,0.10127182,47.84512,252.81656,210.89767,0.0,52.242245,0.11375473,4.390599,49.470406,8.330017
893,19493580.0,0.0,22.740295,20.610413,23.00647,24.13736,22.259216,22.008514,11.707245,11.721222,11.728363,12.799988,0.0,0.03208466,0.03208466,0.049585354,250.0,11.700012,0.0,0.0,0.0,1988.7906,6.355076e-05,0.0,52.24231,249.99075,15.904837,30.000002,0.10111516,47.73323,252.81758,210.89772,0.0,52.24231,0.113754675,4.3918853,49.47047,8.330017
894,19493640.0,0.0,22.74414,20.608215,23.014648,24.152618,22.261566,22.011475,11.70697,11.714661,11.718475,12.799988,0.0,0.032084648,0.032084648,0.04958533,250.0,11.700012,0.0,0.0,0.0,1990.8019,6.362889e-05,0.0,52.242374,249.99094,15.982437,30.000002,0.10096492,47.624588,252.81856,210.89778,0.0,52.242374,0.11375463,4.3930235,49.47054,8.330017
895,19493700.0,0.0,22.748169,20.606262,23.022736,24.167786,22.263855,22.014435,11.706696,11.711334,11.713501,12.799988,0.0,0.032084644,0.032084644,0.04958532,250.0,11.700012,0.0,0.0,0.0,1992.7616,6.370367e-05,0.0,52.242447,249.99124,16.054167,30.000002,0.100827746,47.524166,252.8195,210.89793,0.0,52.242447,0.113754615,4.3940697,49.470608,8.330017
896,19493760.0,0.0,22.75119,20.604523,23.029846,24.180573,22.266174,22.017334,11.706451,11.7612,11.710541,12.799988,0.0,0.032084625,0.032084625,0.04958529,250.0,11.700012,0.0,0.0,0.0,1994.5741,6.377551e-05,53.20654,52.242523,249.99141,16.13009,30.000002,0.10068429,47.417873,252.82045,210.89798,0.0,52.242523,0.11375454,4.3951035,49.470684,8.330017
897,19493820.0,0.0,22.755219,20.602997,23.038025,24.193298,22.271942,22.021301,11.706207,12.51944,12.955139,12.799988,0.0,0.03208461,0.03208461,0.04958526,250.0,11.700012,0.0,0.0,0.0,1996.4196,6.384521e-05,0.0,52.242615,249.99155,16.206364,30.000002,0.10054211,47.31109,252.82137,210.89801,0.0,52.242615,0.11375448,4.3960595,49.47077,8.330017
898,19493880.0,0.0,22.759552,20.601746,23.046448,24.205963,22.276245,22.027191,11.706055,12.150726,12.400482,12.799988,0.0,0.03208459,0.03208459,0.049585227,250.0,11.700012,0.0,0.0,0.0,1998.2886,6.39136e-05,0.0,52.242706,249.9917,16.281834,30.000002,0.10040337,47.205433,252.82228,210.89806,0.0,52.242706,0.113754414,4.3966937,49.470867,8.330017
899,19493940.0,0.0,22.763306,20.600739,23.0542,24.218567,22.279602,22.031677,11.705902,11.949341,12.086029,12.799988,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,2000.0613,6.398012e-05,0.0,52.24281,249.99184,16.357508,30.000002,0.10026623,47.09949,252.82317,210.89809,0.0,52.24281,0.11375434,4.3973327,49.470974,8.330017
900,19494000.0,0.0,22.766815,20.600006,23.061523,24.23108,22.28244,22.03543,11.705719,11.838379,11.912781,12.799988,0.0,0.03208456,0.03208456,0.04958517,250.0,11.700012,0.0,0.0,0.0,2001.7572,6.404439e-05,0.0,52.242924,249.99199,16.431906,30.000002,0.1001334,46.995335,252.82405,210.89813,0.0,52.242924,0.113754295,4.398072,49.471085,8.330017
901,19494060.0,0.0,22.76944,20.599548,23.067749,24.241455,22.284943,22.038696,11.705505,11.777832,11.818298,12.799988,0.0,0.032084543,0.032084543,0.049585145,250.0,11.700012,0.0,0.0,0.0,2003.3219,6.410621e-05,0.0,52.243034,249.99217,16.504625,30.000002,0.10000551,46.893524,252.8249,210.8982,0.0,52.243034,0.11375423,4.398887,49.4712,8.330017
902,19494120.0,0.0,22.771912,20.599426,23.073761,24.25177,22.287262,22.041748,11.705292,11.744171,11.765808,12.799988,0.0,0.03208453,0.03208453,0.049585115,250.0,11.700012,0.0,0.0,0.0,2004.8086,6.416547e-05,0.0,52.243168,249.99231,16.578665,30.000002,0.0998773,46.789867,252.82574,210.89822,0.0,52.243168,0.11375418,4.399758,49.47133,8.330017
903,19494180.0,0.0,22.774445,20.599579,23.079681,24.262024,22.28952,22.044647,11.705109,11.726044,11.73764,12.799988,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,2006.2627,6.422275e-05,0.0,52.243298,249.9925,16.650791,30.000002,0.099754386,46.68889,252.82657,210.89828,0.0,52.243298,0.11375413,4.400519,49.471462,8.330017
904,19494240.0,0.0,22.77707,20.600006,23.08554,24.272247,22.291718,22.047455,11.704926,11.716461,11.722748,12.799988,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,2007.6917,6.427832e-05,0.0,52.243435,249.99268,16.720877,30.000002,0.09963609,46.59077,252.82736,210.89836,0.0,52.243435,0.11375408,4.4011707,49.471596,8.330017
905,19494300.0,0.0,22.779541,20.600708,23.09137,24.28241,22.293854,22.050262,11.704803,11.711029,11.714386,12.799988,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2009.0846,6.433251e-05,0.0,52.24358,249.99272,16.793268,30.000002,0.09951313,46.48942,252.82816,210.89836,0.0,52.24358,0.11375404,4.401718,49.471745,8.330017
906,19494360.0,0.0,22.781342,20.601654,23.09607,24.289917,22.29599,22.052948,11.704651,11.7083435,11.710266,12.799988,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,2010.3744,6.438485e-05,0.0,52.24372,249.99287,16.858473,30.000002,0.0994017,46.398136,252.82893,210.89845,0.0,52.24372,0.11375408,4.4022636,49.471886,8.330017
907,19494420.0,0.0,22.783112,20.602875,23.100952,24.297394,22.299255,22.055664,11.704498,12.947998,11.707764,12.799988,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2011.6184,6.443546e-05,0.0,52.243866,249.99289,16.927923,30.000002,0.0992822,46.300907,252.82971,210.89845,0.0,52.243866,0.11375404,4.4028773,49.472027,8.330017
908,19494480.0,0.0,22.78595,20.60431,23.106964,24.30481,22.304474,22.060394,11.704437,12.39801,12.764191,12.799988,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2012.9572,6.448549e-05,0.0,52.244007,249.99292,16.996069,30.000002,0.09916419,46.2055,252.83049,210.89845,0.0,52.244007,0.11375404,4.4032545,49.472176,8.330017
909,19494540.0,0.0,22.788605,20.605957,23.112762,24.312225,22.308289,22.065552,11.704376,12.082916,12.280884,12.799988,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2014.2961,6.453553e-05,0.0,52.244156,249.9929,17.06434,30.000002,0.09904521,46.109924,252.83127,210.89845,0.0,52.244156,0.11375404,4.40338,49.47232,8.330017
910,19494600.0,0.0,22.790771,20.60785,23.117981,24.31958,22.31128,22.06955,11.704315,11.910309,12.017975,12.799988,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2015.5656,6.458471e-05,0.0,52.2443,249.9929,17.1316,30.000002,0.09892726,46.01576,252.83205,210.89845,0.0,52.2443,0.11375404,4.403618,49.472466,8.330017
911,19494660.0,0.0,22.792023,20.609894,23.12207,24.325043,22.313782,22.072876,11.704224,11.816345,11.874939,12.799988,0.0,0.032084502,0.032084502,0.049585063,250.0,11.700012,0.0,0.0,0.0,2016.7166,6.463249e-05,0.0,52.244442,249.99294,17.197254,30.000002,0.09881141,45.923843,252.83282,210.89848,0.0,52.244442,0.11375407,4.4040227,49.47261,8.330017
912,19494720.0,0.0,22.79306,20.612152,23.125916,24.330475,22.31604,22.075867,11.704102,11.764191,11.795563,12.799988,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,2017.8015,6.467863e-05,0.0,52.24459,249.99294,17.263412,30.000002,0.09869397,45.831223,252.8336,210.89848,0.0,52.24459,0.11375408,4.404543,49.472755,8.330017
913,19494780.0,0.0,22.794159,20.614563,23.129639,24.335846,22.318146,22.078644,11.7039795,11.736755,11.753815,12.799988,0.0,0.03208451,0.03208451,0.04958508,250.0,11.700012,0.0,0.0,0.0,2018.8655,6.472349e-05,0.0,52.244728,249.993,17.326218,30.000002,0.09858182,45.743294,252.83437,210.89853,0.0,52.244728,0.11375411,4.405022,49.47289,8.330017
914,19494840.0,0.0,22.795105,20.617157,23.1333,24.341217,22.32016,22.081299,11.703888,11.721497,11.730621,12.799988,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,2019.901,6.4767395e-05,0.0,52.244865,249.993,17.39071,30.000002,0.09846599,45.653008,252.83513,210.89854,0.0,52.244865,0.113754116,4.405413,49.47303,8.330017
915,19494900.0,0.0,22.796082,20.619904,23.136932,24.346558,22.322144,22.083893,11.703796,11.713287,11.71817,12.799988,0.0,0.03208452,0.03208452,0.0495851,250.0,11.700012,0.0,0.0,0.0,2020.9268,6.481055e-05,0.0,52.245003,249.99303,17.453266,30.000002,0.09835298,45.565426,252.83589,210.89857,0.0,52.245003,0.113754146,4.405717,49.47317,8.330017
916,19494960.0,0.0,22.796661,20.622772,23.139801,24.35022,22.324036,22.086456,11.703735,11.709259,11.712067,12.799988,0.0,0.032084536,0.032084536,0.04958513,250.0,11.700012,0.0,0.0,0.0,2021.8875,6.485253e-05,0.0,52.245132,249.99316,17.511042,30.000002,0.09824808,45.484543,252.83664,210.89867,0.0,52.245132,0.11375419,4.406053,49.473293,8.330017
917,19495020.0,0.0,22.797058,20.625763,23.14264,24.353851,22.325928,22.088959,11.703644,11.707123,11.708893,12.799988,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,2022.8035,6.4893175e-05,0.0,52.24526,249.9932,17.571548,30.000002,0.09813759,45.39983,252.83739,210.8987,0.0,52.24526,0.113754205,4.406401,49.473427,8.330017
918,19495080.0,0.0,22.797913,20.628876,23.145996,24.357452,22.330017,22.091461,11.703552,12.759125,11.706604,12.799988,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,2023.7498,6.49334e-05,0.0,52.24539,249.99321,17.63227,30.000002,0.098026104,45.31482,252.83813,210.8987,0.0,52.24539,0.113754205,4.4067054,49.473553,8.330017
919,19495140.0,0.0,22.799683,20.63208,23.15036,24.361053,22.334503,22.096954,11.703552,12.279083,12.582153,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,2024.8042,6.497408e-05,0.0,52.24552,249.99324,17.691643,30.000002,0.097916536,45.2317,252.83887,210.89873,0.0,52.24552,0.11375423,4.406734,49.473682,8.330017
920,19495200.0,0.0,22.800964,20.635345,23.154175,24.364624,22.3378,22.101501,11.703583,12.017548,12.182983,12.800018,0.0,0.032084543,0.032084543,0.049585145,250.0,11.700012,0.0,0.0,0.0,2025.8286,6.501507e-05,0.0,52.245647,249.99326,17.751196,30.000002,0.097806044,45.148323,252.83961,210.89874,0.0,52.245647,0.11375423,4.4066687,49.47381,8.330017
921,19495260.0,0.0,22.8013,20.638733,23.15683,24.366638,22.340332,22.105072,11.703522,11.87439,11.964355,12.800018,0.0,0.032084547,0.032084547,0.049585145,250.0,11.700012,0.0,0.0,0.0,2026.7402,6.505524e-05,0.0,52.245773,249.99327,17.809906,30.000002,0.09769656,45.06613,252.84035,210.89876,0.0,52.245773,0.11375424,4.406829,49.473934,8.330017
922,19495320.0,0.0,22.801422,20.64215,23.15921,24.368652,22.342499,22.108093,11.70343,11.796265,11.845123,12.799988,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,2027.5908,6.5094144e-05,0.0,52.245895,249.99329,17.86796,30.000002,0.097587734,44.984856,252.84108,210.89876,0.0,52.245895,0.11375424,4.407183,49.47406,8.330017
923,19495380.0,0.0,22.801422,20.64566,23.161407,24.370667,22.344452,22.11084,11.703369,11.753052,11.779175,12.799988,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,2028.4128,6.513216e-05,0.0,52.24602,249.99333,17.924755,30.000002,0.097480774,44.905342,252.84181,210.8988,0.0,52.24602,0.11375428,4.407514,49.474186,8.330017
924,19495440.0,0.0,22.801392,20.64917,23.163513,24.37265,22.346313,22.113434,11.703308,11.730072,11.74411,12.799988,0.0,0.03208456,0.03208456,0.04958517,250.0,11.700012,0.0,0.0,0.0,2029.2179,6.5169465e-05,0.0,52.246147,249.99336,17.981144,30.000002,0.097374044,44.826397,252.84254,210.89882,0.0,52.246147,0.113754295,4.407793,49.474308,8.330017
925,19495500.0,0.0,22.801422,20.65271,23.165588,24.374634,22.348083,22.115906,11.703247,11.717834,11.725494,12.799988,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,2030.016,6.520609e-05,0.0,52.24626,249.99345,18.034584,30.000002,0.09727243,44.751583,252.84326,210.8989,0.0,52.24626,0.11375432,4.408045,49.474422,8.330017
926,19495560.0,0.0,22.800934,20.65628,23.166992,24.375122,22.349762,22.118317,11.7031555,11.711639,11.716064,12.799988,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,2030.7482,6.5241795e-05,0.0,52.246372,249.99356,18.08648,30.000002,0.097173326,44.67893,252.84396,210.89897,0.0,52.246372,0.11375437,4.4083123,49.474533,8.330017
927,19495620.0,0.0,22.800354,20.659851,23.168365,24.37564,22.35141,22.120667,11.7030945,11.70816,11.710785,12.799988,0.0,0.03208458,0.03208458,0.049585205,250.0,11.700012,0.0,0.0,0.0,2031.4492,6.527662e-05,0.0,52.246487,249.9936,18.139938,30.000002,0.09707075,44.604088,252.84467,210.89899,0.0,52.246487,0.11375437,4.408591,49.474648,8.330017
928,19495680.0,0.0,22.799774,20.663422,23.169708,24.37613,22.353058,22.123047,11.703033,11.705994,11.70752,12.799988,0.0,0.032084584,0.032084584,0.049585212,250.0,11.700012,0.0,0.0,0.0,2032.1412,6.531092e-05,0.0,52.2466,249.99364,18.192778,30.000002,0.09696892,44.530113,252.84535,210.89902,0.0,52.2466,0.11375438,4.4088306,49.47476,8.330017
929,19495740.0,0.0,22.799988,20.666962,23.171997,24.376617,22.35788,22.125977,11.703003,12.576508,12.8550415,12.799988,0.0,0.032084588,0.032084588,0.049585216,250.0,11.700012,0.0,0.0,0.0,2032.9,6.534499e-05,0.0,52.246708,249.99367,18.245516,30.000002,0.096866824,44.456276,252.84605,210.89903,2.5052195,52.246708,0.11375439,4.408987,49.474873,8.330017
930,19495800.0,0.0,22.80075,20.670471,23.174866,24.377106,22.361694,22.13147,11.703033,12.18042,12.432465,12.800018,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,2033.7418,6.537984e-05,0.0,52.246822,249.99368,18.297655,30.000002,0.09676546,44.383286,252.84674,210.89905,0.0,52.246822,0.11375439,4.408868,49.474983,8.330017
931,19495860.0,0.0,22.800385,20.67392,23.176453,24.37622,22.36438,22.135468,11.703033,11.963379,12.100861,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,2034.4766,6.541454e-05,0.0,52.246933,249.99371,18.349228,30.000002,0.096664764,44.31108,252.84744,210.89906,0.0,52.246933,0.11375441,4.408854,49.47509,8.330017
932,19495920.0,0.0,22.799622,20.677338,23.177582,24.375336,22.366547,22.138702,11.702972,11.845337,11.920532,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,2035.1378,6.544818e-05,0.0,52.24704,249.99371,18.401398,30.000002,0.09656245,44.238045,252.84813,210.89906,0.0,52.24704,0.11375441,4.409103,49.4752,8.330017
933,19495980.0,0.0,22.798767,20.680664,23.178528,24.37445,22.368378,22.14148,11.702911,11.781311,11.822662,12.799988,0.0,0.0320846,0.0320846,0.04958524,250.0,11.700012,0.0,0.0,0.0,2035.7667,6.548095e-05,0.0,52.24715,249.99377,18.45069,30.000002,0.09646544,44.169037,252.84882,210.89912,0.0,52.24715,0.113754444,4.4093904,49.475307,8.330017
934,19496040.0,0.0,22.797852,20.683899,23.179321,24.373566,22.370056,22.144012,11.70282,11.745544,11.768036,12.799988,0.0,0.032084607,0.032084607,0.049585246,250.0,11.700012,0.0,0.0,0.0,2036.3756,6.5512904e-05,0.0,52.24725,249.99385,18.498947,30.000002,0.09637005,44.101475,252.84947,210.89917,0.0,52.24725,0.11375445,4.4096756,49.475407,8.330017
935,19496100.0,0.0,22.796814,20.687073,23.180084,24.372711,22.371643,22.146423,11.702759,11.7256775,11.737701,12.799988,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,2036.9595,6.554421e-05,0.0,52.247353,249.99387,18.548391,30.000002,0.096271925,44.032253,252.85016,210.89919,0.0,52.247353,0.113754466,4.409926,49.475513,8.330017
936,19496160.0,0.0,22.79538,20.690125,23.180237,24.370544,22.373108,22.148712,11.702698,11.71521,11.721771,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2037.4924,6.5574815e-05,0.0,52.24745,249.99396,18.595188,30.000002,0.09617871,43.966736,252.85081,210.89923,0.0,52.24745,0.11375449,4.4101706,49.47561,8.330017
937,19496220.0,0.0,22.793945,20.693054,23.180328,24.368408,22.374512,22.15097,11.702637,11.7099,11.713684,12.799988,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,2037.9946,6.5604276e-05,0.0,52.247547,249.99406,18.640131,30.000002,0.09608888,43.90382,252.85146,210.8993,0.0,52.247547,0.113754526,4.4104853,49.475708,8.330017
938,19496280.0,0.0,22.79242,20.695862,23.18042,24.366272,22.375916,22.153168,11.702576,11.707153,11.709503,12.799988,0.0,0.032084625,0.032084625,0.049585283,250.0,11.700012,0.0,0.0,0.0,2038.4769,6.563295e-05,0.0,52.247643,249.9941,18.686365,30.000002,0.0959961,43.83909,252.8521,210.89934,0.0,52.247643,0.11375454,4.4107327,49.475803,8.330017
939,19496340.0,0.0,22.791016,20.698517,23.180634,24.364166,22.37796,22.155396,11.702515,12.876038,11.706726,12.799988,0.0,0.03208462,0.03208462,0.049585275,250.0,11.700012,0.0,0.0,0.0,2038.9584,6.566119e-05,1.4314709,52.247738,249.9941,18.73309,30.000002,0.09590198,43.773674,252.85274,210.89932,0.0,52.247738,0.11375452,4.4109507,49.4759,8.330017
940,19496400.0,0.0,22.79065,20.70102,23.182129,24.36206,22.38266,22.159363,11.702515,12.428925,12.81955,12.800018,0.0,0.03208463,0.03208463,0.04958529,250.0,11.700012,0.0,0.0,0.0,2039.5415,6.56896e-05,0.0,52.247833,249.99417,18.777983,30.000002,0.09581125,43.710823,252.85338,210.89938,0.0,52.247833,0.113754556,4.411031,49.475994,8.330017
941,19496460.0,0.0,22.789734,20.70337,23.183014,24.358765,22.385742,22.164185,11.702515,12.099243,12.308716,12.800018,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,2040.1035,6.571846e-05,0.0,52.24793,249.99419,18.823391,30.000002,0.09571915,43.64725,252.85402,210.8994,0.0,52.24793,0.113754556,4.410956,49.47609,8.330017
942,19496520.0,0.0,22.7883,20.705505,23.183258,24.3555,22.388,22.167786,11.702484,11.918762,12.032928,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2040.584,6.5746564e-05,0.0,52.248024,249.9942,18.868614,30.000002,0.0956271,43.583942,252.85466,210.89941,0.0,52.248024,0.11375456,4.4111004,49.47618,8.330017
943,19496580.0,0.0,22.78659,20.707489,23.183197,24.352264,22.389801,22.170715,11.702393,11.819885,11.881866,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2041.0149,6.577368e-05,0.0,52.248116,249.99425,18.912603,30.000002,0.095537245,43.522354,252.85529,210.89943,0.0,52.248116,0.11375456,4.4113817,49.476276,8.330017
944,19496640.0,0.0,22.784729,20.709259,23.182953,24.34903,22.391327,22.173279,11.702332,11.765198,11.79837,12.799988,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,2041.4075,6.579989e-05,0.0,52.24821,249.9943,18.95594,30.000002,0.09544845,43.461685,252.85591,210.89948,0.0,52.24821,0.11375459,4.4116898,49.476368,8.330017
945,19496700.0,0.0,22.782776,20.710815,23.182617,24.345825,22.39273,22.17566,11.7022705,11.7361145,11.753937,12.799988,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,2041.7747,6.5825276e-05,0.0,52.2483,249.99434,18.998926,30.000002,0.09536007,43.401505,252.85654,210.8995,0.0,52.2483,0.1137546,4.4119854,49.476456,8.330017
946,19496760.0,0.0,22.780457,20.712128,23.181732,24.341522,22.393951,22.177856,11.702179,11.720673,11.730347,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,2042.0844,6.584966e-05,0.0,52.248383,249.99443,19.039543,30.000002,0.0952763,43.344643,252.85713,210.89957,0.0,52.248383,0.11375463,4.4123178,49.47654,8.330017
947,19496820.0,0.0,22.777924,20.713196,23.180817,24.33722,22.395142,22.179993,11.702087,11.711975,11.717133,12.799988,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,2042.351,6.587295e-05,0.0,52.24847,249.99445,19.08212,30.000002,0.0951882,43.28503,252.85774,210.89957,0.0,52.24847,0.11375463,4.412688,49.476627,8.330017
948,19496880.0,0.0,22.77533,20.71405,23.17987,24.332977,22.39627,22.182129,11.701996,11.707001,11.709564,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,2042.5964,6.5895474e-05,0.0,52.24856,249.99443,19.125605,30.000002,0.09509793,43.22415,252.85837,210.89955,0.0,52.24856,0.11375463,4.412999,49.476715,8.330017
949,19496940.0,0.0,22.773071,20.7146,23.178925,24.328735,22.3974,22.184204,11.701935,11.7048645,11.706329,12.799988,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,2042.8436,6.591696e-05,0.0,52.248634,249.99464,19.160254,30.000002,0.095025845,43.175648,252.85893,210.89972,0.0,52.248634,0.113754705,4.4133058,49.47679,8.330017
950,19497000.0,0.0,22.770905,20.714905,23.178467,24.324524,22.400452,22.18628,11.701874,12.813446,11.704529,12.799988,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,2043.0867,6.593755e-05,0.0,52.24871,249.99469,19.200287,30.000002,0.09494226,43.1196,252.85951,210.89972,0.0,52.24871,0.11375469,4.4135866,49.47687,8.330017
951,19497060.0,0.0,22.769287,20.714905,23.17865,24.319275,22.404236,22.191101,11.701843,12.305939,12.622345,12.799988,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,2043.3925,6.595845e-05,0.0,52.248795,249.99472,19.23947,30.000002,0.094860226,43.064743,252.86009,210.89975,0.0,52.248795,0.113754705,4.413678,49.47695,8.330017
952,19497120.0,0.0,22.76715,20.71463,23.178314,24.314087,22.406769,22.195343,11.701813,12.0312805,12.203735,12.800018,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,2043.6532,6.5979104e-05,0.0,52.24887,249.99474,19.279047,30.000002,0.09477711,43.00933,252.86067,210.89975,0.0,52.24887,0.113754705,4.41376,49.47703,8.330017
953,19497180.0,0.0,22.764648,20.71402,23.17752,24.30893,22.4086,22.198578,11.701752,11.881836,11.976074,12.799988,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,2043.8434,6.599876e-05,0.0,52.248955,249.99478,19.31742,30.000002,0.094696306,42.95561,252.86125,210.89978,0.0,52.248955,0.11375471,4.414019,49.477108,8.330017
954,19497240.0,0.0,22.76181,20.713074,23.176453,24.303772,22.410065,22.201233,11.70166,11.800873,11.852753,12.799988,0.0,0.032084674,0.032084674,0.049585365,250.0,11.700012,0.0,0.0,0.0,2043.9761,6.6017245e-05,0.0,52.24903,249.99478,19.35637,30.000002,0.09461405,42.90108,252.86182,210.8998,0.0,52.24903,0.11375471,4.414384,49.47719,8.330017
955,19497300.0,0.0,22.758942,20.711823,23.175232,24.298645,22.411316,22.203613,11.701569,11.755615,11.783844,12.799988,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,2044.075,6.603455e-05,0.0,52.249104,249.99487,19.392696,30.000002,0.09453714,42.850227,252.86238,210.89984,0.0,52.249104,0.11375473,4.414778,49.477264,8.330017
956,19497360.0,0.0,22.755585,20.710205,23.173523,24.292603,22.412323,22.20578,11.701416,11.730988,11.746368,12.799988,0.0,0.032084685,0.032084685,0.04958538,250.0,11.700012,0.0,0.0,0.0,2044.1785,6.6049884e-05,0.0,52.24918,249.99493,19.42897,30.000002,0.09446014,42.799442,252.86293,210.89987,0.0,52.24918,0.11375475,4.415354,49.47734,8.330017
957,19497420.0,0.0,22.752045,20.708221,23.171753,24.28656,22.413239,22.207825,11.701141,11.717224,11.725464,12.799988,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,2044.2279,6.6061206e-05,0.0,52.24926,249.99493,19.466429,30.000002,0.09438039,42.747,252.8635,210.89989,0.0,52.24926,0.11375475,4.4164653,49.477413,8.330017
958,19497480.0,0.0,22.748596,20.705872,23.169952,24.280579,22.414154,22.209839,11.700928,11.710358,11.715118,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,2044.2338,6.607006e-05,0.0,52.249325,249.99507,19.499613,30.000002,0.094309606,42.700542,252.86403,210.89998,0.0,52.249325,0.11375479,4.4173546,49.47748,8.330017
959,19497540.0,0.0,22.745026,20.703125,23.168152,24.274628,22.41504,22.211792,11.700775,11.706451,11.70929,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,2044.1969,6.607745e-05,0.0,52.249397,249.9951,19.53474,30.000002,0.09423445,42.651363,252.86456,210.9,0.0,52.249397,0.11375479,4.4179792,49.477554,8.330017
960,19497600.0,0.0,22.741241,20.700012,23.166382,24.268707,22.415894,22.213745,11.700653,11.703857,11.705414,12.799988,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,2044.124,6.608387e-05,0.0,52.249466,249.99504,19.572956,30.000002,0.09415246,42.597862,252.86511,210.89995,0.0,52.249466,0.11375475,4.4184995,49.477627,8.330017
961,19497660.0,0.0,22.738068,20.696564,23.165009,24.261871,22.419647,22.215973,11.700531,12.617279,12.4938965,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,2044.0635,6.60893e-05,0.0,52.24954,249.9952,19.604254,30.000002,0.0940852,42.554047,252.86563,210.90005,20.193205,52.24954,0.11375482,4.4189334,49.47769,8.330017
962,19497720.0,0.0,22.735352,20.692932,23.164429,24.255096,22.42273,22.221191,11.7005005,12.201569,12.467773,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,2044.0548,6.609457e-05,0.0,52.249603,249.99522,19.638561,30.000002,0.09401126,42.506012,252.86615,210.90007,0.0,52.249603,0.11375482,4.4191146,49.47776,8.330017
963,19497780.0,0.0,22.732025,20.689117,23.163147,24.248352,22.424744,22.224915,11.70047,11.973846,12.119202,12.799988,0.0,0.0320847,0.0320847,0.049585413,250.0,11.700012,0.0,0.0,0.0,2043.988,6.6099645e-05,0.0,52.249672,249.99525,19.672586,30.000002,0.09393776,42.458378,252.86667,210.90009,0.0,52.249672,0.11375482,4.4192176,49.47783,8.330017
964,19497840.0,0.0,22.728333,20.68512,23.161438,24.241638,22.426178,22.227814,11.700409,11.848877,11.927795,12.799988,0.0,0.0320847,0.0320847,0.049585413,250.0,11.700012,0.0,0.0,0.0,2043.8633,6.6103756e-05,0.0,52.24974,249.99527,19.706245,30.000002,0.09386487,42.411255,252.86719,210.90009,0.0,52.24974,0.11375482,4.419476,49.477898,8.330017
965,19497900.0,0.0,22.724487,20.680908,23.159546,24.234955,22.427307,22.230225,11.700317,11.779785,11.821991,12.799988,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,2043.6986,6.6106935e-05,0.0,52.249805,249.99532,19.739,30.000002,0.0937938,42.3654,252.8677,210.90013,0.0,52.249805,0.11375484,4.4197807,49.477962,8.330017
966,19497960.0,0.0,22.720245,20.676544,23.157135,24.227448,22.428131,22.23236,11.700226,11.74353,11.7664795,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,2043.4764,6.610917e-05,0.0,52.249866,249.99539,19.770414,30.000002,0.09372548,42.32142,252.86821,210.90018,0.0,52.249866,0.11375485,4.420104,49.478024,8.330017
967,19498020.0,0.0,22.715881,20.671997,23.154663,24.220001,22.428833,22.234314,11.700165,11.723724,11.736176,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,2043.2172,6.611035e-05,0.0,52.24993,249.99542,19.802614,30.000002,0.09365529,42.27634,252.86871,210.90019,0.0,52.24993,0.11375485,4.420461,49.47809,8.330017
968,19498080.0,0.0,22.711456,20.667297,23.15213,24.212585,22.429504,22.236206,11.700073,11.712738,11.719391,12.799988,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,2042.9404,6.611084e-05,0.0,52.249996,249.99547,19.834036,30.000002,0.09358666,42.23235,252.8692,210.90022,0.0,52.249996,0.11375486,4.420743,49.478153,8.330017
969,19498140.0,0.0,22.707031,20.662415,23.149628,24.2052,22.430115,22.238068,11.700043,11.706879,11.710449,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,2042.6497,6.61108e-05,0.0,52.250057,249.9955,19.865255,30.000002,0.09351832,42.188644,252.8697,210.90024,0.0,52.250057,0.113754876,4.4209633,49.478214,8.330017
970,19498200.0,0.0,22.702728,20.65738,23.147125,24.197876,22.430725,22.239868,11.699982,11.7039795,11.706024,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2042.3506,6.611019e-05,0.0,52.25012,249.99564,19.893145,30.000002,0.09345716,42.149597,252.87016,210.90033,0.0,52.25012,0.11375491,4.4211483,49.47827,8.330017
971,19498260.0,0.0,22.69806,20.652191,23.144318,24.18982,22.43161,22.2417,11.699951,12.570221,11.70343,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,2042.0118,6.610905e-05,16.544855,52.25017,249.99567,19.923399,30.000002,0.09339065,42.10724,252.87064,210.90034,0.0,52.25017,0.1137549,4.421336,49.47833,8.330017
972,19498320.0,0.0,22.694427,20.64685,23.142822,24.181793,22.435608,22.244965,11.699921,12.463287,12.871826,12.800018,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2041.7573,6.610787e-05,0.0,52.25023,249.9957,19.953022,30.000002,0.093325414,42.065765,252.87111,210.90036,0.0,52.25023,0.11375491,4.4214306,49.478386,8.330017
973,19498380.0,0.0,22.690796,20.641357,23.141357,24.173828,22.438019,22.249512,11.699951,12.117004,12.337677,12.800018,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2041.5334,6.610748e-05,0.0,52.25029,249.99573,19.982628,30.000002,0.09326009,42.02432,252.87158,210.90038,0.0,52.25029,0.11375491,4.4212747,49.478443,8.330017
974,19498440.0,0.0,22.686646,20.635712,23.139282,24.165894,22.439545,22.252777,11.699951,11.927338,12.047638,12.800018,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2041.2524,6.610696e-05,0.0,52.25035,249.99576,20.012072,30.000002,0.093194984,41.9831,252.87206,210.90039,0.0,52.25035,0.11375491,4.4212503,49.478504,8.330017
975,19498500.0,0.0,22.682251,20.629944,23.136902,24.15799,22.440613,22.255371,11.699921,11.822205,11.886902,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2040.9269,6.6105735e-05,0.0,52.250404,249.99579,20.040926,30.000002,0.093131065,41.9427,252.87251,210.9004,0.0,52.250404,0.11375493,4.4214005,49.47856,8.330017
976,19498560.0,0.0,22.67746,20.624023,23.134003,24.149475,22.441284,22.257507,11.69986,11.766296,11.801422,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2040.5466,6.610373e-05,0.0,52.250458,249.99583,20.06898,30.000002,0.09306881,41.90343,252.87297,210.90044,0.0,52.250458,0.11375493,4.4216385,49.478615,8.330017
977,19498620.0,0.0,22.672516,20.617981,23.131012,24.141022,22.441772,22.25946,11.699799,11.735382,11.75415,12.799988,0.0,0.032084733,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,2040.134,6.6100874e-05,0.0,52.250515,249.99588,20.096836,30.000002,0.09300688,41.86443,252.87343,210.90047,0.0,52.250515,0.113754936,4.421915,49.478672,8.330017
978,19498680.0,0.0,22.667542,20.611816,23.12796,24.132599,22.44223,22.261261,11.699738,11.718903,11.729004,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2039.705,6.6097426e-05,0.0,52.25057,249.99591,20.12447,30.000002,0.092945315,41.825745,252.87387,210.9005,0.0,52.25057,0.11375495,4.4221544,49.478725,8.330017
979,19498740.0,0.0,22.662628,20.60556,23.124908,24.124207,22.442596,22.263,11.6996765,11.710144,11.715637,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2039.2664,6.609349e-05,0.0,52.250618,249.99599,20.150497,30.000002,0.092887245,41.789303,252.8743,210.90054,0.0,52.250618,0.113754965,4.422345,49.478775,8.330017
980,19498800.0,0.0,22.657593,20.599152,23.121857,24.115875,22.442963,22.26471,11.699646,11.705261,11.70816,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2038.8142,6.608918e-05,0.0,52.25067,249.996,20.177866,30.000002,0.09282607,41.750984,252.87474,210.90056,0.0,52.25067,0.113754965,4.4224987,49.478825,8.330017
981,19498860.0,0.0,22.652496,20.592651,23.11856,24.107025,22.443237,22.266388,11.6996155,11.70285,11.704529,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2038.341,6.608442e-05,0.0,52.250717,249.99612,20.201937,30.000002,0.09277219,41.71729,252.87517,210.90063,0.0,52.250717,0.113755,4.422638,49.478874,8.330017
982,19498920.0,0.0,22.647614,20.58603,23.115662,24.098206,22.44513,22.268066,11.699585,12.865051,11.702362,12.800018,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,2037.8735,6.6079265e-05,0.0,52.250774,249.99615,20.228052,30.000002,0.09271361,41.680725,252.87558,210.90063,0.0,52.250774,0.11375499,4.4227896,49.478924,8.330017
983,19498980.0,0.0,22.643646,20.579315,23.113892,24.089447,22.448303,22.272247,11.699585,12.333984,12.668091,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2037.5055,6.6074645e-05,0.0,52.25082,249.99619,20.253674,30.000002,0.09265605,41.644855,252.876,210.90065,0.0,52.25082,0.113755,4.422725,49.478973,8.330017
984,19499040.0,0.0,22.639374,20.57251,23.111755,24.080719,22.450134,22.276184,11.699646,12.045837,12.227631,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2037.1332,6.607083e-05,0.0,52.25087,249.99622,20.27907,30.000002,0.09259891,41.6093,252.87642,210.90068,0.0,52.25087,0.113755,4.422509,49.479023,8.330017
985,19499100.0,0.0,22.634674,20.565582,23.10913,24.072052,22.451233,22.279053,11.699646,11.88797,11.986877,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2036.7086,6.6066714e-05,0.0,52.250916,249.99623,20.30434,30.000002,0.092541955,41.573925,252.87683,210.90068,0.0,52.250916,0.113755,4.422504,49.47907,8.330017
986,19499160.0,0.0,22.629425,20.558594,23.105835,24.062592,22.451813,22.28128,11.6996155,11.80188,11.85556,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2036.2178,6.6061875e-05,0.0,52.250965,249.99626,20.32925,30.000002,0.092485726,41.539047,252.87724,210.9007,0.0,52.250965,0.113755,4.4226704,49.47912,8.330017
987,19499220.0,0.0,22.624054,20.551514,23.102386,24.053162,22.452179,22.283173,11.699554,11.754272,11.7829895,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2035.6912,6.605618e-05,0.0,52.25101,249.9963,20.353514,30.000002,0.092430875,41.50508,252.87764,210.90073,0.0,52.25101,0.11375501,4.422925,49.479168,8.330017
988,19499280.0,0.0,22.618652,20.544342,23.098846,24.043793,22.452423,22.284912,11.699493,11.729248,11.744843,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2035.148,6.6049855e-05,0.0,52.25106,249.99635,20.37715,30.000002,0.09237736,41.471992,252.87804,210.90076,0.0,52.25106,0.113755025,4.423164,49.47921,8.330017
989,19499340.0,0.0,22.61319,20.53711,23.095306,24.034485,22.452606,22.28653,11.699432,11.715393,11.723724,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2034.592,6.60431e-05,0.0,52.251106,249.99638,20.400816,30.000002,0.0923237,41.438858,252.87843,210.90079,0.0,52.251106,0.11375504,4.423345,49.47926,8.330017
990,19499400.0,0.0,22.607727,20.529816,23.091736,24.025238,22.452728,22.288086,11.699402,11.708008,11.712494,12.800018,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,2034.0295,6.6036046e-05,0.0,52.25115,249.99643,20.424274,30.000002,0.09227043,41.406017,252.87883,210.9008,0.0,52.25115,0.11375504,4.4234757,49.4793,8.330017
991,19499460.0,0.0,22.602203,20.52243,23.087952,24.015533,22.452759,22.28955,11.699371,11.704285,11.706848,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2033.4479,6.6028595e-05,0.0,52.25119,249.99654,20.445255,30.000002,0.09222273,41.37664,252.87921,210.90088,0.0,52.25119,0.11375506,4.4235997,49.479343,8.330017
992,19499520.0,0.0,22.596588,20.515015,23.084198,24.00592,22.45279,22.291016,11.699341,11.702423,11.70401,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2032.8518,6.6020715e-05,0.0,52.251232,249.99657,20.467558,30.000002,0.09217194,41.345417,252.87958,210.9009,0.0,52.251232,0.11375506,4.423717,49.479385,8.330017
993,19499580.0,0.0,22.591522,20.507507,23.081146,23.996338,22.455536,22.292511,11.699341,12.66394,11.915131,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2032.3026,6.6012835e-05,0.0,52.251274,249.9966,20.490072,30.000002,0.09212059,41.3139,252.87996,210.90091,46.868107,52.251274,0.11375506,4.42379,49.479427,8.330017
994,19499640.0,0.0,22.58725,20.49997,23.07901,23.986816,22.457947,22.297363,11.699371,12.226318,12.518555,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,2031.8501,6.600594e-05,0.0,52.251316,249.99663,20.51203,30.000002,0.092070445,41.283157,252.88033,210.90092,0.0,52.251316,0.11375508,4.423592,49.47947,8.330017
