,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
995,19499700.0,0.0,22.582397,20.49237,23.076233,23.977325,22.459259,22.30072,11.699432,11.987427,12.147308,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2031.3622,6.599963e-05,0.0,52.251358,249.99664,20.534334,30.000002,0.09201944,41.251934,252.88069,210.90092,0.0,52.251358,0.11375506,4.423383,49.47951,8.330017
996,19499760.0,0.0,22.577087,20.484741,23.072876,23.96759,22.45987,22.3031,11.699432,11.855774,11.942566,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2030.8169,6.599287e-05,0.0,52.2514,249.99666,20.55605,30.000002,0.09196971,41.22153,252.88106,210.90094,0.0,52.2514,0.11375506,4.4234147,49.479553,8.330017
997,19499820.0,0.0,22.571594,20.477081,23.069275,23.957886,22.460114,22.305023,11.699371,11.784302,11.831421,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2030.2382,6.598548e-05,0.0,52.251442,249.9967,20.57701,30.000002,0.091921665,41.192184,252.88141,210.90097,0.0,52.251442,0.11375508,4.4235773,49.47959,8.330017
998,19499880.0,0.0,22.56601,20.46936,23.065552,23.948242,22.460205,22.306671,11.699341,11.7447815,11.769989,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2029.6406,6.5977605e-05,0.0,52.25148,249.99673,20.59794,30.000002,0.09187362,41.162884,252.88177,210.901,0.0,52.25148,0.113755085,4.423744,49.479633,8.330017
999,19499940.0,0.0,22.560394,20.461609,23.061798,23.93863,22.460175,22.308136,11.69931,11.723755,11.737305,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2029.0331,6.59694e-05,0.0,52.25152,249.99678,20.618671,30.000002,0.09182598,41.13386,252.88213,210.90102,0.0,52.25152,0.1137551,4.4238815,49.47967,8.330017
1000,19500000.0,0.0,22.55481,20.453857,23.058014,23.929108,22.460114,22.30954,11.69928,11.712585,11.71994,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2028.4211,6.596091e-05,0.0,52.251553,249.99683,20.638475,30.000002,0.09178039,41.106133,252.88248,210.90105,0.0,52.251553,0.1137551,4.423991,49.47971,8.330017
1001,19500060.0,0.0,22.549133,20.446075,23.054077,23.919312,22.45993,22.310852,11.699249,11.70694,11.711182,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2027.7947,6.595214e-05,0.0,52.25159,249.99692,20.657045,30.000002,0.09173762,41.080135,252.8828,210.90111,0.0,52.25159,0.11375512,4.424084,49.479744,8.330017
1002,19500120.0,0.0,22.543396,20.438263,23.05014,23.909607,22.459717,22.312103,11.699249,11.704041,11.706696,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2027.1614,6.5943124e-05,0.0,52.251625,249.99695,20.676537,30.000002,0.09169266,41.05285,252.88313,210.90112,0.0,52.251625,0.11375512,4.424159,49.47978,8.330017
1003,19500180.0,0.0,22.53772,20.43045,23.046204,23.899933,22.459595,22.313354,11.699219,11.966064,11.703522,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2026.528,6.593404e-05,44.629906,52.25166,249.99698,20.695868,30.000002,0.09164801,41.025784,252.88347,210.90114,0.0,52.25166,0.11375512,4.4242196,49.479816,8.330017
1004,19500240.0,0.0,22.53299,20.422607,23.043518,23.89032,22.462921,22.315704,11.699249,12.50058,12.949188,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2025.9833,6.592526e-05,0.0,52.2517,249.997,20.71517,30.000002,0.09160339,40.998764,252.8838,210.90115,0.0,52.2517,0.11375512,4.424176,49.479855,8.330017
1005,19500300.0,0.0,22.528503,20.414795,23.041107,23.880737,22.464691,22.319916,11.69931,12.137207,12.391357,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2025.4982,6.591767e-05,0.0,52.25174,249.99702,20.734196,30.000002,0.09155934,40.972126,252.88412,210.90117,0.0,52.25174,0.11375512,4.423883,49.479885,8.330017
1006,19500360.0,0.0,22.523315,20.406952,23.037811,23.87085,22.465454,22.322723,11.699341,11.93811,12.076721,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2024.955,6.591035e-05,0.0,52.25177,249.99706,20.753044,30.000002,0.09151566,40.94574,252.88445,210.90118,0.0,52.25177,0.11375514,4.4237185,49.479923,8.330017
1007,19500420.0,0.0,22.517853,20.39914,23.03421,23.861023,22.465698,22.324738,11.699341,11.829895,11.90567,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2024.3684,6.59025e-05,0.0,52.251804,249.99706,20.772146,30.000002,0.091471344,40.918995,252.88477,210.90118,0.0,52.251804,0.11375512,4.423788,49.479958,8.330017
1008,19500480.0,0.0,22.512299,20.391327,23.030396,23.851257,22.465668,22.326324,11.69931,11.771179,11.812866,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2023.7617,6.589423e-05,0.0,52.25184,249.9971,20.790037,30.000002,0.0914298,40.893948,252.88509,210.90121,0.0,52.25184,0.11375515,4.4239154,49.479996,8.330017
1009,19500540.0,0.0,22.506683,20.383545,23.02652,23.841553,22.465515,22.327728,11.69928,11.738312,11.760956,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2023.1442,6.5885615e-05,0.0,52.251877,249.99715,20.807878,30.000002,0.091388315,40.86897,252.88539,210.90123,0.0,52.251877,0.11375515,4.424034,49.480026,8.330017
1010,19500600.0,0.0,22.501038,20.375763,23.022583,23.831879,22.46524,22.32898,11.699249,11.720154,11.732239,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,2022.5199,6.5876775e-05,0.0,52.251904,249.99718,20.82554,30.000002,0.09134721,40.844242,252.88571,210.90126,0.0,52.251904,0.11375515,4.4241266,49.48006,8.330017
1011,19500660.0,0.0,22.4953,20.368011,23.018494,23.821991,22.464874,22.330109,11.699219,11.710571,11.717163,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2021.8844,6.5867775e-05,0.0,52.25194,249.99722,20.842758,30.000002,0.091307096,40.820137,252.886,210.90128,0.0,52.25194,0.11375516,4.424196,49.48009,8.330017
1012,19500720.0,0.0,22.489594,20.36026,23.014374,23.812164,22.464478,22.331146,11.699219,11.70578,11.709564,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2021.2463,6.585855e-05,0.0,52.251972,249.9973,20.858706,30.000002,0.091269925,40.797813,252.8863,210.90132,0.0,52.251972,0.113755174,4.424265,49.48012,8.330017
1013,19500780.0,0.0,22.483887,20.35257,23.010315,23.802399,22.46405,22.332184,11.699219,11.703308,11.705658,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2020.6094,6.5849265e-05,0.0,52.252,249.99733,20.875444,30.000002,0.09123085,40.774376,252.8866,210.90134,0.0,52.252,0.113755174,4.424299,49.480152,8.330017
1014,19500840.0,0.0,22.478424,20.34491,23.00653,23.792694,22.464935,22.333221,11.699188,12.914246,11.702972,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2019.9916,6.584001e-05,0.0,52.25203,249.99734,20.892159,30.000002,0.09119178,40.750977,252.88689,210.90135,0.0,52.25203,0.113755174,4.4243145,49.480183,8.330017
1015,19500900.0,0.0,22.473907,20.33731,23.003937,23.78302,22.46756,22.336365,11.699249,12.365234,12.754578,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2019.4781,6.5831475e-05,0.0,52.25206,249.99738,20.908651,30.000002,0.09115322,40.727886,252.88718,210.90137,0.0,52.25206,0.11375519,4.4241543,49.480213,8.330017
1016,19500960.0,0.0,22.469208,20.329742,23.001038,23.773346,22.468689,22.339783,11.69931,12.062714,12.273407,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2018.9823,6.5824126e-05,0.0,52.25209,249.99739,20.925137,30.000002,0.091114625,40.704807,252.88745,210.90138,0.0,52.25209,0.11375519,4.423825,49.48024,8.330017
1017,19501020.0,0.0,22.46408,20.322205,22.99765,23.763763,22.469055,22.342072,11.699341,11.89801,12.013214,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2018.4445,6.5816836e-05,0.0,52.25212,249.99742,20.941238,30.000002,0.091076896,40.682266,252.88774,210.9014,0.0,52.25212,0.11375519,4.4236956,49.48027,8.330017
1018,19501080.0,0.0,22.45874,20.314758,22.993958,23.754211,22.468994,22.34375,11.699341,11.80722,11.869751,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2017.8787,6.580923e-05,0.0,52.25215,249.99744,20.957365,30.000002,0.09103906,40.65969,252.88802,210.9014,0.0,52.25215,0.11375519,4.4237256,49.4803,8.330017
1019,19501140.0,0.0,22.453339,20.307343,22.990112,23.74469,22.46875,22.345093,11.699341,11.757019,11.790466,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2017.2993,6.5801374e-05,0.0,52.25218,249.99747,20.972977,30.000002,0.09100242,40.637833,252.8883,210.90143,0.0,52.25218,0.1137552,4.423793,49.48033,8.330017
1020,19501200.0,0.0,22.447876,20.300018,22.986206,23.73526,22.468353,22.346222,11.69931,11.730347,11.748322,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,2016.7144,6.579337e-05,0.0,52.25221,249.9975,20.988487,30.000002,0.09096597,40.616116,252.88858,210.90144,0.0,52.25221,0.1137552,4.423855,49.480362,8.330017
1021,19501260.0,0.0,22.441742,20.292664,22.981384,23.7247,22.467133,22.346497,11.69928,11.716156,11.725922,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2016.0668,6.5785e-05,0.0,52.25223,249.99754,21.003296,30.000002,0.090931155,40.59539,252.88884,210.90146,0.0,52.25223,0.1137552,4.4239545,49.48039,8.330017
1022,19501320.0,0.0,22.435486,20.285278,22.976532,23.714172,22.465881,22.34671,11.699249,11.708099,11.713226,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2015.3954,6.577601e-05,0.0,52.252262,249.99756,21.01867,30.000002,0.09089497,40.573864,252.88911,210.90147,0.0,52.252262,0.1137552,4.424133,49.480415,8.330017
1023,19501380.0,0.0,22.42926,20.277832,22.97168,23.703735,22.46463,22.346924,11.699219,11.703583,11.706116,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2014.7275,6.576684e-05,0.0,52.252293,249.99756,21.034145,30.000002,0.090858504,40.552197,252.88937,210.90147,0.0,52.252293,0.1137552,4.4242506,49.480446,8.330017
1024,19501440.0,0.0,22.423218,20.270294,22.966858,23.69336,22.463379,22.347076,11.699219,11.701721,11.703186,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2014.0746,6.575769e-05,0.0,52.252316,249.99768,21.046413,30.000002,0.0908296,40.53502,252.88962,210.90155,0.0,52.252316,0.11375523,4.4242783,49.48047,8.330017
1025,19501500.0,0.0,22.417542,20.262726,22.962677,23.683044,22.46457,22.34726,11.699219,12.711365,11.701538,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2013.4673,6.57488e-05,0.0,52.252342,249.9977,21.060879,30.000002,0.09079546,40.51477,252.88988,210.90155,0.0,52.252342,0.113755226,4.424236,49.48049,8.330017
1026,19501560.0,0.0,22.412567,20.255066,22.959381,23.672607,22.46579,22.350494,11.69931,12.251434,12.571533,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2012.96,6.574113e-05,0.0,52.252365,249.99773,21.074913,30.000002,0.090762325,40.49512,252.89012,210.90157,0.0,52.252365,0.113755226,4.423931,49.480515,8.330017
1027,19501620.0,0.0,22.407166,20.247375,22.955536,23.662231,22.46585,22.352753,11.699371,12.000427,12.17511,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2012.4434,6.573454e-05,0.0,52.252396,249.99774,21.0891,30.000002,0.09072879,40.475258,252.89038,210.90158,0.0,52.252396,0.113755226,4.423573,49.48054,8.330017
1028,19501680.0,0.0,22.401398,20.239594,22.951263,23.651947,22.465302,22.354065,11.699432,11.863892,11.959351,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2011.8942,6.5728025e-05,0.0,52.25242,249.99776,21.102858,30.000002,0.09069625,40.456,252.89062,210.9016,0.0,52.25242,0.11375523,4.4234333,49.480568,8.330017
1029,19501740.0,0.0,22.395447,20.23175,22.946777,23.641693,22.464386,22.354858,11.699432,11.789978,11.842529,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2011.3256,6.572142e-05,0.0,52.25244,249.99777,21.116846,30.000002,0.090663135,40.436413,252.89087,210.9016,0.0,52.25244,0.11375523,4.423412,49.480595,8.330017
1030,19501800.0,0.0,22.389404,20.223816,22.94217,23.63147,22.463287,22.355347,11.699432,11.748566,11.7771,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2010.753,6.571479e-05,0.0,52.252464,249.9978,21.130058,30.000002,0.09063184,40.41792,252.8911,210.90161,0.0,52.252464,0.11375523,4.423409,49.480618,8.330017
1031,19501860.0,0.0,22.382446,20.21582,22.936401,23.619995,22.460999,22.354645,11.699402,11.726105,11.741608,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2010.0974,6.570784e-05,0.0,52.25249,249.99783,21.143139,30.000002,0.09060084,40.39961,252.89134,210.90163,0.0,52.25249,0.11375523,4.423475,49.48064,8.330017
1032,19501920.0,0.0,22.375366,20.207764,22.930542,23.608582,22.458649,22.353851,11.699371,11.713684,11.721954,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2009.4104,6.570009e-05,0.0,52.252514,249.99786,21.1562,30.000002,0.090569854,40.381317,252.89157,210.90164,0.0,52.252514,0.11375525,4.423681,49.480663,8.330017
1033,19501980.0,0.0,22.368347,20.199615,22.924683,23.597229,22.456268,22.352997,11.69931,11.707123,11.711609,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2008.7235,6.5691995e-05,0.0,52.252537,249.9979,21.168877,30.000002,0.09053975,40.36357,252.8918,210.90167,0.0,52.252537,0.11375525,4.423843,49.48069,8.330017
1034,19502040.0,0.0,22.361237,20.191376,22.918854,23.585938,22.453888,22.352142,11.69931,11.703308,11.705627,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2008.0393,6.568393e-05,0.0,52.25256,249.99788,21.18251,30.000002,0.090507366,40.344486,252.89204,210.90166,0.0,52.25256,0.11375523,4.4239025,49.480713,8.330017
1035,19502100.0,0.0,22.354187,20.183075,22.913025,23.574707,22.451508,22.351288,11.69931,11.701263,11.702362,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2007.3646,6.567598e-05,0.0,52.252586,249.99791,21.19502,30.000002,0.09047762,40.32697,252.89227,210.90167,0.0,52.252586,0.11375525,4.4238963,49.480736,8.330017
1036,19502160.0,0.0,22.348022,20.174713,22.908173,23.563385,22.452393,22.351105,11.699341,12.53775,12.8905945,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2006.7694,6.56684e-05,0.0,52.2526,249.998,21.205538,30.000002,0.09045262,40.312244,252.89249,210.90173,0.68257797,52.2526,0.11375527,4.4237976,49.480755,8.330017
1037,19502220.0,0.0,22.342133,20.16623,22.90384,23.552124,22.451965,22.353363,11.699432,12.157593,12.424377,12.800018,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,2006.2451,6.566209e-05,0.0,52.252625,249.99802,21.217758,30.000002,0.090423524,40.29514,252.8927,210.90175,0.0,52.252625,0.11375527,4.4234676,49.480774,8.330017
1038,19502280.0,0.0,22.335724,20.157684,22.898834,23.540924,22.450592,22.354218,11.699493,11.948944,12.094238,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2005.6871,6.5656444e-05,0.0,52.252644,249.99803,21.22978,30.000002,0.09039489,40.278305,252.89291,210.90175,0.0,52.252644,0.11375527,4.423198,49.4808,8.330017
1039,19502340.0,0.0,22.32898,20.149048,22.893494,23.529755,22.4487,22.35431,11.699493,11.8349,11.913818,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2005.0975,6.5650675e-05,0.0,52.252666,249.99805,21.241941,30.000002,0.090365894,40.261284,252.89313,210.90175,0.0,52.252666,0.11375526,4.4231334,49.48082,8.330017
1040,19502400.0,0.0,22.322113,20.14032,22.88797,23.518677,22.446533,22.353943,11.699493,11.771912,11.814087,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2004.4923,6.564475e-05,0.0,52.252686,249.99806,21.253567,30.000002,0.09033818,40.24501,252.89334,210.90176,0.0,52.252686,0.11375527,4.423147,49.48084,8.330017
1041,19502460.0,0.0,22.315125,20.1315,22.882233,23.507507,22.444061,22.353363,11.699493,11.7388,11.761719,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2003.8732,6.563871e-05,0.0,52.25271,249.9981,21.264904,30.000002,0.09031111,40.229137,252.89354,210.90178,0.0,52.25271,0.11375527,4.4231844,49.48086,8.330017
1042,19502520.0,0.0,22.308044,20.12259,22.876465,23.496399,22.441498,22.352661,11.699463,11.720825,11.733276,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2003.2487,6.563256e-05,0.0,52.252728,249.99812,21.276154,30.000002,0.09028424,40.213387,252.89375,210.9018,0.0,52.252728,0.11375527,4.423224,49.48088,8.330017
1043,19502580.0,0.0,22.300964,20.113586,22.870697,23.485352,22.438904,22.351868,11.699463,11.710907,11.717529,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2002.6256,6.5626424e-05,0.0,52.25275,249.99814,21.287352,30.000002,0.09025749,40.19771,252.89395,210.90181,0.0,52.25275,0.113755286,4.4232335,49.4809,8.330017
1044,19502640.0,0.0,22.293854,20.104492,22.86493,23.474335,22.43628,22.351074,11.699463,11.705627,11.709198,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2002.0065,6.562037e-05,0.0,52.25277,249.99815,21.298445,30.000002,0.090230964,40.182175,252.89417,210.90182,0.0,52.25277,0.113755286,4.4232173,49.480923,8.330017
1045,19502700.0,0.0,22.286804,20.095306,22.859192,23.46341,22.433685,22.35022,11.699493,11.70282,11.704742,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2001.393,6.5614426e-05,0.0,52.25279,249.9982,21.309032,30.000002,0.09020563,40.167355,252.89435,210.90184,0.0,52.25279,0.113755286,4.423188,49.480938,8.330017
1046,19502760.0,0.0,22.279877,20.085999,22.853638,23.452362,22.431976,22.349487,11.699493,12.957275,11.702454,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2000.7908,6.560859e-05,0.0,52.252804,249.99825,21.319078,30.000002,0.0901816,40.153294,252.89455,210.90187,0.0,52.252804,0.1137553,4.423154,49.480957,8.330017
1047,19502820.0,0.0,22.273834,20.07663,22.849274,23.441376,22.432495,22.350586,11.699524,12.417297,12.80896,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2000.2898,6.560346e-05,0.0,52.252823,249.99826,21.329586,30.000002,0.09015642,40.13858,252.89473,210.90189,0.0,52.252823,0.1137553,4.4229836,49.480976,8.330017
1048,19502880.0,0.0,22.26773,20.067139,22.844818,23.43045,22.43158,22.352417,11.6996155,12.091492,12.301514,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1999.8198,6.5599605e-05,0.0,52.252842,249.99828,21.340109,30.000002,0.0901312,40.123848,252.89493,210.90189,0.0,52.252842,0.1137553,4.4226255,49.480995,8.330017
1049,19502940.0,0.0,22.261139,20.057526,22.839783,23.419586,22.42984,22.353088,11.6996765,11.913208,12.027649,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1999.3087,6.559599e-05,0.0,52.252865,249.99828,21.350597,30.000002,0.090106055,40.109165,252.89511,210.90189,0.0,52.252865,0.1137553,4.4224405,49.481014,8.330017
1050,19503000.0,0.0,22.254333,20.047821,22.834503,23.408752,22.427673,22.353119,11.6996765,11.814728,11.876373,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1998.7684,6.5592125e-05,0.0,52.252884,249.9983,21.36068,30.000002,0.090081856,40.095047,252.8953,210.9019,0.0,52.252884,0.1137553,4.422435,49.48103,8.330017
1051,19503060.0,0.0,22.247192,20.038025,22.828796,23.397552,22.42514,22.352753,11.699646,11.7621155,11.795593,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1998.1936,6.5587956e-05,0.0,52.2529,249.99832,21.3707,30.000002,0.090057805,40.08102,252.89548,210.90192,0.0,52.2529,0.1137553,4.4225106,49.48105,8.330017
1052,19503120.0,0.0,22.23996,20.028107,22.823029,23.386383,22.422485,22.352173,11.6996155,11.733063,11.750946,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1997.6029,6.5583416e-05,0.0,52.25292,249.99834,21.38053,30.000002,0.0900342,40.06726,252.89566,210.90193,0.0,52.25292,0.11375531,4.42262,49.481068,8.330017
1053,19503180.0,0.0,22.232727,20.018097,22.81723,23.375275,22.419739,22.351501,11.6996155,11.71759,11.727203,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1997.0068,6.5578686e-05,0.0,52.25293,249.99837,21.39031,30.000002,0.090010695,40.053566,252.89584,210.90195,0.0,52.25293,0.11375531,4.422707,49.481087,8.330017
1054,19503240.0,0.0,22.225464,20.007965,22.811432,23.364227,22.416962,22.350769,11.699585,11.709381,11.7146,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1996.4099,6.5573855e-05,0.0,52.25295,249.9984,21.39964,30.000002,0.08998826,40.040504,252.89601,210.90196,0.0,52.25295,0.11375531,4.422759,49.4811,8.330017
1055,19503300.0,0.0,22.21817,19.997711,22.805634,23.353241,22.414215,22.350006,11.699585,11.704712,11.7074585,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1995.8113,6.556898e-05,0.0,52.252968,249.9984,21.40933,30.000002,0.08996495,40.026936,252.8962,210.90196,0.0,52.252968,0.11375531,4.422786,49.481117,8.330017
1056,19503360.0,0.0,22.210693,19.987335,22.799591,23.341675,22.411346,22.349182,11.699585,11.702362,11.703857,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1995.1947,6.556403e-05,0.0,52.252983,249.99843,21.418282,30.000002,0.08994341,40.014404,252.89636,210.90198,0.0,52.252983,0.11375531,4.422812,49.481133,8.330017
1057,19503420.0,0.0,22.203583,19.976868,22.794037,23.3302,22.410522,22.348358,11.699554,12.794159,11.701935,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1994.6014,6.555887e-05,0.0,52.252995,249.99847,21.426914,30.000002,0.08992262,40.00232,252.89653,210.90201,0.0,52.252995,0.11375532,4.4228706,49.481148,8.330017
1058,19503480.0,0.0,22.197266,19.966278,22.78955,23.318756,22.4104,22.350342,11.6996155,12.294281,12.612915,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1994.107,6.5554545e-05,0.0,52.253014,249.99849,21.435877,30.000002,0.08990104,39.98977,252.8967,210.90202,0.0,52.253014,0.11375532,4.422699,49.481167,8.330017
1059,19503540.0,0.0,22.190582,19.955566,22.784637,23.307373,22.409027,22.351685,11.6996765,12.024719,12.198914,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1993.6038,6.555116e-05,0.0,52.253033,249.9985,21.445026,30.000002,0.08987898,39.97696,252.89685,210.90202,0.0,52.253033,0.11375532,4.422419,49.481182,8.330017
1060,19503600.0,0.0,22.183533,19.944733,22.779236,23.296051,22.407013,22.35202,11.6996765,11.876495,11.971283,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1993.057,6.55476e-05,0.0,52.253044,249.99852,21.453838,30.000002,0.089857735,39.96463,252.89702,210.90202,0.0,52.253044,0.11375532,4.4223623,49.481194,8.330017
1061,19503660.0,0.0,22.176056,19.933746,22.773376,23.284302,22.40448,22.351746,11.6996765,11.795685,11.847137,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1992.464,6.554358e-05,0.0,52.253063,249.99854,21.46262,30.000002,0.089836545,39.95233,252.89719,210.90204,0.0,52.253063,0.11375532,4.422451,49.48121,8.330017
1062,19503720.0,0.0,22.168457,19.922668,22.767365,23.272644,22.401794,22.351227,11.6996155,11.751007,11.778503,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1991.8464,6.5539025e-05,0.0,52.253075,249.99855,21.471167,30.000002,0.08981592,39.940365,252.89734,210.90205,0.0,52.253075,0.11375534,4.422604,49.481228,8.330017
1063,19503780.0,0.0,22.160828,19.911469,22.761322,23.261047,22.398956,22.350494,11.699585,11.727509,11.742432,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1991.2167,6.55341e-05,0.0,52.25309,249.99857,21.479492,30.000002,0.08979581,39.928715,252.89749,210.90205,0.0,52.25309,0.11375534,4.4227486,49.48124,8.330017
1064,19503840.0,0.0,22.153137,19.900116,22.75528,23.249512,22.396088,22.3497,11.699554,11.714508,11.722504,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1990.5793,6.552892e-05,0.0,52.253105,249.99858,21.487825,30.000002,0.0897757,39.917046,252.89764,210.90207,0.0,52.253105,0.11375534,4.4228554,49.481255,8.330017
1065,19503900.0,0.0,22.145447,19.888672,22.749207,23.238068,22.393219,22.348877,11.699554,11.707611,11.711884,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1989.9375,6.552358e-05,0.0,52.25312,249.9986,21.496086,30.000002,0.08975573,39.90548,252.8978,210.90208,0.0,52.25312,0.11375534,4.4229302,49.48127,8.330017
1066,19503960.0,0.0,22.137604,19.877075,22.742981,23.226166,22.390228,22.347992,11.699524,11.703918,11.706238,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1989.2778,6.551802e-05,0.0,52.25313,249.99863,21.503967,30.000002,0.08973667,39.894447,252.89795,210.9021,0.0,52.25313,0.11375534,4.4230027,49.481285,8.330017
1067,19504020.0,0.0,22.12967,19.865326,22.736725,23.214355,22.387268,22.347137,11.699524,11.701782,11.702972,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1988.6073,6.5512206e-05,0.0,52.25315,249.99863,21.512554,30.000002,0.08971589,39.882423,252.8981,210.90208,0.0,52.25315,0.11375534,4.423086,49.4813,8.330017
1068,19504080.0,0.0,22.122528,19.853485,22.731384,23.202576,22.38736,22.346588,11.699493,12.605133,12.584595,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1987.9963,6.550639e-05,0.0,52.253162,249.99869,21.519287,30.000002,0.08969962,39.872997,252.89824,210.90213,15.900177,52.253162,0.113755345,4.42312,49.48131,8.330017
1069,19504140.0,0.0,22.115906,19.841461,22.726807,23.190887,22.386658,22.34903,11.699554,12.194519,12.467407,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1987.4663,6.55016e-05,0.0,52.253174,249.9987,21.5271,30.000002,0.0896807,39.86206,252.89839,210.90213,0.0,52.253174,0.113755345,4.4228945,49.481323,8.330017
1070,19504200.0,0.0,22.108704,19.829315,22.721527,23.17926,22.384949,22.349976,11.6996155,11.969574,12.118439,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1986.8958,6.54973e-05,0.0,52.253185,249.9987,21.534843,30.000002,0.08966194,39.85122,252.89853,210.90215,0.0,52.253185,0.113755345,4.422697,49.48134,8.330017
1071,19504260.0,0.0,22.101013,19.817047,22.715668,23.167236,22.382568,22.350067,11.699585,11.846161,11.927002,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1986.2657,6.549252e-05,0.0,52.253197,249.99872,21.54251,30.000002,0.089643374,39.84049,252.89867,210.90215,0.0,52.253197,0.113755345,4.422739,49.48135,8.330017
1072,19504320.0,0.0,22.09314,19.804626,22.709625,23.155243,22.379883,22.3497,11.699554,11.779144,11.823029,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1985.6003,6.548706e-05,0.0,52.253216,249.99873,21.549877,30.000002,0.08962551,39.830173,252.8988,210.90215,0.0,52.253216,0.113755345,4.4229145,49.481365,8.330017
1073,19504380.0,0.0,22.085175,19.792084,22.70346,23.143341,22.377014,22.34909,11.699493,11.742126,11.7655945,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1984.9148,6.5481094e-05,0.0,52.253227,249.99875,21.557224,30.000002,0.0896077,39.81989,252.89894,210.90216,0.0,52.253227,0.113755345,4.423095,49.481377,8.330017
1074,19504440.0,0.0,22.077148,19.779358,22.697266,23.1315,22.374084,22.348358,11.699463,11.722412,11.735016,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1984.2157,6.547472e-05,0.0,52.25324,249.99876,21.5645,30.000002,0.08959005,39.809696,252.89908,210.90218,0.0,52.25324,0.113755345,4.4232507,49.481388,8.330017
1075,19504500.0,0.0,22.069092,19.76651,22.69107,23.11972,22.371124,22.347565,11.699432,11.711914,11.71875,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1983.5068,6.546801e-05,0.0,52.253254,249.99878,21.571444,30.000002,0.089573205,39.79998,252.89922,210.90218,0.0,52.253254,0.11375536,4.423382,49.4814,8.330017
1076,19504560.0,0.0,22.060883,19.75351,22.684692,23.107574,22.368073,22.346771,11.699402,11.706207,11.70993,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1982.7762,6.546096e-05,0.0,52.253265,249.9988,21.578415,30.000002,0.08955628,39.79022,252.89934,210.90219,0.0,52.253265,0.11375536,4.4235034,49.48141,8.330017
1077,19504620.0,0.0,22.052582,19.740356,22.678314,23.095459,22.36502,22.345947,11.699371,11.702881,11.704803,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1982.0323,6.545356e-05,0.0,52.253277,249.9988,21.58588,30.000002,0.08953815,39.779766,252.89948,210.90219,0.0,52.253277,0.113755345,4.423627,49.481426,8.330017
1078,19504680.0,0.0,22.044464,19.72705,22.672058,23.083435,22.362427,22.345123,11.699341,12.681,11.702454,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1981.2871,6.544581e-05,11.245126,52.25329,249.99886,21.59172,30.000002,0.08952397,39.77159,252.8996,210.90222,0.0,52.25329,0.113755375,4.423741,49.481438,8.330017
1079,19504740.0,0.0,22.037262,19.713623,22.667114,23.071472,22.362823,22.345825,11.699341,12.473389,12.891632,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1980.6306,6.5438326e-05,0.0,52.2533,249.99887,21.59841,30.000002,0.08950772,39.76223,252.89972,210.90222,0.0,52.2533,0.11375536,4.423731,49.48145,8.330017
1080,19504800.0,0.0,22.03009,19.700012,22.6622,23.05957,22.361725,22.347809,11.699402,12.122223,12.347107,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1980.0084,6.5431836e-05,0.0,52.25331,249.99887,21.605099,30.000002,0.089491464,39.75286,252.89984,210.90224,0.0,52.25331,0.11375536,4.423495,49.48146,8.330017
1081,19504860.0,0.0,22.017303,19.684906,22.650574,23.040924,22.353333,22.342224,11.697052,11.930298,12.053284,12.799896,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1975.6575,6.5390916e-05,0.0,52.253323,249.99889,21.61167,30.000002,0.08947548,39.74366,252.89996,210.90224,0.0,52.253323,0.11375536,4.430961,49.481472,8.330017
1082,19504920.0,0.0,22.003418,19.667053,22.638245,23.0224,22.344513,22.335968,11.690155,11.823029,11.890381,12.799591,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1968.295,6.523823e-05,0.0,52.253334,249.9989,21.618076,30.000002,0.0894599,39.73469,252.90009,210.90225,0.0,52.253334,0.113755375,4.4599,49.481483,8.330017
1083,19504980.0,0.0,21.988861,19.646545,22.625793,23.003967,22.335419,22.329346,11.685394,11.761627,11.798492,12.799622,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1960.3185,6.504158e-05,0.0,52.25334,249.99892,21.624405,30.000002,0.0894445,39.72583,252.9002,210.90225,0.0,52.25334,0.113755375,4.4797673,49.481495,8.330017
1084,19505040.0,0.0,21.973694,19.623444,22.613281,22.985657,22.326202,22.32254,11.682434,11.726105,11.746155,12.799713,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1952.0889,6.482202e-05,0.0,52.253353,249.99892,21.630726,30.000002,0.08942912,39.716984,252.90033,210.90227,0.0,52.253353,0.113755375,4.491956,49.481506,8.330017
1085,19505100.0,0.0,21.958008,19.59784,22.600769,22.967407,22.316956,22.315613,11.680664,11.705383,11.7161255,12.799805,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1943.7622,6.45903e-05,0.0,52.253365,249.99893,21.637032,30.000002,0.08941376,39.708157,252.90045,210.90227,0.0,52.253365,0.113755375,4.49905,49.481518,8.330017
1086,19505160.0,0.0,21.941925,19.569855,22.58841,22.949188,22.307922,22.309052,11.679718,11.693848,11.6996765,12.799896,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1935.4271,6.435215e-05,0.0,52.253376,249.99895,21.64306,30.000002,0.08939908,39.699715,252.90056,210.90227,0.0,52.253376,0.113755375,4.5027614,49.481525,8.330017
1087,19505220.0,0.0,21.925415,19.53955,22.57611,22.93103,22.29892,22.30246,11.679291,11.687286,11.69043,12.799957,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1927.139,6.411219e-05,0.0,52.253387,249.99896,21.649015,30.000002,0.08938458,39.69138,252.90067,210.90228,0.0,52.253387,0.113755375,4.5044193,49.481537,8.330017
1088,19505280.0,0.0,21.908417,19.507019,22.563843,22.912994,22.289917,22.295898,11.679169,11.68338,11.685028,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1918.9309,6.387325e-05,0.0,52.253395,249.99896,21.655407,30.000002,0.08936899,39.68243,252.90079,210.90228,0.0,52.253395,0.113755375,4.504881,49.48155,8.330017
1089,19505340.0,0.0,21.891357,19.472382,22.552002,22.89505,22.282532,22.289337,11.67926,12.877869,11.682159,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1910.8422,6.363644e-05,0.0,52.253407,249.99901,21.660435,30.000002,0.08935675,39.675392,252.9009,210.90231,0.0,52.253407,0.11375538,4.5044923,49.48156,8.330017
1090,19505400.0,0.0,21.874756,19.4357,22.541382,22.877197,22.27655,22.285278,11.679535,12.3324585,12.683624,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1902.9532,6.340337e-05,0.0,52.253418,249.99902,21.666195,30.000002,0.089342706,39.667328,252.901,210.90231,0.0,52.253418,0.11375538,4.5033793,49.481567,8.330017
1091,19505460.0,0.0,21.856995,19.397064,22.529755,22.858398,22.268707,22.280731,11.679474,12.035706,12.226349,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1895.7517,6.3168576e-05,0.0,52.253426,249.99902,21.671953,30.000002,0.089328654,39.659267,252.90111,210.90233,0.0,52.253426,0.11375538,4.5032945,49.481575,8.330017
1092,19505520.0,0.0,21.838379,19.356567,22.51764,22.83966,22.260132,22.275146,11.678528,11.873688,11.977753,12.799957,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1888.4911,6.291682e-05,0.0,52.253437,249.99904,21.677517,30.000002,0.08931507,39.651474,252.90121,210.90233,0.0,52.253437,0.11375538,4.5072775,49.481586,8.330017
1093,19505580.0,0.0,21.819244,19.314331,22.50528,22.821045,22.25116,22.268982,11.67807,11.784363,11.840851,12.799957,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1881.216,6.266279e-05,0.0,52.253445,249.99904,21.683195,30.000002,0.08930121,39.643524,252.90132,210.90233,0.0,52.253445,0.11375538,4.509205,49.481594,8.330017
1094,19505640.0,0.0,21.799622,19.270386,22.492798,22.802551,22.242035,22.262512,11.6779175,11.734894,11.765106,12.799988,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1873.9583,6.2408944e-05,0.0,52.253456,249.99905,21.68863,30.000002,0.08928796,39.63592,252.90141,210.90234,0.0,52.253456,0.11375538,4.5098367,49.481606,8.330017
1095,19505700.0,0.0,21.779663,19.224884,22.480316,22.784119,22.232788,22.25586,11.6779785,11.708557,11.7247925,12.799988,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1866.7385,6.215675e-05,0.0,52.253468,249.99907,21.69404,30.000002,0.08927474,39.628345,252.90152,210.90234,0.0,52.253468,0.11375538,4.509635,49.481617,8.330017
1096,19505760.0,0.0,21.7594,19.177856,22.467834,22.765747,22.223694,22.249207,11.678162,11.694611,11.70343,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1859.575,6.190729e-05,0.0,52.25347,249.99908,21.6992,30.000002,0.089262135,39.62112,252.90163,210.90236,0.0,52.25347,0.11375538,4.508911,49.481625,8.330017
1097,19505820.0,0.0,21.738861,19.129425,22.455414,22.747437,22.2146,22.242523,11.678406,11.686829,11.691467,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1852.474,6.166133e-05,0.0,52.253487,249.9991,21.704563,30.000002,0.08924904,39.613613,252.90172,210.90236,0.0,52.253487,0.11375538,4.507873,49.481632,8.330017
1098,19505880.0,0.0,21.718048,19.079712,22.443024,22.729248,22.205536,22.23581,11.678711,11.682587,11.684814,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1845.4414,6.141923e-05,0.0,52.25349,249.9991,21.709997,30.000002,0.08923575,39.606003,252.90182,210.90236,0.0,52.25349,0.11375538,4.506637,49.481644,8.330017
1099,19505940.0,0.0,21.697052,19.028748,22.430695,22.711151,22.196472,22.229126,11.679047,11.680878,11.682098,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1838.4819,6.118103e-05,0.0,52.2535,249.99913,21.714571,30.000002,0.08922458,39.5996,252.90192,210.90237,0.0,52.2535,0.1137554,4.505271,49.48165,8.330017
1100,19506000.0,0.0,21.676392,18.976654,22.419128,22.693146,22.190186,22.222443,11.679413,12.667786,11.743469,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1831.6422,6.094701e-05,0.0,52.25351,249.99915,21.7193,30.000002,0.08921302,39.59298,252.90201,210.90239,54.22931,52.25351,0.1137554,4.5038404,49.48166,8.330017
1101,19506060.0,0.0,21.656311,18.923523,22.40863,22.675018,22.183807,22.219666,11.67984,12.219391,12.521332,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1824.9789,6.0718117e-05,0.0,52.253513,249.99916,21.7242,30.000002,0.08920103,39.58612,252.9021,210.90239,0.0,52.253513,0.1137554,4.502163,49.481667,8.330017
1102,19506120.0,0.0,21.63556,18.869446,22.397491,22.656982,22.176361,22.215454,11.680237,11.974182,12.138977,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1818.3588,6.0494e-05,0.0,52.253525,249.99916,21.729132,30.000002,0.08918896,39.57922,252.90219,210.9024,0.0,52.253525,0.1137554,4.5004807,49.481674,8.330017
1103,19506180.0,0.0,21.614288,18.814484,22.385986,22.639038,22.168304,22.210358,11.680603,11.840942,11.931,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1811.7659,6.027367e-05,0.0,52.253532,249.99918,21.733921,30.000002,0.08917724,39.57251,252.90228,210.9024,0.0,52.253532,0.1137554,4.499032,49.481686,8.330017
1104,19506240.0,0.0,21.592712,18.758759,22.374298,22.621185,22.159943,22.204773,11.680908,11.768951,11.8185425,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1805.2146,6.0056864e-05,0.0,52.253544,249.99918,21.738792,30.000002,0.089165315,39.56569,252.90237,210.9024,0.0,52.253544,0.1137554,4.497725,49.481693,8.330017
1105,19506300.0,0.0,21.570923,18.702362,22.362518,22.603455,22.151428,22.198975,11.681244,11.72879,11.755707,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1798.7184,5.98435e-05,0.0,52.25355,249.99919,21.74339,30.000002,0.089154065,39.559254,252.90247,210.9024,0.0,52.25355,0.1137554,4.496481,49.481697,8.330017
1106,19506360.0,0.0,21.549042,18.645355,22.3508,22.58545,22.142975,22.193665,11.681519,11.707123,11.721741,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1792.2858,5.9633538e-05,0.0,52.253555,249.9992,21.74794,30.000002,0.08914292,39.552883,252.90254,210.90242,0.0,52.253555,0.1137554,4.495269,49.48171,8.330017
1107,19506420.0,0.0,21.527039,18.58786,22.33908,22.567535,22.134491,22.188293,11.681824,11.695282,11.7030945,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1785.9183,5.9427e-05,0.0,52.253563,249.9992,21.752483,30.000002,0.089131795,39.546524,252.90263,210.90242,0.0,52.253563,0.1137554,4.494063,49.481712,8.330017
1108,19506480.0,0.0,21.505005,18.529938,22.327393,22.549713,22.125977,22.182922,11.682129,11.689209,11.693451,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1779.6177,5.9223796e-05,0.0,52.253574,249.99922,21.756893,30.000002,0.08912099,39.54035,252.90273,210.90244,0.0,52.253574,0.1137554,4.4928794,49.481724,8.330017
1109,19506540.0,0.0,21.48288,18.47171,22.315765,22.532013,22.117523,22.17752,11.682404,11.685822,11.687988,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1773.3821,5.9023867e-05,0.0,52.25358,249.99922,21.761642,30.000002,0.08910935,39.533703,252.9028,210.90244,0.0,52.25358,0.1137554,4.491716,49.48173,8.330017
1110,19506600.0,0.0,21.460754,18.413239,22.304169,22.514404,22.1091,22.17212,11.682709,11.897949,11.68515,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1767.2167,5.8827183e-05,47.74048,52.253586,249.99924,21.765856,30.000002,0.089099035,39.527805,252.9029,210.90244,0.0,52.253586,0.11375541,4.4905677,49.48174,8.330017
1111,19506660.0,0.0,21.439789,18.354645,22.294006,22.496521,22.104431,22.168854,11.683014,12.521179,12.9592285,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1761.2255,5.8634105e-05,0.0,52.253593,249.99927,21.769629,30.000002,0.08908978,39.52252,252.90297,210.90247,0.0,52.253593,0.11375541,4.489363,49.481743,8.330017
1112,19506720.0,0.0,21.419006,18.29599,22.28421,22.47873,22.098267,22.167572,11.68335,12.141205,12.393829,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1755.3665,5.8445337e-05,0.0,52.253605,249.99928,21.773867,30.000002,0.089079395,39.51659,252.90305,210.90247,0.0,52.253605,0.11375541,4.487938,49.481754,8.330017
1113,19506780.0,0.0,21.397766,18.237366,22.273773,22.46103,22.091156,22.164917,11.683685,11.93335,12.071228,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1749.5337,5.826012e-05,0.0,52.25361,249.99928,21.778135,30.000002,0.08906893,39.510612,252.90312,210.90247,0.0,52.25361,0.11375541,4.4866247,49.48176,8.330017
1114,19506840.0,0.0,21.376251,18.178894,22.263031,22.44342,22.083588,22.161499,11.68396,11.819275,11.894165,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1743.7344,5.8077694e-05,0.0,52.253616,249.99928,21.78228,30.000002,0.08905876,39.504807,252.9032,210.90247,0.0,52.253616,0.11375541,4.4855304,49.481766,8.330017
1115,19506900.0,0.0,21.354706,18.120605,22.252106,22.425903,22.075714,22.157684,11.684204,11.756378,11.796417,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1737.9844,5.789799e-05,0.0,52.25362,249.9993,21.786324,30.000002,0.08904884,39.499146,252.90327,210.90247,0.0,52.25362,0.11375541,4.484529,49.481773,8.330017
1116,19506960.0,0.0,21.33319,18.062653,22.24118,22.408081,22.06784,22.154358,11.684448,11.72345,11.745178,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1732.2982,5.772102e-05,0.0,52.253628,249.9993,21.790262,30.000002,0.08903917,39.493637,252.90335,210.90248,0.0,52.253628,0.11375541,4.4835577,49.48178,8.330017
1117,19507020.0,0.0,21.311768,18.005096,22.230225,22.39035,22.059875,22.15094,11.684692,11.705688,11.717468,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1726.6813,5.7546862e-05,0.0,52.253635,249.99931,21.794167,30.000002,0.08902959,39.488167,252.90343,210.90248,0.0,52.253635,0.11375541,4.482577,49.481785,8.330017
1118,19507080.0,0.0,21.290436,17.94806,22.2193,22.372711,22.05191,22.14743,11.684937,11.695984,11.7022705,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1721.1381,5.737558e-05,0.0,52.253647,249.99933,21.798056,30.000002,0.08902004,39.482723,252.9035,210.90248,0.0,52.253647,0.11375541,4.4815764,49.481792,8.330017
1119,19507140.0,0.0,21.269257,17.891571,22.208405,22.355164,22.043915,22.14392,11.685181,11.690918,11.694305,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1715.6727,5.7207206e-05,0.0,52.25365,249.99933,21.801907,30.000002,0.08901059,39.47733,252.90358,210.9025,0.0,52.25365,0.11375541,4.4805627,49.4818,8.330017
1120,19507200.0,0.0,21.248291,17.835754,22.19757,22.337738,22.03598,22.14038,11.685455,11.6883545,11.690216,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1710.2893,5.704177e-05,0.0,52.25366,249.99934,21.805582,30.000002,0.089001566,39.472187,252.90366,210.9025,0.0,52.25366,0.11375541,4.479538,49.481808,8.330017
1121,19507260.0,0.0,21.227722,17.780731,22.187073,22.319885,22.029327,22.137634,11.685699,12.957367,11.688171,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1705.0117,5.6879555e-05,0.0,52.253662,249.99936,21.809063,30.000002,0.08899301,39.467316,252.90372,210.90251,0.0,52.253662,0.11375542,4.4784937,49.48181,8.330017
1122,19507320.0,0.0,21.208344,17.726532,22.177826,22.302124,22.02478,22.136963,11.686005,12.396973,12.765808,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1699.9199,5.6720863e-05,0.0,52.25367,249.99937,21.812708,30.000002,0.08898406,39.462208,252.9038,210.90251,0.0,52.25367,0.11375542,4.4772906,49.48182,8.330017
1123,19507380.0,0.0,21.189026,17.673279,22.168457,22.284485,22.018799,22.13678,11.68634,12.074158,12.273499,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1694.9376,5.65663e-05,0.0,52.253677,249.99937,21.81637,30.000002,0.08897506,39.457085,252.90385,210.90251,0.0,52.253677,0.11375542,4.4759054,49.481823,8.330017
1124,19507440.0,0.0,21.169525,17.621094,22.158508,22.266907,22.012054,22.135437,11.6866455,11.898468,12.007477,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1690.0009,5.6414967e-05,0.0,52.25368,249.99937,21.819946,30.000002,0.088966265,39.452076,252.90393,210.90253,0.0,52.25368,0.11375542,4.4746842,49.48183,8.330017
1125,19507500.0,0.0,21.150055,17.570007,22.148346,22.24945,22.004883,22.133453,11.68692,11.803131,11.863037,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1685.1233,5.6266468e-05,0.0,52.25369,249.99939,21.82352,30.000002,0.08895748,39.447067,252.90399,210.90253,0.0,52.25369,0.11375542,4.473617,49.481834,8.330017
1126,19507560.0,0.0,21.130798,17.520111,22.138062,22.231476,21.997559,22.132141,11.687164,11.750061,11.782593,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1680.3273,5.6120858e-05,0.0,52.253693,249.99939,21.826965,30.000002,0.08894902,39.442245,252.90405,210.90253,0.0,52.253693,0.11375542,4.4725823,49.481842,8.330017
1127,19507620.0,0.0,21.111786,17.471558,22.127777,22.213562,21.990173,22.130646,11.687439,11.720856,11.738251,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1675.6201,5.5978293e-05,0.0,52.2537,249.9994,21.830381,30.000002,0.08894061,39.437466,252.90413,210.90253,0.0,52.2537,0.11375542,4.4715276,49.48185,8.330017
1128,19507680.0,0.0,21.093079,17.424377,22.117462,22.19577,21.982727,22.129059,11.687714,11.705475,11.714813,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1671.0099,5.5838886e-05,0.0,52.253704,249.9994,21.833773,30.000002,0.088932276,39.432716,252.90419,210.90254,0.0,52.253704,0.11375542,4.4704375,49.481853,8.330017
1129,19507740.0,0.0,21.074738,17.378693,22.107178,22.1781,21.97525,22.12741,11.687988,11.697418,11.702484,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1666.5032,5.5702734e-05,0.0,52.25371,249.99942,21.837006,30.000002,0.08892432,39.42819,252.90425,210.90254,0.0,52.25371,0.11375542,4.4693127,49.48186,8.330017
1130,19507800.0,0.0,21.056702,17.334564,22.096924,22.160492,21.967804,22.125763,11.688263,11.692871,11.695496,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1662.102,5.5569984e-05,0.0,52.253716,249.99942,21.840534,30.000002,0.08891564,39.423252,252.90431,210.90254,0.0,52.253716,0.11375542,4.4681478,49.481865,8.330017
1131,19507860.0,0.0,21.03769,17.292145,22.08487,22.142242,21.96048,22.118103,11.688538,11.6910095,11.692505,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1657.6886,5.5440454e-05,0.0,52.253716,249.99945,21.843245,30.000002,0.08890898,39.419456,252.90437,210.90256,0.0,52.253716,0.113755435,4.4671116,49.48187,8.330017
1132,19507920.0,0.0,21.01941,17.251434,22.073303,22.124084,21.955383,22.110443,11.688751,12.765778,11.690765,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1653.3601,5.5312725e-05,0.0,52.253723,249.99945,21.846449,30.000002,0.08890109,39.41497,252.90443,210.90256,0.0,52.253723,0.11375542,4.4662313,49.481876,8.330017
1133,19507980.0,0.0,21.00238,17.212616,22.062805,22.106018,21.950775,22.105865,11.689056,12.275818,12.577759,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1649.2423,5.518887e-05,0.0,52.25373,249.99945,21.849567,30.000002,0.08889341,39.410606,252.9045,210.90256,0.0,52.25373,0.11375542,4.4650383,49.48188,8.330017
