,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1134,19508040.0,0.0,20.985382,17.17569,22.051819,22.088074,21.944977,22.100372,11.689392,12.009247,12.174072,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1645.2294,5.506927e-05,0.0,52.253735,249.99947,21.852695,30.000002,0.08888572,39.406223,252.90456,210.90257,0.0,52.253735,0.11375542,4.4636426,49.481888,8.330017
1135,19508100.0,0.0,20.968475,17.140808,22.040436,22.07019,21.938538,22.093933,11.689728,11.863129,11.952606,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1641.2968,5.495314e-05,0.0,52.253742,249.99947,21.855839,30.000002,0.088877976,39.401825,252.90462,210.90257,0.0,52.253742,0.11375542,4.4623623,49.481888,8.330017
1136,19508160.0,0.0,20.951233,17.108063,22.027985,22.051544,21.931702,22.085175,11.690002,11.783936,11.83252,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1637.4036,5.4840184e-05,0.0,52.253746,249.99947,21.858812,30.000002,0.08887065,39.397663,252.90466,210.90257,0.0,52.253746,0.11375542,4.4611907,49.481895,8.330017
1137,19508220.0,0.0,20.934357,17.077515,22.01538,22.03302,21.924683,22.076172,11.690277,11.740295,11.766266,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1633.5994,5.473018e-05,0.0,52.253754,249.99948,21.861782,30.000002,0.088863336,39.393505,252.90472,210.90257,0.0,52.253754,0.113755435,4.460109,49.481903,8.330017
1138,19508280.0,0.0,20.918,17.049255,22.002747,22.014587,21.917572,22.067047,11.690552,11.717499,11.731598,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1629.9176,5.4623604e-05,0.0,52.253757,249.99948,21.864664,30.000002,0.08885624,39.38947,252.90479,210.90257,0.0,52.253757,0.113755435,4.458957,49.481903,8.330017
1139,19508340.0,0.0,20.90213,17.023376,21.990143,21.996246,21.91043,22.05783,11.690887,11.705048,11.712585,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1626.3704,5.4520893e-05,0.0,52.253757,249.9995,21.86755,30.000002,0.088849135,39.385433,252.90485,210.90259,0.0,52.253757,0.113755435,4.4576735,49.48191,8.330017
1140,19508400.0,0.0,20.88684,17.0,21.9776,21.977997,21.90329,22.048645,11.691223,11.698578,11.702637,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1622.9636,5.442225e-05,0.0,52.253765,249.9995,21.870409,30.000002,0.08884209,39.381428,252.90489,210.90259,0.0,52.253765,0.113755435,4.456292,49.48192,8.330017
1141,19508460.0,0.0,20.868713,16.977936,21.960938,21.955048,21.892181,22.035187,11.688782,11.694824,11.6970215,12.799896,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1617.163,5.4284752e-05,0.0,52.25377,249.99951,21.873093,30.000002,0.08883548,39.37767,252.90495,210.90259,0.0,52.25377,0.113755435,4.463979,49.48192,8.330017
1142,19508520.0,0.0,20.850403,16.956024,21.944061,21.93222,21.881104,22.02179,11.680908,11.6901245,11.691284,12.799561,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1608.5061,5.4018725e-05,0.0,52.253777,249.99951,21.875925,30.000002,0.0888285,39.373703,252.905,210.9026,0.0,52.253777,0.113755435,4.4957285,49.481926,8.330017
1143,19508580.0,0.0,20.832977,16.934204,21.928223,21.909515,21.87326,22.009033,11.674652,12.575928,12.862518,12.7994995,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1599.0991,5.3689062e-05,0.0,52.253777,249.99953,21.878431,30.000002,0.08882232,39.370193,252.90504,210.9026,2.2427,52.253777,0.113755435,4.522955,49.48193,8.330017
1144,19508640.0,0.0,20.81607,16.912506,21.913086,21.886932,21.86444,21.998901,11.67157,12.166412,12.42038,12.799683,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1589.7351,5.3343472e-05,0.0,52.253784,249.99953,21.88113,30.000002,0.08881566,39.366417,252.9051,210.9026,0.0,52.253784,0.113755435,4.5356426,49.481934,8.330017
1145,19508700.0,0.0,20.798706,16.89093,21.897278,21.864471,21.854645,21.987305,11.669983,11.940643,12.07901,12.799805,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1580.3467,5.298934e-05,0.0,52.253788,249.99954,21.883783,30.000002,0.088809125,39.3627,252.90515,210.9026,0.0,52.253788,0.113755435,4.5419583,49.481937,8.330017
1146,19508760.0,0.0,20.78125,16.869507,21.881317,21.842468,21.84433,21.974945,11.669312,11.816742,11.891846,12.799896,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1571.0254,5.2633237e-05,0.0,52.253796,249.99954,21.886473,30.000002,0.088802494,39.358936,252.9052,210.9026,0.0,52.253796,0.113755435,4.544561,49.481945,8.330017
1147,19508820.0,0.0,20.763702,16.848206,21.865204,21.820618,21.83371,21.962189,11.6692505,11.749329,11.7901,12.799957,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1561.8376,5.228e-05,0.0,52.253796,249.99954,21.889015,30.000002,0.08879622,39.355377,252.90526,210.90262,0.0,52.253796,0.113755435,4.544757,49.481945,8.330017
1148,19508880.0,0.0,20.746124,16.827026,21.84903,21.798859,21.822998,21.949219,11.669556,11.712128,11.733948,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1552.826,5.193284e-05,0.0,52.2538,249.99956,21.891556,30.000002,0.088789955,39.35182,252.9053,210.90262,0.0,52.2538,0.113755435,4.543445,49.481953,8.330017
1149,19508940.0,0.0,20.728607,16.80603,21.832886,21.777222,21.812195,21.936157,11.670105,11.692566,11.704315,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1544.0155,5.1593506e-05,0.0,52.253807,249.99956,21.894073,30.000002,0.08878375,39.348297,252.90535,210.90262,0.0,52.253807,0.113755435,4.5411468,49.481956,8.330017
1150,19509000.0,0.0,20.711182,16.785156,21.816742,21.755707,21.801392,21.923065,11.670837,11.682495,11.688843,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1535.4219,5.1263185e-05,0.0,52.25381,249.99957,21.896475,30.000002,0.088777825,39.344936,252.9054,210.90262,0.0,52.25381,0.113755435,4.538249,49.48196,8.330017
1151,19509060.0,0.0,16.765503,16.764404,21.800537,21.734375,21.790283,21.909698,11.738922,11.681885,11.685364,12.803314,0.0,0.032077573,0.032077573,0.04957275,250.0,11.700012,0.0,0.0,0.0,1311.923,5.179791e-05,0.0,52.26188,250.01152,50.000008,96.00001,3.746334e-07,-7.392807e-06,252.89948,210.89288,0.0,52.26188,0.11372787,4.360215,49.4902,8.330017
1152,19509120.0,0.0,16.745056,16.743835,21.784424,21.713135,21.779266,21.896423,11.76889,11.723938,11.725861,12.803009,0.0,0.032079633,0.032079633,0.049576387,250.0,11.700012,0.0,0.0,0.0,1323.4548,5.2994004e-05,0.0,52.26375,250.00047,50.0,96.0,3.7468448e-07,4.3981225e-11,252.89984,210.89174,0.0,52.26375,0.11373563,4.1127596,49.492012,8.330017
1153,19509180.0,0.0,16.72464,16.72342,21.768555,21.691956,21.769073,21.88327,11.735352,12.952209,11.736359,12.799194,0.0,0.032081466,0.032081466,0.049579702,250.0,11.700012,0.0,0.0,0.0,1324.1946,5.3189742e-05,0.0,52.265285,249.99356,50.0,96.0,3.747305e-07,1.1699091e-15,252.90076,210.89224,0.0,52.265285,0.113742635,4.2716694,49.493526,8.330017
1154,19509240.0,0.0,16.704376,16.703156,21.754059,21.670929,21.761627,21.87204,11.716675,12.491943,12.88266,12.798737,0.0,0.032082714,0.032082714,0.049581934,250.0,11.700012,0.0,0.0,0.0,1322.6896,5.3257092e-05,0.0,52.266235,249.99101,50.0,96.0,3.747616e-07,4.5930607e-22,252.90181,210.89366,0.0,52.266235,0.113747366,4.3529196,49.494453,8.330017
1155,19509300.0,0.0,16.684265,16.683075,21.739532,21.649963,21.752655,21.861633,11.705383,12.140564,12.35379,12.79895,0.0,0.032083567,0.032083567,0.049583443,250.0,11.700012,0.0,0.0,0.0,1319.8291,5.324598e-05,0.0,52.266823,249.99069,50.0,96.0,3.7478276e-07,2.2216093e-25,252.9028,210.89534,0.0,52.266823,0.11375058,4.399929,49.49502,8.330017
1156,19509360.0,0.0,16.664307,16.663116,21.72464,21.629608,21.742859,21.850159,11.698425,11.93988,12.055634,12.799286,0.0,0.032084137,0.032084137,0.049584445,250.0,11.700012,0.0,0.0,0.0,1316.1385,5.318605e-05,0.0,52.267178,249.9915,50.0,96.0,3.7479685e-07,-1.168421e-27,252.90366,210.89699,0.0,52.267178,0.11375273,4.4281354,49.495354,8.330017
1157,19509420.0,0.0,16.644531,16.643372,21.709534,21.609344,21.732605,21.838013,11.694183,11.826599,11.888519,12.79953,0.0,0.032084506,0.032084506,0.04958509,250.0,11.700012,0.0,0.0,0.0,1311.935,5.3095348e-05,0.0,52.26737,249.99278,50.0,96.0,3.7480595e-07,1.3119454e-28,252.90437,210.89842,0.0,52.26737,0.11375411,4.445083,49.495537,8.330017
1158,19509480.0,0.0,16.624939,16.62378,21.694244,21.589203,21.722107,21.8255,11.691681,11.7647705,11.798065,12.799713,0.0,0.032084737,0.032084737,0.049585484,250.0,11.700012,0.0,0.0,0.0,1307.4175,5.298527e-05,0.0,52.267464,249.9942,50.0,96.0,3.7481158e-07,2.2907462e-29,252.90492,210.89963,0.0,52.267464,0.113754965,4.4550476,49.49562,8.330017
1159,19509540.0,0.0,16.6055,16.60434,21.678925,21.569183,21.711456,21.812805,11.690186,11.730988,11.749054,12.799835,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1302.7252,5.2863812e-05,0.0,52.267498,249.99551,50.0,96.0,3.7481487e-07,-1.307871e-31,252.90535,210.90059,0.0,52.267498,0.11375546,4.4608927,49.495647,8.330017
1160,19509600.0,0.0,16.586243,16.585114,21.663635,21.549255,21.700745,21.800018,11.689301,11.7118225,11.721466,12.799896,0.0,0.03208495,0.03208495,0.049585845,250.0,11.700012,0.0,0.0,0.0,1297.9481,5.2736123e-05,0.0,52.2675,249.99663,50.0,96.0,3.7481675e-07,1.4153366e-32,252.90567,210.90132,0.0,52.2675,0.11375575,4.464375,49.495647,8.330017
1161,19509660.0,0.0,16.56717,16.56604,21.64856,21.529846,21.690094,21.787354,11.688812,11.7013855,11.7066345,12.799957,0.0,0.03208499,0.03208499,0.04958591,250.0,11.700012,0.0,0.0,0.0,1293.1302,5.2604704e-05,0.0,52.267487,249.99754,50.0,96.0,3.7481772e-07,-7.5451085e-35,252.9059,210.90186,0.0,52.267487,0.1137559,4.4663315,49.495632,8.330017
1162,19509720.0,0.0,16.548279,16.54718,21.633575,21.51056,21.679443,21.774689,11.688538,11.695557,11.698425,12.799957,0.0,0.032085005,0.032085005,0.049585935,250.0,11.700012,0.0,0.0,0.0,1288.3062,5.2471507e-05,0.0,52.267467,249.99825,50.0,96.0,3.7481811e-07,3.3156977e-37,252.90605,210.90225,0.0,52.267467,0.11375596,4.4674006,49.49561,8.330017
1163,19509780.0,0.0,16.529602,16.528473,21.618652,21.491364,21.668823,21.762054,11.688385,11.692139,11.693573,12.799988,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,1283.4967,5.2337706e-05,0.0,52.26745,249.99878,50.0,96.0,3.7481823e-07,-3.348746e-37,252.90616,210.90254,0.0,52.26745,0.11375597,4.467961,49.49559,8.330017
1164,19509840.0,0.0,16.511078,16.50998,21.604126,21.47229,21.659698,21.74942,11.688324,12.891663,11.6910095,12.799988,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,1278.7108,5.2203777e-05,0.0,52.267433,249.99918,50.0,96.0,3.748182e-07,1.9618e-41,252.90623,210.90273,0.0,52.267433,0.11375597,4.4681597,49.49557,8.330017
1165,19509900.0,0.0,16.492767,16.491669,21.59085,21.453308,21.65213,21.739288,11.6883545,12.345398,12.688812,12.800018,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,1273.956,5.207011e-05,0.0,52.267414,249.99945,50.0,96.0,3.7481806e-07,0.0,252.9063,210.90286,0.0,52.267414,0.11375594,4.468115,49.495556,8.330017
1166,19509960.0,0.0,16.47464,16.473572,21.577515,21.434845,21.64328,21.72931,11.688385,12.046753,12.233093,12.800018,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,1269.2402,5.193712e-05,0.0,52.267403,249.99965,50.0,96.0,3.748179e-07,0.0,252.90633,210.90294,0.0,52.267403,0.11375592,4.467943,49.49554,8.330017
1167,19510020.0,0.0,16.456757,16.455688,21.56369,21.416504,21.633698,21.718262,11.688446,11.884033,11.985748,12.800018,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,1264.5669,5.1804975e-05,0.0,52.267395,249.99977,50.0,96.0,3.7481774e-07,0.0,252.90634,210.903,0.0,52.267395,0.1137559,4.467689,49.495533,8.330017
1168,19510080.0,0.0,16.439026,16.437988,21.549683,21.398224,21.623749,21.706665,11.688507,11.794647,11.8498535,12.800018,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,1259.939,5.16738e-05,0.0,52.26739,249.99986,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90303,0.0,52.26739,0.11375588,4.467378,49.495525,8.330017
1169,19510140.0,0.0,16.42154,16.420502,21.535553,21.380066,21.613617,21.694794,11.688599,11.7453,11.774811,12.800018,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1255.3585,5.1543684e-05,0.0,52.267384,249.99992,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375587,4.467027,49.49552,8.330017
1170,19510200.0,0.0,16.404236,16.403229,21.521393,21.362,21.603394,21.68277,11.68869,11.719116,11.734985,12.800018,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1250.8275,5.1414703e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,4.4666452,49.495518,8.330017
1171,19510260.0,0.0,16.387177,16.38617,21.507477,21.34439,21.59317,21.670868,11.688812,11.705231,11.713867,12.800018,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1246.3477,5.128692e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90306,0.0,52.26738,0.113755845,4.4662375,49.495514,8.330017
1172,19510320.0,0.0,16.37033,16.369324,21.493622,21.326904,21.582977,21.658966,11.688904,11.697418,11.701935,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1241.9207,5.1160394e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.465809,49.495514,8.330017
1173,19510380.0,0.0,16.353699,16.352692,21.479797,21.309479,21.572784,21.647064,11.689026,11.693085,11.695282,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1237.5482,5.1035182e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.465361,49.495514,8.330017
1174,19510440.0,0.0,16.33728,16.336304,21.466003,21.292175,21.562622,21.635193,11.689148,11.691254,11.692444,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1233.2311,5.091131e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4648957,49.495514,8.330017
1175,19510500.0,0.0,16.321106,16.32013,21.453003,21.274963,21.555084,21.623352,11.68927,12.684601,11.721924,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1228.9713,5.0788844e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,54.875504,52.267372,0.11375583,4.4644117,49.495514,8.330017
1176,19510560.0,0.0,16.305145,16.3042,21.441193,21.258179,21.547546,21.615112,11.689392,12.232697,12.533417,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1224.7703,5.0667833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.46391,49.495514,8.330017
1177,19510620.0,0.0,16.289429,16.288513,21.428802,21.241486,21.53888,21.60553,11.689514,11.985687,12.149841,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1220.6294,5.0548326e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4633923,49.495514,8.330017
1178,19510680.0,0.0,16.273956,16.27304,21.416016,21.224884,21.529633,21.595062,11.689636,11.851379,11.941071,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1216.55,5.0430368e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4628577,49.495514,8.330017
1179,19510740.0,0.0,16.258728,16.257812,21.403076,21.208374,21.52008,21.584137,11.689789,11.778717,11.8280945,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.5337,5.0314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.462307,49.495514,8.330017
1180,19510800.0,0.0,16.243744,16.242859,21.390015,21.191956,21.510406,21.572998,11.689911,11.738098,11.764923,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.5817,5.019928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4617395,49.495514,8.330017
1181,19510860.0,0.0,16.229004,16.228119,21.377167,21.175934,21.500702,21.56186,11.690063,11.7161255,11.730682,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1204.6954,5.008625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.461156,49.495514,8.330017
1182,19510920.0,0.0,16.214508,16.213654,21.364319,21.160004,21.490967,21.55069,11.690216,11.704041,11.7118225,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1200.8765,4.997496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4605556,49.495514,8.330017
1183,19510980.0,0.0,16.200287,16.199432,21.351501,21.144135,21.481232,21.53952,11.690369,11.697754,11.701996,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.126,4.9865444e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.459939,49.495514,8.330017
1184,19511040.0,0.0,16.18631,16.185455,21.338745,21.128387,21.471527,21.52835,11.690521,11.694183,11.69635,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1193.4456,4.975778e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.459306,49.495514,8.330017
1185,19511100.0,0.0,16.172577,16.171783,21.32602,21.112701,21.461853,21.517212,11.690704,11.749023,11.69339,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.8365,4.9651986e-05,53.87465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4586563,49.495514,8.330017
1186,19511160.0,0.0,16.15915,16.158325,21.314728,21.097382,21.455841,21.507263,11.690857,12.531494,12.958801,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.3005,4.954814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457991,49.495514,8.330017
1187,19511220.0,0.0,16.145966,16.145172,21.303833,21.082184,21.448425,21.49945,11.69104,12.151794,12.407928,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.8381,4.9446237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457311,49.495514,8.330017
1188,19511280.0,0.0,16.133057,16.132294,21.292542,21.06784,21.440063,21.490295,11.691193,11.942047,12.0815735,13.862305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.4512,4.9346345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,51.691395,49.495514,8.330017
1189,19511340.0,0.0,16.120422,16.11966,21.286102,21.065735,21.431213,21.480377,11.691376,11.829224,11.905975,15.749695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.1418,4.9248563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.652718,49.495514,8.330017
1190,19511400.0,0.0,16.108063,16.10733,21.282349,21.070007,21.42212,21.470093,11.691559,11.768219,11.810974,16.806183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.912,4.915296e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.85892,49.495514,8.330017
1191,19511460.0,0.0,16.095978,16.095276,21.280487,21.078613,21.412964,21.459747,11.691742,11.733307,11.756561,17.58844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.7593,4.9059385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.39942,49.495514,8.330017
1192,19511520.0,0.0,16.084198,16.083496,21.279968,21.090271,21.403717,21.44934,11.691925,11.714355,11.72699,18.0206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.6882,4.8968053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.227428,49.495514,8.330017
1193,19511580.0,0.0,16.072693,16.072021,21.279938,21.102997,21.39447,21.438873,11.692139,11.7039795,11.710724,18.094086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.7001,4.8879e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.782286,49.495514,8.330017
1194,19511640.0,0.0,16.061493,16.060822,21.279694,21.115082,21.385223,21.428406,11.692322,11.698547,11.702148,17.84729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1160.7959,4.8792263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.529137,49.495514,8.330017
1195,19511700.0,0.0,16.050568,16.049927,21.278564,21.125122,21.376007,21.417938,11.692535,11.69574,11.697723,17.351898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.977,4.8707887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.988981,49.495514,8.330017
1196,19511760.0,0.0,16.039978,16.039337,21.27591,21.130707,21.367981,21.407715,11.692749,12.959442,11.695435,16.747345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.245,4.8625916e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.337859,49.495514,8.330017
1197,19511820.0,0.0,16.029663,16.029053,21.27298,21.132965,21.362183,21.399475,11.692963,12.403015,12.781555,16.124603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.601,4.85464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.049804,49.495514,8.330017
1198,19511880.0,0.0,16.019653,16.019043,21.268494,21.13205,21.35492,21.391846,11.693176,12.081085,12.285919,15.56366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.0465,4.8469392e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.604567,49.495514,8.330017
1199,19511940.0,0.0,16.009949,16.009369,21.26233,21.12854,21.346863,21.383087,11.69339,11.904022,12.01532,15.13028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1147.583,4.8394937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.075876,49.495514,8.330017
1200,19512000.0,0.0,16.00055,16.0,21.255035,21.12323,21.33841,21.373749,11.693634,11.807098,11.867157,14.862366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.211,4.8323072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.401304,49.495514,8.330017
1201,19512060.0,0.0,15.991364,15.990784,21.246857,21.11618,21.329803,21.364166,11.693848,11.755554,11.7883,14.801483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.914,4.825375e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.89719,49.495514,8.330017
1202,19512120.0,0.0,15.982117,15.981567,21.238708,21.109467,21.321075,21.354462,11.694031,11.72702,11.744598,14.923218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1140.6478,4.8186157e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.650388,49.495514,8.330017
1203,19512180.0,0.0,15.9729,15.972321,21.231018,21.103851,21.312317,21.344666,11.694122,11.711639,11.721008,15.183258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1138.3981,4.8119455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.582418,49.495514,8.330017
1204,19512240.0,0.0,15.963654,15.963104,21.223999,21.099915,21.303528,21.33487,11.694183,11.703644,11.70874,15.533142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1136.1578,4.8053233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.427309,49.495514,8.330017
1205,19512300.0,0.0,15.954407,15.953857,21.217865,21.097961,21.29477,21.325043,11.694244,11.699249,11.701965,15.910706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1133.9231,4.798725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.937384,49.495514,8.330017
1206,19512360.0,0.0,15.94519,15.944611,21.212585,21.097778,21.286163,21.31543,11.694244,11.6970825,11.698608,16.275085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1131.6925,4.7921425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.117075,49.495514,8.330017
1207,19512420.0,0.0,15.935944,15.935364,21.208588,21.099213,21.279663,21.305817,11.694275,12.7751465,11.696625,16.583405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1129.4647,4.7855658e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.71552,49.495514,8.330017
1208,19512480.0,0.0,15.926697,15.926147,21.206207,21.10202,21.273773,21.299194,11.694275,12.283325,12.591888,16.799469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.2397,4.778994e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.75935,49.495514,8.330017
1209,19512540.0,0.0,15.91748,15.916901,21.203705,21.105621,21.266693,21.291779,11.694275,12.01593,12.184479,16.90744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.0175,4.7724254e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.318491,49.495514,8.330017
1210,19512600.0,0.0,15.908234,15.907684,21.200867,21.109467,21.258972,21.283417,11.694275,11.869263,11.960968,16.908234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.7981,4.7658596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.518776,49.495514,8.330017
1211,19512660.0,0.0,15.899017,15.898468,21.197418,21.112305,21.250946,21.274658,11.694275,11.789459,11.839355,16.839325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.582,4.7592974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.880356,49.495514,8.330017
1212,19512720.0,0.0,15.889832,15.889282,21.193604,21.114624,21.242798,21.265656,11.694275,11.745209,11.771912,16.718445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.3695,4.7527396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.037714,49.495514,8.330017
1213,19512780.0,0.0,15.880646,15.880066,21.189392,21.11615,21.234528,21.25653,11.694275,11.721924,11.73642,16.56311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1116.161,4.746187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.262375,49.495514,8.330017
1214,19512840.0,0.0,15.87146,15.870911,21.184784,21.116852,21.226227,21.247345,11.694305,11.709076,11.716827,16.40036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1113.957,4.739641e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.644695,49.495514,8.330017
1215,19512900.0,0.0,15.862305,15.861755,21.17981,21.1167,21.217926,21.238129,11.694305,11.70224,11.706421,16.250793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1111.758,4.733103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.239288,49.495514,8.330017
1216,19512960.0,0.0,15.853149,15.8526,21.174286,21.115143,21.209778,21.229065,11.694305,11.698608,11.700897,16.155579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1109.5645,4.726575e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.453331,49.495514,8.330017
1217,19513020.0,0.0,15.844055,15.843475,21.16864,21.113281,21.20163,21.220032,11.694305,11.696594,11.697815,16.118256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1107.3768,4.720057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.722916,49.495514,8.330017
1218,19513080.0,0.0,15.83493,15.834381,21.16391,21.11139,21.196625,21.211548,11.694336,12.588989,12.784821,16.132782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.1956,4.713552e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1394854,52.267372,0.11375582,18.166552,49.495514,8.330017
1219,19513140.0,0.0,15.825867,15.825317,21.159912,21.10968,21.190765,21.20581,11.694336,12.18335,12.447357,16.191162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.0212,4.7070604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.690905,49.495514,8.330017
1220,19513200.0,0.0,15.8168335,15.816284,21.155426,21.108398,21.183899,21.198608,11.694336,11.960815,12.104736,16.279388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.8542,4.7005837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.214937,49.495514,8.330017
1221,19513260.0,0.0,15.807831,15.8072815,21.150604,21.107178,21.176575,21.190765,11.694366,11.839294,11.917603,16.398651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.6952,4.6941244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.939425,49.495514,8.330017
1222,19513320.0,0.0,15.798828,15.798279,21.145874,21.106598,21.168976,21.182465,11.694366,11.773071,11.815552,16.52768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1096.5444,4.687683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.42787,49.495514,8.330017
1223,19513380.0,0.0,15.789886,15.789337,21.141327,21.10669,21.161255,21.17398,11.694397,11.73645,11.759186,16.6456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.4026,4.681262e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.751562,49.495514,8.330017
1224,19513440.0,0.0,15.780975,15.780426,21.136963,21.10736,21.153442,21.165375,11.6944275,11.7170105,11.729218,16.739777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.27,4.674862e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.889582,49.495514,8.330017
1225,19513500.0,0.0,15.772095,15.771545,21.132782,21.108398,21.1456,21.156738,11.6944275,11.706696,11.713318,16.800995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1090.1473,4.6684847e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.846424,49.495514,8.330017
1226,19513560.0,0.0,15.763245,15.762726,21.12854,21.109192,21.137878,21.148224,11.694458,11.701416,11.70517,16.838898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1088.0356,4.662135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.911446,49.495514,8.330017
1227,19513620.0,0.0,15.754456,15.753906,21.12436,21.110077,21.130188,21.13971,11.694458,11.698547,11.700775,16.850739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.9348,4.655812e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.753887,49.495514,8.330017
1228,19513680.0,0.0,15.745697,15.745178,21.12027,21.110962,21.123077,21.131226,11.694489,12.805145,11.6979065,16.84433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.8439,4.6495094e-05,5.142542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.550064,49.495514,8.330017
1229,19513740.0,0.0,15.7369995,15.73645,21.117462,21.111755,21.118835,21.12439,11.694519,12.456238,12.859894,16.817352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.7653,4.643238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.308136,49.495514,8.330017
1230,19513800.0,0.0,15.7283325,15.727814,21.114532,21.112335,21.113098,21.118683,11.69455,12.110565,12.326752,16.776855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.699,4.636997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.06634,49.495514,8.330017
1231,19513860.0,0.0,15.719727,15.719177,21.110718,21.112122,21.106567,21.111816,11.69458,11.9262085,12.04657,16.748993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.646,4.6307905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.15451,49.495514,8.330017
1232,19513920.0,0.0,15.711151,15.710632,21.106537,21.111816,21.09964,21.10434,11.694611,11.821655,11.887695,16.733032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.6057,4.6246154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.169842,49.495514,8.330017
1233,19513980.0,0.0,15.702637,15.702118,21.102142,21.11148,21.092438,21.096527,11.694641,11.764038,11.80014,16.727356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1073.5793,4.6184763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.228306,49.495514,8.330017
1234,19514040.0,0.0,15.694183,15.693665,21.097687,21.111115,21.085144,21.088531,11.694672,11.732605,11.75235,16.731445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.5674,4.612374e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.314976,49.495514,8.330017
1235,19514100.0,0.0,15.685791,15.685272,21.09372,21.11081,21.080475,21.080444,11.694702,15.898651,11.726227,16.743439,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.5702,4.6063105e-05,13.998477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.414553,49.495514,8.330017
1236,19514160.0,0.0,15.67746,15.676941,21.095398,21.110077,21.087097,21.081543,11.694733,15.590118,15.709198,16.777222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1067.5883,4.600287e-05,9.975974,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.898175,52.267372,0.11375582,20.769535,49.495514,8.330017
1237,19514220.0,0.0,15.669189,15.668671,21.098297,21.10962,21.093231,21.086517,11.694763,15.653442,15.758606,16.823639,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.6221,4.594305e-05,10.853558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.462095,52.267372,0.11375582,21.004835,49.495514,8.330017
1238,19514280.0,0.0,15.66098,15.660461,21.101562,21.109406,21.0997,21.092072,11.694794,15.760345,15.996887,16.872955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.6722,4.5883666e-05,10.848377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.242809,52.267372,0.11375582,21.193972,49.495514,8.330017
1239,19514340.0,0.0,15.652832,15.652344,21.105225,21.109436,21.106354,21.098358,11.694855,15.764679,16.189941,16.918274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1061.7391,4.5824727e-05,10.265797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.25177,52.267372,0.11375582,21.318249,49.495514,8.330017
1240,19514400.0,0.0,15.644745,15.644257,21.109009,21.10968,21.112701,21.105011,11.694885,15.62973,16.247803,16.954254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.8232,4.5766254e-05,9.289597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.712512,52.267372,0.11375582,21.370338,49.495514,8.330017
1241,19514460.0,0.0,15.636749,15.636261,21.112122,21.10962,21.117737,21.110992,11.694916,15.384888,16.168152,16.993103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.9252,4.5708264e-05,8.25829,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.93354,52.267372,0.11375582,21.59974,49.495514,8.330017
1242,19514520.0,0.0,15.628784,15.628326,21.114868,21.109772,21.121704,21.116455,11.694977,15.052704,15.956757,17.027649,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.0453,4.5650766e-05,7.07547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.842138,52.267372,0.11375582,21.668253,49.495514,8.330017
1243,19514580.0,0.0,15.620941,15.620453,21.117096,21.110077,21.12442,21.121033,11.695007,14.663391,15.635651,17.05243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.1842,4.5593784e-05,5.9059944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.599324,52.267372,0.11375582,21.678314,49.495514,8.330017
1244,19514640.0,0.0,15.613129,15.612671,21.118622,21.110474,21.125732,21.12439,11.695068,14.257721,15.241608,17.0654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.3423,4.5537334e-05,4.8624377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3342347,52.267372,0.11375582,21.63401,49.495514,8.330017
1245,19514700.0,0.0,15.605438,15.60495,21.119415,21.11087,21.125702,21.126373,11.695099,13.869171,14.810059,17.066559,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.5201,4.548142e-05,4.0166507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1443996,52.267372,0.11375582,21.548418,49.495514,8.330017
1246,19514760.0,0.0,15.597809,15.597321,21.118927,21.11084,21.12384,21.126343,11.69516,13.549469,14.40155,17.072845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1048.7181,4.5426073e-05,3.5990472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3204474,52.267372,0.11375582,21.681503,49.495514,8.330017
1247,19514820.0,0.0,15.5902405,15.589783,21.117798,21.11081,21.121063,21.125061,11.69519,13.317871,14.046234,17.080994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.937,4.5371304e-05,3.4179344,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.686302,52.267372,0.11375582,21.708069,49.495514,8.330017
1248,19514880.0,0.0,15.582764,15.582336,21.116241,21.11084,21.117706,21.122772,11.695251,13.183228,13.764862,17.087982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.177,4.531713e-05,3.5137937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3289213,52.267372,0.11375582,21.723822,49.495514,8.330017
1249,19514940.0,0.0,15.575378,15.574951,21.11438,21.1109,21.114075,21.11972,11.6953125,13.14798,13.571564,17.0932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.4387,4.5263565e-05,3.864103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2592945,52.267372,0.11375582,21.726725,49.495514,8.330017
1250,19515000.0,0.0,15.568085,15.567657,21.112457,21.110962,21.110535,21.116272,11.695374,13.204346,13.476501,17.09607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.7228,4.5210632e-05,4.399944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4515023,52.267372,0.11375582,21.719162,49.495514,8.330017
1251,19515060.0,0.0,15.560883,15.560455,21.11026,21.110626,21.107178,21.112366,11.695404,13.350128,13.488953,17.111328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.0293,4.5158336e-05,5.1342325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9679556,52.267372,0.11375582,21.939247,49.495514,8.330017
1252,19515120.0,0.0,15.553772,15.553345,21.108337,21.110382,21.104431,21.108704,11.695465,13.561432,13.59729,17.133972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.3593,4.51067e-05,5.9191346,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6404314,52.267372,0.11375582,22.050276,49.495514,8.330017
1253,19515180.0,0.0,15.546753,15.546326,21.106842,21.11026,21.10254,21.10556,11.695526,13.812714,13.782898,17.157928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.7128,4.5055745e-05,6.693359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.420379,52.267372,0.11375582,22.143265,49.495514,8.330017
1254,19515240.0,0.0,15.539825,15.539398,21.105835,21.11029,21.101532,21.103119,11.695587,14.080109,14.024841,17.180206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.0906,4.5005483e-05,7.397363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2417316,52.267372,0.11375582,22.205574,49.495514,8.330017
1255,19515300.0,0.0,15.5329895,15.532593,21.105377,21.110413,21.10144,21.101532,11.695648,14.3403015,14.300171,17.198212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1033.493,4.495593e-05,7.9781146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.036969,52.267372,0.11375582,22.232944,49.495514,8.330017
1256,19515360.0,0.0,15.526276,15.525848,21.105225,21.110199,21.102081,21.100769,11.695709,14.574463,14.586487,17.223663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1031.9208,4.49071e-05,8.431965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.777257,52.267372,0.11375582,22.439127,49.495514,8.330017
1257,19515420.0,0.0,15.519653,15.519226,21.10559,21.110138,21.103394,21.10086,11.69577,14.76236,14.855713,17.250366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.3741,4.4859025e-05,8.68886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.360679,52.267372,0.11375582,22.528355,49.495514,8.330017
1258,19515480.0,0.0,15.513123,15.512726,21.106415,21.110199,21.105286,21.101837,11.695831,14.895142,15.092773,17.273926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1028.8538,4.4811703e-05,8.757964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.774299,52.267372,0.11375582,22.582119,49.495514,8.330017
1259,19515540.0,0.0,15.506714,15.506317,21.107544,21.110382,21.107513,21.103455,11.695923,14.964508,15.277588,17.29126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.3601,4.476516e-05,8.650684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.994105,52.267372,0.11375582,22.594456,49.495514,8.330017
1260,19515600.0,0.0,15.500397,15.5,21.108887,21.110626,21.109833,21.10553,11.695984,14.970947,15.4001465,17.300995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.8936,4.4719407e-05,8.394424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.020947,52.267372,0.11375582,22.57109,49.495514,8.330017
1261,19515660.0,0.0,15.494141,15.493774,21.109283,21.109833,21.110962,21.106873,11.696045,14.956879,15.49295,17.34137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1024.45,4.467447e-05,8.364181,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.199115,52.267372,0.11375582,23.113462,49.495514,8.330017
1262,19515720.0,0.0,15.487946,15.487549,21.109802,21.109344,21.111969,21.10846,11.696106,14.9151,15.535065,17.397858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.01855,4.463012e-05,8.155589,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.109323,52.267372,0.11375582,23.371054,49.495514,8.330017
1263,19515780.0,0.0,15.4817505,15.481384,21.110413,21.109192,21.112793,21.110046,11.696136,14.85553,15.535004,17.453522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.59357,4.4586042e-05,7.9294057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.922247,52.267372,0.11375582,23.569708,49.495514,8.330017
1264,19515840.0,0.0,15.475616,15.47525,21.111023,21.109222,21.113403,21.111572,11.696167,14.786133,15.504089,17.504333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1020.17334,4.454213e-05,7.7031693,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.674175,52.267372,0.11375582,23.708519,49.495514,8.330017
1265,19515900.0,0.0,15.469482,15.469116,21.111633,21.109497,21.1138,21.112915,11.696167,14.710846,15.440155,17.54425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.7582,4.449838e-05,7.4939704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.374242,52.267372,0.11375582,23.767822,49.495514,8.330017
1266,19515960.0,0.0,15.463409,15.463043,21.111877,21.10962,21.113617,21.113678,11.6961975,14.645416,15.361023,17.58139,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.3477,4.4454777e-05,7.4081736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.149724,52.267372,0.11375582,23.91712,49.495514,8.330017
1267,19516020.0,0.0,15.457336,15.45697,21.11206,21.109955,21.11322,21.114166,11.6961975,14.593475,15.273102,17.609344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.94165,4.4411292e-05,7.3408246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.899585,52.267372,0.11375582,23.933706,49.495514,8.330017
1268,19516080.0,0.0,15.451324,15.450958,21.112152,21.110352,21.112701,21.11438,11.696228,14.557739,15.184753,17.624664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.5401,4.4367924e-05,7.323607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.680659,52.267372,0.11375582,23.892094,49.495514,8.330017
1269,19516140.0,0.0,15.445343,15.444977,21.112152,21.11081,21.112091,21.114288,11.696228,14.539185,15.100952,17.627228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.1432,4.432467e-05,7.355315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.50474,52.267372,0.11375582,23.803059,49.495514,8.330017
1270,19516200.0,0.0,15.439392,15.439026,21.11206,21.111267,21.11142,21.113953,11.696228,14.5383,15.028931,17.618103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1011.7511,4.428154e-05,7.4293413,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.384654,52.267372,0.11375582,23.68457,49.495514,8.330017
1271,19516260.0,0.0,15.433441,15.433105,21.110443,21.109955,21.109375,21.111908,11.696259,14.60556,15.029022,17.657104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.36414,4.4238535e-05,7.989687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.810292,52.267372,0.11375582,24.44838,49.495514,8.330017
1272,19516320.0,0.0,15.427582,15.427216,21.108978,21.108978,21.107697,21.109955,11.696259,14.71582,15.081879,17.725098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.9826,4.419567e-05,8.436174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.159597,52.267372,0.11375582,24.843851,49.495514,8.330017
1273,19516380.0,0.0,15.421722,15.421356,21.10785,21.108398,21.106415,21.108276,11.696259,14.85614,15.177765,17.805206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.60675,4.415295e-05,8.890161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.567794,52.267372,0.11375582,25.202972,49.495514,8.330017
1274,19516440.0,0.0,15.415894,15.415558,21.107178,21.108246,21.105682,21.106964,11.696289,15.00827,15.302338,17.88321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.23694,4.411038e-05,9.311552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.996947,52.267372,0.11375582,25.461906,49.495514,8.330017
1275,19516500.0,0.0,15.410126,15.4097595,21.106964,21.10846,21.105469,21.10611,11.696289,15.159637,15.444214,17.95047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.8734,4.4067972e-05,9.669588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.4122925,52.267372,0.11375582,25.610718,49.495514,8.330017
