,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1276,19516560.0,0.0,15.404388,15.404022,21.106812,21.108612,21.105408,21.105438,11.69632,15.311951,15.603607,18.015198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.5165,4.4025743e-05,10.048578,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.879412,52.267372,0.11375582,25.86399,49.495514,8.330017
1277,19516620.0,0.0,15.398682,15.398346,21.107056,21.10904,21.105835,21.105255,11.69632,15.445709,15.759827,18.065704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.1665,4.3983695e-05,10.292811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.246359,52.267372,0.11375582,25.920841,49.495514,8.330017
1278,19516680.0,0.0,15.393036,15.39267,21.107635,21.10968,21.10669,21.10559,11.69635,15.552277,15.901855,18.09674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.82385,4.3941847e-05,10.427494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.523353,52.267372,0.11375582,25.879473,49.495514,8.330017
1279,19516740.0,0.0,15.387421,15.387054,21.10849,21.110413,21.10785,21.106323,11.69635,15.625458,16.020355,18.106873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.4887,4.3900192e-05,10.452467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.69842,52.267372,0.11375582,25.75235,49.495514,8.330017
1280,19516800.0,0.0,15.381836,15.3815,21.109467,21.111145,21.109161,21.107391,11.696381,15.661133,16.105652,18.097961,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.1615,4.385876e-05,10.377591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.764532,52.267372,0.11375582,25.575722,49.495514,8.330017
1281,19516860.0,0.0,15.376312,15.375946,21.110107,21.111328,21.110138,21.108337,11.696411,15.669891,16.162964,18.087067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.8432,4.381758e-05,10.330695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.821728,52.267372,0.11375582,25.606369,49.495514,8.330017
1282,19516920.0,0.0,15.370789,15.370453,21.110748,21.11145,21.111115,21.109406,11.696411,15.658051,16.19519,18.075897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.5323,4.3776592e-05,10.191047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.767469,52.267372,0.11375582,25.543758,49.495514,8.330017
1283,19516980.0,0.0,15.365356,15.365021,21.111328,21.111542,21.111969,21.110504,11.696442,15.624817,16.197662,18.063843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.2305,4.3735854e-05,10.016316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.644093,52.267372,0.11375582,25.493336,49.495514,8.330017
1284,19517040.0,0.0,15.359955,15.359619,21.111847,21.111542,21.112701,21.111572,11.696472,15.574829,16.173126,18.052307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.938,4.3695374e-05,9.82278,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.46688,52.267372,0.11375582,25.457489,49.495514,8.330017
1285,19517100.0,0.0,15.354584,15.354248,21.112244,21.111511,21.11322,21.112518,11.696472,15.511536,16.124084,18.042236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.6549,4.365516e-05,9.621683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.247264,52.267372,0.11375582,25.438082,49.495514,8.330017
1286,19517160.0,0.0,15.349274,15.348938,21.112122,21.110992,21.113098,21.112854,11.696503,15.458496,16.07129,18.050293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.3821,4.3615244e-05,9.569081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.137276,52.267372,0.11375582,25.661997,49.495514,8.330017
1287,19517220.0,0.0,15.343994,15.343658,21.111908,21.110626,21.112793,21.112976,11.696533,15.420746,16.018799,18.071838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.121,4.3575685e-05,9.52337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.008297,52.267372,0.11375582,25.80036,49.495514,8.330017
1288,19517280.0,0.0,15.338776,15.33844,21.111694,21.110321,21.112427,21.113007,11.696564,15.389862,15.968079,18.096191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.86694,4.353628e-05,9.499317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.893558,52.267372,0.11375582,25.932178,49.495514,8.330017
1289,19517340.0,0.0,15.333588,15.333252,21.11145,21.110199,21.111969,21.112854,11.696594,15.372101,15.923035,18.122864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.62445,4.34972e-05,9.513076,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.809524,52.267372,0.11375582,26.041487,49.495514,8.330017
1290,19517400.0,0.0,15.328461,15.328125,21.111237,21.110168,21.111511,21.11261,11.696625,15.367218,15.8871765,18.14743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.3934,4.3458458e-05,9.557423,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.759771,52.267372,0.11375582,26.117178,49.495514,8.330017
1291,19517460.0,0.0,15.323364,15.323059,21.110748,21.109924,21.110718,21.111908,11.696625,15.389069,15.875763,18.18164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.1745,4.3420085e-05,9.738536,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.858049,52.267372,0.11375582,26.357416,49.495514,8.330017
1292,19517520.0,0.0,15.318329,15.318024,21.110352,21.109894,21.110077,21.111237,11.696655,15.429138,15.885498,18.215698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.9676,4.3382068e-05,9.901531,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.958561,52.267372,0.11375582,26.460388,49.495514,8.330017
1293,19517580.0,0.0,15.3133545,15.313049,21.110046,21.109985,21.109558,21.110596,11.696686,15.477325,15.907593,18.24466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.77136,4.334434e-05,10.066666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.08013,52.267372,0.11375582,26.524696,49.495514,8.330017
1294,19517640.0,0.0,15.308411,15.308105,21.109894,21.110199,21.109222,21.110077,11.696716,15.531952,15.94162,18.266937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.58704,4.3306933e-05,10.226788,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.218093,52.267372,0.11375582,26.543915,49.495514,8.330017
1295,19517700.0,0.0,15.303528,15.303223,21.109863,21.110504,21.10907,21.10968,11.696747,15.587585,15.984253,18.279846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.4158,4.3269923e-05,10.366656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.359628,52.267372,0.11375582,26.518673,49.495514,8.330017
1296,19517760.0,0.0,15.298706,15.298401,21.10965,21.110474,21.108826,21.109161,11.696808,15.650879,16.04242,18.295807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.2576,4.3233296e-05,10.566063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.581933,52.267372,0.11375582,26.654001,49.495514,8.330017
1297,19517820.0,0.0,15.293945,15.29364,21.109558,21.110535,21.108795,21.108826,11.696838,15.712555,16.107117,18.310791,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.1128,4.319707e-05,10.705007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.763928,52.267372,0.11375582,26.685635,49.495514,8.330017
1298,19517880.0,0.0,15.289215,15.28891,21.10962,21.110657,21.108978,21.108734,11.696869,15.766418,16.171204,18.321472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.9816,4.316124e-05,10.802858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.918644,52.267372,0.11375582,26.69054,49.495514,8.330017
1299,19517940.0,0.0,15.284546,15.284241,21.109833,21.11081,21.109314,21.108826,11.696899,15.809814,16.23111,18.32727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.8643,4.3125823e-05,10.857749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.04021,52.267372,0.11375582,26.672194,49.495514,8.330017
1300,19518000.0,0.0,15.279938,15.279633,21.110107,21.110992,21.109802,21.1091,11.69693,15.839355,16.281738,18.327972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.7612,4.3090826e-05,10.867771,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.120131,52.267372,0.11375582,26.635653,49.495514,8.330017
1301,19518060.0,0.0,15.27536,15.275085,21.110168,21.11081,21.110046,21.109253,11.69696,15.862732,16.328094,18.336731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.6737,4.3056312e-05,10.924471,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.237873,52.267372,0.11375582,26.78494,49.495514,8.330017
1302,19518120.0,0.0,15.270874,15.270569,21.11029,21.110718,21.110382,21.109589,11.6970215,15.873901,16.36081,18.349335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.60376,4.3022348e-05,10.910325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.272213,52.267372,0.11375582,26.837805,49.495514,8.330017
1303,19518180.0,0.0,15.266418,15.266144,21.110474,21.110657,21.110718,21.109924,11.697052,15.88031,16.387634,18.361938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.54236,4.2988588e-05,10.884896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.288817,52.267372,0.11375582,26.886541,49.495514,8.330017
1304,19518240.0,0.0,15.262024,15.261749,21.110687,21.110687,21.111053,21.110352,11.6970825,15.877838,16.402252,18.373383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.4982,4.295532e-05,10.840223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.271767,52.267372,0.11375582,26.919073,49.495514,8.330017
1305,19518300.0,0.0,15.25769,15.257416,21.1109,21.110718,21.111359,21.110779,11.697113,15.868347,16.405518,18.382538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.4704,4.292255e-05,10.783837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2283745,52.267372,0.11375582,26.935078,49.495514,8.330017
1306,19518360.0,0.0,15.253418,15.253174,21.11087,21.110504,21.111359,21.110962,11.697174,15.861328,16.406372,18.400513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.4596,4.2890322e-05,10.802846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.243889,52.267372,0.11375582,27.108128,49.495514,8.330017
1307,19518420.0,0.0,15.249237,15.248962,21.11087,21.110443,21.111328,21.111115,11.697205,15.856476,16.402344,18.420654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.46796,4.2858715e-05,10.796123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.216873,52.267372,0.11375582,27.181578,49.495514,8.330017
1308,19518480.0,0.0,15.245056,15.244812,21.1109,21.110443,21.111267,21.111237,11.697235,15.853149,16.395355,18.437592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.4915,4.2827585e-05,10.79359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.186038,52.267372,0.11375582,27.226772,49.495514,8.330017
1309,19518540.0,0.0,15.240967,15.240723,21.110962,21.110504,21.111237,21.111359,11.697296,15.850494,16.386963,18.453064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.5274,4.2796695e-05,10.7932415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.153484,52.267372,0.11375582,27.258333,49.495514,8.330017
1310,19518600.0,0.0,15.236938,15.236694,21.111023,21.110626,21.111176,21.11145,11.697327,15.849335,16.376862,18.46402,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.58203,4.2766387e-05,10.796744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.120824,52.267372,0.11375582,27.263412,49.495514,8.330017
1311,19518660.0,0.0,15.232971,15.232727,21.11084,21.110504,21.1109,21.111267,11.697388,15.859131,16.375488,18.48059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.6565,4.2736738e-05,10.882263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.17345,52.267372,0.11375582,27.412172,49.495514,8.330017
1312,19518720.0,0.0,15.229095,15.228821,21.110687,21.110474,21.110626,21.111053,11.697449,15.874573,16.37915,18.498535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.74713,4.2707554e-05,10.944594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.204077,52.267372,0.11375582,27.469835,49.495514,8.330017
1313,19518780.0,0.0,15.22525,15.225006,21.110596,21.110504,21.110474,21.11087,11.697479,15.893768,16.387024,18.513794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.85657,4.2678945e-05,11.007838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.241486,52.267372,0.11375582,27.505653,49.495514,8.330017
1314,19518840.0,0.0,15.221466,15.221222,21.110565,21.110626,21.110352,21.110748,11.69754,15.914917,16.398132,18.525238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.9849,4.2650918e-05,11.067129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2822485,52.267372,0.11375582,27.515978,49.495514,8.330017
1315,19518900.0,0.0,15.217773,15.217529,21.110596,21.110779,21.110321,21.110657,11.697571,15.936798,16.411743,18.532227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.1322,4.2623476e-05,11.1194935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.324151,52.267372,0.11375582,27.501968,49.495514,8.330017
1316,19518960.0,0.0,15.214111,15.213898,21.110443,21.110657,21.110138,21.110382,11.697632,15.964691,16.434784,18.544434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.2997,4.2596665e-05,11.227021,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.434939,52.267372,0.11375582,27.631224,49.495514,8.330017
1317,19519020.0,0.0,15.210541,15.210327,21.110382,21.110657,21.110107,21.11023,11.697693,15.991791,16.461792,18.556946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.49194,4.2570682e-05,11.289958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.511712,52.267372,0.11375582,27.670229,49.495514,8.330017
1318,19519080.0,0.0,15.207031,15.206818,21.110352,21.110657,21.110107,21.110138,11.697723,16.018158,16.48941,18.568878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.69403,4.2544914e-05,11.346473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.585087,52.267372,0.11375582,27.702084,49.495514,8.330017
1319,19519140.0,0.0,15.203583,15.203369,21.110413,21.110718,21.110199,21.110107,11.697784,16.040894,16.516235,18.578247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.91876,4.2519805e-05,11.385268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.646341,52.267372,0.11375582,27.714943,49.495514,8.330017
1320,19519200.0,0.0,15.200256,15.200012,21.110504,21.11084,21.110382,21.110168,11.697845,16.058258,16.539856,18.584229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.16626,4.24954e-05,11.405089,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.691301,52.267372,0.11375582,27.711004,49.495514,8.330017
1321,19519260.0,0.0,21.105804,15.196838,21.105835,21.103333,21.107178,21.10669,14.170563,14.713806,14.986389,16.391785,0.0,0.032123227,0.032123227,0.04965436,250.0,18.300018,0.0,0.0,0.0,396.60422,9.54197e-21,0.0,52.237087,250.28445,0.001814903,96.0,0.113901,69.99746,252.84499,211.13034,0.0,52.237087,0.11390087,0.0,49.464565,8.330017
1322,19519320.0,0.0,21.099243,15.193939,21.099243,21.091064,21.106293,21.10434,17.045715,17.053223,17.057312,16.965485,0.0,0.03210568,0.03210568,0.04962262,250.0,18.300018,0.0,0.0,0.0,234.21925,9.54197e-21,10.70724,52.226494,250.2567,3.773307e-11,96.0,0.11383393,70.0,252.81776,211.07787,10.727175,52.226494,0.11383389,20.34269,49.454163,8.330017
1323,19519380.0,0.0,21.065857,15.191345,21.101593,21.089203,21.11383,21.109802,18.989197,19.04712,19.048767,19.067444,0.0,0.032079548,0.032079548,0.049575042,250.0,18.300018,0.0,0.0,0.0,121.42288,9.54197e-21,6.287991,52.223743,250.28822,8.952689,96.0,0.112807386,57.466232,252.79239,211.03683,6.284903,52.223743,0.113734476,11.565838,49.451584,8.330017
1324,19519440.0,0.0,18.159424,15.189026,21.110382,21.095245,21.126312,21.119965,19.904907,19.996521,19.9971,20.056763,0.0,0.03203144,0.03203144,0.04948839,250.0,18.300018,0.0,0.0,0.0,-67.308395,9.54197e-21,1.052433,52.248383,250.20587,30.700647,96.0,0.052762117,27.019093,252.76778,210.88962,1.0514016,52.248383,0.11355045,2.36717,49.476944,8.330017
1325,19519500.0,0.0,15.884247,15.186951,21.120667,21.102936,21.13977,21.131012,19.368713,19.891907,19.892212,19.957977,0.0,0.0320383,0.0320383,0.049501847,250.0,18.300018,0.0,0.0,0.0,-187.31065,9.54197e-21,0.0,52.275883,249.91087,41.06756,96.0,0.012747838,12.50542,252.79617,210.75616,0.0,52.275883,0.113578245,0.0,49.50473,8.330017
1326,19519560.0,0.0,17.205566,15.18515,21.12918,21.10852,21.151398,21.140442,18.147217,19.34253,19.342682,19.443542,0.0,0.03206894,0.03206894,0.04955771,250.0,18.300018,0.0,0.0,0.0,-69.90506,9.54197e-21,0.0,52.284664,250.0103,34.045784,96.0,0.040976465,22.335901,252.79471,210.87393,0.0,52.284664,0.11369589,0.0,49.51329,8.330017
1327,19519620.0,0.0,19.08377,15.183594,21.134918,21.110626,21.160645,21.147614,17.672577,18.642975,18.643066,18.775024,0.0,0.03209094,0.03209094,0.049597442,250.0,18.300018,0.0,0.0,0.0,67.15003,9.54197e-21,0.0,52.2823,250.0395,24.191704,96.0,0.075940765,36.13162,252.78311,210.93654,0.0,52.2823,0.1137793,0.0,49.51065,8.330017
1328,19519680.0,0.0,19.387054,15.1822815,21.138306,21.109924,21.16803,21.153015,18.085236,18.286255,18.286285,18.397247,0.0,0.032087334,0.032087334,0.049590286,250.0,18.300018,0.0,0.0,0.0,76.68393,9.54197e-21,0.0,52.27586,250.05322,23.023436,96.0,0.07977799,37.76719,252.7778,210.93529,0.0,52.27586,0.113764994,0.0,49.504025,8.330017
1329,19519740.0,0.0,18.454926,15.181213,21.141022,21.108398,21.174988,21.15805,18.576782,18.3302,18.33023,18.38861,0.0,0.032073457,0.032073457,0.04956508,250.0,18.300018,0.0,0.0,0.0,2.7213237,9.54197e-21,0.0,52.280678,250.03128,28.36968,96.0,0.061251037,30.28245,252.77486,210.89372,0.0,52.280678,0.113711864,0.0,49.508965,8.330017
1330,19519800.0,0.0,17.69986,15.180328,21.144104,21.1073,21.182373,21.163452,18.593475,18.46518,18.46521,18.486267,0.0,0.03207364,0.03207364,0.04956562,250.0,18.300018,0.0,0.0,0.0,-47.099003,9.54197e-21,0.0,52.28865,249.96974,32.118244,96.0,0.047762327,25.034458,252.78127,210.8631,0.0,52.28865,0.11371284,0.0,49.517014,8.330017
1331,19519860.0,0.0,17.875427,15.179657,21.146973,21.10608,21.189209,21.168457,18.298676,18.452545,18.452545,18.467957,0.0,0.032080434,0.032080434,0.04957797,250.0,18.300018,0.0,0.0,0.0,-27.989847,9.54197e-21,0.0,52.291862,249.97435,30.939934,96.0,0.05199757,26.684093,252.78445,210.88037,0.0,52.291862,0.11373888,0.0,49.520172,8.330017
1332,19519920.0,0.0,18.439056,15.179199,21.149445,21.104462,21.19571,21.173157,18.12024,18.328278,18.328278,18.3508,0.0,0.032087114,0.032087114,0.04958997,250.0,18.300018,0.0,0.0,0.0,13.635803,9.54197e-21,0.0,52.290733,249.99568,27.98651,96.0,0.06265976,30.818888,252.7832,210.9057,0.0,52.290733,0.11376423,0.0,49.518925,8.330017
1333,19519980.0,0.0,18.63501,15.178925,21.151428,21.102234,21.201813,21.17749,18.204926,18.247955,18.247955,18.268738,0.0,0.032087177,0.032087177,0.049589895,250.0,18.300018,0.0,0.0,0.0,24.445387,9.54197e-21,0.0,52.28846,250.00648,27.114523,96.0,0.06577587,32.039665,252.78183,210.91118,0.0,52.28846,0.11376425,0.0,49.51659,8.330017
1334,19520040.0,0.0,18.396118,15.178833,21.15332,21.099884,21.207825,21.181732,18.360138,18.269653,18.269653,18.27887,0.0,0.032083366,0.032083366,0.049582932,250.0,18.300018,0.0,0.0,0.0,4.7882953,9.54197e-21,0.0,52.28883,250.00208,28.46775,96.0,0.060919873,30.145151,252.78177,210.90057,0.0,52.28883,0.11374964,0.0,49.51698,8.330017
1335,19520100.0,0.0,18.146088,15.178925,21.155334,21.097748,21.21399,21.186127,18.390656,18.324158,18.324158,18.324036,0.0,0.03208224,0.03208224,0.049580935,250.0,18.300018,0.0,0.0,0.0,-12.435933,9.54197e-21,0.0,52.29078,249.98946,29.732412,96.0,0.056355525,28.374624,252.78363,210.89175,0.0,52.29078,0.1137454,0.0,49.51895,8.330017
1336,19520160.0,0.0,18.157135,15.179138,21.157135,21.095612,21.219666,21.190125,18.313904,18.336731,18.336731,18.335846,0.0,0.032083977,0.032083977,0.049584106,250.0,18.300018,0.0,0.0,0.0,-9.789298,9.54197e-21,0.0,52.291786,249.98865,29.600864,96.0,0.056834456,28.55879,252.785,210.89516,0.0,52.291786,0.11375207,0.0,49.51995,8.330017
1337,19520220.0,0.0,18.31668,15.179535,21.158875,21.093414,21.22525,21.194061,18.251709,18.308624,18.308624,18.311249,0.0,0.032085944,0.032085944,0.049587645,250.0,18.300018,0.0,0.0,0.0,2.279517,9.54197e-21,0.0,52.29138,249.99585,28.758373,96.0,0.059879202,29.738277,252.78503,210.90309,0.0,52.29138,0.11375955,0.0,49.51952,8.330017
1338,19520280.0,0.0,18.398865,15.180054,21.160492,21.091095,21.230713,21.197906,18.265808,18.283722,18.283722,18.287659,0.0,0.032086115,0.032086115,0.0495879,250.0,18.300018,0.0,0.0,0.0,7.3464017,9.54197e-21,0.0,52.290565,250.00105,28.376575,96.0,0.061254367,30.27279,252.78459,210.90607,0.0,52.290565,0.11376013,0.0,49.51868,8.330017
1339,19520340.0,0.0,18.344727,15.180725,21.162079,21.088715,21.236145,21.20169,18.311646,18.28714,18.28714,18.28888,0.0,0.032085028,0.032085028,0.049585912,250.0,18.300018,0.0,0.0,0.0,2.6304026,9.54197e-21,0.0,52.290447,250.0006,28.697926,96.0,0.06009462,29.822906,252.78453,210.90344,0.0,52.290447,0.11375596,0.0,49.518566,8.330017
1340,19520400.0,0.0,18.263885,15.181488,21.163696,21.086426,21.241608,21.205505,18.328674,18.303986,18.303986,18.303253,0.0,0.032084413,0.032084413,0.049584813,250.0,18.300018,0.0,0.0,0.0,-3.121054,9.54197e-21,0.0,52.29091,249.99734,29.11857,96.0,0.0585763,29.234001,252.78502,210.90047,0.0,52.29091,0.11375363,0.0,49.519043,8.330017
1341,19520460.0,0.0,18.2518,15.182373,21.16504,21.084076,21.246582,21.208954,18.309967,18.311218,18.311218,18.31015,0.0,0.032084752,0.032084752,0.04958544,250.0,18.300018,0.0,0.0,0.0,-3.451487,9.54197e-21,0.0,52.291256,249.99648,29.163647,96.0,0.058414437,29.170895,252.78548,210.90077,0.0,52.291256,0.11375495,0.0,49.519386,8.330017
1342,19520520.0,0.0,18.295532,15.18335,21.166412,21.081726,21.251526,21.212372,18.288239,18.30478,18.30478,18.304901,0.0,0.032085355,0.032085355,0.049586527,250.0,18.300018,0.0,0.0,0.0,-0.028173072,9.54197e-21,0.0,52.291183,249.99837,28.932455,96.0,0.059249956,29.494562,252.78555,210.90305,0.0,52.291183,0.11375724,0.0,49.519306,8.330017
1343,19520580.0,0.0,18.324615,15.184448,21.167725,21.079376,21.25644,21.21576,18.28891,18.29712,18.29712,18.297943,0.0,0.03208546,0.03208546,0.04958671,250.0,18.300018,0.0,0.0,0.0,1.8728309,9.54197e-21,0.0,52.29094,250.00009,28.797213,96.0,0.05973783,29.683903,252.78542,210.90414,0.0,52.29094,0.11375763,0.0,49.51906,8.330017
1344,19520640.0,0.0,18.317139,15.185608,21.169006,21.077026,21.261322,21.219147,18.30014,18.29654,18.29654,18.297028,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,1.0981338,9.54197e-21,0.0,52.290863,250.00023,28.852654,96.0,0.059537336,29.606285,252.78539,210.90367,0.0,52.290863,0.113756664,0.0,49.518982,8.330017
1345,19520700.0,0.0,18.296875,15.186829,21.170319,21.074677,21.266205,21.222504,18.307129,18.300201,18.300201,18.30008,0.0,0.03208499,0.03208499,0.049585853,250.0,18.300018,0.0,0.0,0.0,-0.410607,9.54197e-21,0.0,52.290947,249.99951,28.96605,96.0,0.059127886,29.447535,252.78548,210.90283,0.0,52.290947,0.11375583,0.0,49.51907,8.330017
1346,19520760.0,0.0,18.288025,15.188141,21.171356,21.072266,21.27063,21.225494,18.30478,18.302979,18.302979,18.302643,0.0,0.032085005,0.032085005,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.934403,9.54197e-21,0.0,52.291054,249.99905,29.013157,96.0,0.05895798,29.381578,252.78561,210.90262,0.0,52.291054,0.11375588,0.0,49.519176,8.330017
1347,19520820.0,0.0,18.294617,15.189484,21.172424,21.069855,21.275055,21.228485,18.299377,18.30249,18.30249,18.302368,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.36475685,9.54197e-21,0.0,52.291077,249.99928,28.981415,96.0,0.059072793,29.42602,252.78568,210.90302,0.0,52.291077,0.11375638,0.0,49.519203,8.330017
1348,19520880.0,0.0,18.30429,15.190887,21.173462,21.067474,21.27945,21.231476,18.297333,18.300476,18.300476,18.300598,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.32149494,9.54197e-21,0.0,52.291035,249.99976,28.938488,96.0,0.0592278,29.48612,252.78566,210.90343,0.0,52.291035,0.113756664,0.0,49.519154,8.330017
1349,19520940.0,0.0,18.30539,15.192291,21.1745,21.065094,21.283844,21.234436,18.299316,18.299744,18.299744,18.299866,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.34407544,9.54197e-21,0.0,52.29101,249.9999,28.94181,96.0,0.059215713,29.481464,252.78566,210.90341,0.0,52.29101,0.11375653,0.0,49.51913,8.330017
1350,19521000.0,0.0,18.302124,15.193756,21.175507,21.062714,21.288208,21.237396,18.30127,18.30014,18.30014,18.30017,0.0,0.03208512,0.03208512,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.08128324,9.54197e-21,0.0,52.291023,249.9998,28.96641,96.0,0.059126865,29.447027,252.78569,210.90326,0.0,52.291023,0.11375633,0.0,49.519142,8.330017
1351,19521060.0,0.0,18.299255,15.195221,21.17633,21.060272,21.292175,21.24002,18.301666,18.300781,18.300781,18.30072,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.11573147,9.54197e-21,0.0,52.291046,249.99968,28.98693,96.0,0.059052803,29.418299,252.78574,210.90315,0.0,52.291046,0.113756254,0.0,49.51917,8.330017
1352,19521120.0,0.0,18.299225,15.196686,21.177124,21.057861,21.296112,21.242645,18.300995,18.300903,18.300903,18.300873,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.10153722,9.54197e-21,0.0,52.291065,249.99966,28.992432,96.0,0.05903297,29.410595,252.78578,210.90318,0.0,52.291065,0.11375631,0.0,49.51919,8.330017
1353,19521180.0,0.0,18.300049,15.198151,21.177917,21.05545,21.300049,21.24524,18.300415,18.300812,18.300812,18.300812,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.031229334,9.54197e-21,0.0,52.291077,249.99971,28.99365,96.0,0.0590286,29.408888,252.78581,210.90323,0.0,52.291077,0.113756366,0.0,49.5192,8.330017
1354,19521240.0,0.0,18.301025,15.199585,21.17871,21.05304,21.303986,21.247833,18.300262,18.300598,18.300598,18.300598,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.035962086,9.54197e-21,0.0,52.291084,249.99976,28.994745,96.0,0.05902467,29.407354,252.78583,210.90326,0.0,52.291084,0.11375639,0.0,49.519203,8.330017
1355,19521300.0,0.0,18.301025,15.201019,21.179504,21.05066,21.307892,21.250427,18.300446,18.300537,18.300537,18.300537,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.030994734,9.54197e-21,0.0,52.29109,249.99977,29.000866,96.0,0.05900257,29.398787,252.78586,210.90326,0.0,52.29109,0.113756366,0.0,49.51921,8.330017
1356,19521360.0,0.0,18.30069,15.202393,21.180084,21.048187,21.311462,21.252747,18.300629,18.300537,18.300537,18.300537,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0073768813,9.54197e-21,0.0,52.2911,249.99976,29.007948,96.0,0.058977015,29.388874,252.78587,210.90324,0.0,52.2911,0.11375635,0.0,49.51922,8.330017
1357,19521420.0,0.0,18.300354,15.203735,21.180695,21.045746,21.315002,21.255035,18.30066,18.300598,18.300598,18.300598,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.015548253,9.54197e-21,0.0,52.291115,249.99976,29.014805,96.0,0.058952276,29.379276,252.7859,210.90324,0.0,52.291115,0.11375635,0.0,49.519234,8.330017
1358,19521480.0,0.0,18.300354,15.205048,21.181274,21.043335,21.318542,21.257324,18.300568,18.300598,18.300598,18.300598,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.012795597,9.54197e-21,0.0,52.29112,249.99976,29.019684,96.0,0.058934674,29.372444,252.78593,210.90324,0.0,52.29112,0.11375635,0.0,49.51924,8.330017
1359,19521540.0,0.0,18.300385,15.206268,21.181854,21.040924,21.322052,21.259583,18.300537,18.300568,18.300568,18.300568,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.008358583,9.54197e-21,0.0,52.29113,249.99977,29.024147,96.0,0.058918566,29.366196,252.78595,210.90326,0.0,52.29113,0.113756366,0.0,49.51925,8.330017
1360,19521600.0,0.0,18.300446,15.207428,21.182434,21.038513,21.325562,21.261871,18.300476,18.300537,18.300537,18.300537,0.0,0.03208513,0.03208513,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.002669828,9.54197e-21,0.0,52.291138,249.99977,29.028591,96.0,0.058902536,29.359972,252.78598,210.90326,0.0,52.291138,0.113756366,0.0,49.51926,8.330017
1361,19521660.0,0.0,18.300385,15.208496,21.18283,21.036041,21.328766,21.263885,18.300446,18.300507,18.300507,18.300507,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0034426441,9.54197e-21,0.0,52.29114,249.99979,29.032835,96.0,0.058887225,29.35403,252.786,210.90327,0.0,52.29114,0.11375638,0.0,49.519264,8.330017
1362,19521720.0,0.0,18.300323,15.209442,21.183228,21.0336,21.33197,21.26587,18.300415,18.300476,18.300476,18.300476,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.004943374,9.54197e-21,0.0,52.291153,249.9998,29.03677,96.0,0.05887303,29.348522,252.78603,210.90329,0.0,52.291153,0.11375638,0.0,49.51927,8.330017
1363,19521780.0,0.0,18.300293,15.210327,21.183624,21.031158,21.335144,21.267883,18.300385,18.300446,18.300446,18.300446,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0049483767,9.54197e-21,0.0,52.29116,249.99982,29.04031,96.0,0.05886026,29.343567,252.78604,210.90329,0.0,52.29116,0.11375639,0.0,49.51928,8.330017
1364,19521840.0,0.0,18.300262,15.21109,21.184021,21.028748,21.338287,21.269867,18.300354,18.300385,18.300385,18.300415,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0037078627,9.54197e-21,0.0,52.29117,249.99982,29.043478,96.0,0.058848828,29.339132,252.78606,210.9033,0.0,52.29117,0.11375639,0.0,49.519287,8.330017
1365,19521900.0,0.0,18.300262,15.211731,21.184418,21.026337,21.341461,21.27185,18.300293,18.300354,18.300354,18.300385,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0029397851,9.54197e-21,0.0,52.291172,249.99983,29.046362,96.0,0.058838416,29.33509,252.78609,210.9033,0.0,52.291172,0.11375639,0.0,49.51929,8.330017
1366,19521960.0,0.0,18.30017,15.212219,21.184662,21.023865,21.34433,21.27362,18.300262,18.300323,18.300323,18.300323,0.0,0.03208514,0.03208514,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.005669114,9.54197e-21,0.0,52.291172,249.99985,29.04891,96.0,0.05882923,29.331526,252.7861,210.90332,0.0,52.291172,0.1137564,0.0,49.519295,8.330017
1367,19522020.0,0.0,18.30008,15.212585,21.184906,21.021423,21.347198,21.27536,18.300232,18.300293,18.300293,18.300293,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.007642102,9.54197e-21,0.0,52.29118,249.99986,29.050926,96.0,0.058821965,29.328707,252.7861,210.90334,0.0,52.29118,0.1137564,0.0,49.519302,8.330017
1368,19522080.0,0.0,18.300049,15.212799,21.18515,21.018982,21.350067,21.2771,18.30017,18.300262,18.300262,18.300262,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.007939258,9.54197e-21,0.0,52.29118,249.99988,29.052416,96.0,0.058816593,29.32662,252.78612,210.90335,0.0,52.29118,0.11375642,0.0,49.519302,8.330017
1369,19522140.0,0.0,18.300018,15.21286,21.185364,21.01654,21.352905,21.27884,18.30011,18.300201,18.300201,18.300201,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0054714885,9.54197e-21,0.0,52.291183,249.9999,29.053307,96.0,0.05881338,29.325373,252.78613,210.90335,0.0,52.291183,0.11375642,0.0,49.519302,8.330017
1370,19522200.0,0.0,18.300018,15.212738,21.185608,21.01413,21.355743,21.280548,18.30008,18.30017,18.30017,18.30017,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0036514804,9.54197e-21,0.0,52.291183,249.99992,29.053804,96.0,0.058811583,29.32467,252.78613,210.90337,0.0,52.291183,0.113756426,0.0,49.519306,8.330017
1371,19522260.0,0.0,18.299896,15.212433,21.1857,21.011658,21.358307,21.282074,18.300049,18.30011,18.30011,18.30011,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0065167393,9.54197e-21,0.0,52.291183,249.99994,29.053932,96.0,0.058811117,29.324493,252.78615,210.90338,0.0,52.291183,0.113756426,0.0,49.519306,8.330017
1372,19522320.0,0.0,18.299805,15.211945,21.185791,21.009216,21.3609,21.2836,18.299988,18.300049,18.300049,18.30008,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.009109009,9.54197e-21,0.0,52.291183,249.99995,29.05346,96.0,0.05881284,29.325157,252.78615,210.9034,0.0,52.291183,0.11375644,0.0,49.519306,8.330017
1373,19522380.0,0.0,18.299774,15.211243,21.185883,21.006775,21.363464,21.285095,18.299927,18.300018,18.300018,18.300018,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.008402486,9.54197e-21,0.0,52.291183,249.99997,29.05224,96.0,0.058817245,29.326864,252.78615,210.90341,0.0,52.291183,0.113756455,0.0,49.519302,8.330017
1374,19522440.0,0.0,18.299713,15.210358,21.185974,21.004364,21.366028,21.286621,18.299866,18.299957,18.299957,18.299957,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0072990153,9.54197e-21,0.0,52.29118,250.0,29.05045,96.0,0.05882371,29.329372,252.78615,210.90343,0.0,52.29118,0.113756455,0.0,49.519302,8.330017
1375,19522500.0,0.0,18.299713,15.2092285,21.186035,21.001953,21.36856,21.288116,18.299805,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.004947785,9.54197e-21,0.0,52.29118,250.00002,29.048038,96.0,0.05883242,29.332748,252.78615,210.90344,0.0,52.29118,0.11375646,0.0,49.5193,8.330017
1376,19522560.0,0.0,18.299591,15.207886,21.186005,20.999481,21.37088,21.289429,18.299744,18.299835,18.299835,18.299835,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.008090682,9.54197e-21,0.0,52.291172,250.00005,29.04519,96.0,0.05884269,29.33673,252.78615,210.90346,0.0,52.291172,0.11375648,0.0,49.519295,8.330017
1377,19522620.0,0.0,18.299469,15.206299,21.185974,20.99704,21.3732,21.29071,18.299683,18.299774,18.299774,18.299805,0.0,0.03208516,0.03208516,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0105602415,9.54197e-21,0.0,52.29117,250.00006,29.041615,96.0,0.058855604,29.34174,252.78613,210.90347,0.0,52.29117,0.11375648,0.0,49.519287,8.330017
1378,19522680.0,0.0,18.299438,15.204468,21.185913,20.994598,21.375488,21.292023,18.299591,18.299713,18.299713,18.299713,0.0,0.032085165,0.032085165,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.009352105,9.54197e-21,0.0,52.29116,250.00009,29.037146,96.0,0.058871735,29.347996,252.78612,210.9035,0.0,52.29116,0.11375649,0.0,49.51928,8.330017
1379,19522740.0,0.0,18.299377,15.202362,21.185883,20.992188,21.377777,21.293304,18.29953,18.299652,18.299652,18.299652,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0073631112,9.54197e-21,0.0,52.291153,250.00012,29.031965,96.0,0.058890436,29.35525,252.7861,210.90352,0.0,52.291153,0.1137565,0.0,49.51927,8.330017
1380,19522800.0,0.0,18.299316,15.200012,21.185822,20.989777,21.380066,21.294586,18.299438,18.29956,18.29956,18.299591,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0066356086,9.54197e-21,0.0,52.29114,250.00015,29.026127,96.0,0.058911506,29.363424,252.78609,210.90353,0.0,52.29114,0.113756515,0.0,49.51926,8.330017
1381,19522860.0,0.0,18.299164,15.197266,21.185638,20.987305,21.382141,21.295685,18.299377,18.2995,18.2995,18.29953,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.010102036,9.54197e-21,0.0,52.29113,250.00018,29.019659,96.0,0.058934845,29.372478,252.78607,210.90355,0.0,52.29113,0.11375653,0.0,49.519253,8.330017
1382,19522920.0,0.0,18.29898,15.194031,21.185455,20.984833,21.384216,21.296783,18.299286,18.299438,18.299438,18.299438,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.016519682,9.54197e-21,0.0,52.29112,250.0002,29.012098,96.0,0.058962133,29.38306,252.78604,210.90358,0.0,52.29112,0.11375654,0.0,49.51924,8.330017
1383,19522980.0,0.0,18.298798,15.190338,21.185272,20.98236,21.386261,21.297882,18.299194,18.299347,18.299347,18.299347,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.019604923,9.54197e-21,0.0,52.291107,250.00024,29.003149,96.0,0.05899443,29.39559,252.78601,210.90361,0.0,52.291107,0.11375655,0.0,49.519226,8.330017
1384,19523040.0,0.0,18.298706,15.186188,21.18509,20.979889,21.388336,21.29898,18.299042,18.299225,18.299225,18.299255,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.018381001,9.54197e-21,0.0,52.29109,250.00027,28.992737,96.0,0.05903202,29.410168,252.78598,210.90364,0.0,52.29109,0.11375657,0.0,49.519207,8.330017
1385,19523100.0,0.0,18.298645,15.181641,21.184906,20.977448,21.39038,21.300049,18.29889,18.299103,18.299103,18.299133,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.013203316,9.54197e-21,0.0,52.291073,250.00032,28.98097,96.0,0.059074488,29.426643,252.78595,210.90367,0.0,52.291073,0.11375659,0.0,49.51919,8.330017
1386,19523160.0,0.0,18.298553,15.176666,21.1846,20.974945,21.392242,21.300964,18.298767,18.29898,18.29898,18.299011,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.010961104,9.54197e-21,0.0,52.291046,250.00037,28.968113,96.0,0.059120875,29.444641,252.7859,210.9037,0.0,52.291046,0.113756604,0.0,49.51917,8.330017
1387,19523220.0,0.0,18.298462,15.171295,21.184296,20.972412,21.394073,21.30188,18.298676,18.298859,18.298859,18.29889,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.011981343,9.54197e-21,0.0,52.291023,250.00041,28.954393,96.0,0.05917039,29.463852,252.78586,210.90373,0.0,52.291023,0.11375661,0.0,49.519146,8.330017
1388,19523280.0,0.0,18.29834,15.165558,21.18396,20.96991,21.395935,21.302795,18.298584,18.298737,18.298737,18.298767,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.012252413,9.54197e-21,0.0,52.291,250.00046,28.93968,96.0,0.059223477,29.484451,252.7858,210.90376,0.0,52.291,0.11375664,0.0,49.519123,8.330017
1389,19523340.0,0.0,18.298279,15.159454,21.183655,20.967438,21.397766,21.30368,18.298492,18.298645,18.298645,18.298676,0.0,0.032085206,0.032085206,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.011840953,9.54197e-21,0.0,52.290977,250.0005,28.924046,96.0,0.059279878,29.506334,252.78575,210.9038,0.0,52.290977,0.11375665,0.0,49.519096,8.330017
1390,19523400.0,0.0,18.298218,15.153015,21.18335,20.964966,21.399597,21.304596,18.2984,18.298553,18.298553,18.298584,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.010117576,9.54197e-21,0.0,52.290947,250.00055,28.907427,96.0,0.05933983,29.529602,252.78568,210.90382,0.0,52.290947,0.113756664,0.0,49.519066,8.330017
1391,19523460.0,0.0,18.298096,15.146271,21.182922,20.962402,21.401245,21.305328,18.29831,18.298462,18.298462,18.298492,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.010483219,9.54197e-21,0.0,52.290916,250.00058,28.889973,96.0,0.059402797,29.554039,252.78561,210.90385,0.0,52.290916,0.11375668,0.0,49.519035,8.330017
1392,19523520.0,0.0,18.298004,15.139221,21.182495,20.95987,21.402893,21.30606,18.298218,18.29837,18.29837,18.2984,0.0,0.032085214,0.032085214,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.010500606,9.54197e-21,0.0,52.290882,250.00063,28.871664,96.0,0.059468836,29.57967,252.78555,210.90387,0.0,52.290882,0.11375669,0.0,49.519,8.330017
1393,19523580.0,0.0,18.297974,15.131866,21.182068,20.957336,21.404541,21.306793,18.298126,18.298279,18.298279,18.29831,0.0,0.032085218,0.032085218,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.008831648,9.54197e-21,0.0,52.29085,250.00066,28.85252,96.0,0.05953789,29.60647,252.78548,210.9039,0.0,52.29085,0.1137567,0.0,49.51897,8.330017
1394,19523640.0,0.0,18.297943,15.124268,21.18164,20.954834,21.406189,21.307526,18.298065,18.298187,18.298187,18.298218,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.006859661,9.54197e-21,0.0,52.290813,250.00069,28.832726,96.0,0.059609286,29.634186,252.7854,210.90393,0.0,52.290813,0.1137567,0.0,49.518932,8.330017
1395,19523700.0,0.0,18.297882,15.116425,21.181213,20.952332,21.407806,21.308258,18.298004,18.298126,18.298126,18.298126,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.005626209,9.54197e-21,0.0,52.29078,250.00072,28.812412,96.0,0.059682537,29.662624,252.78531,210.90395,0.0,52.29078,0.113756716,0.0,49.518898,8.330017
1396,19523760.0,0.0,18.29779,15.108337,21.180664,20.949738,21.409302,21.308868,18.297943,18.298035,18.298035,18.298065,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.007441374,9.54197e-21,0.0,52.290745,250.00075,28.79152,96.0,0.059757873,29.691872,252.78523,210.90396,0.0,52.290745,0.11375672,0.0,49.518864,8.330017
1397,19523820.0,0.0,18.29773,15.100037,21.180145,20.947174,21.410767,21.309448,18.297882,18.297974,18.297974,18.298004,0.0,0.03208523,0.03208523,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.008143434,9.54197e-21,0.0,52.290703,250.00078,28.770002,96.0,0.05983546,29.721996,252.78514,210.90398,0.0,52.290703,0.11375672,0.0,49.51882,8.330017
1398,19523880.0,0.0,18.297699,15.091553,21.179596,20.944641,21.4122,21.310028,18.297821,18.297913,18.297913,18.297943,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0076056514,9.54197e-21,0.0,52.290665,250.00081,28.747967,96.0,0.05991491,29.752848,252.78505,210.904,0.0,52.290665,0.11375674,0.0,49.518784,8.330017
1399,19523940.0,0.0,18.297699,15.082886,21.179077,20.942108,21.413666,21.310608,18.29776,18.297852,18.297852,18.297882,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.004723742,9.54197e-21,0.0,52.290623,250.00082,28.725311,96.0,0.05999658,29.784563,252.78496,210.90402,0.0,52.290623,0.11375675,0.0,49.51874,8.330017
1400,19524000.0,0.0,18.297699,15.074066,21.178528,20.939575,21.41513,21.311157,18.29773,18.297821,18.297821,18.297821,0.0,0.032085232,0.032085232,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.00223939,9.54197e-21,0.0,52.29058,250.00085,28.702366,96.0,0.06007929,29.81669,252.78487,210.90404,0.0,52.29058,0.11375675,0.0,49.5187,8.330017
1401,19524060.0,0.0,18.297638,15.0651245,21.177887,20.936981,21.416443,21.311615,18.297699,18.29776,18.29776,18.29779,0.0,0.032085232,0.032085232,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.0036587128,9.54197e-21,0.0,52.290543,250.00087,28.679195,96.0,0.060162794,29.849125,252.78477,210.90404,0.0,52.290543,0.11375676,0.0,49.51866,8.330017
1402,19524120.0,0.0,18.297577,15.056061,21.177277,20.934387,21.417725,21.312042,18.297668,18.29773,18.29773,18.29773,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.0051700044,9.54197e-21,0.0,52.2905,250.00089,28.655703,96.0,0.060247462,29.882017,252.78467,210.90405,0.0,52.2905,0.11375676,0.0,49.51862,8.330017
1403,19524180.0,0.0,18.297577,15.046875,21.176636,20.931824,21.419037,21.3125,18.297638,18.297699,18.297699,18.297699,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.004073623,9.54197e-21,0.0,52.29046,250.0009,28.63182,96.0,0.060333516,29.91545,252.78458,210.90407,0.0,52.29046,0.11375676,0.0,49.518574,8.330017
1404,19524240.0,0.0,18.297577,15.037598,21.175995,20.92926,21.420319,21.312927,18.297607,18.297668,18.297668,18.297668,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.002606324,9.54197e-21,0.0,52.29041,250.00092,28.60777,96.0,0.060420174,29.94912,252.78447,210.90407,0.0,52.29041,0.113756776,0.0,49.518528,8.330017
1405,19524300.0,0.0,18.297607,15.02829,21.175385,20.926697,21.4216,21.313354,18.297577,18.297638,18.297638,18.297638,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0001697232,9.54197e-21,0.0,52.290367,250.00093,28.583467,96.0,0.06050773,29.983145,252.78436,210.90408,0.0,52.290367,0.113756776,0.0,49.518482,8.330017
1406,19524360.0,0.0,18.297546,15.01889,21.174652,20.924103,21.42276,21.31366,18.297577,18.297607,18.297607,18.297607,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.000812734,9.54197e-21,0.0,52.29032,250.00093,28.559198,96.0,0.06059515,30.017122,252.78426,210.90408,0.0,52.29032,0.113756776,0.0,49.51844,8.330017
1407,19524420.0,0.0,18.297546,15.009491,21.17392,20.921478,21.42389,21.313995,18.297577,18.297607,18.297607,18.297607,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.0018891995,9.54197e-21,0.0,52.29028,250.00095,28.534847,96.0,0.060682863,30.051214,252.78416,210.90408,0.0,52.29028,0.113756776,0.0,49.518394,8.330017
1408,19524480.0,0.0,18.297546,15.000061,21.173218,20.918884,21.425049,21.3143,18.297577,18.297577,18.297577,18.297577,0.0,0.03208524,0.03208524,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.0010867615,9.54197e-21,0.0,52.29023,250.00095,28.510363,96.0,0.060771033,30.085491,252.78406,210.9041,0.0,52.29023,0.113756776,0.0,49.51835,8.330017
1409,19524540.0,0.0,18.297577,14.990662,21.172516,20.91632,21.426178,21.314606,18.297546,18.297577,18.297577,18.297577,0.0,0.03208524,0.03208524,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.00091728853,9.54197e-21,0.0,52.290184,250.00096,28.485867,96.0,0.060859244,30.11979,252.78395,210.9041,0.0,52.290184,0.113756776,0.0,49.518307,8.330017
1410,19524600.0,0.0,18.297607,14.981415,21.171814,20.913818,21.427307,21.31491,18.297577,18.297577,18.297577,18.297577,0.0,0.03208524,0.03208524,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0023332601,9.54197e-21,0.0,52.290142,250.00096,28.461939,96.0,0.060945395,30.153286,252.78384,210.9041,0.0,52.290142,0.113756776,0.0,49.51826,8.330017
1411,19524660.0,0.0,18.297607,14.971893,21.17099,20.911133,21.428345,21.315125,18.297577,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0015510727,9.54197e-21,0.0,52.290092,250.00096,28.437296,96.0,0.06103411,30.187786,252.78374,210.9041,0.0,52.290092,0.113756776,0.0,49.51821,8.330017
1412,19524720.0,0.0,18.297607,14.962616,21.170197,20.908508,21.429352,21.315308,18.297577,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.00095642294,9.54197e-21,0.0,52.290047,250.00096,28.413189,96.0,0.061120883,30.221537,252.78363,210.9041,0.0,52.290047,0.113756776,0.0,49.51817,8.330017
1413,19524780.0,0.0,18.297638,14.9534,21.169403,20.905914,21.430359,21.315521,18.297607,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0012206519,9.54197e-21,0.0,52.290005,250.00095,28.389263,96.0,0.061206985,30.255032,252.78352,210.9041,0.0,52.290005,0.113756776,0.0,49.51812,8.330017
1414,19524840.0,0.0,18.297668,14.944275,21.16861,20.90332,21.431366,21.315704,18.297607,18.297607,18.297607,18.297607,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0030472833,9.54197e-21,0.0,52.289955,250.00095,28.365454,96.0,0.061292663,30.288366,252.78343,210.90408,0.0,52.289955,0.11375676,0.0,49.518074,8.330017
1415,19524900.0,0.0,18.29773,14.935272,21.167816,20.900757,21.432343,21.315918,18.297638,18.297607,18.297607,18.297607,0.0,0.032085236,0.032085236,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.004965401,9.54197e-21,0.0,52.289917,250.00095,28.341976,96.0,0.061377127,30.321234,252.78333,210.90408,0.0,52.289917,0.11375676,0.0,49.518032,8.330017
1416,19524960.0,0.0,18.29776,14.926392,21.166962,20.898102,21.433228,21.31601,18.297668,18.297638,18.297638,18.297638,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.004027544,9.54197e-21,0.0,52.289867,250.00093,28.318888,96.0,0.06146019,30.353558,252.78322,210.90408,0.0,52.289867,0.11375676,0.0,49.517986,8.330017
1417,19525020.0,0.0,18.29776,14.917694,21.166077,20.895477,21.434113,21.316101,18.29773,18.297668,18.297668,18.297668,0.0,0.032085232,0.032085232,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0030881178,9.54197e-21,0.0,52.289825,250.00093,28.296125,96.0,0.061542064,30.385426,252.78311,210.90407,0.0,52.289825,0.11375675,0.0,49.517944,8.330017
