,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1418,19525080.0,0.0,18.297821,14.909119,21.165222,20.892883,21.434998,21.316193,18.29776,18.297699,18.297699,18.297699,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.004085993,9.54197e-21,0.0,52.28978,250.00092,28.27366,96.0,0.061622854,30.416876,252.78302,210.90405,0.0,52.28978,0.11375675,0.0,49.5179,8.330017
1419,19525140.0,0.0,18.297882,14.900757,21.164368,20.89029,21.435883,21.316284,18.29779,18.29773,18.29773,18.29773,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.005282729,9.54197e-21,0.0,52.289738,250.0009,28.251669,96.0,0.061701927,30.447664,252.78291,210.90405,0.0,52.289738,0.11375674,0.0,49.517857,8.330017
1420,19525200.0,0.0,18.297974,14.892609,21.163513,20.887695,21.436768,21.316376,18.297821,18.29776,18.29776,18.29776,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.007369819,9.54197e-21,0.0,52.289696,250.00089,28.230083,96.0,0.061779533,30.477882,252.78282,210.90404,0.0,52.289696,0.11375674,0.0,49.517815,8.330017
1421,19525260.0,0.0,18.298004,14.884644,21.162598,20.88504,21.43753,21.316376,18.297882,18.297821,18.297821,18.29779,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.006358926,9.54197e-21,0.0,52.289654,250.00087,28.209126,96.0,0.06185487,30.507221,252.78273,210.90402,0.0,52.289654,0.11375672,0.0,49.517776,8.330017
1422,19525320.0,0.0,18.298035,14.876953,21.161652,20.882416,21.438293,21.316376,18.297943,18.297852,18.297852,18.297852,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.005499764,9.54197e-21,0.0,52.28961,250.00085,28.188688,96.0,0.06192833,30.535837,252.78264,210.904,0.0,52.28961,0.113756716,0.0,49.517735,8.330017
1423,19525380.0,0.0,18.298126,14.869507,21.160736,20.879791,21.439056,21.316376,18.297974,18.297913,18.297913,18.297882,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.006400402,9.54197e-21,0.0,52.289574,250.00084,28.168732,96.0,0.062000044,30.563774,252.78255,210.90399,0.0,52.289574,0.113756716,0.0,49.517693,8.330017
1424,19525440.0,0.0,18.298218,14.862335,21.15979,20.877197,21.43982,21.316376,18.298035,18.297943,18.297943,18.297943,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.00821529,9.54197e-21,0.0,52.289536,250.00081,28.149384,96.0,0.062069576,30.590862,252.78246,210.90398,0.0,52.289536,0.1137567,0.0,49.517654,8.330017
1425,19525500.0,0.0,18.298279,14.855469,21.158875,20.874603,21.440582,21.316376,18.298096,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.009452974,9.54197e-21,0.0,52.289497,250.0008,28.130787,96.0,0.06213639,30.616898,252.78236,210.90396,0.0,52.289497,0.11375669,0.0,49.51762,8.330017
1426,19525560.0,0.0,18.29834,14.848907,21.157898,20.871948,21.441223,21.316284,18.298187,18.298065,18.298065,18.298065,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.008584106,9.54197e-21,0.0,52.289463,250.00078,28.112888,96.0,0.062200688,30.641954,252.78229,210.90395,0.0,52.289463,0.11375668,0.0,49.517586,8.330017
1427,19525620.0,0.0,18.2984,14.842682,21.15689,20.869293,21.441895,21.316223,18.298248,18.298157,18.298157,18.298126,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.007996797,9.54197e-21,0.0,52.289425,250.00075,28.095705,96.0,0.062262416,30.666014,252.78221,210.90393,0.0,52.289425,0.113756664,0.0,49.517548,8.330017
1428,19525680.0,0.0,18.298492,14.836792,21.155914,20.866669,21.442535,21.316132,18.29834,18.298218,18.298218,18.298187,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.008225105,9.54197e-21,0.0,52.2894,250.00072,28.07928,96.0,0.062321395,30.689007,252.78214,210.90392,0.0,52.2894,0.11375665,0.0,49.517517,8.330017
1429,19525740.0,0.0,18.298584,14.831299,21.154938,20.864044,21.443207,21.31604,18.2984,18.298279,18.298279,18.298279,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.009936503,9.54197e-21,0.0,52.28936,250.0007,28.063557,96.0,0.06237786,30.71102,252.78206,210.90388,0.0,52.28936,0.11375665,0.0,49.517483,8.330017
1430,19525800.0,0.0,18.298706,14.826172,21.153961,20.86145,21.443848,21.315948,18.298492,18.29837,18.29837,18.29834,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.011706524,9.54197e-21,0.0,52.28933,250.00067,28.048737,96.0,0.062431075,30.73177,252.78198,210.90387,0.0,52.28933,0.11375663,0.0,49.517452,8.330017
1431,19525860.0,0.0,18.298767,14.821442,21.152924,20.858795,21.444397,21.315765,18.298584,18.298431,18.298431,18.298431,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0108865695,9.54197e-21,0.0,52.289303,250.00064,28.034866,96.0,0.062480863,30.751186,252.7819,210.90384,0.0,52.289303,0.11375661,0.0,49.51742,8.330017
1432,19525920.0,0.0,18.298859,14.817139,21.151886,20.85614,21.444977,21.315613,18.298676,18.298523,18.298523,18.298492,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.010023364,9.54197e-21,0.0,52.289276,250.00061,28.021898,96.0,0.06252742,30.769342,252.78185,210.90382,0.0,52.289276,0.113756604,0.0,49.517395,8.330017
1433,19525980.0,0.0,18.29895,14.813263,21.150848,20.853516,21.445526,21.31546,18.298767,18.298615,18.298615,18.298584,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.010913054,9.54197e-21,0.0,52.289253,250.00058,28.009802,96.0,0.062570825,30.786276,252.78178,210.9038,0.0,52.289253,0.11375659,0.0,49.517372,8.330017
1434,19526040.0,0.0,18.299072,14.809845,21.14981,20.850891,21.446075,21.315277,18.298859,18.298706,18.298706,18.298676,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.011997569,9.54197e-21,0.0,52.28923,250.00055,27.99874,96.0,0.06261054,30.801767,252.78172,210.90378,0.0,52.28923,0.113756575,0.0,49.51735,8.330017
1435,19526100.0,0.0,18.299225,14.806915,21.148773,20.848297,21.446625,21.315125,18.29895,18.298798,18.298798,18.298767,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.013915776,9.54197e-21,0.0,52.289207,250.0005,27.988646,96.0,0.06264676,30.815899,252.78168,210.90375,0.0,52.289207,0.11375655,0.0,49.517326,8.330017
1436,19526160.0,0.0,18.299316,14.804474,21.147675,20.845642,21.447083,21.31488,18.299072,18.29889,18.29889,18.298859,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.013103952,9.54197e-21,0.0,52.28919,250.00047,27.979725,96.0,0.06267877,30.828386,252.78163,210.90372,0.0,52.28919,0.11375654,0.0,49.517307,8.330017
1437,19526220.0,0.0,18.299408,14.802551,21.146606,20.842987,21.44757,21.314636,18.299164,18.299011,18.299011,18.29898,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.01239221,9.54197e-21,0.0,52.28917,250.00044,27.971891,96.0,0.06270687,30.839354,252.78159,210.90369,0.0,52.28917,0.11375653,0.0,49.517292,8.330017
1438,19526280.0,0.0,18.29953,14.801147,21.145508,20.840332,21.448029,21.314392,18.299286,18.299103,18.299103,18.299072,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.013238819,9.54197e-21,0.0,52.289154,250.0004,27.965113,96.0,0.062731184,30.848843,252.78154,210.90366,0.0,52.289154,0.1137565,0.0,49.517277,8.330017
1439,19526340.0,0.0,18.299683,14.800293,21.14444,20.837708,21.448486,21.314148,18.299408,18.299225,18.299225,18.299194,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.014904262,9.54197e-21,0.0,52.28914,250.00035,27.959505,96.0,0.06275129,30.856693,252.7815,210.90363,0.0,52.28914,0.11375649,0.0,49.517265,8.330017
1440,19526400.0,0.0,18.299805,14.800018,21.143372,20.835144,21.448944,21.313904,18.2995,18.299316,18.299316,18.299286,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.015454207,9.54197e-21,0.0,52.289135,250.00032,27.955156,96.0,0.06276689,30.862778,252.78146,210.9036,0.0,52.289135,0.11375646,0.0,49.517254,8.330017
1441,19526460.0,0.0,20.40625,14.800049,21.153442,20.844086,21.458496,21.321869,18.316223,18.21994,18.21994,18.22644,0.0,0.0009842525,0.0009842525,0.0013673278,250.0,18.300018,0.0,0.0,0.0,5.7097607,9.54197e-21,0.0,23.488817,80.49361,0.2881189,96.0,0.0033362538,69.596634,27.504873,79.98973,0.0,23.488817,0.0034095896,0.0,20.877628,8.330017
1442,19526520.0,0.0,20.859253,14.800171,21.174316,20.85434,21.469055,21.33081,18.31903,18.22232,18.22232,18.223328,0.0,0.0037589695,0.0037589695,0.0045020203,250.0,18.300018,0.0,0.0,0.0,11.734778,9.54197e-21,0.0,34.02629,113.97936,0.48632935,96.0,0.012013309,69.31914,138.49776,97.58193,0.0,34.02629,0.012074911,0.0,29.829657,8.330017
1443,19526580.0,0.0,21.183258,14.800354,21.20514,20.862946,21.477814,21.338104,18.358368,18.250427,18.250427,18.242645,0.0,0.011560037,0.011560037,0.013540013,250.0,18.300018,0.0,0.0,0.0,42.916145,9.54197e-21,0.0,44.522255,133.7484,1.0977303,96.0,0.036641322,68.46317,240.04376,116.58924,0.0,44.522255,0.03668488,0.0,39.934708,8.330017
1444,19526640.0,9.0,21.193695,14.800598,21.199066,20.868439,21.483673,21.342743,18.645996,18.320099,18.320099,18.29541,0.0,0.019854337,0.019854337,0.025943799,250.0,18.300018,0.0,0.0,0.0,75.31442,9.54197e-21,0.0,50.210255,144.02446,5.279436,96.0,0.06561096,62.60879,238.64064,134.08333,0.0,50.210255,0.06567335,0.0,46.460876,8.330017
1445,19526700.0,9.0,20.441437,14.800934,21.190186,20.871155,21.487549,21.345673,19.299988,18.560913,18.560913,18.493958,0.0,0.02534575,0.02534575,0.036099836,250.0,18.300018,0.0,0.0,0.0,55.517036,9.54197e-21,0.0,52.915012,155.54025,17.75648,96.0,0.07416792,45.140926,238.49518,149.2858,0.0,52.915012,0.08681785,0.0,49.781548,8.330017
1446,19526760.0,9.0,17.041473,14.801331,21.185974,20.872498,21.490631,21.34793,19.732147,18.986969,18.986969,18.880402,0.0,0.028687438,0.028687438,0.042748265,250.0,18.300018,0.0,0.0,0.0,-108.3789,9.54197e-21,0.0,54.170753,169.843,35.095478,96.0,0.0319967,20.866335,239.54256,162.79018,0.0,54.170753,0.10015282,0.0,51.271255,8.330017
1447,19526820.0,0.0,15.635742,14.801819,21.18518,20.874115,21.493988,21.350494,18.987274,19.17688,19.17688,19.093628,0.0,0.030696064,0.030696064,0.04677569,250.0,18.300018,0.0,0.0,0.0,-180.15463,9.54197e-21,0.0,54.606747,185.16516,40.423496,96.0,0.015317916,13.407108,241.51619,174.62476,0.0,54.606747,0.10819806,0.0,51.771706,8.330017
1448,19526880.0,0.0,17.770386,14.802368,21.185333,20.874695,21.49646,21.352234,17.820831,18.791718,18.791718,18.790192,0.0,0.03186414,0.03186414,0.049042635,250.0,18.300018,0.0,0.0,0.0,-24.538986,9.54197e-21,0.0,54.56972,199.92654,29.906574,96.0,0.05524845,28.130795,243.92094,184.63109,0.0,54.56972,0.11279822,0.0,51.74993,8.330017
1449,19526940.0,0.0,19.575104,14.8029785,21.18396,20.872498,21.496857,21.35202,17.660065,18.269897,18.269897,18.322998,0.0,0.032478936,0.032478936,0.05020306,250.0,18.300018,0.0,0.0,0.0,101.16999,9.54197e-21,0.0,54.290295,212.59839,21.05497,96.0,0.08680962,40.523045,246.32271,192.47481,0.0,54.290295,0.11518382,0.0,51.482166,8.330017
1450,19527000.0,0.0,19.265564,14.80365,21.181396,20.86853,21.496033,21.350677,18.293213,18.14682,18.14682,18.18686,0.0,0.03270774,0.03270774,0.05064225,250.0,18.300018,0.0,0.0,0.0,64.53219,9.54197e-21,0.0,53.933247,222.98314,23.361849,96.0,0.080077805,37.293415,248.3773,198.34608,0.0,53.933247,0.11607589,0.0,51.13555,8.330017
1451,19527060.0,0.0,17.988129,14.804382,21.178986,20.864624,21.49524,21.349365,18.695251,18.34314,18.34314,18.34555,0.0,0.03274388,0.03274388,0.05072607,250.0,18.300018,0.0,0.0,0.0,-30.327265,9.54197e-21,0.0,53.592182,230.96606,29.912754,96.0,0.05692392,28.122145,249.90886,202.55751,0.0,53.592182,0.11622741,0.0,50.801563,8.330017
1452,19527120.0,0.0,17.55722,14.805206,21.177399,20.861572,21.495087,21.348694,18.495544,18.475006,18.475006,18.46524,0.0,0.0326995,0.0326995,0.050659116,250.0,18.300018,0.0,0.0,0.0,-55.01661,9.54197e-21,0.0,53.28882,236.91843,31.691214,96.0,0.050376847,25.632298,250.99384,205.53448,0.0,53.28882,0.11606823,0.0,50.50258,8.330017
1453,19527180.0,0.0,18.158783,14.806091,21.175964,20.858643,21.494995,21.348083,18.154236,18.393646,18.393646,18.398102,0.0,0.032617383,0.032617383,0.050520115,250.0,18.300018,0.0,0.0,0.0,-6.498818,9.54197e-21,0.0,53.031498,241.27934,28.532488,96.0,0.061729174,30.054518,251.72197,207.6001,0.0,53.031498,0.11576211,0.0,50.24805,8.330017
1454,19527240.0,0.0,18.687012,14.807007,21.174072,20.855164,21.494476,21.347076,18.117126,18.262207,18.262207,18.278046,0.0,0.032519504,0.032519504,0.050349846,250.0,18.300018,0.0,0.0,0.0,30.225164,9.54197e-21,0.0,52.823593,244.34927,26.028324,96.0,0.070528194,33.56035,252.1923,208.962,0.0,52.823593,0.11539389,0.0,50.04209,8.330017
1455,19527300.0,0.0,18.563904,14.808014,21.171936,20.851349,21.493744,21.345825,18.30655,18.242645,18.242645,18.252838,0.0,0.03241909,0.03241909,0.050173134,250.0,18.300018,0.0,0.0,0.0,17.561913,9.54197e-21,0.0,52.665752,246.45,26.819483,96.0,0.067506894,32.452724,252.48506,209.8182,0.0,52.665752,0.11501468,0.0,49.885853,8.330017
1456,19527360.0,0.0,18.18695,14.809082,21.169952,20.847809,21.493134,21.344757,18.414856,18.306335,18.306335,18.305511,0.0,0.032333203,0.032333203,0.050021444,250.0,18.300018,0.0,0.0,0.0,-10.101461,9.54197e-21,0.0,52.5514,247.83734,28.691566,96.0,0.060597714,29.831808,252.66086,210.33943,0.0,52.5514,0.11469004,0.0,49.772945,8.330017
1457,19527420.0,0.0,18.081116,14.810181,21.168213,20.844604,21.492767,21.343872,18.350555,18.344849,18.344849,18.341034,0.0,0.032267574,0.032267574,0.049905557,250.0,18.300018,0.0,0.0,0.0,-15.727351,9.54197e-21,0.0,52.468765,248.7397,29.106321,96.0,0.058970448,29.25115,252.76028,210.6565,0.0,52.468765,0.114442125,0.0,49.691593,8.330017
1458,19527480.0,0.0,18.269257,14.811371,21.166534,20.841461,21.492401,21.343018,18.252472,18.3208,18.3208,18.321533,0.0,0.032218292,0.032218292,0.049818665,250.0,18.300018,0.0,0.0,0.0,-1.0058352,9.54197e-21,0.0,52.40859,249.32062,28.128887,96.0,0.062405754,30.619562,252.81027,210.84508,0.0,52.40859,0.11425615,0.0,49.63252,8.330017
1459,19527540.0,0.0,18.419891,14.812592,21.164734,20.838165,21.491943,21.342072,18.24649,18.284698,18.284698,18.288757,0.0,0.032179702,0.032179702,0.049750675,250.0,18.300018,0.0,0.0,0.0,9.162821,9.54197e-21,0.0,52.36565,249.67874,27.423391,96.0,0.064861014,31.607256,252.83081,210.94347,0.0,52.36565,0.11411063,0.0,49.59052,8.330017
1460,19527600.0,0.0,18.377014,14.813904,21.162872,20.834808,21.491425,21.341064,18.303986,18.28122,18.28122,18.28363,0.0,0.03214926,0.03214926,0.049697094,250.0,18.300018,0.0,0.0,0.0,5.0278053,9.54197e-21,0.0,52.33677,249.8849,27.68549,96.0,0.06386066,31.24031,252.83533,210.9823,0.0,52.33677,0.11399591,0.0,49.56244,8.330017
1461,19527660.0,0.0,18.263153,14.815247,21.161102,20.831635,21.490936,21.340118,18.335266,18.301178,18.301178,18.300446,0.0,0.032127213,0.032127213,0.049658462,250.0,18.300018,0.0,0.0,0.0,-3.217729,9.54197e-21,0.0,52.31834,249.99355,28.246212,96.0,0.061803065,30.4553,252.8322,210.98988,0.0,52.31834,0.11391304,0.0,49.544662,8.330017
1462,19527720.0,0.0,18.231842,14.81665,21.159393,20.828583,21.49054,21.339233,18.315765,18.312988,18.312988,18.311493,0.0,0.032112755,0.032112755,0.04963331,250.0,18.300018,0.0,0.0,0.0,-4.8611174,9.54197e-21,0.0,52.306545,250.0463,28.367886,96.0,0.061337184,30.28496,252.82556,210.9856,0.0,52.306545,0.113858886,0.0,49.533375,8.330017
1463,19527780.0,0.0,18.28482,14.818085,21.157715,20.825531,21.490143,21.338379,18.286621,18.306793,18.306793,18.306671,0.0,0.03210337,0.03210337,0.049617108,250.0,18.300018,0.0,0.0,0.0,-0.70363027,9.54197e-21,0.0,52.298695,250.06924,28.089241,96.0,0.06232117,30.675066,252.81752,210.97716,0.0,52.298695,0.11382388,0.0,49.525898,8.330017
1464,19527840.0,0.0,18.33435,14.819611,21.156036,20.82248,21.489716,21.337463,18.281982,18.295807,18.295807,18.296844,0.0,0.03209681,0.03209681,0.0496058,250.0,18.300018,0.0,0.0,0.0,2.6798847,9.54197e-21,0.0,52.293587,250.07413,27.853622,96.0,0.063153885,31.004927,252.80957,210.9656,0.0,52.293587,0.113799416,0.0,49.521065,8.330017
1465,19527900.0,0.0,18.329834,14.821167,21.154297,20.819397,21.489258,21.336578,18.297913,18.293182,18.293182,18.293976,0.0,0.032091927,0.032091927,0.049597394,250.0,18.300018,0.0,0.0,0.0,2.026332,9.54197e-21,0.0,52.29063,250.06818,27.891237,96.0,0.06300923,30.952269,252.80264,210.95216,0.0,52.29063,0.11378123,0.0,49.51831,8.330017
1466,19527960.0,0.0,18.294037,14.822784,21.152618,20.816437,21.48883,21.335663,18.310516,18.29892,18.29892,18.298737,0.0,0.03208862,0.03208862,0.049591728,250.0,18.300018,0.0,0.0,0.0,-0.6244503,9.54197e-21,0.0,52.289253,250.05672,28.070366,96.0,0.062359802,30.701488,252.79713,210.93932,0.0,52.289253,0.11376894,0.0,49.517086,8.330017
1467,19528020.0,0.0,18.277252,14.824432,21.15097,20.813507,21.488403,21.334778,18.306915,18.303802,18.303802,18.303223,0.0,0.03208683,0.03208683,0.04958872,250.0,18.300018,0.0,0.0,0.0,-1.6559458,9.54197e-21,0.0,52.28871,250.04462,28.14339,96.0,0.06209409,30.59925,252.79292,210.92941,0.0,52.28871,0.11376235,0.0,49.516647,8.330017
1468,19528080.0,0.0,18.29126,14.826141,21.149353,20.810608,21.487976,21.333923,18.296875,18.302734,18.302734,18.302551,0.0,0.03208601,0.03208601,0.049587402,250.0,18.300018,0.0,0.0,0.0,-0.5059358,9.54197e-21,0.0,52.288445,250.03456,28.066612,96.0,0.0623684,30.706743,252.78964,210.92262,0.0,52.288445,0.113759406,0.0,49.516453,8.330017
1469,19528140.0,0.0,18.308655,14.827881,21.147736,20.807709,21.487549,21.333038,18.293732,18.299255,18.299255,18.2995,0.0,0.03208553,0.03208553,0.049586643,250.0,18.300018,0.0,0.0,0.0,0.7140418,9.54197e-21,0.0,52.288307,250.02652,27.981905,96.0,0.06267159,30.825335,252.78716,210.91757,0.0,52.288307,0.11375769,0.0,49.516354,8.330017
1470,19528200.0,0.0,18.30893,14.829681,21.146088,20.80481,21.487122,21.332153,18.297974,18.298218,18.298218,18.298462,0.0,0.032085154,0.032085154,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.6387547,9.54197e-21,0.0,52.28834,250.01996,27.98481,96.0,0.062660396,30.821266,252.78543,210.91347,0.0,52.28834,0.11375633,0.0,49.516415,8.330017
1471,19528260.0,0.0,18.301636,14.831543,21.1445,20.802002,21.486664,21.331299,18.30188,18.299103,18.299103,18.299133,0.0,0.032084882,0.032084882,0.049585585,250.0,18.300018,0.0,0.0,0.0,0.06783358,9.54197e-21,0.0,52.28848,250.01427,28.022818,96.0,0.06252343,30.768057,252.78413,210.91002,0.0,52.28848,0.11375534,0.0,49.516575,8.330017
1472,19528320.0,0.0,18.296143,14.833435,21.142914,20.799225,21.486237,21.330414,18.302155,18.300415,18.300415,18.300293,0.0,0.032084804,0.032084804,0.049585477,250.0,18.300018,0.0,0.0,0.0,-0.30308196,9.54197e-21,0.0,52.288662,250.00993,28.048616,96.0,0.06243067,30.731934,252.78331,210.90767,0.0,52.288662,0.113755085,0.0,49.516773,8.330017
1473,19528380.0,0.0,18.29712,14.835358,21.141327,20.796448,21.48581,21.32956,18.300446,18.300568,18.300568,18.300507,0.0,0.032084852,0.032084852,0.049585577,250.0,18.300018,0.0,0.0,0.0,-0.20102467,9.54197e-21,0.0,52.28881,250.00696,28.042204,96.0,0.06245382,30.740917,252.78276,210.90628,0.0,52.28881,0.11375527,0.0,49.51693,8.330017
1474,19528440.0,0.0,18.299896,14.837341,21.13977,20.793701,21.485382,21.328705,18.299225,18.300201,18.300201,18.300201,0.0,0.032084912,0.032084912,0.049585707,250.0,18.300018,0.0,0.0,0.0,0.010663408,9.54197e-21,0.0,52.28892,250.00473,28.027967,96.0,0.06250507,30.760845,252.78233,210.90529,0.0,52.28892,0.11375553,0.0,49.51704,8.330017
1475,19528500.0,0.0,18.301239,14.839355,21.138214,20.790955,21.484924,21.32785,18.299316,18.299866,18.299866,18.299896,0.0,0.032084953,0.032084953,0.049585782,250.0,18.300018,0.0,0.0,0.0,0.09546329,9.54197e-21,0.0,52.288998,250.00331,28.022179,96.0,0.06252593,30.768951,252.78209,210.90466,0.0,52.288998,0.113755696,0.0,49.51712,8.330017
1476,19528560.0,0.0,18.30127,14.8414,21.136688,20.7883,21.484497,21.326996,18.299896,18.299744,18.299744,18.299774,0.0,0.032084983,0.032084983,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.08563884,9.54197e-21,0.0,52.28907,250.00217,28.022934,96.0,0.06252326,30.76789,252.7819,210.90414,0.0,52.28907,0.11375579,0.0,49.51719,8.330017
1477,19528620.0,0.0,18.300018,14.843506,21.135162,20.785645,21.48404,21.326141,18.300415,18.299957,18.299957,18.299957,0.0,0.032085,0.032085,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.010378475,9.54197e-21,0.0,52.289127,250.00134,28.029924,96.0,0.062498204,30.758106,252.78178,210.90378,0.0,52.289127,0.11375587,0.0,49.517258,8.330017
1478,19528680.0,0.0,18.299622,14.845642,21.133636,20.78302,21.483582,21.325287,18.300323,18.30008,18.30008,18.30008,0.0,0.032085028,0.032085028,0.049585927,250.0,18.300018,0.0,0.0,0.0,-0.034084283,9.54197e-21,0.0,52.289177,250.00087,28.03226,96.0,0.062489882,30.754837,252.78174,210.9036,0.0,52.289177,0.11375598,0.0,49.5173,8.330017
1479,19528740.0,0.0,18.299744,14.847809,21.132141,20.780396,21.483154,21.324432,18.30017,18.30011,18.30011,18.30011,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.023637522,9.54197e-21,0.0,52.289207,250.00055,28.032312,96.0,0.06248975,30.754766,252.78171,210.90349,0.0,52.289207,0.11375608,0.0,49.51733,8.330017
1480,19528800.0,0.0,18.300018,14.850006,21.130646,20.777771,21.482697,21.323578,18.300018,18.30011,18.30011,18.30008,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.003615253,9.54197e-21,0.0,52.289234,250.00029,28.031748,96.0,0.062491816,30.75555,252.7817,210.90341,0.0,52.289234,0.11375618,0.0,49.517357,8.330017
1481,19528860.0,0.0,18.300293,14.852234,21.12915,20.775238,21.482239,21.322723,18.299988,18.300049,18.300049,18.300049,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.015158354,9.54197e-21,0.0,52.289246,250.00015,28.031364,96.0,0.062493235,30.756092,252.78168,210.90338,0.0,52.289246,0.11375624,0.0,49.517372,8.330017
1482,19528920.0,0.0,18.300323,14.854523,21.127686,20.772705,21.481781,21.3219,18.30008,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.015427313,9.54197e-21,0.0,52.289265,250.00005,28.03235,96.0,0.062489714,30.75471,252.78168,210.90335,0.0,52.289265,0.11375628,0.0,49.517387,8.330017
1483,19528980.0,0.0,18.30017,14.856812,21.12622,20.770172,21.481323,21.321045,18.30017,18.30008,18.30008,18.30008,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.001840094,9.54197e-21,0.0,52.289272,249.99998,28.034405,96.0,0.062482346,30.751833,252.78168,210.90334,0.0,52.289272,0.11375631,0.0,49.517395,8.330017
1484,19529040.0,0.0,18.300049,14.859161,21.124756,20.76767,21.480896,21.32022,18.300201,18.30011,18.30011,18.30011,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.007102431,9.54197e-21,0.0,52.289284,249.99995,28.03626,96.0,0.06247569,30.749235,252.7817,210.90332,0.0,52.289284,0.113756314,0.0,49.517406,8.330017
1485,19529100.0,0.0,18.30008,14.861542,21.123322,20.765198,21.480438,21.319366,18.30017,18.30014,18.30014,18.30011,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.005046965,9.54197e-21,0.0,52.289288,249.99994,28.03753,96.0,0.06247114,30.747456,252.7817,210.90334,0.0,52.289288,0.11375633,0.0,49.51741,8.330017
1486,19529160.0,0.0,18.30011,14.863922,21.121887,20.762756,21.47995,21.318542,18.30014,18.30014,18.30014,18.30014,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.002688111,9.54197e-21,0.0,52.289295,249.99994,28.038776,96.0,0.06246668,30.745714,252.78171,210.90334,0.0,52.289295,0.11375634,0.0,49.517414,8.330017
1487,19529220.0,0.0,18.30017,14.866364,21.120453,20.760345,21.479492,21.317719,18.30014,18.30014,18.30014,18.30014,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0023033668,9.54197e-21,0.0,52.289295,249.99992,28.039959,96.0,0.062462427,30.744055,252.78171,210.90334,0.0,52.289295,0.11375635,0.0,49.51742,8.330017
1488,19529280.0,0.0,18.300232,14.868805,21.11905,20.757935,21.479034,21.316864,18.30014,18.30014,18.30014,18.30014,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0049813134,9.54197e-21,0.0,52.289303,249.99992,28.04139,96.0,0.062457304,30.742056,252.78172,210.90334,0.0,52.289303,0.113756366,0.0,49.51742,8.330017
1489,19529340.0,0.0,18.300262,14.871277,21.117645,20.755524,21.478577,21.31604,18.30017,18.30014,18.30014,18.30014,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0049299686,9.54197e-21,0.0,52.289307,249.99992,28.043085,96.0,0.06245121,30.73968,252.78172,210.90334,0.0,52.289307,0.113756366,0.0,49.517426,8.330017
1490,19529400.0,0.0,18.300201,14.873779,21.116241,20.753143,21.478088,21.315216,18.300201,18.30017,18.30017,18.30017,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0016248026,9.54197e-21,0.0,52.289307,249.99992,28.045094,96.0,0.062444,30.73687,252.78174,210.90334,0.0,52.289307,0.11375635,0.0,49.51743,8.330017
1491,19529460.0,0.0,18.30017,14.876312,21.114838,20.750824,21.47763,21.314392,18.300201,18.30017,18.30017,18.30017,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0015706845,9.54197e-21,0.0,52.289314,249.99992,28.047195,96.0,0.06243645,30.733925,252.78174,210.90334,0.0,52.289314,0.11375635,0.0,49.517433,8.330017
1492,19529520.0,0.0,18.300201,14.878876,21.113464,20.748505,21.477142,21.313568,18.300201,18.300201,18.300201,18.300201,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00092983176,9.54197e-21,0.0,52.289314,249.99992,28.04912,96.0,0.062429547,30.731234,252.78175,210.90334,0.0,52.289314,0.11375635,0.0,49.517437,8.330017
1493,19529580.0,0.0,18.300232,14.881439,21.112091,20.746185,21.476654,21.312744,18.300201,18.300201,18.300201,18.300201,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0009575745,9.54197e-21,0.0,52.289318,249.99992,28.051025,96.0,0.062422704,30.728567,252.78175,210.90334,0.0,52.289318,0.11375635,0.0,49.51744,8.330017
1494,19529640.0,0.0,18.300232,14.884033,21.110718,20.743896,21.476196,21.31192,18.300201,18.300201,18.300201,18.300201,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0020938807,9.54197e-21,0.0,52.289326,249.99992,28.053051,96.0,0.06241543,30.725729,252.78177,210.90334,0.0,52.289326,0.11375635,0.0,49.51745,8.330017
1495,19529700.0,0.0,18.300262,14.886658,21.109375,20.741608,21.475708,21.311096,18.300201,18.300201,18.300201,18.300201,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0024794464,9.54197e-21,0.0,52.289326,249.99992,28.055195,96.0,0.06240773,30.722729,252.78177,210.90334,0.0,52.289326,0.11375635,0.0,49.51745,8.330017
1496,19529760.0,0.0,18.300262,14.889282,21.108002,20.73935,21.47522,21.310272,18.300232,18.300201,18.300201,18.300201,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0010658514,9.54197e-21,0.0,52.28933,249.99992,28.057543,96.0,0.062399298,30.71944,252.78178,210.90334,0.0,52.28933,0.11375635,0.0,49.517452,8.330017
1497,19529820.0,0.0,18.300232,14.891937,21.106659,20.737122,21.474731,21.309448,18.300232,18.300232,18.300232,18.300232,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,9.799388e-06,9.54197e-21,0.0,52.289337,249.99992,28.059938,96.0,0.062390693,30.71609,252.78178,210.90334,0.0,52.289337,0.11375635,0.0,49.51746,8.330017
1498,19529880.0,0.0,18.300232,14.894623,21.105347,20.734924,21.474243,21.308655,18.300232,18.300232,18.300232,18.300232,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00012405467,9.54197e-21,0.0,52.289345,249.99992,28.062334,96.0,0.062382087,30.712732,252.7818,210.90332,0.0,52.289345,0.11375635,0.0,49.517464,8.330017
1499,19529940.0,0.0,18.300262,14.897308,21.104004,20.732697,21.473755,21.30783,18.300232,18.300232,18.300232,18.300232,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00047354595,9.54197e-21,0.0,52.28935,249.99991,28.064737,96.0,0.062373456,30.709368,252.78181,210.90332,0.0,52.28935,0.11375635,0.0,49.517467,8.330017
1500,19530000.0,0.0,18.300262,14.899994,21.102692,20.7305,21.473267,21.307007,18.300262,18.300232,18.300232,18.300232,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0011439587,9.54197e-21,0.0,52.28935,249.99991,28.06725,96.0,0.062364433,30.70585,252.78181,210.90332,0.0,52.28935,0.11375635,0.0,49.517475,8.330017
1501,19530060.0,0.0,18.300323,14.902832,21.10138,20.728363,21.472748,21.306213,18.300262,18.300262,18.300262,18.300262,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0021599166,9.54197e-21,0.0,52.289356,249.99991,28.069813,96.0,0.06235523,30.702263,252.78183,210.90332,0.0,52.289356,0.11375635,0.0,49.51748,8.330017
1502,19530120.0,0.0,18.300385,14.905823,21.100067,20.726227,21.47226,21.30539,18.300293,18.300262,18.300262,18.300262,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.005325999,9.54197e-21,0.0,52.28936,249.99991,28.0727,96.0,0.062344857,30.698221,252.78185,210.90332,0.0,52.28936,0.11375635,0.0,49.517483,8.330017
1503,19530180.0,0.0,18.300476,14.909027,21.098785,20.724121,21.471771,21.304596,18.300323,18.300293,18.300293,18.300293,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.007255036,9.54197e-21,0.0,52.289368,249.9999,28.076115,96.0,0.062332597,30.693441,252.78185,210.90332,0.0,52.289368,0.11375634,0.0,49.517487,8.330017
1504,19530240.0,0.0,18.300507,14.912415,21.097504,20.722015,21.471252,21.303802,18.300385,18.300323,18.300323,18.300293,0.0,0.03208512,0.03208512,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.007922081,9.54197e-21,0.0,52.28937,249.9999,28.080051,96.0,0.06231844,30.687925,252.78186,210.9033,0.0,52.28937,0.11375634,0.0,49.517498,8.330017
1505,19530300.0,0.0,18.300537,14.915955,21.096222,20.71991,21.470764,21.303009,18.300446,18.300354,18.300354,18.300354,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.006039228,9.54197e-21,0.0,52.289383,249.99988,28.08459,96.0,0.062302135,30.681572,252.78188,210.90329,0.0,52.289383,0.11375633,0.0,49.5175,8.330017
1506,19530360.0,0.0,18.300537,14.919678,21.09497,20.717865,21.470245,21.302185,18.300476,18.300415,18.300415,18.300385,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0036810332,9.54197e-21,0.0,52.28939,249.99986,28.089602,96.0,0.062284134,30.674559,252.78189,210.90327,0.0,52.28939,0.113756314,0.0,49.517513,8.330017
1507,19530420.0,0.0,18.300568,14.923523,21.093689,20.71582,21.469727,21.301392,18.300507,18.300446,18.300446,18.300446,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0033203906,9.54197e-21,0.0,52.289402,249.99985,28.094873,96.0,0.062265206,30.66718,252.7819,210.90327,0.0,52.289402,0.113756314,0.0,49.517525,8.330017
1508,19530480.0,0.0,18.300629,14.927551,21.092438,20.713806,21.469208,21.300598,18.300537,18.300476,18.300476,18.300476,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0040146527,9.54197e-21,0.0,52.289413,249.99983,28.100433,96.0,0.06224522,30.659393,252.78194,210.90326,0.0,52.289413,0.11375631,0.0,49.517532,8.330017
1509,19530540.0,0.0,18.30066,14.931671,21.091217,20.711792,21.46872,21.299835,18.300568,18.300537,18.300537,18.300507,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0044743046,9.54197e-21,0.0,52.28942,249.99982,28.10635,96.0,0.062223967,30.65111,252.78195,210.90324,0.0,52.28942,0.11375631,0.0,49.517544,8.330017
1510,19530600.0,0.0,18.30072,14.935944,21.089966,20.709778,21.4682,21.299042,18.300629,18.300568,18.300568,18.300537,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.004779917,9.54197e-21,0.0,52.289433,249.9998,28.11262,96.0,0.062201433,30.64233,252.78197,210.90324,0.0,52.289433,0.11375629,0.0,49.517555,8.330017
1511,19530660.0,0.0,18.30072,14.940308,21.088745,20.707825,21.467682,21.298248,18.30066,18.300598,18.300598,18.300598,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00390737,9.54197e-21,0.0,52.28945,249.99979,28.119287,96.0,0.062177487,30.633,252.782,210.90323,0.0,52.28945,0.11375629,0.0,49.51757,8.330017
1512,19530720.0,0.0,18.30075,14.944794,21.087524,20.705872,21.467163,21.297455,18.30069,18.300629,18.300629,18.300629,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0030653607,9.54197e-21,0.0,52.289463,249.99979,28.126244,96.0,0.06215249,30.62326,252.78201,210.90321,0.0,52.289463,0.11375629,0.0,49.517586,8.330017
1513,19530780.0,0.0,18.30075,14.949371,21.086304,20.703949,21.466614,21.296692,18.30072,18.30066,18.30066,18.30066,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0025457614,9.54197e-21,0.0,52.289474,249.99977,28.133446,96.0,0.062126607,30.613174,252.78204,210.90321,0.0,52.289474,0.11375628,0.0,49.517597,8.330017
1514,19530840.0,0.0,18.300781,14.954041,21.085114,20.702026,21.466095,21.295898,18.30075,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0025292921,9.54197e-21,0.0,52.289494,249.99976,28.140854,96.0,0.06209999,30.602804,252.78207,210.9032,0.0,52.289494,0.11375628,0.0,49.517612,8.330017
1515,19530900.0,0.0,18.300812,14.958801,21.083893,20.700104,21.465576,21.295135,18.30075,18.30072,18.30072,18.30072,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0025374526,9.54197e-21,0.0,52.289505,249.99974,28.148472,96.0,0.06207261,30.592138,252.7821,210.9032,0.0,52.289505,0.11375628,0.0,49.517624,8.330017
1516,19530960.0,0.0,18.300842,14.963593,21.082703,20.698212,21.465057,21.294373,18.300781,18.30075,18.30075,18.30075,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0027554908,9.54197e-21,0.0,52.28952,249.99973,28.156311,96.0,0.062044445,30.581165,252.78214,210.90318,0.0,52.28952,0.11375627,0.0,49.51764,8.330017
1517,19531020.0,0.0,18.300842,14.968475,21.081543,20.69635,21.464508,21.29358,18.300812,18.30075,18.30075,18.30075,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0023935926,9.54197e-21,0.0,52.289536,249.99973,28.164364,96.0,0.06201551,30.569893,252.78217,210.90318,0.0,52.289536,0.11375627,0.0,49.51766,8.330017
1518,19531080.0,0.0,18.300842,14.973389,21.080353,20.694489,21.46399,21.292816,18.300812,18.300781,18.300781,18.300781,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0019735624,9.54197e-21,0.0,52.28955,249.99971,28.172567,96.0,0.061986018,30.558405,252.7822,210.90317,0.0,52.28955,0.11375627,0.0,49.517673,8.330017
1519,19531140.0,0.0,18.300873,14.978363,21.079193,20.692657,21.46344,21.292053,18.300842,18.300812,18.300812,18.300812,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0012732488,9.54197e-21,0.0,52.28957,249.99971,28.18095,96.0,0.06195588,30.546669,252.78223,210.90317,0.0,52.28957,0.11375627,0.0,49.51769,8.330017
1520,19531200.0,0.0,18.300873,14.983337,21.078033,20.690826,21.462921,21.29129,18.300842,18.300812,18.300812,18.300812,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0008566028,9.54197e-21,0.0,52.28958,249.9997,28.18942,96.0,0.061925445,30.53481,252.78226,210.90317,0.0,52.28958,0.11375627,0.0,49.517708,8.330017
1521,19531260.0,0.0,18.300873,14.988342,21.076874,20.689026,21.462372,21.290527,18.300842,18.300842,18.300842,18.300842,0.0,0.032085102,0.032085102,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00089558115,9.54197e-21,0.0,52.2896,249.9997,28.197962,96.0,0.061894745,30.522854,252.7823,210.90317,0.0,52.2896,0.11375627,0.0,49.517723,8.330017
1522,19531320.0,0.0,18.300873,14.993378,21.075714,20.687225,21.461823,21.289764,18.300873,18.300842,18.300842,18.300842,0.0,0.032085102,0.032085102,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0009508505,9.54197e-21,0.0,52.289616,249.99968,28.206575,96.0,0.061863787,30.510798,252.78233,210.90315,0.0,52.289616,0.11375627,0.0,49.51774,8.330017
1523,19531380.0,0.0,18.300873,14.998383,21.074585,20.685455,21.461304,21.289001,18.300873,18.300842,18.300842,18.300842,0.0,0.032085102,0.032085102,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0007132938,9.54197e-21,0.0,52.289635,249.99968,28.215254,96.0,0.06183258,30.498644,252.78236,210.90315,0.0,52.289635,0.11375627,0.0,49.517757,8.330017
1524,19531440.0,0.0,18.300873,15.003418,21.073425,20.683685,21.460754,21.288239,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00040499758,9.54197e-21,0.0,52.289654,249.99968,28.223959,96.0,0.061801296,30.486458,252.78241,210.90315,0.0,52.289654,0.11375627,0.0,49.517776,8.330017
1525,19531500.0,0.0,18.300873,15.008392,21.072296,20.681915,21.460205,21.287506,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00014920875,9.54197e-21,0.0,52.28967,249.99966,28.232706,96.0,0.06176984,30.474213,252.78244,210.90315,0.0,52.28967,0.11375627,0.0,49.517788,8.330017
1526,19531560.0,0.0,18.300873,15.013367,21.071167,20.680176,21.459656,21.286743,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00058043795,9.54197e-21,0.0,52.289684,249.99966,28.241423,96.0,0.0617385,30.462006,252.78247,210.90315,0.0,52.289684,0.11375627,0.0,49.517807,8.330017
1527,19531620.0,0.0,18.300873,15.018311,21.070068,20.678467,21.459106,21.28598,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0007227578,9.54197e-21,0.0,52.2897,249.99966,28.250084,96.0,0.061707363,30.449884,252.78252,210.90315,0.0,52.2897,0.11375627,0.0,49.517826,8.330017
1528,19531680.0,0.0,18.300842,15.023193,21.06894,20.676758,21.458557,21.285248,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0008189884,9.54197e-21,0.0,52.28972,249.99966,28.258678,96.0,0.06167646,30.43785,252.78255,210.90315,0.0,52.28972,0.11375627,0.0,49.51784,8.330017
1529,19531740.0,0.0,18.300842,15.028046,21.06784,20.675049,21.458008,21.284485,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010491145,9.54197e-21,0.0,52.289738,249.99966,28.267193,96.0,0.06164584,30.42593,252.7826,210.90315,0.0,52.289738,0.11375627,0.0,49.517857,8.330017
1530,19531800.0,0.0,18.300812,15.032806,21.066742,20.67334,21.457458,21.283752,18.300842,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0013110751,9.54197e-21,0.0,52.289753,249.99966,28.27559,96.0,0.06161564,30.414173,252.78262,210.90315,0.0,52.289753,0.11375627,0.0,49.517876,8.330017
1531,19531860.0,0.0,18.300812,15.037506,21.065643,20.671692,21.456879,21.28299,18.300842,18.300842,18.300842,18.300842,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.001673587,9.54197e-21,0.0,52.289764,249.99966,28.283892,96.0,0.061585788,30.40255,252.78267,210.90315,0.0,52.289764,0.11375627,0.0,49.51789,8.330017
1532,19531920.0,0.0,18.300781,15.042145,21.064545,20.670044,21.45633,21.282257,18.300812,18.300842,18.300842,18.300842,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0021032726,9.54197e-21,0.0,52.289783,249.99966,28.292032,96.0,0.06155651,30.391157,252.7827,210.90315,0.0,52.289783,0.11375628,0.0,49.517906,8.330017
1533,19531980.0,0.0,18.30075,15.046661,21.063477,20.668396,21.45575,21.281525,18.300812,18.300842,18.300842,18.300842,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0024171774,9.54197e-21,0.0,52.289803,249.99968,28.299976,96.0,0.061527945,30.380035,252.78273,210.90317,0.0,52.289803,0.11375628,0.0,49.517925,8.330017
1534,19532040.0,0.0,18.30075,15.051086,21.062378,20.666748,21.4552,21.280792,18.300781,18.300812,18.300812,18.300812,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0026503438,9.54197e-21,0.0,52.289814,249.99968,28.30773,96.0,0.06150005,30.369177,252.78278,210.90317,0.0,52.289814,0.11375628,0.0,49.517937,8.330017
1535,19532100.0,0.0,18.30072,15.05542,21.06131,20.66513,21.45465,21.28003,18.300781,18.300812,18.300812,18.300812,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0029204772,9.54197e-21,0.0,52.289833,249.99968,28.315252,96.0,0.061472997,30.358648,252.7828,210.90317,0.0,52.289833,0.11375628,0.0,49.517952,8.330017
1536,19532160.0,0.0,18.30069,15.059601,21.060242,20.663513,21.454071,21.279297,18.30075,18.300781,18.300781,18.300781,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0031490086,9.54197e-21,0.0,52.289845,249.9997,28.322523,96.0,0.061446838,30.348465,252.78284,210.90318,0.0,52.289845,0.11375629,0.0,49.517967,8.330017
1537,19532220.0,0.0,18.30066,15.06366,21.059174,20.661926,21.453491,21.278564,18.30072,18.30075,18.30075,18.30075,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0034021402,9.54197e-21,0.0,52.289856,249.9997,28.329525,96.0,0.061421655,30.338665,252.78287,210.90318,0.0,52.289856,0.11375629,0.0,49.51798,8.330017
1538,19532280.0,0.0,18.300629,15.067596,21.058105,20.66034,21.452911,21.277832,18.30069,18.30072,18.30072,18.30075,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00367853,9.54197e-21,0.0,52.289875,249.99971,28.336227,96.0,0.061397552,30.32928,252.7829,210.90318,0.0,52.289875,0.11375629,0.0,49.517994,8.330017
1539,19532340.0,0.0,18.300598,15.071381,21.057068,20.658752,21.452362,21.2771,18.30066,18.30069,18.30069,18.30072,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0039430875,9.54197e-21,0.0,52.289886,249.99971,28.342596,96.0,0.06137464,30.320364,252.78293,210.9032,0.0,52.289886,0.11375631,0.0,49.518005,8.330017
1540,19532400.0,0.0,18.300537,15.075012,21.056,20.657196,21.451782,21.276367,18.300629,18.30069,18.30069,18.30069,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.004283675,9.54197e-21,0.0,52.289898,249.99973,28.348648,96.0,0.061352868,30.311892,252.78296,210.9032,0.0,52.289898,0.11375631,0.0,49.51802,8.330017
1541,19532460.0,0.0,18.300507,15.078461,21.054962,20.65564,21.451202,21.275665,18.300598,18.30066,18.30066,18.30066,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00474127,9.54197e-21,0.0,52.28991,249.99974,28.354328,96.0,0.061332434,30.30394,252.78299,210.90321,0.0,52.28991,0.113756314,0.0,49.51803,8.330017
1542,19532520.0,0.0,18.300446,15.081757,21.053925,20.654114,21.450623,21.274933,18.300537,18.300598,18.300598,18.300629,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.004996872,9.54197e-21,0.0,52.289917,249.99974,28.359598,96.0,0.06131348,30.296564,252.78302,210.90323,0.0,52.289917,0.113756314,0.0,49.51804,8.330017
1543,19532580.0,0.0,18.300415,15.084839,21.052887,20.652588,21.450043,21.2742,18.300507,18.300568,18.300568,18.300568,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0051815985,9.54197e-21,0.0,52.28993,249.99976,28.364447,96.0,0.061296035,30.289776,252.78304,210.90323,0.0,52.28993,0.11375633,0.0,49.518047,8.330017
1544,19532640.0,0.0,18.300354,15.087738,21.05185,20.651062,21.449463,21.273468,18.300476,18.300537,18.300537,18.300537,0.0,0.03208512,0.03208512,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0053989445,9.54197e-21,0.0,52.28994,249.99977,28.36885,96.0,0.061280195,30.28361,252.78307,210.90324,0.0,52.28994,0.11375633,0.0,49.51806,8.330017
1545,19532700.0,0.0,18.300323,15.090424,21.050842,20.649536,21.448883,21.272766,18.300415,18.300476,18.300476,18.300507,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.005635228,9.54197e-21,0.0,52.289944,249.99979,28.37278,96.0,0.061266065,30.27811,252.7831,210.90326,0.0,52.289944,0.11375634,0.0,49.518066,8.330017
1546,19532760.0,0.0,18.300262,15.092926,21.049805,20.64804,21.448303,21.272034,18.300385,18.300446,18.300446,18.300446,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.005986999,9.54197e-21,0.0,52.28995,249.9998,28.376245,96.0,0.06125359,30.273256,252.78311,210.90327,0.0,52.28995,0.11375635,0.0,49.518074,8.330017
1547,19532820.0,0.0,18.300201,15.095184,21.048798,20.646545,21.447723,21.271332,18.300323,18.300415,18.300415,18.300415,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0064405035,9.54197e-21,0.0,52.289955,249.99982,28.379192,96.0,0.061242986,30.269129,252.78313,210.90327,0.0,52.289955,0.11375635,0.0,49.518078,8.330017
1548,19532880.0,0.0,18.30014,15.0971985,21.04779,20.64508,21.447144,21.2706,18.300262,18.300354,18.300354,18.300354,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0067691556,9.54197e-21,0.0,52.289963,249.99985,28.38158,96.0,0.0612344,30.265787,252.78314,210.90329,0.0,52.289963,0.113756366,0.0,49.518085,8.330017
1549,19532940.0,0.0,18.30008,15.098999,21.046783,20.643616,21.446564,21.269897,18.300201,18.300293,18.300293,18.300323,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0070079756,9.54197e-21,0.0,52.28997,249.99986,28.383423,96.0,0.061227787,30.263212,252.78316,210.9033,0.0,52.28997,0.11375638,0.0,49.51809,8.330017
1550,19533000.0,0.0,18.300018,15.100525,21.045776,20.64215,21.445953,21.269165,18.30017,18.300262,18.300262,18.300262,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0072700414,9.54197e-21,0.0,52.28997,249.99988,28.384663,96.0,0.061223328,30.261475,252.78317,210.90332,0.0,52.28997,0.11375638,0.0,49.518093,8.330017
1551,19533060.0,0.0,18.299957,15.101807,21.04477,20.640717,21.445374,21.268463,18.30011,18.300201,18.300201,18.300201,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0075341114,9.54197e-21,0.0,52.289974,249.9999,28.385288,96.0,0.061221074,30.260595,252.78319,210.90334,0.0,52.289974,0.11375639,0.0,49.518093,8.330017
1552,19533120.0,0.0,18.299896,15.102814,21.043793,20.639252,21.444763,21.267761,18.300018,18.30014,18.30014,18.30014,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0077983458,9.54197e-21,0.0,52.289974,249.99992,28.385279,96.0,0.06122112,30.26061,252.78319,210.90335,0.0,52.289974,0.1137564,0.0,49.518093,8.330017
1553,19533180.0,0.0,18.299805,15.103546,21.042786,20.637848,21.444183,21.267029,18.299957,18.30008,18.30008,18.30008,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.008045116,9.54197e-21,0.0,52.289974,249.99994,28.384602,96.0,0.06122355,30.261555,252.78319,210.90338,0.0,52.289974,0.11375642,0.0,49.518093,8.330017
1554,19533240.0,0.0,18.299744,15.103973,21.04181,20.636414,21.443573,21.266327,18.299896,18.300018,18.300018,18.300018,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00828238,9.54197e-21,0.0,52.28997,249.99997,28.383234,96.0,0.06122848,30.263472,252.78319,210.9034,0.0,52.28997,0.11375642,0.0,49.518093,8.330017
1555,19533300.0,0.0,18.299683,15.104095,21.040833,20.63501,21.442993,21.265625,18.299835,18.299927,18.299927,18.299957,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00858706,9.54197e-21,0.0,52.28997,250.0,28.381184,96.0,0.061235864,30.266342,252.78319,210.90341,0.0,52.28997,0.113756426,0.0,49.51809,8.330017
1556,19533360.0,0.0,18.299591,15.103943,21.039825,20.633606,21.442383,21.264923,18.299774,18.299866,18.299866,18.299896,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.009060824,9.54197e-21,0.0,52.289963,250.00002,28.378403,96.0,0.061245877,30.270233,252.78319,210.90343,0.0,52.289963,0.11375644,0.0,49.518085,8.330017
1557,19533420.0,0.0,18.2995,15.103455,21.038849,20.632202,21.441772,21.264221,18.299683,18.299805,18.299805,18.299835,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.009330266,9.54197e-21,0.0,52.289955,250.00005,28.374853,96.0,0.061258662,30.275206,252.78319,210.90346,0.0,52.289955,0.113756455,0.0,49.518078,8.330017
1558,19533480.0,0.0,18.299438,15.102631,21.037903,20.630829,21.441193,21.26352,18.299622,18.299744,18.299744,18.299744,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.009495624,9.54197e-21,0.0,52.28995,250.00008,28.37052,96.0,0.06127426,30.281273,252.78317,210.90347,0.0,52.28995,0.11375646,0.0,49.518074,8.330017
1559,19533540.0,0.0,18.299347,15.101501,21.036926,20.629456,21.440582,21.262817,18.29953,18.299652,18.299652,18.299683,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00967025,9.54197e-21,0.0,52.28994,250.0001,28.365385,96.0,0.06129274,30.288462,252.78316,210.90349,0.0,52.28994,0.11375648,0.0,49.518063,8.330017
