,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1560,19533600.0,0.0,18.299286,15.100006,21.03595,20.628082,21.440002,21.262115,18.299438,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0094199395,9.54197e-21,0.0,52.289932,250.00014,28.359505,96.0,0.0613139,30.296692,252.78314,210.90352,0.0,52.289932,0.11375649,0.0,49.51805,8.330017
1561,19533660.0,0.0,18.299225,15.098328,21.035004,20.626709,21.439392,21.261414,18.299377,18.2995,18.2995,18.29953,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.009094267,9.54197e-21,0.0,52.28992,250.00015,28.352781,96.0,0.061338097,30.306105,252.78313,210.90353,0.0,52.28992,0.1137565,0.0,49.51804,8.330017
1562,19533720.0,0.0,18.299286,15.09668,21.034027,20.625366,21.438782,21.260712,18.299316,18.299438,18.299438,18.299438,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0027531497,9.54197e-21,0.0,52.2899,250.00018,28.345585,96.0,0.061364003,30.31618,252.78311,210.90355,0.0,52.2899,0.113756515,0.0,49.51803,8.330017
1563,19533780.0,0.0,18.299347,15.095001,21.033081,20.624023,21.438171,21.26001,18.299286,18.299377,18.299377,18.299377,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0019322735,9.54197e-21,0.0,52.28989,250.00021,28.338469,96.0,0.061389614,30.326145,252.78308,210.90356,0.0,52.28989,0.113756515,0.0,49.518013,8.330017
1564,19533840.0,0.0,18.299408,15.093353,21.032135,20.62268,21.437561,21.259308,18.299286,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0058693653,9.54197e-21,0.0,52.28988,250.00023,28.331339,96.0,0.061415255,30.336124,252.78305,210.90358,0.0,52.28988,0.113756515,0.0,49.517998,8.330017
1565,19533900.0,0.0,18.299377,15.091675,21.031189,20.621338,21.43695,21.258606,18.299316,18.299316,18.299316,18.299316,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0038274685,9.54197e-21,0.0,52.289867,250.00024,28.324657,96.0,0.061439283,30.345478,252.78304,210.90358,0.0,52.289867,0.113756515,0.0,49.517986,8.330017
1566,19533960.0,0.0,18.299316,15.089996,21.030212,20.619995,21.43634,21.257904,18.299347,18.299316,18.299316,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0013411209,9.54197e-21,0.0,52.28985,250.00024,28.31822,96.0,0.061462447,30.35449,252.783,210.90358,0.0,52.28985,0.113756515,0.0,49.51797,8.330017
1567,19534020.0,0.0,18.299286,15.088348,21.029266,20.618683,21.43573,21.257202,18.299347,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0032137877,9.54197e-21,0.0,52.289837,250.00026,28.31157,96.0,0.06148637,30.363804,252.78297,210.90358,0.0,52.289837,0.1137565,0.0,49.51796,8.330017
1568,19534080.0,0.0,18.299286,15.08667,21.02832,20.61737,21.43512,21.2565,18.299316,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0017092614,9.54197e-21,0.0,52.289825,250.00026,28.304684,96.0,0.061511137,30.373446,252.78294,210.9036,0.0,52.289825,0.1137565,0.0,49.517944,8.330017
1569,19534140.0,0.0,18.299316,15.084991,21.027405,20.616058,21.43451,21.255829,18.299316,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00014612754,9.54197e-21,0.0,52.289814,250.00026,28.2978,96.0,0.0615359,30.38308,252.78291,210.9036,0.0,52.289814,0.113756515,0.0,49.517933,8.330017
1570,19534200.0,0.0,18.299347,15.0833435,21.026459,20.614746,21.433899,21.255127,18.299316,18.299316,18.299316,18.299316,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0022854789,9.54197e-21,0.0,52.289795,250.00026,28.29086,96.0,0.061560858,30.392796,252.78288,210.9036,0.0,52.289795,0.1137565,0.0,49.51792,8.330017
1571,19534260.0,0.0,18.299347,15.081665,21.025513,20.613434,21.433258,21.254425,18.299316,18.299316,18.299316,18.299316,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0015471716,9.54197e-21,0.0,52.289783,250.00026,28.284142,96.0,0.061585017,30.4022,252.78285,210.9036,0.0,52.289783,0.1137565,0.0,49.517906,8.330017
1572,19534320.0,0.0,18.299347,15.080017,21.024597,20.612152,21.432648,21.253723,18.299347,18.299316,18.299316,18.299316,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-6.4445674e-05,9.54197e-21,0.0,52.289772,250.00026,28.277502,96.0,0.061608896,30.411497,252.78282,210.9036,0.0,52.289772,0.1137565,0.0,49.517895,8.330017
1573,19534380.0,0.0,18.299316,15.078339,21.023651,20.61087,21.432037,21.253021,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0011808297,9.54197e-21,0.0,52.28976,250.00026,28.270844,96.0,0.06163284,30.420818,252.7828,210.9036,0.0,52.28976,0.1137565,0.0,49.51788,8.330017
1574,19534440.0,0.0,18.299316,15.07666,21.022736,20.609589,21.431427,21.25235,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00080909865,9.54197e-21,0.0,52.28975,250.00026,28.264093,96.0,0.06165712,30.430273,252.78278,210.9036,0.0,52.28975,0.1137565,0.0,49.517868,8.330017
1575,19534500.0,0.0,18.299316,15.075012,21.02182,20.608307,21.430817,21.251648,18.299316,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00025297145,9.54197e-21,0.0,52.28973,250.00026,28.257338,96.0,0.061681416,30.439728,252.78275,210.9036,0.0,52.28973,0.1137565,0.0,49.517857,8.330017
1576,19534560.0,0.0,18.299347,15.073334,21.020874,20.607056,21.430176,21.250946,18.299316,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0007497484,9.54197e-21,0.0,52.28972,250.00026,28.250546,96.0,0.061705828,30.449236,252.78271,210.9036,0.0,52.28972,0.1137565,0.0,49.51784,8.330017
1577,19534620.0,0.0,18.299347,15.071686,21.019958,20.605804,21.429565,21.250275,18.299347,18.299316,18.299316,18.299316,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0008249867,9.54197e-21,0.0,52.289707,250.00026,28.243828,96.0,0.061729986,30.458641,252.78268,210.9036,0.0,52.289707,0.1137565,0.0,49.51783,8.330017
1578,19534680.0,0.0,18.299347,15.070007,21.019043,20.604523,21.428925,21.249573,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.000641292,9.54197e-21,0.0,52.289696,250.00026,28.23714,96.0,0.061754026,30.468002,252.78265,210.9036,0.0,52.289696,0.1137565,0.0,49.517815,8.330017
1579,19534740.0,0.0,18.299347,15.068329,21.018127,20.603302,21.428314,21.248901,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-8.940031e-05,9.54197e-21,0.0,52.289684,250.00026,28.230507,96.0,0.061777882,30.477291,252.78262,210.9036,0.0,52.289684,0.1137565,0.0,49.517803,8.330017
1580,19534800.0,0.0,18.299347,15.066681,21.017212,20.60205,21.427704,21.2482,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00033804466,9.54197e-21,0.0,52.28967,250.00026,28.223852,96.0,0.061801802,30.486607,252.7826,210.90358,0.0,52.28967,0.1137565,0.0,49.517788,8.330017
1581,19534860.0,0.0,18.299347,15.065002,21.016296,20.6008,21.427063,21.247498,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00022769831,9.54197e-21,0.0,52.289654,250.00026,28.217173,96.0,0.061825827,30.49596,252.78256,210.90358,0.0,52.289654,0.1137565,0.0,49.517776,8.330017
1582,19534920.0,0.0,18.299347,15.0633545,21.015411,20.599579,21.426453,21.246826,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0001419564,9.54197e-21,0.0,52.289642,250.00026,28.210476,96.0,0.061849892,30.505333,252.78255,210.90358,0.0,52.289642,0.1137565,0.0,49.51776,8.330017
1583,19534980.0,0.0,18.299347,15.061676,21.014496,20.598358,21.425812,21.246124,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00036490147,9.54197e-21,0.0,52.289627,250.00026,28.203804,96.0,0.061873883,30.514675,252.78252,210.90358,0.0,52.289627,0.1137565,0.0,49.51775,8.330017
1584,19535040.0,0.0,18.299347,15.059998,21.01361,20.597137,21.425201,21.245453,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00043075084,9.54197e-21,0.0,52.289616,250.00026,28.197155,96.0,0.06189778,30.523985,252.78249,210.90358,0.0,52.289616,0.1137565,0.0,49.51774,8.330017
1585,19535100.0,0.0,18.299347,15.05835,21.012695,20.595917,21.424591,21.244781,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00025224107,9.54197e-21,0.0,52.289604,250.00026,28.190535,96.0,0.06192157,30.53325,252.78246,210.90358,0.0,52.289604,0.1137565,0.0,49.517723,8.330017
1586,19535160.0,0.0,18.299347,15.056671,21.01181,20.594696,21.42395,21.24408,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00011257426,9.54197e-21,0.0,52.289593,250.00026,28.183928,96.0,0.06194532,30.542501,252.78242,210.90358,0.0,52.289593,0.1137565,0.0,49.51771,8.330017
1587,19535220.0,0.0,18.299347,15.054993,21.010895,20.593506,21.42331,21.243408,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00019405979,9.54197e-21,0.0,52.289574,250.00026,28.177309,96.0,0.061969113,30.551767,252.7824,210.90358,0.0,52.289574,0.1137565,0.0,49.5177,8.330017
1588,19535280.0,0.0,18.299347,15.053345,21.01001,20.592316,21.422699,21.242706,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,4.180239e-05,9.54197e-21,0.0,52.289562,250.00026,28.170677,96.0,0.061992943,30.56105,252.78236,210.90358,0.0,52.289562,0.1137565,0.0,49.517685,8.330017
1589,19535340.0,0.0,18.299347,15.051666,21.009125,20.591125,21.422058,21.242035,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0002723989,9.54197e-21,0.0,52.28955,250.00026,28.164059,96.0,0.06201673,30.57032,252.78235,210.90358,0.0,52.28955,0.1137565,0.0,49.517673,8.330017
1590,19535400.0,0.0,18.299347,15.050018,21.00824,20.589935,21.421448,21.241364,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00037553432,9.54197e-21,0.0,52.28954,250.00026,28.157461,96.0,0.06204044,30.579556,252.78232,210.90358,0.0,52.28954,0.1137565,0.0,49.517662,8.330017
1591,19535460.0,0.0,18.299347,15.04834,21.007355,20.588745,21.420807,21.240662,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00014979228,9.54197e-21,0.0,52.289528,250.00026,28.150887,96.0,0.062064063,30.58876,252.78229,210.90358,0.0,52.289528,0.1137565,0.0,49.517647,8.330017
1592,19535520.0,0.0,18.299347,15.046661,21.00647,20.587555,21.420166,21.23999,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-5.6019748e-05,9.54197e-21,0.0,52.289516,250.00026,28.144316,96.0,0.062087677,30.597958,252.78226,210.90358,0.0,52.289516,0.1137565,0.0,49.517635,8.330017
1593,19535580.0,0.0,18.299347,15.045013,21.005585,20.586395,21.419556,21.239319,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00011890789,9.54197e-21,0.0,52.289497,250.00026,28.137747,96.0,0.062111277,30.607155,252.78223,210.90358,0.0,52.289497,0.1137565,0.0,49.517624,8.330017
1594,19535640.0,0.0,18.299347,15.043335,21.0047,20.585236,21.418915,21.238647,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,3.502972e-05,9.54197e-21,0.0,52.289486,250.00026,28.131176,96.0,0.062134888,30.616356,252.7822,210.90358,0.0,52.289486,0.1137565,0.0,49.51761,8.330017
1595,19535700.0,0.0,18.299347,15.041687,21.003845,20.584076,21.418304,21.237946,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0002258034,9.54197e-21,0.0,52.289474,250.00026,28.124613,96.0,0.06215846,30.62554,252.78218,210.90358,0.0,52.289474,0.1137565,0.0,49.517597,8.330017
1596,19535760.0,0.0,18.299347,15.040009,21.00296,20.582916,21.417664,21.237274,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00015510699,9.54197e-21,0.0,52.289463,250.00026,28.118069,96.0,0.062181983,30.634705,252.78215,210.90358,0.0,52.289463,0.11375649,0.0,49.517586,8.330017
1597,19535820.0,0.0,18.299347,15.03833,21.002106,20.581757,21.417023,21.236603,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,1.41901455e-05,9.54197e-21,0.0,52.28945,250.00026,28.111532,96.0,0.062205456,30.643854,252.78212,210.90358,0.0,52.28945,0.11375649,0.0,49.51757,8.330017
1598,19535880.0,0.0,18.299347,15.036682,21.00122,20.580627,21.416382,21.235931,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,2.4249064e-05,9.54197e-21,0.0,52.289436,250.00026,28.105,96.0,0.06222892,30.653,252.78209,210.90358,0.0,52.289436,0.11375649,0.0,49.517555,8.330017
1599,19535940.0,0.0,18.299347,15.035004,21.000366,20.579468,21.415771,21.23526,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,7.144113e-05,9.54197e-21,0.0,52.289425,250.00026,28.098476,96.0,0.062252358,30.662134,252.78206,210.90358,0.0,52.289425,0.11375649,0.0,49.517544,8.330017
1600,19536000.0,0.0,18.299347,15.033325,20.999512,20.578339,21.41513,21.234589,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00020572548,9.54197e-21,0.0,52.28941,250.00024,28.091959,96.0,0.062275767,30.671257,252.78204,210.90358,0.0,52.28941,0.11375649,0.0,49.517532,8.330017
1601,19536060.0,0.0,18.299347,15.031677,20.998627,20.57721,21.41449,21.233917,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,7.773339e-05,9.54197e-21,0.0,52.2894,250.00024,28.085459,96.0,0.062299125,30.68036,252.78201,210.90358,0.0,52.2894,0.11375649,0.0,49.517517,8.330017
1602,19536120.0,0.0,18.299347,15.029999,20.997772,20.57608,21.413849,21.233246,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-1.5832387e-05,9.54197e-21,0.0,52.289383,250.00024,28.078959,96.0,0.062322456,30.689457,252.78198,210.90358,0.0,52.289383,0.11375649,0.0,49.517506,8.330017
1603,19536180.0,0.0,18.299347,15.028351,20.996918,20.574951,21.413208,21.232574,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,3.8813556e-05,9.54197e-21,0.0,52.28937,250.00024,28.072462,96.0,0.062345795,30.698553,252.78195,210.90358,0.0,52.28937,0.11375649,0.0,49.517494,8.330017
1604,19536240.0,0.0,18.299347,15.026672,20.996063,20.573853,21.412598,21.231903,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00015903742,9.54197e-21,0.0,52.28936,250.00024,28.065973,96.0,0.062369097,30.70764,252.78192,210.90358,0.0,52.28936,0.11375649,0.0,49.51748,8.330017
1605,19536300.0,0.0,18.299377,15.024994,20.995209,20.572723,21.411957,21.231232,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00023070977,9.54197e-21,0.0,52.28935,250.00024,28.059498,96.0,0.06239235,30.716702,252.7819,210.90358,0.0,52.28935,0.11375649,0.0,49.517467,8.330017
1606,19536360.0,0.0,18.299347,15.023346,20.994354,20.571625,21.411316,21.23056,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00010670058,9.54197e-21,0.0,52.28933,250.00024,28.053036,96.0,0.062415544,30.725748,252.78188,210.90358,0.0,52.28933,0.11375649,0.0,49.517456,8.330017
1607,19536420.0,0.0,18.299347,15.0216675,20.9935,20.570526,21.410675,21.229889,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-5.125721e-07,9.54197e-21,0.0,52.289318,250.00024,28.046585,96.0,0.06243873,30.734783,252.78185,210.90358,0.0,52.289318,0.11375649,0.0,49.51744,8.330017
1608,19536480.0,0.0,18.299347,15.02002,20.992676,20.569427,21.410034,21.229218,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-2.1312886e-05,9.54197e-21,0.0,52.289307,250.00024,28.040133,96.0,0.062461887,30.743813,252.78181,210.90358,0.0,52.289307,0.11375649,0.0,49.51743,8.330017
1609,19536540.0,0.0,18.299377,15.018341,20.991821,20.568329,21.409393,21.228546,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,9.652255e-05,9.54197e-21,0.0,52.289295,250.00024,28.033686,96.0,0.06248504,30.75284,252.78178,210.90358,0.0,52.289295,0.11375649,0.0,49.517418,8.330017
1610,19536600.0,0.0,18.299377,15.016663,20.990997,20.56726,21.408752,21.227905,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00021429971,9.54197e-21,0.0,52.289284,250.00024,28.027248,96.0,0.06250814,30.76185,252.78177,210.90358,0.0,52.289284,0.11375649,0.0,49.517406,8.330017
1611,19536660.0,0.0,18.299377,15.015015,20.990143,20.566162,21.408112,21.227234,18.299377,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00010719863,9.54197e-21,0.0,52.289272,250.00024,28.020828,96.0,0.062531196,30.770842,252.78174,210.90358,0.0,52.289272,0.11375649,0.0,49.51739,8.330017
1612,19536720.0,0.0,18.299377,15.013336,20.989288,20.565094,21.40747,21.226562,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-2.803863e-06,9.54197e-21,0.0,52.28926,250.00024,28.014416,96.0,0.06255422,30.779821,252.78171,210.90358,0.0,52.28926,0.11375649,0.0,49.51738,8.330017
1613,19536780.0,0.0,18.299377,15.011658,20.988464,20.564026,21.40683,21.225922,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,3.852464e-05,9.54197e-21,0.0,52.28924,250.00024,28.008001,96.0,0.06257724,30.788797,252.78168,210.90358,0.0,52.28924,0.11375649,0.0,49.517365,8.330017
1614,19536840.0,0.0,18.299377,15.01001,20.98764,20.562958,21.40622,21.22525,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,9.957279e-05,9.54197e-21,0.0,52.28923,250.00024,28.0016,96.0,0.06260022,30.797762,252.78166,210.90358,0.0,52.28923,0.11375649,0.0,49.517353,8.330017
1615,19536900.0,0.0,18.299377,15.008331,20.986816,20.56189,21.405579,21.224579,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0002241545,9.54197e-21,0.0,52.28922,250.00024,27.995205,96.0,0.06262317,30.806715,252.78163,210.90356,0.0,52.28922,0.11375649,0.0,49.517338,8.330017
1616,19536960.0,0.0,18.299377,15.006683,20.985992,20.560822,21.404938,21.223938,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,8.468821e-05,9.54197e-21,0.0,52.289207,250.00024,27.988827,96.0,0.06264607,30.81564,252.7816,210.90356,0.0,52.289207,0.11375649,0.0,49.517326,8.330017
1617,19537020.0,0.0,18.299377,15.005005,20.985138,20.559753,21.404297,21.223267,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-1.6043468e-05,9.54197e-21,0.0,52.289192,250.00024,27.982456,96.0,0.06266894,30.824562,252.78157,210.90356,0.0,52.289192,0.11375649,0.0,49.517315,8.330017
1618,19537080.0,0.0,18.299377,15.003326,20.984314,20.558716,21.403656,21.222626,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,3.3091004e-05,9.54197e-21,0.0,52.28918,250.00024,27.97608,96.0,0.062691815,30.833487,252.78154,210.90356,0.0,52.28918,0.11375649,0.0,49.5173,8.330017
1619,19537140.0,0.0,18.299377,15.001678,20.98352,20.557678,21.403015,21.221954,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0001523144,9.54197e-21,0.0,52.28917,250.00024,27.969715,96.0,0.06271465,30.842396,252.78152,210.90356,0.0,52.28917,0.11375649,0.0,49.51729,8.330017
1620,19537200.0,0.0,18.299377,15.0,20.982697,20.55664,21.402374,21.221313,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00019111588,9.54197e-21,0.0,52.289154,250.00024,27.963358,96.0,0.06273747,30.8513,252.7815,210.90356,0.0,52.289154,0.11375649,0.0,49.517277,8.330017
1621,19537260.0,0.0,18.299347,14.998322,20.981842,20.555542,21.401733,21.220642,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0006278665,9.54197e-21,0.0,52.28914,250.00024,27.957005,96.0,0.06276028,30.860195,252.78146,210.90356,0.0,52.28914,0.11375649,0.0,49.517265,8.330017
1622,19537320.0,0.0,18.299347,14.996613,20.980988,20.554443,21.401093,21.21997,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0014034419,9.54197e-21,0.0,52.289127,250.00024,27.950567,96.0,0.062783375,30.869207,252.78143,210.90356,0.0,52.289127,0.11375649,0.0,49.51725,8.330017
1623,19537380.0,0.0,18.299316,14.994873,20.980164,20.553345,21.400452,21.2193,18.299347,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.001614591,9.54197e-21,0.0,52.289116,250.00024,27.94404,96.0,0.06280679,30.878344,252.78142,210.90356,0.0,52.289116,0.11375649,0.0,49.51724,8.330017
1624,19537440.0,0.0,18.299347,14.993134,20.97931,20.552246,21.39981,21.218628,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0009484733,9.54197e-21,0.0,52.289104,250.00024,27.937397,96.0,0.06283062,30.887642,252.78139,210.90356,0.0,52.289104,0.11375649,0.0,49.517227,8.330017
1625,19537500.0,0.0,18.299347,14.991364,20.978485,20.551178,21.39917,21.217957,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0001666915,9.54197e-21,0.0,52.289093,250.00024,27.930706,96.0,0.062854625,30.897009,252.78136,210.90358,0.0,52.289093,0.11375649,0.0,49.517212,8.330017
1626,19537560.0,0.0,18.299316,14.989563,20.9776,20.550049,21.39853,21.217285,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0006306516,9.54197e-21,0.0,52.289074,250.00024,27.923988,96.0,0.06287873,30.906414,252.78133,210.90358,0.0,52.289074,0.11375649,0.0,49.5172,8.330017
1627,19537620.0,0.0,18.299316,14.987732,20.976715,20.54889,21.397888,21.216583,18.299316,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0012012828,9.54197e-21,0.0,52.289062,250.00024,27.917212,96.0,0.06290304,30.915905,252.78131,210.90358,0.0,52.289062,0.11375649,0.0,49.517185,8.330017
1628,19537680.0,0.0,18.299316,14.985901,20.97586,20.54776,21.397247,21.215912,18.299316,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0009713842,9.54197e-21,0.0,52.28905,250.00026,27.91034,96.0,0.06292769,30.925522,252.78128,210.90358,0.0,52.28905,0.11375649,0.0,49.51717,8.330017
1629,19537740.0,0.0,18.299316,14.984039,20.975006,20.54663,21.396606,21.21524,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0006226512,9.54197e-21,0.0,52.289032,250.00026,27.90343,96.0,0.062952474,30.935196,252.78125,210.90358,0.0,52.289032,0.11375649,0.0,49.51716,8.330017
1630,19537800.0,0.0,18.299316,14.982178,20.974121,20.545502,21.395966,21.21457,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,9.4198964e-05,9.54197e-21,0.0,52.28902,250.00026,27.896463,96.0,0.06297747,30.94495,252.78122,210.90358,0.0,52.28902,0.11375649,0.0,49.517143,8.330017
1631,19537860.0,0.0,18.299286,14.980286,20.973236,20.544312,21.395294,21.213867,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00057990063,9.54197e-21,0.0,52.28901,250.00026,27.889502,96.0,0.06300244,30.954699,252.78119,210.90358,0.0,52.28901,0.11375649,0.0,49.517128,8.330017
1632,19537920.0,0.0,18.299286,14.978394,20.972351,20.543152,21.394653,21.213165,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0010711206,9.54197e-21,0.0,52.28899,250.00026,27.882477,96.0,0.06302763,30.964529,252.78116,210.90358,0.0,52.28899,0.11375649,0.0,49.517117,8.330017
1633,19537980.0,0.0,18.299286,14.976501,20.971466,20.541962,21.394012,21.212463,18.299286,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00076719036,9.54197e-21,0.0,52.28898,250.00026,27.875376,96.0,0.0630531,30.974474,252.78113,210.90358,0.0,52.28898,0.11375649,0.0,49.5171,8.330017
1634,19538040.0,0.0,18.299286,14.974579,20.970581,20.540802,21.393372,21.211792,18.299286,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-9.3443276e-05,9.54197e-21,0.0,52.288967,250.00026,27.868233,96.0,0.063078724,30.984476,252.78111,210.90358,0.0,52.288967,0.11375649,0.0,49.517086,8.330017
1635,19538100.0,0.0,18.299286,14.972656,20.969696,20.539642,21.39273,21.21109,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00032660837,9.54197e-21,0.0,52.288948,250.00026,27.861097,96.0,0.0631043,30.994463,252.78108,210.90358,0.0,52.288948,0.11375649,0.0,49.51707,8.330017
1636,19538160.0,0.0,18.299286,14.970734,20.96878,20.538422,21.39209,21.210388,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00028298973,9.54197e-21,0.0,52.288937,250.00026,27.853954,96.0,0.06312991,31.004461,252.78105,210.90358,0.0,52.288937,0.11375649,0.0,49.517056,8.330017
1637,19538220.0,0.0,18.299286,14.968811,20.967865,20.5372,21.391449,21.209686,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00079205574,9.54197e-21,0.0,52.28892,250.00027,27.846777,96.0,0.06315565,31.014515,252.78102,210.90358,0.0,52.28892,0.11375649,0.0,49.51704,8.330017
1638,19538280.0,0.0,18.299286,14.966858,20.96695,20.53598,21.390778,21.208984,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0008557481,9.54197e-21,0.0,52.288906,250.00027,27.839565,96.0,0.063181505,31.02461,252.78099,210.9036,0.0,52.288906,0.11375649,0.0,49.51703,8.330017
1639,19538340.0,0.0,18.299286,14.964905,20.966064,20.53479,21.390137,21.208282,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0001893152,9.54197e-21,0.0,52.28889,250.00027,27.832296,96.0,0.06320756,31.034786,252.78096,210.9036,0.0,52.28889,0.11375649,0.0,49.517014,8.330017
1640,19538400.0,0.0,18.299286,14.962982,20.965149,20.53357,21.389496,21.20758,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00047784488,9.54197e-21,0.0,52.28888,250.00027,27.825037,96.0,0.063233584,31.044949,252.78093,210.9036,0.0,52.28888,0.11375649,0.0,49.517,8.330017
1641,19538460.0,0.0,18.299286,14.961029,20.964233,20.532318,21.388855,21.206879,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-6.311657e-05,9.54197e-21,0.0,52.28886,250.00027,27.817804,96.0,0.06325951,31.055075,252.7809,210.9036,0.0,52.28886,0.11375649,0.0,49.516983,8.330017
1642,19538520.0,0.0,18.299255,14.959076,20.963287,20.531067,21.388214,21.206146,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0006153203,9.54197e-21,0.0,52.28885,250.00027,27.810556,96.0,0.063285485,31.065222,252.78087,210.9036,0.0,52.28885,0.11375649,0.0,49.51697,8.330017
1643,19538580.0,0.0,18.299286,14.957153,20.962372,20.529816,21.387543,21.205444,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00035438477,9.54197e-21,0.0,52.28883,250.00027,27.803267,96.0,0.063311614,31.075426,252.78084,210.9036,0.0,52.28883,0.11375649,0.0,49.516956,8.330017
1644,19538640.0,0.0,18.299286,14.9552,20.961426,20.528595,21.386902,21.204742,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,9.703532e-06,9.54197e-21,0.0,52.28882,250.00027,27.795988,96.0,0.0633377,31.085617,252.7808,210.9036,0.0,52.28882,0.11375649,0.0,49.51694,8.330017
1645,19538700.0,0.0,18.299286,14.953278,20.96051,20.527344,21.386261,21.20404,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00072280475,9.54197e-21,0.0,52.2888,250.00027,27.788704,96.0,0.0633638,31.095814,252.78078,210.9036,0.0,52.2888,0.11375649,0.0,49.516926,8.330017
1646,19538760.0,0.0,18.299286,14.951355,20.959564,20.526062,21.38562,21.203308,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,4.756206e-05,9.54197e-21,0.0,52.288788,250.00027,27.781477,96.0,0.063389696,31.105932,252.78075,210.9036,0.0,52.288788,0.11375649,0.0,49.51691,8.330017
1647,19538820.0,0.0,18.299286,14.949432,20.958618,20.52478,21.384949,21.202576,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00045252746,9.54197e-21,0.0,52.288773,250.00027,27.774242,96.0,0.063415624,31.116062,252.78072,210.9036,0.0,52.288773,0.11375649,0.0,49.516895,8.330017
1648,19538880.0,0.0,18.299286,14.94754,20.957672,20.523499,21.384308,21.201843,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00016956188,9.54197e-21,0.0,52.288757,250.00027,27.766975,96.0,0.06344165,31.12623,252.78069,210.9036,0.0,52.288757,0.11375649,0.0,49.51688,8.330017
1649,19538940.0,0.0,18.299286,14.945648,20.956726,20.522217,21.383667,21.201141,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.000490926,9.54197e-21,0.0,52.288742,250.00027,27.759722,96.0,0.063467644,31.136387,252.78065,210.9036,0.0,52.288742,0.11375649,0.0,49.516865,8.330017
1650,19539000.0,0.0,18.299286,14.943756,20.95581,20.520966,21.383026,21.200409,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.000565458,9.54197e-21,0.0,52.28873,250.00027,27.75259,96.0,0.0634932,31.146374,252.78062,210.90358,0.0,52.28873,0.11375649,0.0,49.51685,8.330017
1651,19539060.0,0.0,18.299286,14.941895,20.954834,20.519653,21.382355,21.199677,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,1.4674005e-05,9.54197e-21,0.0,52.28871,250.00027,27.745415,96.0,0.063518904,31.156422,252.7806,210.90358,0.0,52.28871,0.11375649,0.0,49.516834,8.330017
1652,19539120.0,0.0,18.299286,14.940033,20.953857,20.518341,21.381714,21.198944,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-5.9677463e-05,9.54197e-21,0.0,52.2887,250.00027,27.738243,96.0,0.06354459,31.166462,252.78056,210.90358,0.0,52.2887,0.11375649,0.0,49.516823,8.330017
1653,19539180.0,0.0,18.299286,14.938202,20.952911,20.517029,21.381042,21.198212,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00010333648,9.54197e-21,0.0,52.28869,250.00027,27.731102,96.0,0.063570164,31.176456,252.78055,210.90358,0.0,52.28869,0.11375649,0.0,49.516808,8.330017
1654,19539240.0,0.0,18.299316,14.936371,20.951965,20.515717,21.380402,21.19751,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00074538396,9.54197e-21,0.0,52.28867,250.00027,27.723974,96.0,0.06359569,31.186434,252.78052,210.90358,0.0,52.28867,0.11375649,0.0,49.516792,8.330017
1655,19539300.0,0.0,18.299316,14.93457,20.950989,20.514435,21.37976,21.196777,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0011143208,9.54197e-21,0.0,52.28866,250.00027,27.716923,96.0,0.06362094,31.196308,252.78049,210.90358,0.0,52.28866,0.11375649,0.0,49.516777,8.330017
1656,19539360.0,0.0,18.299316,14.9328,20.950012,20.513062,21.37909,21.196014,18.299316,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00031312506,9.54197e-21,0.0,52.28864,250.00026,27.70995,96.0,0.06364592,31.206072,252.78046,210.90358,0.0,52.28864,0.11375649,0.0,49.51676,8.330017
1657,19539420.0,0.0,18.299316,14.931061,20.949036,20.511719,21.378448,21.195282,18.299316,18.299316,18.299316,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00017711945,9.54197e-21,0.0,52.288628,250.00026,27.702988,96.0,0.06367086,31.21582,252.78043,210.90358,0.0,52.288628,0.11375649,0.0,49.51675,8.330017
1658,19539480.0,0.0,18.299316,14.929321,20.94806,20.510376,21.377777,21.19455,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00023885633,9.54197e-21,0.0,52.28861,250.00026,27.696022,96.0,0.06369579,31.225569,252.7804,210.90358,0.0,52.28861,0.11375649,0.0,49.516735,8.330017
1659,19539540.0,0.0,18.299316,14.927612,20.947083,20.509064,21.377136,21.193817,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0006955869,9.54197e-21,0.0,52.288597,250.00026,27.689127,96.0,0.06372048,31.235224,252.78036,210.90358,0.0,52.288597,0.11375649,0.0,49.51672,8.330017
1660,19539600.0,0.0,18.299347,14.925934,20.946136,20.507751,21.376465,21.193085,18.299316,18.299316,18.299316,18.299316,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0014380395,9.54197e-21,0.0,52.288586,250.00026,27.682274,96.0,0.063745014,31.244818,252.78033,210.90358,0.0,52.288586,0.11375649,0.0,49.516705,8.330017
1661,19539660.0,0.0,18.299347,14.924286,20.94513,20.506348,21.375824,21.192322,18.299316,18.299316,18.299316,18.299316,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00068134925,9.54197e-21,0.0,52.288567,250.00026,27.675539,96.0,0.063769124,31.254244,252.7803,210.90358,0.0,52.288567,0.11375648,0.0,49.51669,8.330017
1662,19539720.0,0.0,18.299347,14.922668,20.944122,20.504974,21.375153,21.19159,18.299347,18.299316,18.299316,18.299316,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00010526504,9.54197e-21,0.0,52.288555,250.00026,27.668846,96.0,0.063793086,31.263617,252.78029,210.90358,0.0,52.288555,0.11375648,0.0,49.516678,8.330017
1663,19539780.0,0.0,18.299347,14.921051,20.943146,20.503632,21.374481,21.190826,18.299347,18.299316,18.299316,18.299316,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00035125547,9.54197e-21,0.0,52.288544,250.00026,27.66217,96.0,0.06381699,31.272963,252.78026,210.90356,0.0,52.288544,0.11375648,0.0,49.516663,8.330017
1664,19539840.0,0.0,18.299377,14.919495,20.942139,20.502258,21.37384,21.190094,18.299347,18.299347,18.299347,18.299347,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0010325385,9.54197e-21,0.0,52.288525,250.00026,27.655544,96.0,0.063840695,31.282234,252.78023,210.90356,0.0,52.288525,0.11375648,0.0,49.516647,8.330017
1665,19539900.0,0.0,18.299377,14.917969,20.941162,20.500946,21.373169,21.189362,18.299347,18.299347,18.299347,18.299347,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0010474669,9.54197e-21,0.0,52.288513,250.00024,27.649132,96.0,0.06386364,31.291214,252.7802,210.90356,0.0,52.288513,0.11375648,0.0,49.516636,8.330017
1666,19539960.0,0.0,18.299377,14.916473,20.940155,20.499542,21.372528,21.188599,18.299347,18.299347,18.299347,18.299347,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00050438964,9.54197e-21,0.0,52.2885,250.00024,27.642662,96.0,0.063886814,31.300276,252.78017,210.90356,0.0,52.2885,0.11375648,0.0,49.51662,8.330017
1667,19540020.0,0.0,18.299377,14.915039,20.939148,20.498138,21.371857,21.187836,18.299347,18.299347,18.299347,18.299347,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0007523808,9.54197e-21,0.0,52.288483,250.00024,27.636242,96.0,0.06390977,31.30926,252.78015,210.90356,0.0,52.288483,0.11375648,0.0,49.51661,8.330017
1668,19540080.0,0.0,18.299377,14.913605,20.93814,20.496735,21.371185,21.187073,18.299377,18.299347,18.299347,18.299347,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0010416097,9.54197e-21,0.0,52.28847,250.00024,27.629921,96.0,0.0639324,31.31811,252.78012,210.90356,0.0,52.28847,0.11375648,0.0,49.516594,8.330017
1669,19540140.0,0.0,18.299408,14.912231,20.937164,20.495361,21.370544,21.18634,18.299377,18.299377,18.299377,18.299377,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0015314546,9.54197e-21,0.0,52.28846,250.00024,27.62368,96.0,0.063954726,31.326849,252.78009,210.90356,0.0,52.28846,0.11375648,0.0,49.516582,8.330017
1670,19540200.0,0.0,18.299408,14.910889,20.936157,20.493988,21.369873,21.185577,18.299377,18.299377,18.299377,18.299377,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0016226457,9.54197e-21,0.0,52.28845,250.00024,27.617573,96.0,0.063976586,31.335398,252.78006,210.90356,0.0,52.28845,0.11375646,0.0,49.51657,8.330017
1671,19540260.0,0.0,18.299408,14.909576,20.93515,20.492584,21.369202,21.184814,18.299408,18.299377,18.299377,18.299377,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0006803971,9.54197e-21,0.0,52.288437,250.00023,27.611584,96.0,0.063998014,31.343784,252.78004,210.90355,0.0,52.288437,0.11375646,0.0,49.516556,8.330017
1672,19540320.0,0.0,18.299408,14.908325,20.934113,20.49115,21.36853,21.184052,18.299408,18.299408,18.299408,18.299377,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00031987712,9.54197e-21,0.0,52.288425,250.00023,27.605635,96.0,0.06401929,31.352112,252.78001,210.90355,0.0,52.288425,0.11375646,0.0,49.516544,8.330017
1673,19540380.0,0.0,18.299438,14.907135,20.933105,20.489746,21.36789,21.183289,18.299408,18.299408,18.299408,18.299408,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00087151997,9.54197e-21,0.0,52.288414,250.00023,27.599731,96.0,0.064040415,31.360378,252.77998,210.90355,0.0,52.288414,0.11375646,0.0,49.516533,8.330017
1674,19540440.0,0.0,18.299438,14.905945,20.932098,20.488342,21.367218,21.182526,18.299408,18.299408,18.299408,18.299408,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0013899163,9.54197e-21,0.0,52.288395,250.00023,27.593946,96.0,0.06406111,31.368477,252.77997,210.90355,0.0,52.288395,0.11375646,0.0,49.51652,8.330017
1675,19540500.0,0.0,18.299469,14.904846,20.931091,20.486938,21.366547,21.181793,18.299438,18.299408,18.299408,18.299408,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.002094866,9.54197e-21,0.0,52.288383,250.00023,27.58826,96.0,0.06408145,31.376436,252.77994,210.90355,0.0,52.288383,0.11375646,0.0,49.516506,8.330017
1676,19540560.0,0.0,18.299469,14.903778,20.930054,20.485504,21.365875,21.181,18.299438,18.299438,18.299438,18.299438,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0012430571,9.54197e-21,0.0,52.288372,250.00021,27.582745,96.0,0.06410117,31.38416,252.77992,210.90353,0.0,52.288372,0.113756455,0.0,49.516495,8.330017
1677,19540620.0,0.0,18.299469,14.9027405,20.929016,20.48407,21.365204,21.180237,18.299469,18.299438,18.299438,18.299438,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0006213013,9.54197e-21,0.0,52.288364,250.00021,27.577316,96.0,0.06412059,31.391758,252.77989,210.90353,0.0,52.288364,0.113756455,0.0,49.516483,8.330017
1678,19540680.0,0.0,18.299469,14.901794,20.927979,20.482635,21.364532,21.179474,18.299469,18.299438,18.299438,18.299438,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0008781835,9.54197e-21,0.0,52.288353,250.00021,27.571947,96.0,0.06413979,31.399273,252.77988,210.90353,0.0,52.288353,0.113756455,0.0,49.51647,8.330017
1679,19540740.0,0.0,18.2995,14.900879,20.926971,20.481201,21.363892,21.17871,18.299469,18.299469,18.299469,18.299469,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0015938549,9.54197e-21,0.0,52.28834,250.00021,27.566677,96.0,0.06415864,31.40665,252.77985,210.90353,0.0,52.28834,0.113756455,0.0,49.516464,8.330017
1680,19540800.0,0.0,18.29953,14.899994,20.925934,20.479797,21.36322,21.177948,18.2995,18.299469,18.299469,18.299469,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0020525511,9.54197e-21,0.0,52.28833,250.0002,27.56156,96.0,0.06417693,31.413815,252.77983,210.90353,0.0,52.28833,0.113756455,0.0,49.516453,8.330017
1681,19540860.0,0.0,18.29953,14.8992,20.924896,20.478363,21.362549,21.177185,18.2995,18.299469,18.299469,18.299469,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0017730846,9.54197e-21,0.0,52.28832,250.0002,27.556583,96.0,0.06419473,31.420782,252.7798,210.90352,0.0,52.28832,0.113756455,0.0,49.51644,8.330017
1682,19540920.0,0.0,18.29953,14.8984375,20.923859,20.476898,21.361877,21.176422,18.29953,18.2995,18.2995,18.2995,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0012858346,9.54197e-21,0.0,52.288307,250.0002,27.551743,96.0,0.06421204,31.427559,252.77979,210.90352,0.0,52.288307,0.11375644,0.0,49.51643,8.330017
1683,19540980.0,0.0,18.29956,14.897736,20.922852,20.475464,21.361206,21.175629,18.29953,18.2995,18.2995,18.2995,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0010759028,9.54197e-21,0.0,52.2883,250.0002,27.547014,96.0,0.06422895,31.434181,252.77975,210.90352,0.0,52.2883,0.11375644,0.0,49.51642,8.330017
1684,19541040.0,0.0,18.29956,14.897095,20.921814,20.47406,21.360535,21.174866,18.29953,18.29953,18.29953,18.29953,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0012429083,9.54197e-21,0.0,52.28829,250.00018,27.542389,96.0,0.064245485,31.440655,252.77974,210.90352,0.0,52.28829,0.11375644,0.0,49.51641,8.330017
1685,19541100.0,0.0,18.299591,14.896515,20.920807,20.472626,21.359863,21.174103,18.29956,18.29953,18.29953,18.29953,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0015905208,9.54197e-21,0.0,52.288277,250.00018,27.53788,96.0,0.064261615,31.44697,252.77972,210.90352,0.0,52.288277,0.11375644,0.0,49.5164,8.330017
1686,19541160.0,0.0,18.299591,14.895966,20.919739,20.471191,21.359192,21.17334,18.29956,18.29953,18.29953,18.29953,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0013155281,9.54197e-21,0.0,52.28827,250.00018,27.533493,96.0,0.06427729,31.45311,252.77971,210.9035,0.0,52.28827,0.11375644,0.0,49.51639,8.330017
1687,19541220.0,0.0,18.299591,14.895447,20.918732,20.469757,21.35852,21.172577,18.29956,18.29956,18.29956,18.29956,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0010120844,9.54197e-21,0.0,52.288258,250.00017,27.529213,96.0,0.064292595,31.459103,252.77968,210.9035,0.0,52.288258,0.11375644,0.0,49.516384,8.330017
1688,19541280.0,0.0,18.299591,14.894989,20.917694,20.468323,21.35785,21.171814,18.299591,18.29956,18.29956,18.29956,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0011225153,9.54197e-21,0.0,52.288254,250.00017,27.52502,96.0,0.064307585,31.464973,252.77966,210.9035,0.0,52.288254,0.113756426,0.0,49.516373,8.330017
1689,19541340.0,0.0,18.299622,14.894592,20.916656,20.466888,21.357178,21.171051,18.299591,18.299591,18.299591,18.29956,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0012727203,9.54197e-21,0.0,52.28824,250.00017,27.520937,96.0,0.06432218,31.47069,252.77965,210.9035,0.0,52.28824,0.113756426,0.0,49.516365,8.330017
1690,19541400.0,0.0,18.299622,14.894226,20.91565,20.465485,21.356506,21.170288,18.299591,18.299591,18.299591,18.299591,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0015667737,9.54197e-21,0.0,52.288235,250.00017,27.516958,96.0,0.0643364,31.47626,252.77963,210.90349,0.0,52.288235,0.113756426,0.0,49.516357,8.330017
1691,19541460.0,0.0,18.299622,14.89389,20.914612,20.46402,21.355804,21.169495,18.299622,18.299591,18.299591,18.299591,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0010080601,9.54197e-21,0.0,52.288223,250.00015,27.513102,96.0,0.06435018,31.481657,252.77962,210.90349,0.0,52.288223,0.113756426,0.0,49.516346,8.330017
1692,19541520.0,0.0,18.299622,14.893616,20.913574,20.462585,21.355133,21.168732,18.299622,18.299622,18.299622,18.299591,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0006610322,9.54197e-21,0.0,52.288216,250.00015,27.50932,96.0,0.06436369,31.48695,252.7796,210.90349,0.0,52.288216,0.113756426,0.0,49.51634,8.330017
1693,19541580.0,0.0,18.299652,14.893372,20.912537,20.461151,21.354462,21.167969,18.299622,18.299622,18.299622,18.299622,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00085206825,9.54197e-21,0.0,52.28821,250.00015,27.5056,96.0,0.06437699,31.492159,252.77959,210.90349,0.0,52.28821,0.113756426,0.0,49.51633,8.330017
1694,19541640.0,0.0,18.299652,14.893158,20.911499,20.459747,21.35379,21.167206,18.299652,18.299622,18.299622,18.299622,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0012411072,9.54197e-21,0.0,52.2882,250.00015,27.501965,96.0,0.06438999,31.497252,252.77957,210.90349,0.0,52.2882,0.113756426,0.0,49.516323,8.330017
1695,19541700.0,0.0,18.299683,14.892975,20.910492,20.458313,21.353119,21.166443,18.299652,18.299622,18.299622,18.299622,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0014521229,9.54197e-21,0.0,52.288193,250.00014,27.498436,96.0,0.0644026,31.50219,252.77956,210.90349,0.0,52.288193,0.11375642,0.0,49.516315,8.330017
1696,19541760.0,0.0,18.299683,14.892822,20.909454,20.456879,21.352448,21.16565,18.299652,18.299652,18.299652,18.299652,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00097324373,9.54197e-21,0.0,52.288185,250.00014,27.495007,96.0,0.06441485,31.506992,252.77954,210.90347,0.0,52.288185,0.11375642,0.0,49.516308,8.330017
1697,19541820.0,0.0,18.299683,14.892731,20.908417,20.455444,21.351746,21.164886,18.299652,18.299652,18.299652,18.299652,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0005405031,9.54197e-21,0.0,52.28818,250.00014,27.491648,96.0,0.06442686,31.511694,252.77953,210.90347,0.0,52.28818,0.11375642,0.0,49.516304,8.330017
1698,19541880.0,0.0,18.299683,14.89267,20.90738,20.45401,21.351074,21.164124,18.299683,18.299652,18.299652,18.299652,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0004224778,9.54197e-21,0.0,52.288174,250.00014,27.488344,96.0,0.064438656,31.516317,252.77951,210.90347,0.0,52.288174,0.11375642,0.0,49.516293,8.330017
1699,19541940.0,0.0,18.299683,14.892609,20.906342,20.452576,21.350403,21.16336,18.299683,18.299683,18.299683,18.299652,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0007931923,9.54197e-21,0.0,52.288162,250.00012,27.485096,96.0,0.06445027,31.520866,252.7795,210.90347,0.0,52.288162,0.11375642,0.0,49.51629,8.330017
1700,19542000.0,0.0,18.299713,14.892609,20.905334,20.451172,21.349731,21.162598,18.299683,18.299683,18.299683,18.299683,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0011639161,9.54197e-21,0.0,52.28816,250.00012,27.481922,96.0,0.064461604,31.525309,252.77948,210.90347,0.0,52.28816,0.11375642,0.0,49.51628,8.330017
1701,19542060.0,0.0,18.299713,14.892609,20.904297,20.449738,21.34903,21.161804,18.299683,18.299683,18.299683,18.299683,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00077922107,9.54197e-21,0.0,52.28815,250.00012,27.478838,96.0,0.06447262,31.529627,252.77946,210.90347,0.0,52.28815,0.11375642,0.0,49.516277,8.330017
