,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1702,19542120.0,0.0,18.299713,14.892639,20.90326,20.448303,21.348358,21.161041,18.299713,18.299683,18.299683,18.299683,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00037265266,9.54197e-21,0.0,52.288143,250.00012,27.475811,96.0,0.06448345,31.533865,252.77945,210.90346,0.0,52.288143,0.11375642,0.0,49.516266,8.330017
1703,19542180.0,0.0,18.299713,14.892731,20.902222,20.446869,21.347687,21.160278,18.299713,18.299683,18.299683,18.299683,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0004718681,9.54197e-21,0.0,52.28814,250.00012,27.472818,96.0,0.06449415,31.538057,252.77943,210.90346,0.0,52.28814,0.11375642,0.0,49.516262,8.330017
1704,19542240.0,0.0,18.299713,14.892792,20.901184,20.445435,21.346985,21.159515,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0006410645,9.54197e-21,0.0,52.28813,250.00012,27.469883,96.0,0.06450462,31.542164,252.77942,210.90346,0.0,52.28813,0.1137564,0.0,49.516254,8.330017
1705,19542300.0,0.0,18.299744,14.892914,20.900177,20.44403,21.346313,21.158722,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0010163609,9.54197e-21,0.0,52.288128,250.0001,27.467001,96.0,0.06451493,31.5462,252.77942,210.90346,0.0,52.288128,0.1137564,0.0,49.51625,8.330017
1706,19542360.0,0.0,18.299744,14.893036,20.899109,20.442596,21.345642,21.157959,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0005022747,9.54197e-21,0.0,52.28812,250.0001,27.4642,96.0,0.06452493,31.550121,252.7794,210.90346,0.0,52.28812,0.1137564,0.0,49.516243,8.330017
1707,19542420.0,0.0,18.299744,14.893188,20.898071,20.441132,21.34494,21.157196,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00013615614,9.54197e-21,0.0,52.288116,250.0001,27.461428,96.0,0.064534836,31.554,252.77939,210.90346,0.0,52.288116,0.1137564,0.0,49.516235,8.330017
1708,19542480.0,0.0,18.299744,14.893372,20.897064,20.439728,21.344269,21.156433,18.299744,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00026878453,9.54197e-21,0.0,52.28811,250.0001,27.458672,96.0,0.06454468,31.557861,252.77937,210.90346,0.0,52.28811,0.1137564,0.0,49.51623,8.330017
1709,19542540.0,0.0,18.299744,14.893555,20.896027,20.438293,21.343597,21.15564,18.299744,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00063074176,9.54197e-21,0.0,52.2881,250.0001,27.45595,96.0,0.0645544,31.56167,252.77937,210.90346,0.0,52.2881,0.1137564,0.0,49.516224,8.330017
1710,19542600.0,0.0,18.299744,14.893768,20.894989,20.43689,21.342896,21.154877,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.000838121,9.54197e-21,0.0,52.288097,250.0001,27.453289,96.0,0.064563915,31.565397,252.77936,210.90346,0.0,52.288097,0.1137564,0.0,49.51622,8.330017
1711,19542660.0,0.0,18.299744,14.893982,20.893951,20.435455,21.342224,21.154114,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00040909197,9.54197e-21,0.0,52.28809,250.0001,27.450674,96.0,0.06457324,31.569056,252.77934,210.90344,0.0,52.28809,0.1137564,0.0,49.516212,8.330017
1712,19542720.0,0.0,18.299744,14.894196,20.892914,20.434021,21.341522,21.15335,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,7.863638e-06,9.54197e-21,0.0,52.288086,250.0001,27.448086,96.0,0.064582504,31.572681,252.77933,210.90344,0.0,52.288086,0.1137564,0.0,49.51621,8.330017
1713,19542780.0,0.0,18.299744,14.89444,20.891907,20.432587,21.34085,21.152588,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,8.506812e-05,9.54197e-21,0.0,52.28808,250.00009,27.44553,96.0,0.064591624,31.576258,252.77933,210.90344,0.0,52.28808,0.1137564,0.0,49.516205,8.330017
1714,19542840.0,0.0,18.299744,14.894684,20.89087,20.431183,21.340149,21.151794,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00017819312,9.54197e-21,0.0,52.288074,250.00009,27.442963,96.0,0.064600796,31.579853,252.77931,210.90344,0.0,52.288074,0.1137564,0.0,49.516197,8.330017
1715,19542900.0,0.0,18.299774,14.894928,20.889862,20.42978,21.339478,21.151031,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0005223454,9.54197e-21,0.0,52.288067,250.00009,27.44042,96.0,0.06460987,31.58341,252.7793,210.90344,0.0,52.288067,0.1137564,0.0,49.516193,8.330017
1716,19542960.0,0.0,18.299744,14.895203,20.888824,20.428314,21.338806,21.150269,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00020821246,9.54197e-21,0.0,52.288063,250.00009,27.437916,96.0,0.064618826,31.586918,252.7793,210.90344,0.0,52.288063,0.1137564,0.0,49.516186,8.330017
1717,19543020.0,0.0,18.299744,14.895477,20.887787,20.42691,21.338104,21.149506,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00015039126,9.54197e-21,0.0,52.288063,250.00009,27.43542,96.0,0.06462774,31.590414,252.77928,210.90344,0.0,52.288063,0.1137564,0.0,49.516182,8.330017
1718,19543080.0,0.0,18.299744,14.895752,20.88675,20.425476,21.337402,21.148712,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-5.710446e-05,9.54197e-21,0.0,52.288055,250.00009,27.432913,96.0,0.064636685,31.593922,252.77927,210.90344,0.0,52.288055,0.1137564,0.0,49.51618,8.330017
1719,19543140.0,0.0,18.299774,14.896027,20.885712,20.424042,21.336731,21.14795,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,9.4498086e-05,9.54197e-21,0.0,52.288048,250.00009,27.430422,96.0,0.06464559,31.597408,252.77927,210.90344,0.0,52.288048,0.1137564,0.0,49.51617,8.330017
1720,19543200.0,0.0,18.299774,14.896301,20.884705,20.422638,21.33606,21.147186,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00042303384,9.54197e-21,0.0,52.288044,250.00009,27.427937,96.0,0.06465447,31.60089,252.77925,210.90344,0.0,52.288044,0.1137564,0.0,49.516167,8.330017
1721,19543260.0,0.0,18.299744,14.896576,20.883667,20.421204,21.335358,21.146423,18.299774,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-8.6956454e-05,9.54197e-21,0.0,52.288036,250.00009,27.42548,96.0,0.06466324,31.604328,252.77924,210.90344,0.0,52.288036,0.1137564,0.0,49.51616,8.330017
1722,19543320.0,0.0,18.299744,14.896851,20.88263,20.41977,21.334656,21.14566,18.299774,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0004313018,9.54197e-21,0.0,52.288033,250.00009,27.423006,96.0,0.064672075,31.607792,252.77924,210.90344,0.0,52.288033,0.1137564,0.0,49.516155,8.330017
1723,19543380.0,0.0,18.299744,14.897125,20.881592,20.418365,21.333984,21.144867,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00028353714,9.54197e-21,0.0,52.288025,250.00009,27.4205,96.0,0.06468102,31.6113,252.77922,210.90344,0.0,52.288025,0.1137564,0.0,49.51615,8.330017
1724,19543440.0,0.0,18.299744,14.8974,20.880554,20.416931,21.333282,21.144104,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,7.2195064e-05,9.54197e-21,0.0,52.28802,250.00009,27.417984,96.0,0.064690016,31.614822,252.7792,210.90344,0.0,52.28802,0.1137564,0.0,49.516144,8.330017
1725,19543500.0,0.0,18.299774,14.897675,20.879547,20.415527,21.332611,21.143341,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0002715089,9.54197e-21,0.0,52.288013,250.00009,27.415478,96.0,0.064698964,31.618332,252.7792,210.90344,0.0,52.288013,0.1137564,0.0,49.51614,8.330017
1726,19543560.0,0.0,18.299744,14.897919,20.87851,20.414093,21.33191,21.142578,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00016169733,9.54197e-21,0.0,52.288013,250.00009,27.412975,96.0,0.0647079,31.621834,252.77919,210.90344,0.0,52.288013,0.1137564,0.0,49.516132,8.330017
1727,19543620.0,0.0,18.299744,14.898163,20.877472,20.41269,21.331207,21.141815,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0005609688,9.54197e-21,0.0,52.28801,250.00009,27.410448,96.0,0.06471693,31.625376,252.77917,210.90344,0.0,52.28801,0.1137564,0.0,49.51613,8.330017
1728,19543680.0,0.0,18.299744,14.898407,20.876434,20.411255,21.330536,21.141022,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00067163917,9.54197e-21,0.0,52.288002,250.00009,27.407885,96.0,0.06472607,31.62896,252.77917,210.90344,0.0,52.288002,0.1137564,0.0,49.516125,8.330017
1729,19543740.0,0.0,18.299744,14.898621,20.875397,20.409851,21.329834,21.140259,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00033569385,9.54197e-21,0.0,52.287994,250.00009,27.40528,96.0,0.06473537,31.632608,252.77916,210.90344,0.0,52.287994,0.1137564,0.0,49.516117,8.330017
1730,19543800.0,0.0,18.299744,14.898834,20.87439,20.408447,21.329132,21.139496,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,1.5029939e-06,9.54197e-21,0.0,52.28799,250.00009,27.40266,96.0,0.06474473,31.636276,252.77914,210.90344,0.0,52.28799,0.1137564,0.0,49.516113,8.330017
1731,19543860.0,0.0,18.299744,14.899048,20.873352,20.407013,21.32846,21.138733,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00036759974,9.54197e-21,0.0,52.287983,250.00009,27.400028,96.0,0.06475412,31.639957,252.77914,210.90344,0.0,52.287983,0.1137564,0.0,49.516106,8.330017
1732,19543920.0,0.0,18.299713,14.899231,20.872314,20.405579,21.327759,21.13797,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0007460474,9.54197e-21,0.0,52.28798,250.00009,27.397362,96.0,0.06476365,31.643694,252.77913,210.90344,0.0,52.28798,0.1137564,0.0,49.516098,8.330017
1733,19543980.0,0.0,18.299713,14.899414,20.871277,20.404175,21.327057,21.137177,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00064852275,9.54197e-21,0.0,52.28797,250.00009,27.394634,96.0,0.064773396,31.647512,252.77911,210.90344,0.0,52.28797,0.1137564,0.0,49.516094,8.330017
1734,19544040.0,0.0,18.299713,14.899567,20.87024,20.40274,21.326385,21.136414,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.000488012,9.54197e-21,0.0,52.287968,250.00009,27.391872,96.0,0.06478325,31.65138,252.77911,210.90344,0.0,52.287968,0.1137564,0.0,49.516087,8.330017
1735,19544100.0,0.0,18.299713,14.899689,20.869232,20.401367,21.325684,21.13565,18.299713,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00013814468,9.54197e-21,0.0,52.28796,250.00009,27.389065,96.0,0.06479327,31.655308,252.7791,210.90344,0.0,52.28796,0.1137564,0.0,49.516083,8.330017
1736,19544160.0,0.0,18.299713,14.899811,20.868195,20.399933,21.324982,21.134888,18.299713,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00063532044,9.54197e-21,0.0,52.287952,250.00009,27.386242,96.0,0.06480335,31.65926,252.77908,210.90344,0.0,52.287952,0.1137564,0.0,49.516075,8.330017
1737,19544220.0,0.0,18.299713,14.899902,20.867157,20.398499,21.32428,21.134125,18.299713,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0009867178,9.54197e-21,0.0,52.28795,250.0001,27.383358,96.0,0.06481364,31.6633,252.77907,210.90344,0.0,52.28795,0.1137564,0.0,49.51607,8.330017
1738,19544280.0,0.0,18.299683,14.899963,20.86612,20.397095,21.323608,21.133362,18.299713,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0008602726,9.54197e-21,0.0,52.28794,250.0001,27.380394,96.0,0.06482422,31.667446,252.77907,210.90346,0.0,52.28794,0.1137564,0.0,49.516064,8.330017
1739,19544340.0,0.0,18.299683,14.899994,20.865112,20.39569,21.322906,21.132568,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00051518856,9.54197e-21,0.0,52.287937,250.0001,27.37737,96.0,0.06483502,31.671682,252.77905,210.90346,0.0,52.287937,0.1137564,0.0,49.51606,8.330017
1740,19544400.0,0.0,18.299683,14.899994,20.864075,20.394287,21.322205,21.131805,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00031651423,9.54197e-21,0.0,52.28793,250.0001,27.37431,96.0,0.06484595,31.675968,252.77904,210.90346,0.0,52.28793,0.1137564,0.0,49.516052,8.330017
1741,19544460.0,0.0,14.900024,14.899994,20.861053,20.390106,21.319489,21.12912,13.37027,16.866638,16.866638,17.039673,0.0,0.032092065,0.032092065,0.049598683,250.0,11.700012,0.0,0.0,0.0,849.6808,3.608911e-05,0.0,52.286137,249.67685,50.0,96.0,3.7499524e-07,-6.435728e-07,252.85136,210.75493,0.0,52.286137,0.113783054,0.0,49.51419,8.330017
1742,19544520.0,0.0,14.899963,14.899963,20.850494,20.376648,21.31018,21.120209,12.473755,15.032898,15.032898,15.322693,0.0,0.032092247,0.032092247,0.04959893,250.0,11.700012,0.0,0.0,0.0,917.8234,3.916203e-05,0.0,52.281975,249.77579,50.0,96.0,3.7499905e-07,-4.8763327e-11,252.8711,210.80536,0.0,52.281975,0.11378358,0.0,49.509995,8.330017
1743,19544580.0,0.0,14.899902,14.899902,20.833588,20.355469,21.295654,21.106415,12.096222,13.766388,13.766388,14.065887,0.0,0.032091796,0.032091796,0.049598057,250.0,11.700012,0.0,0.0,0.0,966.2074,4.122272e-05,0.0,52.27859,249.84702,50.0,96.0,3.7498737e-07,-3.3493883e-12,252.88458,210.84041,0.0,52.27859,0.11378177,0.0,49.506596,8.330017
1744,19544640.0,0.0,14.899811,14.899811,20.812408,20.32901,21.277771,21.089386,11.925598,12.961517,12.961517,13.219849,0.0,0.032090846,0.032090846,0.04959631,250.0,11.700012,0.0,0.0,0.0,997.0328,4.2743755e-05,0.0,52.27574,249.89801,50.0,96.0,3.7496332e-07,-8.304781e-15,252.89348,210.86415,0.0,52.27574,0.113778085,0.0,49.50375,8.330017
1745,19544700.0,0.0,14.899719,14.899689,20.788544,20.299133,21.257812,21.070404,11.833069,12.466248,12.466248,12.668884,0.0,0.032089755,0.032089755,0.049594335,250.0,11.700012,0.0,0.0,0.0,1015.43134,4.3697102e-05,0.0,52.273464,249.93367,50.0,96.0,3.7493598e-07,-1.9321166e-17,252.89915,210.87982,0.0,52.273464,0.11377391,0.0,49.501484,8.330017
1746,19544760.0,0.0,14.899597,14.899567,20.76361,20.267975,21.237122,21.05075,11.779022,12.163055,12.163055,12.313324,0.0,0.032088716,0.032088716,0.04959247,250.0,11.700012,0.0,0.0,0.0,1026.3557,4.427719e-05,0.0,52.271706,249.95813,50.0,96.0,3.7490997e-07,7.6955805e-20,252.9027,210.88995,0.0,52.271706,0.11376995,0.0,49.49974,8.330017
1747,19544820.0,0.0,14.899445,14.899414,20.737701,20.235504,21.215668,21.030365,11.747131,11.979401,11.979401,12.086609,0.0,0.032087814,0.032087814,0.049590852,250.0,11.700012,0.0,0.0,0.0,1032.8138,4.4625165e-05,0.0,52.27039,249.97449,50.0,96.0,3.748874e-07,-2.919405e-22,252.90482,210.89626,0.0,52.27039,0.1137665,0.0,49.498444,8.330017
1748,19544880.0,0.0,14.899261,14.899231,20.711243,20.20227,21.193848,21.009613,11.727905,11.867065,11.867065,11.941437,0.0,0.03208707,0.03208707,0.04958953,250.0,11.700012,0.0,0.0,0.0,1036.6924,4.4835975e-05,0.0,52.269424,249.98524,50.0,96.0,3.748689e-07,3.859986e-23,252.90602,210.9001,0.0,52.269424,0.11376368,0.0,49.49749,8.330017
1749,19544940.0,0.0,14.899078,14.899048,20.684448,20.16861,21.171753,20.988647,11.716614,11.800293,11.800293,11.85083,0.0,0.03208648,0.03208648,0.049588494,250.0,11.700012,0.0,0.0,0.0,1038.9568,4.495991e-05,0.0,52.26873,249.992,50.0,96.0,3.7485435e-07,-5.4329837e-26,252.90663,210.90225,0.0,52.26873,0.11376147,0.0,49.496822,8.330017
1750,19545000.0,0.0,14.898865,14.898834,20.657501,20.134735,21.149597,20.96756,11.7099,11.760345,11.760345,11.794189,0.0,0.032086037,0.032086037,0.049587708,250.0,11.700012,0.0,0.0,0.0,1040.2876,4.5033183e-05,0.0,52.268253,249.99612,50.0,96.0,3.7484332e-07,1.8748905e-28,252.90689,210.90337,0.0,52.268253,0.11375979,0.0,49.496353,8.330017
1751,19545060.0,0.0,14.898651,14.898621,20.631744,20.10257,21.128448,20.947449,11.705902,11.736267,11.736267,11.758667,0.0,0.032085706,0.032085706,0.04958713,250.0,11.700012,0.0,0.0,0.0,1041.0719,4.507671e-05,0.0,52.267925,249.99854,50.0,96.0,3.7483517e-07,-6.4086414e-31,252.90697,210.90388,0.0,52.267925,0.11375855,0.0,49.496037,8.330017
1752,19545120.0,0.0,14.8984375,14.898407,20.60611,20.070465,21.1073,20.927338,11.70343,11.721344,11.721344,11.73587,0.0,0.032085467,0.032085467,0.04958671,250.0,11.700012,0.0,0.0,0.0,1041.5433,4.5103207e-05,0.0,52.267708,249.99991,50.0,96.0,3.7482923e-07,4.352376e-31,252.90694,210.90407,0.0,52.267708,0.11375765,0.0,49.495823,8.330017
1753,19545180.0,0.0,14.898193,14.898163,20.580536,20.038422,21.086182,20.907257,11.702026,11.712799,11.712799,11.722229,0.0,0.032085296,0.032085296,0.049586415,250.0,11.700012,0.0,0.0,0.0,1041.7976,4.511787e-05,0.0,52.267563,250.00055,50.0,96.0,3.7482508e-07,-1.4826341e-33,252.90686,210.90402,0.0,52.267563,0.113757014,0.0,49.49569,8.330017
1754,19545240.0,0.0,14.897949,14.897919,20.555023,20.00647,21.065094,20.887207,11.701141,11.707428,11.707428,11.713409,0.0,0.032085177,0.032085177,0.04958621,250.0,11.700012,0.0,0.0,0.0,1041.9436,4.5126668e-05,0.0,52.267475,250.00082,50.0,96.0,3.7482218e-07,1.9012264e-33,252.90677,210.90392,0.0,52.267475,0.11375657,0.0,49.4956,8.330017
1755,19545300.0,0.0,14.897705,14.897675,20.530548,19.974792,21.046051,20.86908,11.700623,12.818024,12.818024,11.894928,0.0,0.0320851,0.0320851,0.04958608,250.0,11.700012,0.0,0.0,0.0,1042.0122,4.5131288e-05,0.0,52.26742,250.00087,50.0,96.0,3.7482025e-07,2.390615e-39,252.90668,210.90376,0.0,52.26742,0.11375628,48.88739,49.49555,8.330017
1756,19545360.0,0.0,14.89743,14.8974,20.51062,19.950928,21.029022,20.852844,11.700348,12.312073,12.312073,12.8341675,0.0,0.03208505,0.03208505,0.04958599,250.0,11.700012,0.0,0.0,0.0,1042.0334,4.5133344e-05,0.0,52.26739,250.00078,50.0,96.0,3.7481902e-07,0.0,252.9066,210.90361,0.0,52.26739,0.11375609,4.3507857,49.49552,8.330017
1757,19545420.0,0.0,14.897156,14.897125,20.490295,19.927277,21.010773,20.83545,11.700165,12.03418,12.03418,12.811859,0.0,0.032085016,0.032085016,0.049585935,250.0,11.700012,0.0,0.0,0.0,1042.0303,4.513411e-05,0.0,52.267372,250.00066,50.0,96.0,3.7481823e-07,0.0,252.90654,210.90349,0.0,52.267372,0.11375597,4.373233,49.495506,8.330017
1758,19545480.0,0.0,14.896881,14.896851,20.469604,19.903656,20.991882,20.817474,11.700073,11.882782,11.882782,12.804016,0.0,0.032084998,0.032084998,0.049585905,250.0,11.700012,0.0,0.0,0.0,1042.012,4.513408e-05,0.0,52.26736,250.00052,50.0,96.0,3.7481774e-07,0.0,252.90648,210.90337,0.0,52.26736,0.1137559,4.404147,49.4955,8.330017
1759,19545540.0,0.0,14.896606,14.896576,20.448792,19.880127,20.972687,20.799194,11.699982,11.799255,11.799255,12.80127,0.0,0.032084987,0.032084987,0.049585883,250.0,11.700012,0.0,0.0,0.0,1041.9844,4.5133555e-05,0.0,52.26736,250.0004,50.0,96.0,3.7481746e-07,0.0,252.90645,210.90329,0.0,52.26736,0.11375586,4.4161253,49.4955,8.330017
1760,19545600.0,0.0,14.896332,14.896301,20.427948,19.85675,20.95337,20.780762,11.699951,11.753052,11.753052,12.800354,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1041.9512,4.513274e-05,0.0,52.26736,250.0003,50.0,96.0,3.748173e-07,0.0,252.90642,210.90323,0.0,52.26736,0.11375583,4.4200053,49.4955,8.330017
1761,19545660.0,0.0,14.896057,14.896027,20.408234,19.83493,20.934967,20.763214,11.699921,11.72879,11.72879,12.80011,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,1041.9144,4.5131736e-05,0.0,52.26736,250.00021,50.0,96.0,3.748172e-07,0.0,252.9064,210.90317,0.0,52.26736,0.11375582,4.4210854,49.4955,8.330017
1762,19545720.0,0.0,14.895782,14.895752,20.388641,19.813232,20.916595,20.745697,11.699921,11.715576,11.715576,12.800049,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,1041.8761,4.513062e-05,0.0,52.26736,250.00015,50.0,96.0,3.7481718e-07,0.0,252.90639,210.90314,0.0,52.26736,0.11375581,4.421453,49.495502,8.330017
1763,19545780.0,0.0,14.895508,14.895477,20.36911,19.791626,20.898224,20.72821,11.699921,11.70813,11.70813,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,1041.8373,4.5129458e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.4215984,49.495502,8.330017
1764,19545840.0,0.0,14.895233,14.895203,20.34967,19.770172,20.879913,20.710724,11.69989,11.703918,11.703918,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,1041.7988,4.5128283e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.421653,49.495506,8.330017
1765,19545900.0,0.0,14.894989,14.894928,20.330292,19.74881,20.861664,20.693329,11.69989,11.702087,11.702087,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,1041.7614,4.512711e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90309,0.0,52.26737,0.11375581,4.4216504,49.495506,8.330017
1766,19545960.0,0.0,14.894714,14.894684,20.313477,19.72879,20.84732,20.679626,11.699921,12.643677,12.643677,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,1041.7257,4.5125973e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4216413,49.49551,8.330017
1767,19546020.0,0.0,14.89447,14.89444,20.296661,19.708862,20.832458,20.665466,11.699921,12.214996,12.214996,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,1041.6924,4.5124892e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.421625,49.49551,8.330017
1768,19546080.0,0.0,14.894226,14.894196,20.279297,19.689056,20.81659,20.6503,11.699921,11.980133,11.980133,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,1041.662,4.5123892e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4216027,49.49551,8.330017
1769,19546140.0,0.0,14.894012,14.893982,20.261688,19.669342,20.800201,20.634674,11.699921,11.849518,11.849518,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.6351,4.512298e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4215736,49.49551,8.330017
1770,19546200.0,0.0,14.893799,14.893768,20.243958,19.64975,20.783539,20.618774,11.699921,11.777893,11.777893,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.6122,4.512217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42154,49.49551,8.330017
1771,19546260.0,0.0,14.893585,14.893555,20.22705,19.631348,20.767487,20.603516,11.699951,11.742249,11.742249,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5936,4.5121487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4214997,49.49551,8.330017
1772,19546320.0,0.0,14.893402,14.893372,20.210236,19.613068,20.751434,20.588226,11.699951,11.722565,11.722565,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5802,4.512094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4214544,49.49551,8.330017
1773,19546380.0,0.0,14.893219,14.893188,20.19345,19.594849,20.735382,20.572937,11.699951,11.712128,11.712128,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5721,4.5120545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421403,49.495514,8.330017
1774,19546440.0,0.0,14.893066,14.893036,20.176727,19.576752,20.71936,20.557648,11.699982,11.7065735,11.7065735,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5702,4.5120323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421346,49.495514,8.330017
1775,19546500.0,0.0,14.892944,14.892914,20.160065,19.558746,20.70337,20.54242,11.699982,11.703369,11.703369,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5747,4.512029e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421284,49.495514,8.330017
1776,19546560.0,0.0,14.892822,14.892792,20.144318,19.541779,20.688354,20.528137,11.700012,12.237366,12.237366,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5863,4.5120454e-05,32.254513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,32.254513,52.267372,0.11375582,4.421217,49.495514,8.330017
1777,19546620.0,0.0,14.892731,14.892731,20.130524,19.524933,20.676758,20.51709,11.700043,12.491699,12.491699,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.6055,4.5120833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421144,49.495514,8.330017
1778,19546680.0,0.0,14.89267,14.892639,20.116028,19.508179,20.663635,20.504608,11.700043,12.132324,12.132324,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.6326,4.512144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421066,49.495514,8.330017
1779,19546740.0,0.0,14.892639,14.892609,20.101105,19.491486,20.649658,20.491302,11.700073,11.934845,11.934845,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.6682,4.5122302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420982,49.495514,8.330017
1780,19546800.0,0.0,14.892609,14.892609,20.085938,19.474915,20.635254,20.4776,11.700104,11.827515,11.827515,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.713,4.512342e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208927,49.495514,8.330017
1781,19546860.0,0.0,14.892639,14.892609,20.07138,19.459259,20.621246,20.464294,11.700104,11.769287,11.769287,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.7673,4.5124816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420798,49.495514,8.330017
1782,19546920.0,0.0,14.89267,14.89267,20.056854,19.443726,20.607178,20.450928,11.700134,11.737122,11.737122,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.8317,4.512651e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420698,49.495514,8.330017
1783,19546980.0,0.0,14.892731,14.892731,20.042358,19.428253,20.593048,20.4375,11.700165,11.720215,11.720215,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.9066,4.512851e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420593,49.495514,8.330017
1784,19547040.0,0.0,14.892853,14.892822,20.027863,19.412872,20.578918,20.424103,11.700195,11.710663,11.710663,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.9928,4.5130837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420482,49.495514,8.330017
1785,19547100.0,0.0,14.892975,14.892975,20.013458,19.397583,20.56482,20.410736,11.700226,11.705322,11.705322,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.0905,4.51335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4203663,49.495514,8.330017
1786,19547160.0,0.0,14.893158,14.893158,19.999725,19.383118,20.551361,20.39798,11.700256,11.703003,11.703003,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.2002,4.5136516e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202447,49.495514,8.330017
1787,19547220.0,0.0,14.893372,14.893372,19.986725,19.368744,20.539368,20.386627,11.700287,12.921295,12.921295,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.3225,4.5139903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420118,49.495514,8.330017
1788,19547280.0,0.0,14.893616,14.893616,19.974884,19.354462,20.529022,20.376831,11.700317,12.367218,12.367218,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.458,4.514368e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199853,49.495514,8.330017
1789,19547340.0,0.0,14.89389,14.89389,19.96228,19.34024,20.517334,20.365753,11.700348,12.072235,12.072235,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.6077,4.5147874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198475,49.495514,8.330017
1790,19547400.0,0.0,14.894226,14.894226,19.94934,19.32608,20.504944,20.354034,11.700378,11.906158,11.906158,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.7709,4.5152472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419707,49.495514,8.330017
1791,19547460.0,0.0,14.894592,14.894592,19.936768,19.312714,20.492706,20.342468,11.700439,11.812103,11.812103,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.9485,4.5157478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4195604,49.495514,8.330017
1792,19547520.0,0.0,14.894989,14.894989,19.924133,19.299377,20.480255,20.33075,11.70047,11.761078,11.761078,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.1414,4.5162942e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4194055,49.495514,8.330017
1793,19547580.0,0.0,14.895447,14.895447,19.911499,19.286133,20.467743,20.31894,11.7005005,11.73288,11.73288,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.35,4.516887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419245,49.495514,8.330017
1794,19547640.0,0.0,14.895935,14.895966,19.898865,19.27298,20.4552,20.307098,11.700531,11.717926,11.717926,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.5748,4.5175275e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4190793,49.495514,8.330017
1795,19547700.0,0.0,14.896484,14.896515,19.886292,19.259857,20.442657,20.295258,11.700592,11.709991,11.709991,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.8163,4.5182176e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4189086,49.495514,8.330017
1796,19547760.0,0.0,14.897095,14.897095,19.874237,19.247437,20.430634,20.283936,11.700623,11.705688,11.705688,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.075,4.5189583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418733,49.495514,8.330017
1797,19547820.0,0.0,14.897736,14.897736,19.862274,19.235077,20.41864,20.272675,11.700684,11.703247,11.703247,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.3514,4.5197517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4185524,49.495514,8.330017
1798,19547880.0,0.0,14.8984375,14.8984375,19.851593,19.222778,20.409119,20.263733,11.700714,12.73468,12.73468,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.646,4.520599e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4183664,49.495514,8.330017
1799,19547940.0,0.0,14.89917,14.8992,19.841217,19.21054,20.39978,20.254974,11.700775,12.265015,12.265015,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.9592,4.5215013e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418175,49.495514,8.330017
1800,19548000.0,0.0,14.899963,14.899994,19.83017,19.198395,20.389221,20.245056,11.700806,12.017944,12.017944,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.2927,4.522465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417979,49.495514,8.330017
1801,19548060.0,0.0,14.900818,14.900879,19.830261,19.214905,20.37857,20.235107,11.700867,11.874237,11.874237,22.023132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.6444,4.523481e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
1802,19548120.0,0.0,14.901733,14.901794,19.848206,19.271576,20.367584,20.224823,11.700928,11.795685,11.795685,27.965393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.0161,4.5245575e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
1803,19548180.0,0.0,14.90271,14.9027405,19.876617,19.351837,20.356445,20.214417,11.700958,11.752838,11.752838,31.472687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.4075,4.5256937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
1804,19548240.0,0.0,14.903717,14.903778,19.909027,19.440094,20.345245,20.203918,11.701019,11.72934,11.72934,31.184418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.818,4.5268887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,62.848545,49.495514,8.330017
1805,19548300.0,0.0,14.904785,14.904846,19.937012,19.517548,20.334015,20.19339,11.70108,11.71637,11.71637,28.506165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.2472,4.528142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,39.504692,49.495514,8.330017
1806,19548360.0,0.0,14.905914,14.905945,19.955841,19.572845,20.323181,20.18332,11.701111,11.709442,11.709442,24.624695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.6947,4.5294513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.80924,49.495514,8.330017
1807,19548420.0,0.0,14.907074,14.907135,19.964722,19.605286,20.312347,20.173248,11.701172,11.705688,11.705688,20.181946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1048.16,4.5308156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1808,19548480.0,0.0,14.908264,14.908325,19.96399,19.616028,20.301575,20.163208,11.701233,11.703644,11.703644,16.719849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1048.6427,4.5322333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1809,19548540.0,0.0,14.909515,14.909576,19.95874,19.612762,20.294159,20.156342,11.701263,12.572784,12.572784,14.671417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.1422,4.533703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1810,19548600.0,0.0,14.910828,14.910889,19.94931,19.601318,20.285614,20.148407,11.701324,12.177887,12.177887,13.459076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.658,4.5352233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1811,19548660.0,0.0,14.91217,14.912231,19.936554,19.58316,20.276428,20.139954,11.701355,11.961273,11.961273,12.739899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.1896,4.5367924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1812,19548720.0,0.0,14.913544,14.913605,19.922241,19.562195,20.266754,20.130981,11.7013855,11.842865,11.842865,12.3142395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.7365,4.5384088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1813,19548780.0,0.0,14.9149475,14.915039,19.907043,19.539673,20.256836,20.121765,11.701447,11.778229,11.778229,12.062408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.2981,4.540071e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1814,19548840.0,0.0,14.916412,14.916473,19.891388,19.516235,20.246765,20.112457,11.701477,11.742493,11.742493,11.912079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.8741,4.541777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1815,19548900.0,0.0,14.917908,14.917969,19.875458,19.49234,20.236633,20.103058,11.701508,11.723541,11.723541,11.824768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.4639,4.5435263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1816,19548960.0,0.0,14.919434,14.919495,19.859955,19.469025,20.226837,20.093994,11.701538,11.71347,11.71347,11.774139,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1053.067,4.5453166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1817,19549020.0,0.0,14.92099,14.921051,19.844482,19.445648,20.217072,20.08496,11.701599,11.708008,11.708008,11.744171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1053.6829,4.5471465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1818,19549080.0,0.0,14.922577,14.922668,19.82898,19.422272,20.207306,20.075928,11.70163,11.705109,11.705109,11.726807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.311,4.5490146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1819,19549140.0,0.0,14.924194,14.924286,19.813782,19.398956,20.198273,20.067596,11.70166,12.88858,12.88858,11.716553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.951,4.5509187e-05,0.77338123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.77338123,52.267372,0.11375582,0.0,49.495514,8.330017
1820,19549200.0,0.0,14.925842,14.925934,19.806671,19.391846,20.191864,20.061737,11.701691,12.42572,12.42572,16.046204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1055.6023,4.552858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.530203,49.495514,8.330017
1821,19549260.0,0.0,14.927521,14.927612,19.803864,19.39502,20.184296,20.05478,11.701721,12.097626,12.097626,16.77658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.2643,4.5548306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.20677,49.495514,8.330017
1822,19549320.0,0.0,14.92923,14.929321,19.80252,19.402527,20.175934,20.047089,11.701752,11.918213,11.918213,17.59964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.9366,4.5568348e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.48656,49.495514,8.330017
1823,19549380.0,0.0,14.930969,14.931061,19.802612,19.413818,20.167145,20.039001,11.701782,11.820343,11.820343,18.20456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.6187,4.55887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.510492,49.495514,8.330017
1824,19549440.0,0.0,14.932709,14.9328,19.803558,19.427307,20.158142,20.0307,11.701782,11.766724,11.766724,18.47757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.3099,4.5609326e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.832096,49.495514,8.330017
1825,19549500.0,0.0,14.934509,14.93457,19.804657,19.44107,20.149048,20.022308,11.701813,11.737061,11.737061,18.408264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.01,4.563023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.979715,49.495514,8.330017
1826,19549560.0,0.0,14.936279,14.936371,19.805145,19.453094,20.140167,20.01413,11.701843,11.720978,11.720978,18.054626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.7183,4.565139e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.67763,49.495514,8.330017
1827,19549620.0,0.0,14.93811,14.938202,19.804504,19.462463,20.131317,20.00595,11.701874,11.712097,11.712097,17.498047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.4342,4.567279e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.179716,49.495514,8.330017
1828,19549680.0,0.0,14.939941,14.940033,19.802399,19.468475,20.122437,19.997803,11.701874,11.707428,11.707428,16.82129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1061.1575,4.5694418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.981108,49.495514,8.330017
1829,19549740.0,0.0,14.941803,14.941895,19.798706,19.470795,20.113586,19.989655,11.701904,11.7048645,11.7048645,16.130157,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1061.8875,4.571625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.463633,49.495514,8.330017
1830,19549800.0,0.0,14.943665,14.943756,19.794434,19.469574,20.10675,19.983368,11.701935,12.822845,12.822845,15.501495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.6237,4.573828e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.825797,49.495514,8.330017
1831,19549860.0,0.0,14.945557,14.945648,19.78952,19.465027,20.101013,19.978241,11.701935,12.311523,12.311523,15.022491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.3655,4.5760487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.360551,49.495514,8.330017
1832,19549920.0,0.0,14.947449,14.94754,19.78299,19.458527,20.094025,19.971893,11.701965,12.03537,12.03537,14.732086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.1125,4.578286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.769105,49.495514,8.330017
1833,19549980.0,0.0,14.949341,14.949432,19.775665,19.45111,20.086365,19.964935,11.701965,11.884949,11.884949,14.640808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.8644,4.5805376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.951642,49.495514,8.330017
1834,19550040.0,0.0,14.951263,14.951355,19.768158,19.443817,20.07837,19.957642,11.701965,11.8013,11.8013,14.733765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.6204,4.5828026e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.655136,49.495514,8.330017
1835,19550100.0,0.0,14.953186,14.953278,19.760986,19.437561,20.07019,19.950165,11.701996,11.755096,11.755096,14.973419,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.3799,4.5850797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.596126,49.495514,8.330017
1836,19550160.0,0.0,14.955109,14.9552,19.75473,19.433258,20.062134,19.942902,11.701996,11.730896,11.730896,15.304504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1067.1427,4.5873665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.344418,49.495514,8.330017
1837,19550220.0,0.0,14.957031,14.957153,19.749298,19.430878,20.054047,19.935608,11.701996,11.717682,11.717682,15.673492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1067.9082,4.589662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.916018,49.495514,8.330017
1838,19550280.0,0.0,14.958984,14.959076,19.74472,19.43045,20.045929,19.928284,11.702026,11.710388,11.710388,16.03012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.6758,4.591965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.065302,49.495514,8.330017
1839,19550340.0,0.0,14.9609375,14.961029,19.740906,19.431763,20.037842,19.92099,11.702026,11.706512,11.706512,16.335419,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.4451,4.594273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.719187,49.495514,8.330017
1840,19550400.0,0.0,14.96286,14.962982,19.737732,19.434479,20.029785,19.913696,11.702026,11.704468,11.704468,16.558594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.2155,4.596585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.853611,49.495514,8.330017
1841,19550460.0,0.0,14.964813,14.964905,19.736725,19.438324,20.024933,19.909515,11.702026,12.643311,12.643311,16.673187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.9866,4.5988996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.392502,49.495514,8.330017
1842,19550520.0,0.0,14.966766,14.966858,19.735687,19.442444,20.019531,19.904785,11.702026,12.215729,12.215729,16.679382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.7577,4.6012156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.608055,49.495514,8.330017
1843,19550580.0,0.0,14.968689,14.968811,19.733978,19.446259,20.013062,19.899078,11.702026,11.981476,11.981476,16.591614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.5284,4.6035308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.599054,49.495514,8.330017
1844,19550640.0,0.0,14.970642,14.970734,19.731598,19.44934,20.006042,19.892853,11.702026,11.851593,11.851593,16.434143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1073.2983,4.6058438e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.523998,49.495514,8.330017
1845,19550700.0,0.0,14.972565,14.972656,19.728638,19.451447,19.998718,19.886322,11.702026,11.782043,11.782043,16.233826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.0668,4.608153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.513733,49.495514,8.330017
