,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1846,19550760.0,0.0,14.974487,14.974579,19.72522,19.452393,19.991425,19.879852,11.702026,11.745453,11.745453,16.019958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.8334,4.610457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.689194,49.495514,8.330017
1847,19550820.0,0.0,14.97641,14.976501,19.721283,19.45227,19.98404,19.873352,11.702026,11.72525,11.72525,15.82254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.5974,4.6127545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.124212,49.495514,8.330017
1848,19550880.0,0.0,14.978302,14.978394,19.716919,19.451202,19.976654,19.866821,11.701996,11.714508,11.714508,15.661835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.3586,4.6150442e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.853588,49.495514,8.330017
1849,19550940.0,0.0,14.980194,14.980286,19.71222,19.449432,19.969269,19.86026,11.701996,11.708801,11.708801,15.553009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.1163,4.6173234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.876406,49.495514,8.330017
1850,19551000.0,0.0,14.982086,14.982178,19.707336,19.447266,19.961884,19.85373,11.701996,11.705688,11.705688,15.503387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.8701,4.6195924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.152561,49.495514,8.330017
1851,19551060.0,0.0,14.983948,14.984039,19.702698,19.44519,19.954895,19.847656,11.701965,12.244995,12.244995,15.506531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.6194,4.621848e-05,31.89061,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,31.89061,52.267372,0.11375582,15.532494,49.495514,8.330017
1852,19551120.0,0.0,14.985809,14.985901,19.699982,19.443268,19.951294,19.844757,11.701965,12.492004,12.492004,15.55661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.3638,4.624089e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.058619,49.495514,8.330017
1853,19551180.0,0.0,14.98764,14.987732,19.696655,19.441742,19.946167,19.840393,11.701965,12.133362,12.133362,15.640808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.1027,4.626315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.609732,49.495514,8.330017
1854,19551240.0,0.0,14.989471,14.989563,19.693085,19.440735,19.940155,19.835205,11.701935,11.936249,11.936249,15.744751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.8354,4.6285233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.11713,49.495514,8.330017
1855,19551300.0,0.0,14.991272,14.991364,19.689484,19.440308,19.933685,19.82959,11.701935,11.829163,11.829163,15.8533325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.5618,4.630713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.525509,49.495514,8.330017
1856,19551360.0,0.0,14.993042,14.993134,19.686188,19.440704,19.927094,19.823914,11.701904,11.771118,11.771118,15.944061,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.2811,4.6328823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.656595,49.495514,8.330017
1857,19551420.0,0.0,14.994812,14.994873,19.683014,19.441528,19.92041,19.818146,11.701904,11.738953,11.738953,16.008392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.9929,4.63503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.695833,49.495514,8.330017
1858,19551480.0,0.0,14.996521,14.996613,19.679901,19.442566,19.913666,19.812317,11.701874,11.722015,11.722015,16.04367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.6967,4.637154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.593645,49.495514,8.330017
1859,19551540.0,0.0,14.99823,14.998322,19.67685,19.443695,19.90689,19.806458,11.701843,11.712402,11.712402,16.049377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.3918,4.6392528e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.389801,49.495514,8.330017
1860,19551600.0,0.0,14.999908,15.0,19.673767,19.444794,19.900116,19.800598,11.701813,11.70752,11.70752,16.027985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.078,4.641326e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.112791,49.495514,8.330017
1861,19551660.0,2.0,15.001648,15.001678,19.746277,19.472443,19.932281,19.831604,12.374725,25.981598,25.515503,23.187653,0.0,0.071582,0.074112795,0.06945952,250.0,11.700012,0.0,0.0,0.0,1451.5159,5.659657e-05,100.0,80.32076,120.92464,50.0,96.0,1.3373369e-06,0.0,270.13736,184.15096,100.0,81.23515,0.21503147,100.0,65.776985,8.330017
1862,19551720.0,2.0,15.003326,15.003326,19.825928,19.539978,20.017303,19.911072,12.641724,27.26715,27.082611,26.257599,0.0,0.08682146,0.08734752,0.08213714,250.0,11.700012,0.0,0.0,0.0,1741.712,6.972626e-05,100.0,89.83383,102.382286,50.0,96.0,1.9007299e-06,0.0,295.7227,187.28323,100.0,90.01311,0.25630593,100.0,73.089066,8.330017
1863,19551780.0,2.0,15.005005,15.005005,19.911316,19.626099,20.10608,19.995392,12.601685,26.13501,26.060455,26.51535,0.0,0.09630256,0.09657491,0.092272796,250.0,11.700012,0.0,0.0,0.0,1984.0394,7.987118e-05,100.0,93.88399,104.389244,50.0,96.0,2.353088e-06,0.0,325.1789,199.75192,100.0,93.97277,0.28516573,100.0,76.657394,8.330017
1864,19551840.0,0.0,15.006683,15.006683,19.991638,19.713928,20.186737,20.072693,12.539795,24.987213,24.957306,25.70932,0.0,0.10336954,0.10350223,0.101001896,250.0,11.700012,0.0,0.0,0.0,2202.5051,8.914982e-05,100.0,94.8313,115.93139,50.0,96.0,2.7436456e-06,0.0,361.25873,217.55867,100.0,94.87219,0.30790463,100.0,77.90652,8.330017
1865,19551900.0,0.0,15.008362,15.008331,20.064575,19.795624,20.25885,20.142242,12.467133,24.184784,24.17215,24.733215,0.0,0.10824722,0.10831385,0.10774854,250.0,11.700012,0.0,0.0,0.0,2394.598,9.753541e-05,100.0,93.49676,135.16298,50.0,96.0,3.0451342e-06,0.0,401.05652,239.6083,100.0,93.51598,0.3243556,100.0,77.30505,8.330017
1866,19551960.0,0.0,15.01001,15.01001,20.127289,19.865479,20.320374,20.202026,12.381592,23.684113,23.67865,23.955353,0.0,0.11095873,0.1109917,0.11199984,250.0,11.700012,0.0,0.0,0.0,2555.7468,0.00010486683,100.0,90.89217,160.48819,50.0,96.0,3.2295463e-06,0.0,436.7957,264.2676,100.0,90.901115,0.334003,100.0,75.531654,8.330017
1867,19552020.0,0.0,15.011688,15.011658,20.185028,19.928192,20.377228,20.257507,12.283539,23.41333,23.410828,23.45282,0.0,0.11172735,0.1117432,0.113683894,250.0,11.700012,0.0,0.0,0.0,2682.7217,0.00011100017,100.0,87.965675,188.693,50.0,96.0,3.292482e-06,0.0,461.94293,288.5577,100.0,87.96977,0.33721063,100.0,73.30503,8.330017
1868,19552080.0,0.0,15.013367,15.013336,20.239685,19.98584,20.431152,20.310272,12.179382,23.302979,23.301788,23.195892,0.0,0.111167684,0.11117531,0.113379166,250.0,11.700012,0.0,0.0,0.0,2776.6118,0.00011589891,100.0,85.40634,214.8134,50.0,96.0,3.2650407e-06,0.0,474.98843,308.74976,100.0,85.40826,0.3357776,100.0,71.21487,8.330017
1869,19552140.0,0.0,15.015015,15.015015,20.292542,20.040497,20.48346,20.36148,12.07959,23.286621,23.28601,23.11261,0.0,0.110019974,0.11002364,0.112022445,250.0,11.700012,0.0,0.0,0.0,2843.0308,0.00011967048,100.0,83.507515,234.84111,50.0,96.0,3.1945308e-06,0.0,478.72928,322.63083,100.0,83.50842,0.3321172,100.0,69.5703,8.330017
1870,19552200.0,0.0,15.016693,15.016663,20.344513,20.093689,20.534851,20.411835,11.993164,23.310425,23.31012,23.126373,0.0,0.10883963,0.10884135,0.11042793,250.0,11.700012,0.0,0.0,0.0,2889.6206,0.00012252154,100.0,82.26322,247.68706,50.0,96.0,3.1184381e-06,0.0,477.16458,330.45465,100.0,82.26364,0.32812914,100.0,68.43115,8.330017
1871,19552260.0,0.0,15.018341,15.018341,20.393616,20.143982,20.5831,20.459381,11.923401,23.344025,23.343872,23.182678,0.0,0.107851796,0.107852586,0.108992256,250.0,11.700012,0.0,0.0,0.0,2922.9695,0.00012467228,100.0,81.520676,254.57195,50.0,96.0,3.053769e-06,0.0,473.26923,333.84592,100.0,81.520874,0.32470608,100.0,67.70817,8.330017
1872,19552320.0,0.0,15.02002,15.02002,20.44223,20.194061,20.63092,20.5065,11.869812,23.372406,23.372345,23.247192,0.0,0.10712313,0.1071235,0.107873686,250.0,11.700012,0.0,0.0,0.0,2947.8728,0.00012631172,100.0,81.12446,257.39236,50.0,96.0,3.0053798e-06,0.0,468.8884,334.54208,100.0,81.12454,0.3221231,100.0,67.29024,8.330017
1873,19552380.0,0.0,15.021698,15.0216675,20.490448,20.243927,20.678284,20.553223,11.830261,23.391052,23.391022,23.304321,0.0,0.10663614,0.10663631,0.10708291,250.0,11.700012,0.0,0.0,0.0,2967.21,0.00012757049,100.0,80.96119,257.63538,50.0,96.0,2.9724379e-06,0.0,464.86304,333.72122,100.0,80.96124,0.32035422,100.0,67.08785,8.330017
1874,19552440.0,0.0,15.023346,15.023346,20.538208,20.29358,20.725128,20.599457,11.801422,23.39981,23.39978,23.345978,0.0,0.10633482,0.106334895,0.10656683,250.0,11.700012,0.0,0.0,0.0,2983.1084,0.0001285684,100.0,80.92702,256.6834,50.0,96.0,2.9516495e-06,0.0,461.64114,332.3599,100.0,80.92703,0.31923383,100.0,67.01367,8.330017
1875,19552500.0,0.0,15.025024,15.024994,20.58545,20.342926,20.771454,20.645172,11.780731,23.400726,23.400726,23.372162,0.0,0.106169656,0.10616969,0.10626183,250.0,11.700012,0.0,0.0,0.0,2996.6135,0.00012937431,100.0,80.96452,255.2398,50.0,96.0,2.939876e-06,0.0,459.2583,330.90192,100.0,80.96453,0.31859824,100.0,67.01615,8.330017
1876,19552560.0,0.0,15.026703,15.026672,20.629578,20.389282,20.814514,20.687744,11.765869,23.39627,23.39627,23.38504,0.0,0.10609551,0.10609552,0.10610589,250.0,11.700012,0.0,0.0,0.0,3008.4116,0.00013004121,100.0,81.031906,253.77196,50.0,96.0,2.9342393e-06,0.0,457.637,329.61423,100.0,81.03191,0.31829417,100.0,67.056274,8.330017
1877,19552620.0,0.0,15.028351,15.028351,20.673096,20.43518,20.857025,20.729767,11.75473,23.38913,23.38913,23.388947,0.0,0.10607087,0.10607088,0.10603672,250.0,11.700012,0.0,0.0,0.0,3018.9365,0.00013061063,100.0,81.101524,252.52368,50.0,96.0,2.9320443e-06,0.0,456.58615,328.59863,100.0,81.10153,0.31817624,100.0,67.10614,8.330017
1878,19552680.0,0.0,15.030029,15.029999,20.716064,20.48053,20.898956,20.77127,11.746307,23.380615,23.380615,23.386627,0.0,0.106076635,0.10607664,0.10602378,250.0,11.700012,0.0,0.0,0.0,3028.371,0.0001311009,100.0,81.164635,251.53789,50.0,96.0,2.9320138e-06,0.0,455.9702,327.8483,100.0,81.164635,0.31817546,100.0,67.155914,8.330017
1879,19552740.0,0.0,15.031677,15.031677,20.758423,20.52533,20.940308,20.812225,11.740021,23.37149,23.37149,23.379822,0.0,0.10610193,0.10610193,0.10604928,250.0,11.700012,0.0,0.0,0.0,3036.8223,0.0001315228,100.0,81.217224,250.82147,50.0,96.0,2.933415e-06,0.0,455.70065,327.34604,100.0,81.217224,0.31825197,100.0,67.200745,8.330017
1880,19552800.0,0.0,15.033356,15.033325,20.800262,20.56955,20.98108,20.852661,11.734955,23.363037,23.363037,23.371613,0.0,0.10612963,0.10612963,0.10608452,250.0,11.700012,0.0,0.0,0.0,3044.4497,0.00013189393,100.0,81.25527,250.3514,50.0,96.0,2.9350883e-06,0.0,455.61792,327.0392,100.0,81.25527,0.31834304,100.0,67.23473,8.330017
1881,19552860.0,0.0,15.035034,15.035004,20.839447,20.611084,21.019196,20.890411,11.730743,23.35559,23.35559,23.363281,0.0,0.10615468,0.10615468,0.106119685,250.0,11.700012,0.0,0.0,0.0,3051.3364,0.00013222183,100.0,81.28071,250.07,50.0,96.0,2.9366638e-06,0.0,455.64008,326.87283,100.0,81.28071,0.31842867,100.0,67.258545,8.330017
1882,19552920.0,0.0,15.036682,15.036682,20.878082,20.6521,21.056793,20.927734,11.727173,23.349274,23.349274,23.355621,0.0,0.10617484,0.10617484,0.10614982,250.0,11.700012,0.0,0.0,0.0,3057.564,0.00013251249,100.0,81.29631,249.92126,50.0,96.0,2.9379664e-06,0.0,455.71042,326.79907,100.0,81.29631,0.3184993,100.0,67.27394,8.330017
1883,19552980.0,0.0,15.038361,15.03833,20.91623,20.692535,21.093933,20.96457,11.724091,23.344025,23.344025,23.348999,0.0,0.106189884,0.106189884,0.10617327,250.0,11.700012,0.0,0.0,0.0,3063.2263,0.00013277173,100.0,81.305275,249.85272,50.0,96.0,2.938956e-06,0.0,455.7915,326.7769,100.0,81.305275,0.31855297,100.0,67.28337,8.330017
1884,19553040.0,0.0,15.040039,15.040009,20.953247,20.732452,21.130707,21.000946,11.719116,23.39029,23.3302,23.335785,0.0,0.105162606,0.10637816,0.10640704,250.0,11.700012,0.0,0.0,0.0,3066.189,0.00013296484,100.0,80.95729,251.14331,50.0,96.0,2.927962e-06,0.0,455.21643,327.4234,100.0,81.260994,0.3179533,100.0,67.25531,8.330017
1885,19553100.0,0.0,15.041687,15.041687,20.98819,20.771698,21.16806,21.036652,11.703613,23.655304,23.285553,23.292877,0.0,0.10126896,0.106810614,0.10700044,250.0,11.700012,0.0,0.0,0.0,3059.6577,0.00013292795,100.0,79.61847,256.15112,50.0,96.0,2.8756879e-06,0.0,451.79697,329.60553,100.0,81.01261,0.31509283,100.0,67.077576,8.330017
1886,19553160.0,0.0,15.0433655,15.043335,21.02008,20.808289,21.206543,21.069733,11.673157,24.246277,23.2211,23.220947,0.0,0.09471497,0.10718113,0.1075531,250.0,11.700012,0.0,0.0,0.0,3038.74,0.0001324551,100.0,77.36572,264.0551,50.0,96.0,2.7741005e-06,0.0,444.10184,332.31705,100.0,80.54807,0.30946723,100.0,66.71909,8.330017
1887,19553220.0,0.0,15.045013,15.045013,21.050293,20.843628,21.249939,21.101715,11.627869,25.270935,23.146027,23.133575,0.0,0.08513127,0.1075077,0.10805651,250.0,11.700012,0.0,0.0,0.0,2999.3086,0.00013137885,100.0,74.060875,274.30157,50.0,96.0,2.6197242e-06,0.0,431.57806,334.7731,100.0,79.92769,0.30071944,100.0,66.22493,8.330017
1888,19553280.0,0.0,15.046692,15.046661,21.07779,20.877563,21.300018,21.132599,11.563171,26.963501,23.108795,23.030396,0.0,0.07237524,0.10660751,0.10867317,250.0,11.700012,0.0,0.0,0.0,2933.691,0.0001294613,100.0,69.412994,287.96698,50.0,96.0,2.397935e-06,0.0,413.61496,336.8089,100.0,78.82938,0.28768992,100.0,65.59466,8.330017
1889,19553340.0,0.0,15.04834,15.04834,21.100372,20.90976,21.357513,21.1633,11.464813,29.777496,23.289886,22.895844,0.0,0.056226455,0.10292453,0.109219655,250.0,11.700012,0.0,0.0,0.0,2827.1387,0.00012623271,100.0,62.848293,306.06033,50.0,96.0,2.0876603e-06,0.0,389.4651,337.4274,100.0,76.86474,0.2684129,100.0,64.774376,8.330017
1890,19553400.0,0.0,15.050018,15.050018,21.120392,20.940002,21.420776,21.195831,11.337921,33.16803,23.760742,22.765106,0.0,0.04163044,0.096080005,0.10850792,250.0,11.700012,0.0,0.0,0.0,2681.8506,0.00012135898,27.391752,55.815178,319.19214,50.0,96.0,1.7567619e-06,0.0,363.11328,331.91425,100.0,74.394066,0.2462184,100.0,63.952263,8.330017
1891,19553460.0,0.0,15.051666,15.051666,21.145386,20.967957,21.455505,21.231567,11.270874,23.44815,24.727966,22.757385,0.0,0.037704043,0.08666634,0.10720413,250.0,11.700012,0.0,0.0,0.0,2552.4587,0.000115993615,0.0,53.741962,315.71194,50.0,96.0,1.5538145e-06,0.0,343.8363,320.18015,100.0,71.9406,0.23156711,100.0,63.71333,8.330017
1892,19553520.0,0.0,15.053314,15.053345,21.166412,20.995636,21.45642,21.274017,11.231842,17.380035,26.258606,22.777618,0.0,0.035452995,0.07505979,0.10676205,250.0,11.700012,0.0,0.0,0.0,2421.2815,0.00011040329,0.0,52.441452,313.05518,50.0,96.0,1.3678999e-06,0.0,328.41992,309.2904,100.0,68.59493,0.21727201,100.0,63.625984,8.330017
1893,19553580.0,0.0,15.054993,15.054993,21.184265,21.02304,21.441864,21.324127,11.1883545,14.422852,28.689697,22.772888,0.0,0.03421715,0.06068734,0.10670252,250.0,11.700012,0.0,0.0,0.0,2277.234,0.00010429763,0.0,51.603657,312.82904,50.0,96.0,1.1778206e-06,0.0,315.08997,299.0485,100.0,63.7659,0.20160924,100.0,63.52482,8.330017
1894,19553640.0,0.0,15.056641,15.056671,21.196198,21.049896,21.420319,21.38095,11.132324,12.886658,32.670624,22.736206,0.0,0.03349066,0.04416623,0.106669724,250.0,11.700012,0.0,0.0,0.0,2115.905,9.748261e-05,0.0,51.015545,313.9095,50.0,96.0,9.845124e-07,0.0,303.0779,288.49805,100.0,56.8715,0.1843208,100.0,63.381035,8.330017
1895,19553700.0,0.0,15.058319,15.05835,21.210938,21.076172,21.395752,21.430206,11.126892,12.069611,27.8573,22.75653,0.0,0.03253513,0.037783783,0.10541223,250.0,11.700012,0.0,0.0,0.0,1986.9396,9.076047e-05,0.0,50.783985,302.03616,50.0,96.0,8.9445433e-07,0.0,294.3059,276.20737,9.0824175,53.949272,0.17570277,100.0,63.51422,8.330017
1896,19553760.0,0.0,15.059967,15.059998,21.221283,21.102295,21.370117,21.44281,11.207489,11.653076,19.823395,22.856506,0.0,0.03198945,0.035137463,0.1049473,250.0,11.700012,0.0,0.0,0.0,1899.4155,8.554536e-05,0.0,50.897026,288.91547,50.0,96.0,8.575663e-07,0.0,288.65173,266.48962,0.0,52.88351,0.17205064,100.0,63.90169,8.330017
1897,19553820.0,0.0,15.0616455,15.061676,21.229736,21.129333,21.344025,21.434814,11.300964,11.470184,15.744507,22.983246,0.0,0.031747777,0.033653613,0.10428483,250.0,11.700012,0.0,0.0,0.0,1832.4487,8.151337e-05,0.0,51.112164,278.92706,50.0,96.0,8.339503e-07,0.0,284.69028,259.37543,0.0,52.345974,0.16967095,100.0,64.15053,8.330017
1898,19553880.0,0.0,15.063293,15.0633545,21.238983,21.157623,21.31781,21.417633,11.376038,11.410126,13.695496,23.192505,0.0,0.03172223,0.03288932,0.10220238,250.0,11.700012,0.0,0.0,0.0,1774.2131,7.825344e-05,0.0,51.318306,272.95868,50.0,96.0,8.059917e-07,0.0,281.5571,254.27328,0.0,52.082962,0.1668054,100.0,63.940674,8.330017
1899,19553940.0,0.0,15.064972,15.065002,21.249268,21.187958,21.291565,21.396088,11.426025,11.433289,12.640686,23.523834,0.0,0.031807467,0.032525886,0.09868258,250.0,11.700012,0.0,0.0,0.0,1718.955,7.542259e-05,0.15112358,51.46929,270.13394,50.0,96.0,7.6975283e-07,0.0,278.80743,250.42001,0.0,51.94199,0.1630131,100.0,63.27664,8.330017
1900,19554000.0,0.0,15.06662,15.066681,21.260681,21.221222,21.265411,21.372345,11.450592,11.45459,12.091553,24.019257,0.0,0.03194782,0.032391,0.093476094,250.0,11.700012,0.0,0.0,0.0,1661.173,7.272635e-05,0.046865102,51.54438,269.90475,50.0,96.0,7.21469e-07,0.0,276.0813,247.20059,0.0,51.83595,0.15781677,100.0,62.092854,8.330017
1901,19554060.0,0.0,15.068298,15.068329,21.272919,21.257812,21.24057,21.347809,11.450867,11.454742,11.799774,24.741302,0.0,0.03210201,0.032375306,0.08641072,250.0,11.700012,0.0,0.0,0.0,1595.773,6.989142e-05,0.0,51.539577,271.67538,50.0,96.0,6.595744e-07,0.0,273.11578,244.04665,0.0,51.71899,0.15089339,100.0,60.317986,8.330017
1902,19554120.0,0.0,15.069946,15.070007,21.285004,21.299133,21.215698,21.322632,11.429382,11.44989,11.637329,25.777924,0.0,0.032241166,0.032409746,0.077430606,250.0,11.700012,0.0,0.0,0.0,1518.5095,6.668447e-05,0.0,51.464115,274.80948,50.0,96.0,5.8487274e-07,0.0,269.7484,240.45685,0.0,51.574493,0.14208913,100.0,57.828667,8.330017
1903,19554180.0,0.0,15.071625,15.071686,21.295044,21.345642,21.190704,21.297058,11.388672,11.432953,11.534424,27.267853,0.0,0.032350194,0.032453977,0.06650284,250.0,11.700012,0.0,0.0,0.0,1425.5626,6.289768e-05,0.0,51.33438,278.7386,50.0,96.0,4.9956896e-07,0.0,265.8784,236.0082,0.0,51.40217,0.13131584,100.0,54.40764,8.330017
1904,19554240.0,0.0,15.073273,15.073334,21.30252,21.397705,21.16568,21.271332,11.343567,11.40033,11.455414,29.287811,0.0,0.03221014,0.03227373,0.057565324,250.0,11.700012,0.0,0.0,0.0,1327.2706,5.8525828e-05,0.0,51.207775,278.68427,50.0,96.0,4.3147142e-07,0.0,262.01028,230.34018,0.0,51.249516,0.12203891,100.0,51.31837,8.330017
1905,19554300.0,0.0,15.074921,15.075012,21.307068,21.43808,21.144714,21.245789,11.377167,12.571716,11.407898,23.720459,0.0,0.03198693,0.03202609,0.05431523,250.0,11.700012,0.0,0.0,0.0,1259.6042,5.494846e-05,0.0,51.25993,273.2346,50.0,96.0,4.0553766e-07,0.0,259.36008,225.33105,0.0,51.28582,0.11831771,0.0,50.29727,8.330017
1906,19554360.0,0.0,15.076599,15.07666,21.29367,21.437897,21.12497,21.221985,11.445038,12.046539,11.408264,18.419678,0.0,0.031870745,0.031894907,0.05223366,250.0,11.700012,0.0,0.0,0.0,1212.2673,5.2409305e-05,0.0,51.375996,268.17593,50.0,96.0,3.8972726e-07,0.0,257.4107,221.38785,0.0,51.392044,0.11598992,0.0,49.710594,8.330017
1907,19554420.0,0.0,15.078278,15.078339,21.27066,21.416382,21.104126,21.198425,11.5112,11.790985,11.439575,15.50827,0.0,0.031817548,0.031832505,0.050973658,250.0,11.700012,0.0,0.0,0.0,1179.6187,5.0636212e-05,0.0,51.512897,263.8055,50.0,96.0,3.8054412e-07,0.0,256.00208,218.3736,0.0,51.522846,0.11461583,0.0,49.419773,8.330017
1908,19554480.0,0.0,15.079926,15.080017,21.243134,21.383911,21.082825,21.17511,11.567017,11.677673,11.484467,13.8638,0.0,0.031807553,0.03181681,0.050234415,250.0,11.700012,0.0,0.0,0.0,1157.9176,4.9443082e-05,0.0,51.65103,260.22235,50.0,96.0,3.7548884e-07,0.0,254.99759,216.12146,0.0,51.65719,0.11385246,0.0,49.2963,8.330017
1909,19554540.0,0.0,15.081604,15.081665,21.21347,21.34552,21.062073,21.15216,11.61026,13.57074,12.09491,12.930054,0.0,0.031824328,0.031830065,0.049822226,250.0,11.700012,0.0,0.0,0.0,1144.2137,4.8675498e-05,100.0,51.77842,257.40204,50.0,96.0,3.7297744e-07,0.0,254.29375,214.47874,50.84234,51.782227,0.11347173,0.0,49.26401,8.330017
1910,19554600.0,0.0,15.083252,15.0833435,21.187805,21.303925,21.055878,21.133575,11.641998,16.46283,12.596466,12.397034,0.0,0.03185524,0.03185879,0.049606577,250.0,11.700012,0.0,0.0,0.0,1136.0388,4.820259e-05,17.611069,51.889164,255.24713,50.0,96.0,3.7195545e-07,0.0,253.80728,213.30252,0.0,51.891518,0.11331693,0.0,49.276806,8.330017
1911,19554660.0,0.0,15.08493,15.084991,21.163696,21.262085,21.054749,21.11493,11.664246,17.69934,12.171112,12.093384,0.0,0.03189163,0.031893827,0.049505793,250.0,11.700012,0.0,0.0,0.0,1131.5695,4.7927762e-05,21.466208,51.98129,253.64352,50.0,96.0,3.7176403e-07,0.0,253.47672,212.47691,0.0,51.98275,0.113288544,0.0,49.308662,8.330017
1912,19554720.0,0.0,15.086609,15.08667,21.14032,21.21936,21.058044,21.095337,11.67926,18.98468,11.945801,11.921478,0.0,0.031928018,0.031929377,0.049469315,250.0,11.700012,0.0,0.0,0.0,1129.4965,4.7781912e-05,24.307087,52.05533,252.47763,50.0,96.0,3.7199715e-07,0.0,253.25629,211.90895,0.0,52.056236,0.11332477,0.0,49.345512,8.330017
1913,19554780.0,0.0,15.088257,15.088348,21.117828,21.176208,21.06543,21.075226,11.689087,20.089203,11.827759,11.824768,0.0,0.031961266,0.031962108,0.04946647,250.0,11.700012,0.0,0.0,0.0,1128.9115,4.771718e-05,26.001835,52.11317,251.648,50.0,96.0,3.7241162e-07,0.0,253.1124,211.52628,0.0,52.113724,0.11338848,0.0,49.380302,8.330017
1914,19554840.0,0.0,15.089935,15.089996,21.097534,21.132904,21.07602,21.060638,11.695282,20.892609,15.970184,11.770691,0.0,0.031989895,0.031990416,0.049479283,250.0,11.700012,0.0,0.0,0.0,1129.2062,4.7701455e-05,26.571512,52.157253,251.0696,50.0,96.0,3.728696e-07,0.0,253.02072,211.27408,12.255864,52.1576,0.113458656,0.0,49.410023,8.330017
1915,19554900.0,0.0,15.091583,15.091675,21.080658,21.0896,21.088684,21.05539,11.699066,21.33908,16.903748,11.740662,0.0,0.032013506,0.03201383,0.04949779,250.0,11.700012,0.0,0.0,0.0,1129.9904,4.7713955e-05,26.09079,52.190136,250.67477,50.0,96.0,3.7330008e-07,0.0,252.9641,211.11209,19.064743,52.190346,0.11352449,0.0,49.433914,8.330017
1916,19554960.0,0.0,15.093262,15.093353,21.066956,21.050049,21.102448,21.05539,11.701233,21.404999,18.188446,12.6492,0.0,0.032032326,0.032032523,0.049516726,250.0,11.700012,0.0,0.0,0.0,1131.0197,4.774153e-05,24.596495,52.214157,250.41133,50.0,96.0,3.7367107e-07,0.0,252.93053,211.01125,22.66987,52.214287,0.11358115,100.0,49.452282,8.330017
1917,19555020.0,0.0,15.09494,15.095001,21.06424,21.033997,21.115692,21.0596,11.702362,21.120789,19.442963,17.20221,0.0,0.03204691,0.032047033,0.04953363,250.0,11.700012,0.0,0.0,0.0,1132.1476,4.777612e-05,22.431183,52.231384,250.23965,50.0,96.0,3.7397353e-07,0.0,252.91167,210.95079,25.280518,52.23147,0.11362731,36.882236,49.46593,8.330017
1918,19555080.0,0.0,15.096588,15.09668,21.067322,21.029114,21.12735,21.067505,11.702911,20.544952,20.489044,19.184143,0.0,0.032057963,0.03205804,0.049547635,250.0,11.700012,0.0,0.0,0.0,1133.2913,4.781303e-05,19.811226,52.24354,250.13054,50.0,96.0,3.7421074e-07,0.0,252.90193,210.91626,26.790173,52.24359,0.11366347,46.086777,49.475803,8.330017
1919,19555140.0,0.0,15.098267,15.098328,21.075165,21.03479,21.136536,21.078278,11.7030945,19.751953,21.230072,21.098724,0.0,0.032066155,0.0320662,0.049558647,250.0,11.700012,0.0,0.0,0.0,1134.4082,4.7849735e-05,17.001278,52.25194,250.0637,50.0,96.0,3.743907e-07,0.0,252.89769,210.89813,27.216604,52.251972,0.1136909,51.29757,49.482746,8.330017
1920,19555200.0,0.0,15.099915,15.100006,21.08664,21.049408,21.1427,21.09079,11.703064,18.831177,21.620544,22.577148,0.0,0.032072105,0.032072134,0.049566984,250.0,11.700012,0.0,0.0,0.0,1135.4791,4.7884958e-05,14.265399,52.257652,250.0244,50.0,96.0,3.7452372e-07,0.0,252.89655,210.88983,26.636366,52.257668,0.11371116,52.837337,49.48751,8.330017
1921,19555260.0,0.0,15.101868,15.101959,21.104065,21.075165,21.148804,21.107635,11.702972,17.754852,21.51831,23.272339,0.0,0.032076344,0.032076363,0.049573097,250.0,11.700012,0.0,0.0,0.0,1136.5464,4.7918464e-05,10.793085,52.26144,250.00272,50.0,96.0,3.7461973e-07,0.0,252.89705,210.88722,23.984167,52.261456,0.11372578,48.433372,49.490696,8.330017
1922,19555320.0,0.0,15.104401,15.104523,21.12088,21.101898,21.151123,21.12326,11.702972,16.661041,21.007141,23.211578,0.0,0.03207933,0.032079343,0.049577486,250.0,11.700012,0.0,0.0,0.0,1137.716,4.7952315e-05,8.114945,52.263935,249.99167,50.0,96.0,3.7468786e-07,0.0,252.89827,210.88757,21.014734,52.26394,0.11373615,42.706863,49.49279,8.330017
1923,19555380.0,0.0,15.107513,15.107697,21.135101,21.126312,21.14978,21.136597,11.7030945,15.6440735,20.166656,22.517426,0.0,0.032081373,0.03208138,0.04958053,250.0,11.700012,0.0,0.0,0.0,1139.0271,4.798861e-05,6.042899,52.265495,249.98729,50.0,96.0,3.7473475e-07,0.0,252.89973,210.88943,17.5947,52.265503,0.113743275,35.583553,49.494095,8.330017
1924,19555440.0,0.0,15.111206,15.11142,21.145325,21.145569,21.145233,21.146729,11.703369,14.784973,19.090881,21.355957,0.0,0.032082736,0.03208274,0.04958258,250.0,11.700012,0.0,0.0,0.0,1140.5023,4.802864e-05,4.6934495,52.26644,249.98662,50.0,96.0,3.7476616e-07,0.0,252.90117,210.89183,14.024523,52.26645,0.11374806,28.17717,49.49488,8.330017
1925,19555500.0,0.0,15.1154785,15.115723,21.150696,21.157684,21.138123,21.153076,11.703735,14.147125,17.891663,19.947632,0.0,0.032083634,0.032083638,0.049583938,250.0,11.700012,0.0,0.0,0.0,1142.1545,4.807313e-05,4.1251497,52.267002,249.98772,50.0,96.0,3.747869e-07,0.0,252.90242,210.8942,10.623912,52.267002,0.11375121,21.537931,49.49533,8.330017
1926,19555560.0,0.0,15.120331,15.120636,21.151093,21.16211,21.129547,21.155212,11.704132,13.756805,16.685852,18.507996,0.0,0.03208421,0.032084215,0.049584806,250.0,11.700012,0.0,0.0,0.0,1143.9908,4.812252e-05,4.2425323,52.267307,249.98956,50.0,96.0,3.748002e-07,0.0,252.90344,210.8963,7.7300363,52.26731,0.11375324,16.406063,49.495567,8.330017
1927,19555620.0,0.0,15.125763,15.126099,21.146973,21.159271,21.120178,21.153534,11.704559,13.626801,15.571411,17.230438,0.0,0.032084573,0.032084577,0.049585342,250.0,11.700012,0.0,0.0,0.0,1146.0151,4.8177077e-05,5.0527577,52.267467,249.99158,50.0,96.0,3.748085e-07,0.0,252.90425,210.89804,5.4543724,52.267467,0.11375449,13.271956,49.495678,8.330017
1928,19555680.0,0.0,15.131775,15.132111,21.139374,21.150604,21.110931,21.14859,11.705017,13.743469,14.633026,16.262238,0.0,0.032084793,0.032084793,0.049585667,250.0,11.700012,0.0,0.0,0.0,1148.2291,4.823696e-05,6.392937,52.267532,249.99345,50.0,96.0,3.748135e-07,0.0,252.90488,210.89943,3.9538019,52.267532,0.11375526,12.255751,49.495716,8.330017
1929,19555740.0,0.0,15.138306,15.138702,21.129456,21.13797,21.102478,21.141022,11.705475,14.075104,13.927521,15.679962,0.0,0.032084916,0.03208492,0.049585845,250.0,11.700012,0.0,0.0,0.0,1150.6326,4.8302227e-05,8.106276,52.267544,249.99507,50.0,96.0,3.7481632e-07,0.0,252.90533,210.9005,3.2773721,52.267544,0.11375568,13.1968155,49.495716,8.330017
1930,19555800.0,0.0,15.145416,15.1458435,21.11856,21.123505,21.09555,21.131622,11.705933,14.575073,13.492798,15.509277,0.0,0.032084987,0.032084987,0.04958593,250.0,11.700012,0.0,0.0,0.0,1153.2242,4.8372898e-05,10.015034,52.267532,249.9964,50.0,96.0,3.7481777e-07,0.0,252.90567,210.90129,3.4126613,52.267532,0.113755904,15.724751,49.49569,8.330017
1931,19555860.0,0.0,15.153076,15.153534,21.109802,21.11145,21.092438,21.122894,11.70639,15.120453,13.293274,15.658112,0.0,0.032085013,0.032085013,0.04958597,250.0,11.700012,0.0,0.0,0.0,1156.0046,4.8449063e-05,11.350584,52.26751,249.9974,50.0,96.0,3.748184e-07,0.0,252.9059,210.90186,3.798343,52.26751,0.11375599,18.2082,49.49566,8.330017
1932,19555920.0,0.0,15.161285,15.161774,21.102295,21.101013,21.091156,21.113983,11.706879,15.668518,13.323578,16.051575,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,1158.9646,4.8530335e-05,12.697051,52.267487,249.99818,50.0,96.0,3.748186e-07,0.0,252.90607,210.90227,4.90281,52.267487,0.11375603,21.533985,49.49563,8.330017
1933,19555980.0,0.0,15.170044,15.170532,21.096619,21.093292,21.091736,21.105621,11.707336,16.180054,13.570892,16.624481,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,1162.1052,4.861683e-05,13.751897,52.267456,249.99876,50.0,96.0,3.7481854e-07,0.0,252.90617,210.90256,6.4301744,52.267456,0.113756016,24.819084,49.4956,8.330017
1934,19556040.0,0.0,15.179321,15.17984,21.09314,21.088928,21.093903,21.09842,11.707764,16.613312,13.996246,17.27658,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,1165.4227,4.870844e-05,14.445716,52.267437,249.99918,50.0,96.0,3.748184e-07,0.0,252.90625,210.90274,8.215063,52.267437,0.11375599,27.632078,49.49558,8.330017
1935,19556100.0,0.0,15.189117,15.189697,21.09201,21.088013,21.097382,21.092865,11.708221,16.938232,14.54837,17.911163,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,1168.9133,4.8805046e-05,14.753058,52.26742,249.99947,50.0,96.0,3.7481817e-07,0.0,252.9063,210.90288,10.086926,52.26742,0.11375597,29.671967,49.49556,8.330017
1936,19556160.0,0.0,15.199463,15.200073,21.094086,21.091644,21.102325,21.09021,11.708649,17.115692,15.142944,18.40625,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,1172.5731,4.8906517e-05,14.486358,52.26741,249.99965,50.0,96.0,3.74818e-07,0.0,252.90633,210.90295,11.604082,52.26741,0.113755934,30.038446,49.495544,8.330017
1937,19556220.0,0.0,15.210297,15.2109375,21.097748,21.09732,21.107574,21.089447,11.709076,17.14743,15.730072,18.715668,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,1176.3977,4.9012717e-05,13.939601,52.267395,249.99979,50.0,96.0,3.748178e-07,0.0,252.90634,210.903,12.990034,52.267395,0.113755904,29.753807,49.495537,8.330017
1938,19556280.0,0.0,15.22168,15.222351,21.102325,21.103973,21.11264,21.090515,11.709473,17.046204,16.264679,18.831848,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,1180.3834,4.9123504e-05,13.123541,52.26739,249.99988,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90305,14.0478525,52.26739,0.11375588,28.698753,49.495525,8.330017
1939,19556340.0,0.0,15.233551,15.234253,21.1073,21.110748,21.117157,21.0932,11.709869,16.83081,16.711548,18.76477,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1184.5261,4.9238766e-05,12.1227,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,14.723823,52.267384,0.11375587,27.089714,49.49552,8.330017
1940,19556400.0,0.0,15.245941,15.246674,21.112,21.116608,21.120728,21.097107,11.710236,16.531708,17.038635,18.548462,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1188.8214,4.9358343e-05,11.047364,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,14.990972,52.26738,0.11375586,25.228146,49.495518,8.330017
1941,19556460.0,0.0,15.25885,15.2595825,21.116547,21.121826,21.123413,21.102417,11.710632,16.171173,17.209198,18.201202,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1193.2654,4.9482114e-05,9.910181,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,14.677712,52.26738,0.113755845,22.942421,49.495514,8.330017
1942,19556520.0,0.0,15.272217,15.27301,21.119934,21.124908,21.124786,21.107971,11.710968,15.789337,17.226868,17.790894,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1197.8536,4.9609924e-05,8.908541,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,14.062898,52.267372,0.11375583,21.09904,49.495514,8.330017
1943,19556580.0,0.0,15.286102,15.286896,21.121918,21.125793,21.124878,21.113281,11.711334,15.422455,17.105652,17.384552,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1202.582,4.974164e-05,8.092694,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.170923,52.267372,0.11375583,19.725891,49.495514,8.330017
1944,19556640.0,0.0,15.300446,15.3013,21.122528,21.124664,21.123749,21.117981,11.71167,15.098175,16.866028,17.03003,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1207.4465,4.9877133e-05,7.5096197,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.088494,52.267372,0.11375583,18.927126,49.495514,8.330017
1945,19556700.0,0.0,15.315277,15.316162,21.121857,21.121918,21.121674,21.121735,11.711975,14.841309,16.537659,16.767822,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1212.4427,5.0016253e-05,7.1904683,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,10.921371,52.267372,0.11375583,18.735434,49.495514,8.330017
1946,19556760.0,0.0,15.330597,15.331482,21.120697,21.118958,21.119232,21.124573,11.71228,14.6539,16.1445,16.59253,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1217.5665,5.015887e-05,7.0143485,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,9.683522,52.267372,0.11375582,18.660587,49.495514,8.330017
1947,19556820.0,0.0,15.3463745,15.34729,21.118774,21.115356,21.116333,21.126068,11.712585,14.549133,15.727936,16.518341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1222.8134,5.0304832e-05,7.12118,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,8.583248,52.267372,0.11375582,19.193295,49.495514,8.330017
1948,19556880.0,0.0,15.36264,15.363586,21.116364,21.111694,21.11325,21.12619,11.712891,14.529175,15.32312,16.544525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.1793,5.045401e-05,7.438676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.668154,52.267372,0.11375582,20.034472,49.495514,8.330017
1949,19556940.0,0.0,15.3793335,15.38031,21.11383,21.10846,21.11026,21.125122,11.713165,14.587616,14.963593,16.653076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.6598,5.0606264e-05,7.915686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9979944,52.267372,0.11375582,21.02578,49.495514,8.330017
1950,19557000.0,0.0,15.396515,15.397491,21.11139,21.105988,21.107605,21.122986,11.713409,14.712921,14.67276,16.82016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1239.2506,5.076146e-05,8.500299,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.603098,52.267372,0.11375582,22.02836,49.495514,8.330017
1951,19557060.0,0.0,15.414124,15.415161,21.110199,21.10608,21.10608,21.120453,11.713654,14.867401,14.454224,16.963928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.9476,5.0919465e-05,8.946971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.364316,52.267372,0.11375582,22.077923,49.495514,8.330017
1952,19557120.0,0.0,15.43219,15.433228,21.109344,21.106781,21.105133,21.117401,11.713898,15.038269,14.323578,17.07257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.7461,5.1080122e-05,9.430085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4295015,52.267372,0.11375582,22.25179,49.495514,8.330017
1953,19557180.0,0.0,15.450684,15.451752,21.108795,21.10794,21.104767,21.114136,11.714142,15.209747,14.282928,17.144104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1256.6416,5.1243293e-05,9.848425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.721854,52.267372,0.11375582,22.216305,49.495514,8.330017
1954,19557240.0,0.0,15.4696045,15.470734,21.108551,21.109375,21.10498,21.11084,11.714355,15.371429,14.329773,17.174835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.6307,5.140889e-05,10.177248,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2100625,52.267372,0.11375582,22.003817,49.495514,8.330017
1955,19557300.0,0.0,15.488983,15.490112,21.108551,21.11084,21.105713,21.10788,11.714539,15.506958,14.45166,17.165466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.708,5.1576728e-05,10.389747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8273816,52.267372,0.11375582,21.66946,49.495514,8.330017
1956,19557360.0,0.0,15.508759,15.509918,21.10965,21.113617,21.10733,21.106049,11.714752,15.588165,14.612793,17.069336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.871,5.1746767e-05,10.314659,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.322504,52.267372,0.11375582,20.47298,49.495514,8.330017
1957,19557420.0,0.0,15.528992,15.530151,21.110687,21.115692,21.10913,21.104767,11.714905,15.619659,14.797516,16.920929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1281.1112,5.1918676e-05,10.172772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.879814,52.267372,0.11375582,19.606491,49.495514,8.330017
1958,19557480.0,0.0,15.549622,15.550812,21.111572,21.116882,21.110931,21.104126,11.715088,15.603119,14.99115,16.75116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1287.4268,5.2092444e-05,9.925835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.38415,52.267372,0.11375582,18.859562,49.495514,8.330017
1959,19557540.0,0.0,15.570648,15.571869,21.112183,21.117188,21.11258,21.104095,11.7152405,15.5442505,15.178253,16.583282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1293.8134,5.226794e-05,9.602586,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.8013,52.267372,0.11375582,18.306995,49.495514,8.330017
1960,19557600.0,0.0,15.592072,15.593353,21.112488,21.116669,21.113953,21.104645,11.715393,15.451477,15.344299,16.43869,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1300.2661,5.244503e-05,9.2367325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.104409,52.267372,0.11375582,17.996336,49.495514,8.330017
1961,19557660.0,0.0,15.613922,15.615204,21.113586,21.11734,21.115295,21.106232,11.715515,15.321777,15.45401,16.268188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1306.7822,5.2623647e-05,8.751426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.093745,52.267372,0.11375582,16.91099,49.495514,8.330017
1962,19557720.0,0.0,15.636169,15.637451,21.114288,21.117157,21.11615,21.108063,11.715637,15.175812,15.510284,16.106628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1313.3534,5.280352e-05,8.33159,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.00351,52.267372,0.11375582,16.486792,49.495514,8.330017
1963,19557780.0,0.0,15.658783,15.660126,21.114532,21.116241,21.116516,21.109985,11.715759,15.027252,15.517639,15.977844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1319.976,5.29845e-05,7.9629383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.796232,52.267372,0.11375582,16.301603,49.495514,8.330017
1964,19557840.0,0.0,15.681793,15.6831665,21.11441,21.114807,21.116364,21.111816,11.715851,14.88913,15.4776,15.894989,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1326.6466,5.3166546e-05,7.674527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.493494,52.267372,0.11375582,16.359898,49.495514,8.330017
1965,19557900.0,0.0,15.7052,15.7065735,21.113983,21.113098,21.115814,21.113403,11.715942,14.771332,15.397522,15.861389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1333.3602,5.3349515e-05,7.481367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.126701,52.267372,0.11375582,16.619692,49.495514,8.330017
1966,19557960.0,0.0,15.728973,15.730347,21.114258,21.11316,21.115234,21.115051,11.716003,14.670288,15.269653,15.812836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1340.114,5.3533353e-05,7.2821436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.607414,52.267372,0.11375582,16.02978,49.495514,8.330017
1967,19558020.0,0.0,15.753113,15.754517,21.114319,21.113007,21.11438,21.116241,11.716064,14.593109,15.118378,15.763153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1346.8993,5.371776e-05,7.211419,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.130873,52.267372,0.11375582,15.9279585,49.495514,8.330017
1968,19558080.0,0.0,15.777618,15.779053,21.114075,21.11261,21.113342,21.116913,11.7161255,14.5466,14.957336,15.727203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1353.7135,5.390268e-05,7.2311616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.694667,52.267372,0.11375582,15.900126,49.495514,8.330017
1969,19558140.0,0.0,15.80249,15.803925,21.113556,21.112091,21.112183,21.117065,11.716156,14.531647,14.796112,15.706757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1360.5526,5.408803e-05,7.333447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.31949,52.267372,0.11375582,15.953268,49.495514,8.330017
1970,19558200.0,0.0,15.827698,15.829163,21.112885,21.11148,21.111053,21.11673,11.716187,14.547028,14.650482,15.702972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1367.4105,5.4273634e-05,7.500758,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.037317,52.267372,0.11375582,16.06554,49.495514,8.330017
1971,19558260.0,0.0,15.8532715,15.854767,21.113129,21.112854,21.110474,21.116272,11.716217,14.573608,14.51944,15.645782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1374.2827,5.4459375e-05,7.5723863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7526913,52.267372,0.11375582,15.162733,49.495514,8.330017
1972,19558320.0,0.0,15.879181,15.880707,21.11322,21.11383,21.109985,21.115509,11.716217,14.609283,14.41156,15.560486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1381.1647,5.464511e-05,7.704734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6040864,52.267372,0.11375582,14.721484,49.495514,8.330017
1973,19558380.0,0.0,15.905426,15.906982,21.113068,21.114319,21.10965,21.11444,11.716217,14.651367,14.336365,15.470245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1388.0504,5.4830696e-05,7.836494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5608687,52.267372,0.11375582,14.354933,49.495514,8.330017
1974,19558440.0,0.0,15.932037,15.933594,21.11267,21.11435,21.109467,21.11322,11.716187,14.696686,14.295746,15.384033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1394.9363,5.501604e-05,7.95753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6154795,52.267372,0.11375582,14.098622,49.495514,8.330017
1975,19558500.0,0.0,15.958954,15.960541,21.112122,21.113953,21.109436,21.111877,11.716156,14.741577,14.290619,15.311523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1401.8169,5.5201017e-05,8.0595255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7585945,52.267372,0.11375582,13.970707,49.495514,8.330017
1976,19558560.0,0.0,15.986206,15.987793,21.112549,21.115204,21.109985,21.111084,11.7161255,14.764557,14.304016,15.191986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1408.6858,5.538542e-05,7.992999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.827137,52.267372,0.11375582,12.892713,49.495514,8.330017
1977,19558620.0,0.0,16.013763,16.01538,21.112793,21.115814,21.110565,21.110352,11.716064,14.7717285,14.33316,15.057312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1415.5409,5.5569242e-05,7.9390736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.976942,52.267372,0.11375582,12.381947,49.495514,8.330017
1978,19558680.0,0.0,16.041656,16.043274,21.112762,21.115723,21.111145,21.109741,11.716003,14.763428,14.377197,14.932861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1422.3749,5.5752287e-05,7.8532825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.146722,52.267372,0.11375582,12.035651,49.495514,8.330017
1979,19558740.0,0.0,16.069855,16.071503,21.112518,21.115082,21.111664,21.109283,11.715942,14.742401,14.430298,14.834808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1429.1826,5.5934397e-05,7.746757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.31678,52.267372,0.11375582,11.884908,49.495514,8.330017
1980,19558800.0,0.0,16.098328,16.100006,21.112091,21.113983,21.112091,21.109009,11.715851,14.710632,14.489044,14.769226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1435.9595,5.6115496e-05,7.627087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4782066,52.267372,0.11375582,11.922334,49.495514,8.330017
1981,19558860.0,0.0,16.127014,16.128693,21.11911,21.121765,21.119446,21.116058,11.715729,14.406555,14.279877,14.420013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1442.6272,5.6294986e-05,5.217463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3027205,52.267372,0.11375582,7.1960464,49.495514,8.330017
1982,19558920.0,0.0,16.155731,16.15741,21.124847,21.127045,21.125336,21.12201,11.715454,13.94696,13.9079895,13.917694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1449.048,5.6470388e-05,3.5171776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7772543,52.267372,0.11375582,4.632271,49.495514,8.330017
1983,19558980.0,0.0,16.18451,16.186188,21.12857,21.129608,21.129517,21.126617,11.714996,13.40448,13.437927,13.38504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1455.1742,5.6639485e-05,1.8375821,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1972337,52.267372,0.11375582,2.5426033,49.495514,8.330017
1984,19559040.0,0.0,16.213318,16.214996,21.130096,21.129425,21.131744,21.129578,11.714386,12.824493,12.907776,12.887085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1460.9851,5.6800796e-05,0.3057428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.67844296,52.267372,0.11375582,1.1319733,49.495514,8.330017
1985,19559100.0,0.0,16.242157,16.243835,21.129517,21.126862,21.13205,21.130768,11.713715,12.329712,12.396301,12.486633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1466.4784,5.6953908e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.503017,49.495514,8.330017
1986,19559160.0,0.0,16.271057,16.272736,21.12854,21.12503,21.131287,21.13086,11.712982,12.050262,12.086578,12.1770935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1471.6567,5.7098718e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1987,19559220.0,0.0,16.299957,16.301666,21.126648,21.121948,21.129822,21.130219,11.71228,11.896881,11.916718,11.987152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1476.5251,5.723526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
