,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1988,19559280.0,0.0,16.328949,16.330627,21.124176,21.118134,21.12799,21.12915,11.711578,11.812805,11.823608,11.874512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1481.0903,5.736365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1989,19559340.0,0.0,16.35794,16.35965,21.121399,21.113861,21.125946,21.1279,11.710876,11.766998,11.772949,11.808105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1485.36,5.748407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1990,19559400.0,0.0,16.386993,16.388702,21.118439,21.109344,21.12381,21.126495,11.710175,11.741364,11.744598,11.768219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1489.3428,5.7596746e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1991,19559460.0,0.0,16.416077,16.417786,21.11789,21.108948,21.123047,21.126495,11.709503,11.726959,11.728699,11.744232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1493.0476,5.770191e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1992,19559520.0,0.0,16.44522,16.44693,21.117462,21.10846,21.122253,21.126434,11.708862,11.718689,11.719635,11.729645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1496.4838,5.7799818e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1993,19559580.0,0.0,16.474396,16.476105,21.116974,21.10791,21.12143,21.126373,11.708252,11.71405,11.714569,11.720978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1499.66,5.78907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1994,19559640.0,0.0,16.503632,16.50531,21.116455,21.10733,21.120605,21.126282,11.707642,11.711243,11.711517,11.715607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1502.5865,5.7974827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1995,19559700.0,0.0,16.532898,16.534576,21.118866,21.110992,21.122559,21.128326,11.707062,12.656891,12.750671,13.166351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1505.2723,5.8052447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1996,19559760.0,0.0,16.562195,16.563904,21.123993,21.119354,21.124725,21.131226,11.706512,12.226349,12.277649,12.571075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1507.7281,5.8123853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1997,19559820.0,0.0,16.591553,16.593262,21.127441,21.125305,21.125824,21.132996,11.705994,11.990692,12.018768,12.218109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1509.9631,5.8189293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1998,19559880.0,0.0,16.620941,16.62265,21.129913,21.129822,21.126312,21.134155,11.705475,11.861755,11.877106,12.009186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1511.9875,5.824903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1999,19559940.0,0.0,16.65036,16.6521,21.131805,21.133453,21.126465,21.134949,11.704987,11.790558,11.79895,11.884796,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1513.8112,5.830333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2000,19560000.0,0.0,16.67984,16.68158,21.133362,21.136566,21.126465,21.13559,11.704529,11.751648,11.756256,11.811249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1515.4441,5.8352456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2001,19560060.0,0.0,16.709381,16.71109,21.1362,21.142334,21.126892,21.136566,11.704071,11.730011,11.732483,11.767303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1516.8967,5.839667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2002,19560120.0,0.0,16.738953,16.740662,21.138977,21.147888,21.127289,21.137482,11.703674,11.718048,11.719421,11.741241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1518.1791,5.8436242e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2003,19560180.0,0.0,16.768555,16.770294,21.141693,21.15332,21.127625,21.138397,11.703278,11.711273,11.712006,11.725525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1519.3015,5.8471447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2004,19560240.0,0.0,16.798218,16.799957,21.144379,21.15866,21.12796,21.139252,11.702911,11.707245,11.707611,11.715759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1520.2751,5.8502577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2005,19560300.0,0.0,16.827942,16.82965,21.147003,21.16394,21.128387,21.140106,11.702545,12.082306,11.705383,11.710419,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1521.1077,5.852979e-05,39.391293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2006,19560360.0,0.0,16.857666,16.859406,21.153229,21.173218,21.132812,21.1445,11.70224,12.498444,12.586731,12.694122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1521.812,5.8553436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.539149,49.495514,8.330017
2007,19560420.0,0.0,16.887482,16.889221,21.16101,21.186829,21.13565,21.147888,11.701935,12.137451,12.185699,12.511414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1522.3986,5.8573798e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2008,19560480.0,0.0,16.917328,16.919067,21.167267,21.198212,21.137573,21.15033,11.70166,11.938782,11.965027,12.179504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1522.8778,5.8591137e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2009,19560540.0,0.0,16.947205,16.948944,21.172607,21.208221,21.139008,21.152222,11.701416,11.828491,11.84256,11.980591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1523.2607,5.860574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2010,19560600.0,0.0,16.977142,16.978882,21.177399,21.217377,21.140167,21.15384,11.701172,11.769348,11.776855,11.864349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1523.5575,5.8617854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2011,19560660.0,0.0,17.007141,17.00888,21.18283,21.227875,21.141602,21.15561,11.700989,11.738129,11.742218,11.797272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1523.7792,5.862776e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2012,19560720.0,0.0,17.03717,17.03891,21.18814,21.238068,21.142975,21.157288,11.700806,11.720795,11.722992,11.757111,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1523.9371,5.863576e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2013,19560780.0,0.0,17.06723,17.069,21.193298,21.248016,21.144287,21.158905,11.700653,11.711517,11.712677,11.733734,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.0422,5.864212e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2014,19560840.0,0.0,17.097382,17.099121,21.198395,21.257812,21.145538,21.160492,11.7005005,11.706512,11.707153,11.720093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.1052,5.8647107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2015,19560900.0,0.0,17.127533,17.129303,21.20343,21.267517,21.14682,21.162048,11.700409,11.703583,11.703888,11.711639,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.139,5.865108e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2016,19560960.0,0.0,17.157776,17.159515,21.210236,21.28009,21.149872,21.16446,11.700317,12.921265,12.837585,11.707031,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.1517,5.8654197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.506442,52.267372,0.11375582,0.0,49.495514,8.330017
2017,19561020.0,0.0,17.188019,17.189789,21.219116,21.294373,21.154633,21.169495,11.700256,12.371307,12.44809,12.882629,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.1571,5.8656835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.1314464,49.495514,8.330017
2018,19561080.0,0.0,17.218353,17.220123,21.22879,21.31189,21.15802,21.173065,11.700226,12.066895,12.108826,12.458221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.1665,5.865928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2019,19561140.0,0.0,17.248718,17.250488,21.23706,21.32724,21.160583,21.175812,11.700226,11.899841,11.922668,12.147705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.1912,5.8661833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2020,19561200.0,0.0,17.279144,17.280914,21.244446,21.341248,21.16275,21.178131,11.700256,11.808594,11.821014,11.963806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.2429,5.8664777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2021,19561260.0,0.0,17.3096,17.31137,21.252197,21.35614,21.16504,21.18039,11.700287,11.759094,11.765808,11.85553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.3333,5.866841e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2022,19561320.0,0.0,17.340118,17.341888,21.259705,21.370544,21.167206,21.182526,11.700378,11.7317505,11.735352,11.790894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.4744,5.867305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2023,19561380.0,0.0,17.370697,17.372467,21.266998,21.384583,21.169312,21.1846,11.70047,11.717438,11.719391,11.753723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.6775,5.867896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2024,19561440.0,0.0,17.401306,17.403076,21.27417,21.398407,21.171356,21.186615,11.700592,11.709564,11.710632,11.731567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.9554,5.8686488e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2025,19561500.0,0.0,17.431976,17.433746,21.28128,21.412079,21.17337,21.188568,11.700745,11.705475,11.706024,11.71875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1525.3197,5.8695918e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2026,19561560.0,0.0,17.462677,17.464478,21.289093,21.427155,21.17575,21.190765,11.700928,11.703339,11.703644,11.711395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1525.7827,5.8707552e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2027,19561620.0,0.0,17.493439,17.49524,21.297943,21.442139,21.180542,21.194641,11.701141,12.718414,12.854279,11.707092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1526.3569,5.8721733e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2028,19561680.0,0.0,17.524261,17.526062,21.308228,21.459656,21.185425,21.199524,11.7013855,12.257568,12.327728,12.886108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1527.0544,5.8738733e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2029,19561740.0,0.0,17.555145,17.556946,21.31894,21.479248,21.189148,21.203156,11.70163,12.005005,12.043304,12.408966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1527.8881,5.8758906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2030,19561800.0,0.0,17.58606,17.58786,21.328339,21.496796,21.19226,21.206116,11.701935,11.866241,11.886993,12.118195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1528.8706,5.878257e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2031,19561860.0,0.0,17.617035,17.618835,21.337646,21.514435,21.195282,21.208832,11.70224,11.791199,11.80249,11.947174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1530.0144,5.8810023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2032,19561920.0,0.0,17.648071,17.649872,21.346558,21.531342,21.19812,21.211365,11.702576,11.75061,11.756744,11.846588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1531.3323,5.8841604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2033,19561980.0,0.0,17.679138,17.680939,21.355164,21.54773,21.200836,21.213776,11.702972,11.728363,11.731628,11.786713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1532.8375,5.8877635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2034,19562040.0,0.0,17.710266,17.712097,21.363556,21.563782,21.203491,21.216125,11.703369,11.716705,11.718475,11.752075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1534.5426,5.8918427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2035,19562100.0,0.0,17.741455,17.743286,21.371857,21.57962,21.206085,21.218414,11.703796,11.710724,11.71167,11.732147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1536.4607,5.8964295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2036,19562160.0,0.0,17.772675,17.774506,21.380768,21.59668,21.209015,21.220886,11.704254,11.707672,11.708191,11.720581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1538.6052,5.9015594e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2037,19562220.0,0.0,21.389618,17.805817,21.389587,21.613495,21.211792,21.223236,11.74115,11.7153015,11.715576,11.721893,0.0,0.03212427,0.03212427,0.04965619,250.0,11.700012,0.0,0.0,0.0,1783.8782,5.9684866e-05,0.0,52.23699,250.30278,1.2944571e-05,30.000015,0.113904856,69.999985,252.84988,211.14188,0.0,52.23699,0.11390478,0.0,49.464443,8.330017
2038,19562280.0,0.0,21.399994,17.837158,21.399994,21.63031,21.218048,21.228333,11.728424,12.562256,12.681091,11.726288,0.0,0.032106183,0.032106183,0.049623538,250.0,11.700012,0.0,0.0,0.0,1794.0128,5.9918813e-05,0.0,52.22624,250.27072,-8.336943e-14,30.000002,0.113835864,70.0,252.82117,211.08607,0.0,52.22624,0.11383581,0.0,49.45389,8.330017
2039,19562340.0,0.0,21.411407,17.86856,21.411407,21.650452,21.223083,21.233063,11.721313,12.182587,12.247742,12.819885,0.0,0.03209639,0.03209639,0.04960588,250.0,11.700012,0.0,0.0,0.0,1798.0752,6.0123402e-05,0.0,52.221725,250.22267,-1.3218386e-20,30.000002,0.11379859,70.0,252.79959,211.04037,0.0,52.221725,0.11379857,0.0,49.44951,8.330017
2040,19562400.0,0.0,21.422852,17.899994,21.422852,21.671448,21.227112,21.236755,11.715424,11.972961,12.008728,12.370117,0.0,0.032090366,0.032090366,0.049595132,250.0,11.700012,0.0,0.0,0.0,1801.055,6.0263104e-05,0.0,52.219696,250.17584,2.711896e-23,30.000002,0.11377576,70.0,252.78296,211.00359,0.0,52.219696,0.113775775,0.0,49.447598,8.330017
2041,19562460.0,0.0,21.433716,17.931488,21.433716,21.691864,21.230865,21.24002,11.711395,11.855164,11.874725,12.101959,0.0,0.032086805,0.032086805,0.049588855,250.0,11.700012,0.0,0.0,0.0,1803.5942,6.036892e-05,0.0,52.219093,250.13422,-1.1987094e-25,30.000002,0.11376235,70.0,252.7704,210.97482,0.0,52.219093,0.113762386,0.0,49.447098,8.330017
2042,19562520.0,0.0,21.44394,17.963013,21.44394,21.71109,21.234283,21.24292,11.70871,11.789398,11.80011,11.942108,0.0,0.03208485,0.03208485,0.04958546,250.0,11.700012,0.0,0.0,0.0,1805.8264,6.0452083e-05,0.0,52.219273,250.09964,-1.23137266e-26,30.000002,0.11375504,70.0,252.76122,210.95314,0.0,52.219273,0.1137551,0.0,49.447346,8.330017
2043,19562580.0,0.0,21.453705,17.994507,21.453705,21.729584,21.237549,21.245667,11.706879,11.75238,11.75824,11.846497,0.0,0.03208388,0.03208388,0.04958381,250.0,11.700012,0.0,0.0,0.0,1807.8385,6.05197e-05,0.0,52.219803,250.07222,3.962019e-28,30.000002,0.11375145,70.0,252.75465,210.9372,0.0,52.219803,0.11375152,0.0,49.447926,8.330017
2044,19562640.0,0.0,21.463196,18.026062,21.463196,21.74759,21.240723,21.248291,11.705627,11.731262,11.734436,11.788849,0.0,0.032083485,0.032083485,0.049583174,250.0,11.700012,0.0,0.0,0.0,1809.6975,6.0576655e-05,0.0,52.22044,250.05116,-1.090708e-30,30.000002,0.11375002,70.0,252.75005,210.92572,0.0,52.22044,0.11375011,0.0,49.448593,8.330017
2045,19562700.0,0.0,21.472504,18.057587,21.472504,21.76529,21.243805,21.250824,11.704742,11.719147,11.720825,11.753998,0.0,0.03208341,0.03208341,0.049583092,250.0,11.700012,0.0,0.0,0.0,1811.447,6.0626153e-05,0.0,52.221073,250.03542,1.7370509e-31,30.000002,0.11374979,70.0,252.74686,210.9176,0.0,52.221073,0.1137499,0.0,49.449245,8.330017
2046,19562760.0,0.0,21.4823,18.089172,21.4823,21.783997,21.247131,21.25351,11.704163,11.712402,11.713318,11.733643,0.0,0.032083515,0.032083515,0.049583312,250.0,11.700012,0.0,0.0,0.0,1813.1724,6.06704e-05,0.0,52.221634,250.024,-4.750505e-34,30.000002,0.11375022,70.0,252.74475,210.91208,0.0,52.221634,0.11375033,0.0,49.449818,8.330017
2047,19562820.0,0.0,21.492065,18.120728,21.492065,21.80249,21.250427,21.256134,11.703796,11.708527,11.709045,11.721405,0.0,0.03208369,0.03208369,0.04958364,250.0,11.700012,0.0,0.0,0.0,1814.863,6.071145e-05,0.0,52.222095,250.01588,-2.2616085e-36,30.000002,0.11375089,70.0,252.74336,210.90836,0.0,52.222095,0.113751,0.0,49.450283,8.330017
2048,19562880.0,0.0,21.501892,18.152313,21.501892,21.820862,21.254547,21.258759,11.703522,12.923157,11.807098,11.713959,0.0,0.032083876,0.032083876,0.049583986,250.0,11.700012,0.0,0.0,0.0,1816.522,6.0750055e-05,0.0,52.222466,250.0102,-1.308392e-39,30.000002,0.11375161,70.0,252.74248,210.90588,51.417084,52.222466,0.11375173,0.0,49.450653,8.330017
2049,19562940.0,0.0,21.513336,18.18393,21.513336,21.839111,21.261047,21.26471,11.703369,12.413025,12.5277405,11.709656,0.0,0.03208405,0.03208405,0.049584307,250.0,11.700012,0.0,0.0,0.0,1818.3269,6.0787654e-05,0.0,52.222748,250.0064,0.0,30.000002,0.11375228,70.0,252.74194,210.90434,0.0,52.222748,0.1137524,0.0,49.450935,8.330017
2050,19563000.0,0.0,21.525574,18.215515,21.525574,21.861267,21.266022,21.269226,11.703339,12.093567,12.156616,12.7547,0.0,0.0320842,0.0320842,0.049584575,250.0,11.700012,0.0,0.0,0.0,1820.2139,6.0825416e-05,0.0,52.222954,250.00388,0.0,30.000002,0.11375284,70.0,252.74164,210.9034,0.0,52.222954,0.113752976,0.0,49.45114,8.330017
2051,19563060.0,0.0,21.538147,18.247131,21.538147,21.884705,21.270416,21.27298,11.703369,11.915985,11.950317,12.324036,0.0,0.03208432,0.03208432,0.04958479,250.0,11.700012,0.0,0.0,0.0,1822.1779,6.0864106e-05,0.0,52.22311,250.00224,0.0,30.000002,0.1137533,70.0,252.74146,210.90283,0.0,52.22311,0.11375344,0.0,49.45129,8.330017
2052,19563120.0,0.0,21.549652,18.278778,21.549652,21.906342,21.274384,21.276245,11.703369,11.817657,11.836121,12.066711,0.0,0.032084417,0.032084417,0.049584962,250.0,11.700012,0.0,0.0,0.0,1824.0314,6.0902465e-05,0.0,52.223217,250.00119,0.0,30.000002,0.11375366,70.0,252.74136,210.90251,0.0,52.223217,0.113753796,0.0,49.4514,8.330017
2053,19563180.0,0.0,21.560455,18.310425,21.560455,21.926788,21.278046,21.279205,11.703278,11.765381,11.775421,11.917389,0.0,0.032084487,0.032084487,0.049585085,250.0,11.700012,0.0,0.0,0.0,1825.7814,6.0939532e-05,0.0,52.223293,250.00056,0.0,30.000002,0.11375393,70.0,252.74133,210.90234,0.0,52.223293,0.11375406,0.0,49.451473,8.330017
2054,19563240.0,0.0,21.570862,18.342072,21.570862,21.946533,21.281586,21.282013,11.703186,11.736481,11.741821,11.828186,0.0,0.03208454,0.03208454,0.04958518,250.0,11.700012,0.0,0.0,0.0,1827.4607,6.0975202e-05,0.0,52.223343,250.0002,0.0,30.000002,0.11375413,70.0,252.74132,210.90227,0.0,52.223343,0.11375426,0.0,49.451523,8.330017
2055,19563300.0,0.0,21.581024,18.373718,21.581024,21.96579,21.285034,21.284729,11.703064,11.721039,11.723938,11.776337,0.0,0.032084577,0.032084577,0.04958524,250.0,11.700012,0.0,0.0,0.0,1829.0897,6.100965e-05,0.0,52.223377,250.0,0.0,30.000002,0.113754265,70.0,252.74133,210.90225,0.0,52.223377,0.11375441,0.0,49.451553,8.330017
2056,19563360.0,0.0,21.591553,18.405396,21.591553,21.98587,21.288666,21.287506,11.702972,11.712799,11.714386,11.746216,0.0,0.032084607,0.032084607,0.04958529,250.0,11.700012,0.0,0.0,0.0,1830.7355,6.104327e-05,0.0,52.223404,249.9999,0.0,30.000002,0.11375437,70.0,252.74135,210.90225,0.0,52.223404,0.1137545,0.0,49.451576,8.330017
2057,19563420.0,0.0,21.60202,18.437073,21.60202,22.005768,21.292267,21.290253,11.702942,11.70813,11.708923,11.727875,0.0,0.03208462,0.03208462,0.04958532,250.0,11.700012,0.0,0.0,0.0,1832.3765,6.107654e-05,0.0,52.223415,249.99986,0.0,30.000002,0.113754444,70.0,252.74136,210.90228,0.0,52.223415,0.11375456,0.0,49.45159,8.330017
2058,19563480.0,0.0,21.612366,18.46875,21.612366,22.025452,21.295837,21.292969,11.702881,11.705444,11.705841,11.716705,0.0,0.032084636,0.032084636,0.049585342,250.0,11.700012,0.0,0.0,0.0,1834.0002,6.110937e-05,0.0,52.22342,249.99986,0.0,30.000002,0.11375449,70.0,252.74138,210.9023,0.0,52.22342,0.113754615,0.0,49.451595,8.330017
2059,19563540.0,0.0,21.623413,18.500427,21.623413,22.044983,21.301453,21.296753,11.70285,12.780548,12.956177,11.71106,0.0,0.032084644,0.032084644,0.049585357,250.0,11.700012,0.0,0.0,0.0,1835.6653,6.11418e-05,0.0,52.223427,249.99988,0.0,30.000002,0.11375452,70.0,252.74138,210.90233,0.0,52.223427,0.11375464,0.0,49.451603,8.330017
2060,19563600.0,0.0,21.635284,18.532135,21.635284,22.064392,21.307678,21.30246,11.702911,12.292114,12.400543,11.707733,0.0,0.03208465,0.03208465,0.049585365,250.0,11.700012,0.0,0.0,0.0,1837.4586,6.117523e-05,0.0,52.22343,249.9999,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,0.0,52.22343,0.11375467,0.0,49.451603,8.330017
2061,19563660.0,0.0,21.648804,18.563843,21.648834,22.089539,21.312836,21.306854,11.702972,12.028259,12.088135,12.691956,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1839.4087,6.1209765e-05,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90236,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
2062,19563720.0,0.0,21.661804,18.59555,21.661804,22.113861,21.317352,21.310547,11.7030945,11.880402,11.913055,12.286713,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1841.3766,6.1246064e-05,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
2063,19563780.0,0.0,21.673737,18.627258,21.673767,22.136414,21.321472,21.313782,11.703125,11.800049,11.817902,12.04837,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1843.2261,6.1282124e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
2064,19563840.0,0.0,21.68509,18.658966,21.68509,22.157867,21.325378,21.316772,11.703064,11.75647,11.766266,11.908173,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1844.9824,6.131709e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
2065,19563900.0,0.0,21.696045,18.690704,21.696045,22.17868,21.329163,21.319672,11.703003,11.732025,11.737366,11.823853,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1846.6777,6.135096e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
2066,19563960.0,0.0,21.707275,18.722412,21.707275,22.200073,21.333069,21.32254,11.702942,11.71875,11.721649,11.77417,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1848.3768,6.1384046e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
2067,19564020.0,0.0,21.718353,18.75415,21.718353,22.22116,21.336914,21.325409,11.702881,11.711365,11.712921,11.744507,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.01533833,1850.0646,6.1416766e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
2068,19564080.0,0.0,21.729584,18.785889,21.729584,22.242004,21.34076,21.328217,11.702942,11.707489,11.708313,11.727417,0.0,0.03207913,0.03207913,0.049661845,250.0,11.700012,0.0,0.0,0.3177158,1852.1187,6.14502e-05,0.0,52.22377,249.91219,0.0,30.000002,0.1138193,70.0,252.74495,210.8949,0.0,52.22377,0.11381923,0.0,49.483006,8.330017
2069,19564140.0,0.0,21.742523,18.817627,21.742493,22.26233,21.344574,21.331024,11.706757,11.706055,11.706512,11.717865,0.0,0.03206442,0.03206442,0.050113097,250.0,11.700012,0.0,0.0,0.82107186,1858.0706,6.154719e-05,0.0,52.232616,249.51294,0.0,30.000002,0.11424086,70.0,252.80289,210.93408,0.0,52.232616,0.114241146,0.0,49.663876,8.330017
2070,19564200.0,0.0,21.757141,18.849365,21.757172,22.281952,21.35147,21.335876,11.713104,12.6015625,12.76297,11.714447,0.0,0.032053806,0.032053806,0.0507346,250.0,11.700012,0.0,0.0,1.5171456,1867.1287,6.173293e-05,0.0,52.247375,249.05367,0.0,30.000002,0.11484069,70.0,252.9073,211.04413,0.0,52.247375,0.11484117,0.0,49.910656,8.330017
2071,19564260.0,0.0,21.772888,18.880615,21.772888,22.301147,21.357635,21.341248,11.720551,12.204407,12.293457,11.7152405,0.0,0.032042492,0.032042492,0.051595766,250.0,11.700012,0.0,0.0,2.3931296,1879.4849,6.2007246e-05,0.0,52.26695,248.49174,0.0,30.000002,0.11567873,70.0,253.07033,211.23723,0.0,52.26695,0.11567953,0.0,50.25243,8.330017
2072,19564320.0,0.0,21.791748,18.912842,21.791748,22.325562,21.362976,21.345612,11.729553,11.984985,12.033295,12.835571,0.0,0.032030348,0.032030348,0.05276557,250.0,11.700012,0.0,0.0,3.5610378,1896.3013,6.240032e-05,0.0,52.29259,247.80286,0.0,30.000002,0.116823606,70.0,253.31142,211.53911,0.0,52.29259,0.11682478,4.480419,50.719135,8.330017
2073,19564380.0,0.0,21.811218,18.94458,21.811249,22.348541,21.367676,21.349304,11.739868,11.871674,11.898163,12.811554,0.0,0.032018594,0.032018594,0.054229755,250.0,11.700012,0.0,0.0,4.9406347,1917.3663,6.291524e-05,0.0,52.32383,247.01753,0.0,30.000002,0.11826367,70.0,253.63579,211.95735,0.0,52.32383,0.118265316,4.599962,51.30794,8.330017
2074,19564440.0,0.0,21.831085,18.976318,21.831116,22.369629,21.372131,21.352722,11.750916,11.813965,11.828369,12.80246,0.0,0.032008134,0.032008134,0.05598828,250.0,11.700012,0.0,0.0,6.521491,1942.7592,6.3561565e-05,0.0,52.36007,246.1654,0.0,30.000002,0.120001145,70.0,254.0541,212.50691,0.0,52.36007,0.12000325,4.7354083,52.01614,8.330017
2075,19564500.0,0.0,21.851227,19.008057,21.851257,22.38858,21.376434,21.355957,11.762329,11.786896,11.794617,12.799011,0.0,0.03199834,0.03199834,0.058052853,250.0,11.700012,0.0,0.0,8.280148,1972.5256,6.4341104e-05,0.0,52.400826,245.25087,0.0,30.000002,0.122045234,70.0,254.57579,213.19379,0.0,52.400826,0.12204788,4.8667336,52.82954,8.330017
2076,19564560.0,0.0,21.871887,19.039795,21.871948,22.405945,21.380829,21.359222,11.773987,11.778046,11.782257,12.797791,0.0,0.031989474,0.031989474,0.060423136,250.0,11.700012,0.0,0.0,10.205516,2006.719,6.525561e-05,0.0,52.44591,244.28471,0.0,30.000002,0.12439681,70.0,255.20961,214.02245,0.0,52.44591,0.1244002,5.0095677,53.727436,8.330017
2077,19564620.0,0.0,21.892273,19.071533,21.892303,22.420593,21.385223,21.362457,11.785431,11.778534,11.780823,12.79715,0.0,0.031982917,0.031982917,0.06306496,250.0,11.700012,0.0,0.0,12.264246,2044.9484,6.630058e-05,0.0,52.494358,243.30925,0.0,30.000002,0.12702498,70.0,255.95366,214.99579,0.0,52.494358,0.12702899,5.169248,54.685898,8.330017
2078,19564680.0,0.0,21.911804,19.103271,21.911865,22.432281,21.389618,21.365692,11.7960205,11.783691,11.784912,12.796692,0.0,0.03197924,0.03197924,0.06593291,250.0,11.700012,0.0,0.0,14.423497,2086.5422,6.7461595e-05,0.0,52.544594,242.36636,0.0,30.000002,0.12988499,70.0,256.80508,216.10963,0.0,52.544594,0.12988967,5.3463254,55.67978,8.330017
2079,19564740.0,0.0,21.930084,19.13498,21.930145,22.440826,21.394012,21.368927,11.805328,11.791077,11.791748,12.796326,0.0,0.031978592,0.031978592,0.068982996,250.0,11.700012,0.0,0.0,16.652742,2130.8208,6.872191e-05,0.0,52.59524,241.48653,0.0,30.000002,0.13293304,70.0,257.76093,217.35512,0.0,52.59524,0.13293849,5.5400605,56.68794,8.330017
2080,19564800.0,0.0,21.946716,19.166718,21.946808,22.446075,21.398895,21.372162,11.812988,12.782379,11.799438,12.79599,0.0,0.031981174,0.031981174,0.072164476,250.0,11.700012,0.0,0.0,18.919994,2177.0134,7.006169e-05,7.570003,52.644848,240.70074,0.0,30.000002,0.13611928,70.0,258.8158,218.72093,0.0,52.644848,0.13612539,5.7491617,57.690083,8.330017
2081,19564860.0,0.0,21.96344,19.198456,21.963531,22.449402,21.406738,21.378357,11.818848,12.516907,12.63443,12.795685,0.0,0.03198636,0.03198636,0.07542965,250.0,11.700012,0.0,0.0,21.21124,2224.5493,7.14586e-05,0.0,52.691936,240.02829,0.0,30.000002,0.13939448,70.0,259.9611,220.19072,0.0,52.691936,0.13940117,5.971969,58.670296,8.330017
2082,19564920.0,0.0,21.977295,19.230164,21.977386,22.44928,21.413116,21.383667,11.822845,12.200562,12.264709,12.795441,0.0,0.0319942,0.0319942,0.078728676,250.0,11.700012,0.0,0.0,23.483517,2272.412,7.289098e-05,0.0,52.735435,239.4878,0.0,30.000002,0.14270896,70.0,261.18652,221.74811,0.0,52.735435,0.14271614,6.2061033,59.614582,8.330017
2083,19564980.0,0.0,21.988129,19.261902,21.98822,22.44574,21.41867,21.388123,11.824799,12.028564,12.063477,12.795227,0.0,0.032004725,0.032004725,0.08200376,250.0,11.700012,0.0,0.0,25.70293,2319.669,7.433326e-05,0.0,52.774014,239.10277,0.0,30.000002,0.14600499,70.0,262.4775,223.37546,0.0,52.774014,0.14601257,6.450168,60.508793,8.330017
2084,19565040.0,0.0,21.995972,19.29361,21.996063,22.438904,21.423767,21.39206,11.8246155,11.933777,11.952454,12.795074,0.0,0.03201773,0.03201773,0.085198626,250.0,11.700012,0.0,0.0,27.835646,2365.4866,7.576033e-05,0.0,52.806442,238.88988,0.0,30.000002,0.14922568,70.0,263.81564,225.05235,0.0,52.806442,0.14923356,6.701644,61.34178,8.330017
2085,19565100.0,0.0,22.000854,19.325317,22.000946,22.428894,21.428589,21.39569,11.822357,11.882843,11.892914,12.794952,0.0,0.032033373,0.032033373,0.08825544,250.0,11.700012,0.0,0.0,29.852654,2409.0825,7.714951e-05,0.0,52.831615,238.86838,0.0,30.000002,0.1523142,70.0,265.18024,226.76007,0.0,52.831615,0.15232223,6.9576955,62.107323,8.330017
2086,19565160.0,0.0,22.004333,19.357025,22.004425,22.418457,21.43338,21.3992,11.818176,11.85434,11.859802,12.794861,0.0,0.03204914,0.03204914,0.091154024,250.0,11.700012,0.0,0.0,31.764353,2450.112,7.848078e-05,0.0,52.848934,239.0108,0.0,30.000002,0.15524463,70.0,266.55038,228.47112,0.0,52.848934,0.15525271,7.216615,62.807537,8.330017
2087,19565220.0,0.0,22.005219,19.388702,22.00531,22.405243,21.438019,21.402588,11.812622,11.836426,11.839325,12.794861,0.0,0.032064926,0.032064926,0.09386945,250.0,11.700012,0.0,0.0,33.52843,2488.1035,7.973943e-05,0.0,52.858936,239.29987,0.0,30.000002,0.15799198,70.0,267.9062,230.16354,0.0,52.858936,0.15799996,7.4741616,63.441074,8.330017
2088,19565280.0,0.0,22.00354,19.42041,22.003632,22.389465,21.442596,21.405914,11.805664,11.824036,11.825623,12.794922,0.0,0.03208121,0.03208121,0.09636158,250.0,11.700012,0.0,0.0,35.12229,2522.5286,8.091061e-05,0.0,52.86138,239.743,0.0,30.000002,0.16051729,70.0,269.22586,231.82123,0.0,52.86138,0.16052504,7.727431,64.0019,8.330017
2089,19565340.0,0.0,21.99939,19.452087,21.999512,22.371399,21.447113,21.40915,11.797394,11.813995,11.81485,12.795013,0.0,0.032097634,0.032097634,0.098600194,250.0,11.700012,0.0,0.0,36.52505,2552.9775,8.1980135e-05,0.0,52.856052,240.33574,0.0,30.000002,0.16278934,70.0,270.48682,233.42537,0.0,52.856052,0.16279677,7.974022,64.486916,8.330017
2090,19565400.0,0.0,21.993103,19.483765,21.993195,22.35147,21.451538,21.412323,11.788025,11.804443,11.804871,12.795197,0.0,0.032113828,0.032113828,0.1005529,250.0,11.700012,0.0,0.0,37.714985,2579.0522,8.29331e-05,0.0,52.843105,241.06514,0.0,30.000002,0.16477491,70.0,271.66248,234.95074,0.0,52.843105,0.16478199,8.20997,64.8928,8.330017
2091,19565460.0,0.0,21.987244,19.515442,21.987335,22.333374,21.457336,21.415802,11.777832,12.886749,12.533691,12.79541,0.0,0.03212787,0.03212787,0.10223346,250.0,11.700012,0.0,0.0,38.73753,2601.1355,8.3766616e-05,0.0,52.823025,241.89398,0.0,30.000002,0.16648453,70.0,272.74155,236.38196,17.880096,52.823025,0.1664909,8.433951,65.22742,8.330017
2092,19565520.0,0.0,21.980713,19.547089,21.980774,22.313934,21.464539,21.421997,11.7673645,12.384766,12.492859,12.795715,0.0,0.03214012,0.03214012,0.103640966,250.0,11.700012,0.0,0.0,39.558422,2619.2195,8.447898e-05,0.0,52.79749,242.79057,0.0,30.000002,0.1679173,70.0,273.70932,237.70021,0.0,52.79749,0.16792305,8.640659,65.49451,8.330017
2093,19565580.0,0.0,21.972229,19.578735,21.97229,22.293396,21.470428,21.426788,11.75647,12.101746,12.160614,12.796082,0.0,0.032151286,0.032151286,0.10475463,250.0,11.700012,0.0,0.0,40.168453,2632.8718,8.506399e-05,0.0,52.766754,243.75764,0.0,30.000002,0.16905412,70.0,274.55136,238.89574,0.0,52.766754,0.16905917,8.82899,65.69141,8.330017
2094,19565640.0,0.0,21.96225,19.610382,21.96231,22.272156,21.475555,21.430725,11.745209,11.941193,11.973053,12.796448,0.0,0.032161407,0.032161407,0.10556577,250.0,11.700012,0.0,0.0,40.561813,2642.0603,8.5517415e-05,0.0,52.731277,244.78493,0.0,30.000002,0.16988634,70.0,275.25583,239.95699,0.0,52.731277,0.16989066,8.997224,65.81839,8.330017
2095,19565700.0,0.0,21.951202,19.642029,21.951263,22.250458,21.480255,21.434204,11.733673,11.849213,11.866486,12.796875,0.0,0.032170445,0.032170445,0.10606915,250.0,11.700012,0.0,0.0,40.73609,2646.8118,8.583711e-05,0.0,52.691532,245.8613,0.0,30.000002,0.17040868,70.0,275.81354,240.87352,0.0,52.691532,0.1704122,9.143115,65.8761,8.330017
2096,19565760.0,0.0,21.941895,19.673645,21.941925,22.232697,21.484772,21.437439,11.722229,11.794098,11.803436,12.797333,0.0,0.03217607,0.03217607,0.10629764,250.0,11.700012,0.0,0.0,40.75214,2647.7815,8.60259e-05,0.0,52.64864,246.9313,0.0,30.000002,0.17064914,70.0,276.2222,241.62796,0.0,52.64864,0.17065184,9.265487,65.87499,8.330017
2097,19565820.0,0.0,21.932281,19.70523,21.932312,22.215027,21.489105,21.44049,11.711365,11.758667,11.763672,12.797821,0.0,0.03217908,0.03217908,0.10628068,250.0,11.700012,0.0,0.0,40.592102,2645.2056,8.60937e-05,0.0,52.60464,247.96422,0.0,30.000002,0.17063895,70.0,276.48898,242.21915,0.0,52.60464,0.17064087,9.362117,65.82319,8.330017
2098,19565880.0,0.0,21.922424,19.736847,21.922424,22.197723,21.493317,21.44342,11.700897,11.734985,11.737701,12.79834,0.0,0.03218085,0.03218085,0.10601398,250.0,11.700012,0.0,0.0,40.260357,2639.1118,8.604391e-05,0.0,52.559937,248.97098,0.0,30.000002,0.17037648,70.0,276.61545,242.65155,0.0,52.559937,0.17037764,9.43275,65.71934,8.330017
2099,19565940.0,0.0,21.912567,19.768433,21.912567,22.18103,21.497467,21.44629,11.690887,11.717194,11.718597,12.798859,0.0,0.032181438,0.032181438,0.10551103,250.0,11.700012,0.0,0.0,39.765553,2629.74,8.588234e-05,0.0,52.51501,249.94342,0.0,30.000002,0.16987558,70.0,276.6071,242.9274,0.0,52.51501,0.16987593,9.47804,65.56648,8.330017
2100,19566000.0,0.0,21.902893,19.800018,21.902893,22.165161,21.501526,21.449066,11.681335,11.702881,11.703583,12.799347,0.0,0.032181043,0.032181043,0.1047852,250.0,11.700012,0.0,0.0,39.11775,2617.3333,8.561523e-05,0.0,52.470345,250.87495,0.0,30.000002,0.16914977,70.0,276.4702,243.04982,0.0,52.470345,0.16914934,9.498086,65.36734,8.330017
2101,19566060.0,0.0,21.895874,19.831757,21.895874,22.154114,21.505676,21.451935,11.672577,11.691315,11.691681,12.799835,0.0,0.032177594,0.032177594,0.103877924,250.0,11.700012,0.0,0.0,38.38094,2602.5916,8.524974e-05,0.0,52.42671,251.72087,0.0,30.000002,0.1682356,70.0,276.2137,243.0136,0.0,52.42671,0.16823466,9.493962,65.13223,8.330017
2102,19566120.0,0.0,21.890228,19.863678,21.890228,22.144196,21.512299,21.456177,11.664978,12.700012,12.88324,12.8003235,0.0,0.03217218,0.03217218,0.102838635,250.0,11.700012,0.0,0.0,37.55415,2586.1204,8.480611e-05,0.0,52.386105,252.45665,0.0,30.000002,0.16718584,70.0,275.8602,242.83441,0.0,52.386105,0.16718437,9.4662,64.87232,8.330017
2103,19566180.0,0.0,21.885468,19.896149,21.885468,22.135437,21.51892,21.461823,11.658356,12.226898,12.324829,12.800781,0.0,0.032166064,0.032166064,0.10166025,250.0,11.700012,0.0,0.0,36.6383,2567.857,8.4288215e-05,0.0,52.34816,253.10902,0.0,30.000002,0.16599554,70.0,275.41565,242.52487,0.0,52.34816,0.16599359,9.415795,64.58411,8.330017
2104,19566240.0,0.0,21.88092,19.928802,21.88092,22.128021,21.524323,21.466095,11.652618,11.966797,12.020111,12.801178,0.0,0.032159496,0.032159496,0.100379266,250.0,11.700012,0.0,0.0,35.658665,2548.1736,8.3711486e-05,0.0,52.313484,253.67111,0.0,30.000002,0.16470167,70.0,274.8989,242.10236,0.0,52.313484,0.16469929,9.346858,64.27517,8.330017
2105,19566300.0,0.0,21.876862,19.9617,21.876862,22.12204,21.529053,21.469635,11.647736,11.823151,11.852295,12.801544,0.0,0.03215268,0.03215268,0.09901082,250.0,11.700012,0.0,0.0,34.6261,2527.3264,8.308369e-05,0.0,52.28203,254.1485,0.0,30.000002,0.16331978,70.0,274.3208,241.57921,0.0,52.28203,0.16331705,9.261249,63.947914,8.330017
2106,19566360.0,0.0,21.875305,19.994843,21.875305,22.120575,21.533478,21.47287,11.64389,11.742096,11.757874,12.801849,0.0,0.032144185,0.032144185,0.09760104,250.0,11.700012,0.0,0.0,33.601944,2506.0623,8.241781e-05,0.0,52.25423,254.51312,0.0,30.000002,0.16189301,70.0,273.69705,240.96469,0.0,52.25423,0.16188999,9.161901,63.6133,8.330017
2107,19566420.0,0.0,21.874573,20.028198,21.874573,22.120544,21.53769,21.47586,11.641357,11.696625,11.7052,12.8020935,0.0,0.032134708,0.032134708,0.096189775,250.0,11.700012,0.0,0.0,32.584618,2484.7793,8.173068e-05,0.0,52.231113,254.75578,0.0,30.000002,0.16046277,70.0,273.0468,240.27808,0.0,52.231113,0.16045958,9.050868,63.280426,8.330017
2108,19566480.0,0.0,21.874664,20.061768,21.874664,22.121948,21.541779,21.47873,11.639954,11.670654,11.675232,12.802307,0.0,0.03212539,0.03212539,0.0947897,250.0,11.700012,0.0,0.0,31.588797,2463.7017,8.103427e-05,0.0,52.212482,254.89937,0.0,30.000002,0.15904397,70.0,272.38364,239.54144,0.0,52.212482,0.15904067,8.931208,62.951046,8.330017
2109,19566540.0,0.0,21.875519,20.09552,21.875519,22.124695,21.545776,21.481506,11.639557,11.656372,11.658844,12.802429,0.0,0.032116257,0.032116257,0.093421325,250.0,11.700012,0.0,0.0,30.627167,2443.1191,8.033898e-05,0.0,52.198147,254.95032,0.0,30.000002,0.15765716,70.0,271.71927,238.7708,0.0,52.198147,0.15765384,8.806029,62.629612,8.330017
2110,19566600.0,0.0,21.877228,20.129425,21.877228,22.128754,21.549744,21.484283,11.640106,11.648773,11.650116,12.802521,0.0,0.03210752,0.03210752,0.09210239,250.0,11.700012,0.0,0.0,29.712278,2423.305,7.96552e-05,0.0,52.18795,254.9174,0.0,30.000002,0.15632059,70.0,271.0646,237.98206,0.0,52.18795,0.15631728,8.677838,62.320034,8.330017
2111,19566660.0,0.0,21.880981,20.163483,21.880981,22.1362,21.553802,21.487122,11.641663,11.645081,11.645813,12.802551,0.0,0.03209821,0.03209821,0.090868294,250.0,11.700012,0.0,0.0,28.889063,2404.8071,7.8994926e-05,0.0,52.1819,254.78844,0.0,30.000002,0.15506758,70.0,270.4319,237.18805,0.0,52.1819,0.15506436,8.549892,62.031567,8.330017
2112,19566720.0,0.0,21.885529,20.19751,21.885529,22.144714,21.557861,21.48999,11.644318,11.643921,11.644287,12.802521,0.0,0.032088853,0.032088853,0.089755654,250.0,11.700012,0.0,0.0,28.161594,2388.0393,7.837627e-05,0.0,52.180363,254.56657,0.0,30.000002,0.15393582,70.0,269.83893,236.4127,0.0,52.180363,0.15393278,8.425537,61.77342,8.330017
2113,19566780.0,0.0,21.89212,20.231934,21.89212,22.154297,21.565552,21.495514,11.64798,12.515747,12.664612,12.80246,0.0,0.032079954,0.032079954,0.08875499,250.0,11.700012,0.0,0.0,27.526777,2373.0493,7.779801e-05,0.0,52.18316,254.26266,0.0,30.000002,0.15291707,70.0,269.28333,235.6575,0.0,52.18316,0.15291423,8.304267,61.543568,8.330017
2114,19566840.0,0.0,21.899109,20.266296,21.899109,22.164673,21.571777,21.500763,11.652496,12.122467,12.203796,12.802338,0.0,0.0320717,0.0320717,0.08789595,250.0,11.700012,0.0,0.0,27.002964,2360.1243,7.727862e-05,0.0,52.189808,253.8939,0.0,30.000002,0.15204115,70.0,268.7822,234.94934,0.0,52.189808,0.15203856,8.190695,61.34918,8.330017
2115,19566900.0,0.0,21.90625,20.30075,21.90625,22.17575,21.576996,21.504944,11.657593,11.9105835,11.955078,12.802155,0.0,0.032064162,0.032064162,0.08718506,250.0,11.700012,0.0,0.0,26.593431,2349.2856,7.6821394e-05,0.0,52.200024,253.46892,0.0,30.000002,0.1513148,70.0,268.33948,234.29686,0.0,52.200024,0.15131249,8.086887,61.192238,8.330017
2116,19566960.0,0.0,21.91452,20.335236,21.91452,22.188751,21.581757,21.508606,11.6633,11.796112,11.820282,12.801941,0.0,0.032056727,0.032056727,0.08664192,250.0,11.700012,0.0,0.0,26.323446,2340.868,7.6433214e-05,0.0,52.213593,252.98483,0.0,30.000002,0.15075631,70.0,267.9617,233.70892,0.0,52.213593,0.15075435,7.994707,61.07843,8.330017
2117,19567020.0,0.0,21.923187,20.36972,21.923187,22.202026,21.586212,21.511963,11.669678,11.735535,11.748474,12.801727,0.0,0.03204963,0.03204963,0.0862816,250.0,11.700012,0.0,0.0,26.18833,2335.0425,7.612194e-05,0.0,52.230568,252.4458,0.0,30.000002,0.15038131,70.0,267.65585,233.19655,0.0,52.230568,0.15037973,7.9152493,61.011894,8.330017
2118,19567080.0,0.0,21.93216,20.404236,21.93216,22.215485,21.590485,21.515137,11.676483,11.70639,11.713348,12.801453,0.0,0.032043308,0.032043308,0.08610418,250.0,11.700012,0.0,0.0,26.188389,2331.8472,7.589148e-05,0.0,52.250587,251.86746,0.0,30.000002,0.15019083,70.0,267.42532,232.76863,0.0,52.250587,0.15018962,7.849402,60.99252,8.330017
2119,19567140.0,0.0,21.941437,20.438751,21.941437,22.228912,21.594727,21.51825,11.683624,11.694153,11.6979065,12.801178,0.0,0.032037754,0.032037754,0.08611213,250.0,11.700012,0.0,0.0,26.322512,2331.3254,7.574462e-05,0.0,52.27323,251.25975,0.0,30.000002,0.15018718,70.0,267.273,232.43163,0.0,52.27323,0.1501864,7.7982078,61.02079,8.330017
2120,19567200.0,0.0,21.950928,20.473206,21.950928,22.242096,21.598907,21.521301,11.690979,11.690613,11.692627,12.800873,0.0,0.032033045,0.032033045,0.086304545,250.0,11.700012,0.0,0.0,26.587215,2333.4827,7.568311e-05,0.0,52.2981,250.63359,0.0,30.000002,0.15036972,70.0,267.20096,232.19073,0.0,52.2981,0.15036939,7.762204,61.096,8.330017
2121,19567260.0,0.0,21.961151,20.50763,21.961151,22.255798,21.60315,21.524475,11.698425,11.69223,11.693329,12.800568,0.0,0.032028753,0.032028753,0.08668556,250.0,11.700012,0.0,0.0,26.992174,2338.4028,7.5707816e-05,0.0,52.32493,249.98912,0.0,30.000002,0.15074167,70.0,267.21063,232.04738,0.0,52.32493,0.15074177,7.7418394,61.21895,8.330017
2122,19567320.0,0.0,21.971405,20.541962,21.971405,22.26892,21.607391,21.527618,11.705994,11.696533,11.697144,12.800262,0.0,0.03202505,0.03202505,0.08725503,250.0,11.700012,0.0,0.0,27.525333,2346.0427,7.5819786e-05,0.0,52.353565,249.33255,0.0,30.000002,0.15130325,70.0,267.3041,232.00465,0.0,52.353565,0.15130384,7.7370906,61.38895,8.330017
2123,19567380.0,0.0,21.981781,20.576233,21.981781,22.28125,21.612793,21.530884,11.71347,12.949005,11.963623,12.799957,0.0,0.032022256,0.032022256,0.088001475,250.0,11.700012,0.0,0.0,28.17758,2356.273,7.601692e-05,0.0,52.383568,248.67879,0.0,30.000002,0.15204366,70.0,267.4809,232.06415,45.685192,52.383568,0.1520447,7.747828,61.60189,8.330017
2124,19567440.0,0.0,21.993134,20.610352,21.993134,22.292603,21.62024,21.537445,11.720795,12.403992,12.52066,12.799652,0.0,0.03202039,0.03202039,0.08891523,250.0,11.700012,0.0,0.0,28.93932,2369.1194,7.6297285e-05,0.0,52.414505,248.03699,0.0,30.000002,0.15295325,70.0,267.73993,232.22499,0.0,52.414505,0.15295476,7.7734256,61.854237,8.330017
2125,19567500.0,0.0,22.00354,20.644379,22.00354,22.302856,21.626251,21.542572,11.727753,12.095215,12.158844,12.799347,0.0,0.032019526,0.032019526,0.08998142,250.0,11.700012,0.0,0.0,29.797867,2384.143,7.665571e-05,0.0,52.44587,247.41867,0.0,30.000002,0.15401731,70.0,268.07877,232.48491,0.0,52.44587,0.15401928,7.813674,62.140976,8.330017
2126,19567560.0,0.0,22.013702,20.678223,22.013702,22.312805,21.63153,21.546875,11.734283,11.928772,11.963348,12.799042,0.0,0.03201922,0.03201922,0.091191225,250.0,11.700012,0.0,0.0,30.754221,2401.225,7.708592e-05,0.0,52.477306,246.82486,0.0,30.000002,0.15522611,70.0,268.49475,232.83864,0.0,52.477306,0.15522851,7.8685827,62.459026,8.330017
2127,19567620.0,0.0,22.023102,20.711914,22.023132,22.32135,21.636353,21.55075,11.740326,11.839508,11.858032,12.798767,0.0,0.032019645,0.032019645,0.092531845,250.0,11.700012,0.0,0.0,31.788292,2420.1548,7.758274e-05,0.0,52.5086,246.26146,0.0,30.000002,0.15656725,70.0,268.9854,233.28229,0.0,52.5086,0.15657006,7.9369364,62.80414,8.330017
2128,19567680.0,0.0,22.031708,20.745422,22.031738,22.32837,21.64096,21.554352,11.745819,11.795288,11.805359,12.798523,0.0,0.032021098,0.032021098,0.093982935,250.0,11.700012,0.0,0.0,32.885895,2440.6606,7.813948e-05,0.0,52.539307,245.74133,0.0,30.000002,0.15802091,70.0,269.54654,233.81174,0.0,52.539307,0.15802415,8.01779,63.17004,8.330017
2129,19567740.0,0.0,22.039429,20.778717,22.03946,22.333801,21.645447,21.5578,11.75061,11.773163,11.778534,12.798279,0.0,0.032023612,0.032023612,0.09552075,250.0,11.700012,0.0,0.0,34.029007,2462.41,7.8746954e-05,0.0,52.568836,245.27582,0.0,30.000002,0.15956353,70.0,270.1716,234.4201,0.0,52.568836,0.15956712,8.110112,63.54991,8.330017
2130,19567800.0,0.0,22.046204,20.811768,22.046234,22.337555,21.649841,21.561188,11.754669,11.763458,11.766388,12.798065,0.0,0.0320272,0.0320272,0.09712353,250.0,11.700012,0.0,0.0,35.20161,2485.0942,7.9396545e-05,0.0,52.59671,244.87323,0.0,30.000002,0.16117324,70.0,270.85382,235.09996,0.0,52.59671,0.16117719,8.212775,63.93776,8.330017
2131,19567860.0,0.0,22.052704,20.844574,22.052734,22.340881,21.654266,21.564606,11.757965,11.760071,11.761658,12.797852,0.0,0.0320312,0.0320312,0.09877816,250.0,11.700012,0.0,0.0,36.40588,2508.554,8.008e-05,0.0,52.622616,244.52939,0.0,30.000002,0.1628357,70.0,271.58652,235.8411,0.0,52.622616,0.16283992,8.324836,64.33036,8.330017
