,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2132,19567920.0,0.0,22.058136,20.877136,22.058167,22.342468,21.65866,21.567993,11.760559,11.759338,11.760132,12.797699,0.0,0.032035794,0.032035794,0.100462005,250.0,11.700012,0.0,0.0,37.613598,2532.396,8.078755e-05,0.0,52.646374,244.24817,0.0,30.000002,0.16452862,70.0,272.36075,236.63348,0.0,52.646374,0.16453308,8.444405,64.72214,8.330017
2133,19567980.0,0.0,22.062439,20.909393,22.06247,22.342285,21.663025,21.57135,11.76239,11.76004,11.760437,12.797546,0.0,0.032041267,0.032041267,0.10215327,250.0,11.700012,0.0,0.0,38.811035,2556.317,8.1511454e-05,0.0,52.667637,244.03906,0.0,30.000002,0.16623075,70.0,273.16907,237.47105,0.0,52.667637,0.16623545,8.570463,65.10771,8.330017
2134,19568040.0,0.0,22.066101,20.941345,22.066132,22.340393,21.669464,21.575806,11.763367,12.766968,12.942749,12.797424,0.0,0.032047644,0.032047644,0.10383225,250.0,11.700012,0.0,0.0,39.98482,2580.1003,8.224385e-05,0.0,52.686024,243.90837,0.0,30.000002,0.16792256,70.0,274.00348,238.34686,0.0,52.686024,0.16792737,8.702186,65.48253,8.330017
2135,19568100.0,0.0,22.06903,20.972961,22.069061,22.336823,21.67633,21.58197,11.76355,12.312439,12.414734,12.797363,0.0,0.03205485,0.03205485,0.10546946,250.0,11.700012,0.0,0.0,41.114418,2603.3882,8.297372e-05,0.0,52.70103,243.86247,0.0,30.000002,0.16957426,70.0,274.85013,239.24838,0.0,52.70103,0.16957915,8.8372555,65.84008,8.330017
2136,19568160.0,0.0,22.07138,21.004242,22.07138,22.333435,21.682037,21.586853,11.762909,12.062897,12.118683,12.797272,0.0,0.03206173,0.03206173,0.10705658,250.0,11.700012,0.0,0.0,42.21092,2625.922,8.3691404e-05,0.0,52.71256,243.88522,0.0,30.000002,0.17117524,70.0,275.69864,240.16087,0.0,52.71256,0.17118014,8.975269,66.17975,8.330017
2137,19568220.0,0.0,22.072327,21.035156,22.072327,22.328491,21.687134,21.591064,11.761627,11.925568,11.955872,12.797241,0.0,0.032068644,0.032068644,0.10858218,250.0,11.700012,0.0,0.0,43.24997,2647.4585,8.439068e-05,0.0,52.721004,243.97151,0.0,30.000002,0.17271483,70.0,276.54114,241.07576,0.0,52.721004,0.1727197,9.114252,66.499756,8.330017
2138,19568280.0,0.0,22.071991,21.065674,22.071991,22.322113,21.691833,21.594849,11.759644,11.8489685,11.865173,12.797241,0.0,0.032075956,0.032075956,0.11002113,250.0,11.700012,0.0,0.0,44.217136,2667.6772,8.506253e-05,0.0,52.726055,244.13068,0.0,30.000002,0.17416863,70.0,277.3658,241.98515,0.0,52.726055,0.17417343,9.252872,66.794876,8.330017
2139,19568340.0,0.0,22.070465,21.095795,22.070465,22.314392,21.69632,21.598389,11.7569275,11.807159,11.815887,12.797272,0.0,0.032083597,0.032083597,0.11135621,250.0,11.700012,0.0,0.0,45.100468,2686.3545,8.5699416e-05,0.0,52.727528,244.36345,0.0,30.000002,0.1755193,70.0,278.162,242.88008,0.0,52.727528,0.17552394,9.389851,67.06205,8.330017
2140,19568400.0,0.0,22.06784,21.125488,22.067871,22.30545,21.700653,21.601776,11.75354,11.783569,11.7883,12.797302,0.0,0.032091513,0.032091513,0.1125702,250.0,11.700012,0.0,0.0,45.888798,2703.2732,8.629397e-05,0.0,52.72528,244.66983,0.0,30.000002,0.17674945,70.0,278.9185,243.75108,0.0,52.72528,0.1767539,9.523646,67.29834,8.330017
2141,19568460.0,0.0,22.065735,21.154755,22.065735,22.29776,21.704987,21.605133,11.749664,11.769104,11.7716675,12.797394,0.0,0.03209823,0.03209823,0.11366659,250.0,11.700012,0.0,0.0,46.606316,2718.5713,8.684097e-05,0.0,52.71958,245.02246,0.0,30.000002,0.17785959,70.0,279.62662,244.58253,0.0,52.71958,0.17786376,9.653033,67.50638,8.330017
2142,19568520.0,0.0,22.062805,21.183533,22.062836,22.289124,21.709229,21.608429,11.745514,11.759186,11.760529,12.797485,0.0,0.032104105,0.032104105,0.114645675,250.0,11.700012,0.0,0.0,47.231422,2732.116,8.733855e-05,0.0,52.711277,245.4077,0.0,30.000002,0.17885059,70.0,280.28165,245.36703,0.0,52.711277,0.1788546,9.775875,67.687416,8.330017
2143,19568580.0,0.0,22.059113,21.211853,22.059143,22.279633,21.71344,21.611694,11.741028,11.752106,11.752808,12.797638,0.0,0.032109905,0.032109905,0.1154928,250.0,11.700012,0.0,0.0,47.758694,2743.7424,8.778332e-05,0.0,52.700382,245.83507,0.0,30.000002,0.17970991,70.0,280.8776,246.10289,0.0,52.700382,0.17971349,9.89138,67.83851,8.330017
2144,19568640.0,0.0,22.05478,21.239655,22.05481,22.269531,21.71759,21.614899,11.736206,11.746033,11.746399,12.797791,0.0,0.032115452,0.032115452,0.11619727,250.0,11.700012,0.0,0.0,48.180283,2753.3123,8.8169916e-05,0.0,52.68686,246.30132,0.0,30.000002,0.18042587,70.0,281.4058,246.78171,0.0,52.68686,0.18042912,9.998708,67.958115,8.330017
2145,19568700.0,0.0,22.05072,21.266907,22.05072,22.25885,21.7247,21.620087,11.73111,12.595001,12.753143,12.797943,0.0,0.03212081,0.03212081,0.11675454,250.0,11.700012,0.0,0.0,48.493683,2760.9158,8.8496956e-05,0.0,52.670795,246.80507,0.0,30.000002,0.18099435,70.0,281.86227,247.40015,0.0,52.670795,0.1809972,10.096865,68.04579,8.330017
2146,19568760.0,0.0,22.04779,21.29364,22.04779,22.250397,21.730988,21.625702,11.725952,12.201263,12.287598,12.798157,0.0,0.032124322,0.032124322,0.11718066,250.0,11.700012,0.0,0.0,48.733376,2766.8025,8.876443e-05,0.0,52.6527,247.31212,0.0,30.000002,0.18142784,70.0,282.24408,247.94484,0.0,52.6527,0.18143028,10.184689,68.10671,8.330017
2147,19568820.0,0.0,22.04422,21.319824,22.04422,22.241638,21.736237,21.630157,11.720886,11.984619,12.031799,12.79837,0.0,0.032126766,0.032126766,0.11748698,250.0,11.700012,0.0,0.0,48.884335,2770.873,8.897469e-05,0.0,52.63373,247.80948,0.0,30.000002,0.18173943,70.0,282.55453,248.41527,0.0,52.63373,0.18174149,10.261501,68.14399,8.330017
2148,19568880.0,0.0,22.040192,21.345428,22.040192,22.232788,21.740906,21.634003,11.71582,11.864624,11.890503,12.798584,0.0,0.032128733,0.032128733,0.11766716,250.0,11.700012,0.0,0.0,48.945854,2773.0847,8.9126974e-05,0.0,52.613876,248.3056,0.0,30.000002,0.18192393,70.0,282.79248,248.81326,0.0,52.613876,0.18192561,10.327521,68.15612,8.330017
2149,19568940.0,0.0,22.035889,21.370422,22.03592,22.223907,21.74524,21.637512,11.710815,11.795593,11.809631,12.798798,0.0,0.032130342,0.032130342,0.11772254,250.0,11.700012,0.0,0.0,48.91857,2773.503,8.9221976e-05,0.0,52.593292,248.79904,0.0,30.000002,0.1819829,70.0,282.95813,249.13863,0.0,52.593292,0.1819842,10.382387,68.14355,8.330017
2150,19569000.0,0.0,22.031494,21.394775,22.031494,22.21518,21.74942,21.640778,11.705872,11.755249,11.762756,12.799011,0.0,0.032131657,0.032131657,0.117654905,250.0,11.700012,0.0,0.0,48.8045,2772.189,8.9260764e-05,0.0,52.5721,249.28802,0.0,30.000002,0.18191826,70.0,283.05203,249.39117,0.0,52.5721,0.18191919,10.425744,68.10676,8.330017
2151,19569060.0,0.0,22.028687,21.418518,22.028687,22.209198,21.753479,21.643982,11.701172,11.7317505,11.735809,12.799255,0.0,0.032131176,0.032131176,0.117489524,250.0,11.700012,0.0,0.0,48.644566,2769.6033,8.924704e-05,0.0,52.5508,249.74174,0.0,30.000002,0.18175215,70.0,283.07864,249.56506,0.0,52.5508,0.18175271,10.457926,68.05222,8.330017
2152,19569120.0,0.0,22.026062,21.44159,22.026062,22.203522,21.757446,21.647125,11.696991,11.71698,11.719177,12.799469,0.0,0.0321295,0.0321295,0.117247716,250.0,11.700012,0.0,0.0,48.429173,2765.8818,8.918837e-05,0.0,52.5305,250.1468,0.0,30.000002,0.18150724,70.0,283.0474,249.66512,0.0,52.5305,0.18150748,10.478371,67.98479,8.330017
2153,19569180.0,0.0,22.02356,21.463959,22.02356,22.198212,21.761383,21.650208,11.693176,11.706757,11.707886,12.799713,0.0,0.032127626,0.032127626,0.11692918,250.0,11.700012,0.0,0.0,48.16325,2761.064,8.908869e-05,0.0,52.511192,250.51808,0.0,30.000002,0.18118522,70.0,282.96344,249.70102,0.0,52.511192,0.18118516,10.488157,67.90361,8.330017
2154,19569240.0,0.0,22.02127,21.485657,22.02127,22.193329,21.76529,21.653229,11.689697,11.699493,11.700043,12.799896,0.0,0.03212552,0.03212552,0.1165414,250.0,11.700012,0.0,0.0,47.85105,2755.2634,8.895138e-05,0.0,52.492893,250.85562,0.0,30.000002,0.18079343,70.0,282.83124,249.67696,0.0,52.492893,0.1807931,10.488126,67.81012,8.330017
2155,19569300.0,0.0,22.019287,21.506622,22.019287,22.188904,21.769714,21.65625,11.686554,12.808838,11.694733,12.80011,0.0,0.032123253,0.032123253,0.11608894,250.0,11.700012,0.0,0.0,47.495674,2748.566,8.877888e-05,4.911869,52.47563,251.16013,0.0,30.000002,0.18033658,70.0,282.65384,249.59596,0.0,52.47563,0.18033601,10.478659,67.70507,8.330017
2156,19569360.0,0.0,22.020111,21.526855,22.020111,22.187286,21.777039,21.662354,11.68396,12.43396,12.570251,12.800293,0.0,0.03211958,0.03211958,0.11560119,250.0,11.700012,0.0,0.0,47.137768,2741.6543,8.857938e-05,0.0,52.459778,251.40771,0.0,30.000002,0.17984153,70.0,282.44034,249.45932,0.0,52.459778,0.17984077,10.460585,67.59538,8.330017
2157,19569420.0,0.0,22.020905,21.546326,22.020905,22.186157,21.782776,21.667511,11.682037,12.092224,12.166473,12.800446,0.0,0.03211533,0.03211533,0.11509837,250.0,11.700012,0.0,0.0,46.77136,2734.462,8.8361936e-05,0.0,52.446175,251.59396,0.0,30.000002,0.17933026,70.0,282.20212,249.27705,0.0,52.446175,0.17932937,10.434426,67.48528,8.330017
2158,19569480.0,0.0,22.021667,21.565033,22.021667,22.185577,21.787628,21.671692,11.680542,11.904327,11.944611,12.800568,0.0,0.032111023,0.032111023,0.11458489,250.0,11.700012,0.0,0.0,46.401787,2727.0332,8.813029e-05,0.0,52.434647,251.73123,0.0,30.000002,0.17880818,70.0,281.94562,249.05959,0.0,52.434647,0.17880715,10.402632,67.37503,8.330017
2159,19569540.0,0.0,22.022614,21.582916,22.022614,22.185516,21.792023,21.675323,11.679504,11.799011,11.820343,12.80069,0.0,0.032106835,0.032106835,0.114069425,250.0,11.700012,0.0,0.0,46.03461,2719.5354,8.788963e-05,0.0,52.425106,251.8251,0.0,30.000002,0.17828433,70.0,281.67743,248.8155,0.0,52.425106,0.17828323,10.366296,67.26608,8.330017
2160,19569600.0,0.0,22.023804,21.600006,22.023804,22.185974,21.796112,21.67868,11.678894,11.741882,11.753052,12.800751,0.0,0.03210285,0.03210285,0.11355894,250.0,11.700012,0.0,0.0,45.67463,2712.0955,8.7644294e-05,0.0,52.41744,251.87996,0.0,30.000002,0.17776585,70.0,281.40277,248.55148,0.0,52.41744,0.1777647,10.326288,67.15966,8.330017
2161,19569660.0,0.0,22.026184,21.616241,22.026184,22.188416,21.800049,21.681854,11.678741,11.713043,11.719086,12.800812,0.0,0.032098252,0.032098252,0.11307285,250.0,11.700012,0.0,0.0,45.348896,2705.0464,8.739952e-05,0.0,52.411766,251.88313,0.0,30.000002,0.17727044,70.0,281.12802,248.27036,0.0,52.411766,0.1772693,10.283828,67.060295,8.330017
2162,19569720.0,0.0,22.02887,21.631683,22.02887,22.191315,21.803925,21.684937,11.679169,11.697144,11.700409,12.800873,0.0,0.032093428,0.032093428,0.11262848,250.0,11.700012,0.0,0.0,45.054585,2698.5469,8.716336e-05,0.0,52.408474,251.83337,0.0,30.000002,0.1768163,70.0,280.86288,247.98186,0.0,52.408474,0.1768152,10.239758,66.97163,8.330017
2163,19569780.0,0.0,22.03186,21.646332,22.03186,22.19461,21.80774,21.687958,11.680054,11.688995,11.690735,12.800873,0.0,0.03208892,0.03208892,0.11222742,250.0,11.700012,0.0,0.0,44.7951,2692.6436,8.6939785e-05,0.0,52.40737,251.74347,0.0,30.000002,0.17640607,70.0,280.61203,247.69505,0.0,52.40737,0.17640504,10.195281,66.89347,8.330017
2164,19569840.0,0.0,22.035065,21.660156,22.035065,22.198242,21.811523,21.690948,11.681305,11.68515,11.686096,12.800873,0.0,0.032084726,0.032084726,0.11187559,250.0,11.700012,0.0,0.0,44.573536,2687.4248,8.673258e-05,0.0,52.40824,251.61913,0.0,30.000002,0.1760457,70.0,280.3801,247.4167,0.0,52.40824,0.17604476,10.151734,66.82684,8.330017
2165,19569900.0,0.0,22.038513,21.673248,22.038513,22.202148,21.815277,21.69394,11.682892,11.683533,11.684021,12.800842,0.0,0.032080945,0.032080945,0.111578286,250.0,11.700012,0.0,0.0,44.392933,2682.984,8.6545944e-05,0.0,52.41086,251.46742,0.0,30.000002,0.17574066,70.0,280.17175,247.1541,0.0,52.41086,0.17573984,10.11018,66.77257,8.330017
2166,19569960.0,0.0,22.043213,21.685608,22.043213,22.207275,21.820953,21.697693,11.684814,12.820862,12.898926,12.800812,0.0,0.032076996,0.032076996,0.111346155,250.0,11.700012,0.0,0.0,44.26925,2679.555,8.638246e-05,0.0,52.415253,251.28046,0.0,30.000002,0.17550042,70.0,279.98996,246.908,0.33204174,52.415253,0.17549972,10.071283,66.73328,8.330017
2167,19570020.0,0.0,22.048767,21.697235,22.048767,22.212555,21.827606,21.703888,11.687164,12.307098,12.418915,12.800751,0.0,0.032073226,0.032073226,0.11118809,250.0,11.700012,0.0,0.0,44.198975,2677.3132,8.62487e-05,0.0,52.421528,251.06183,0.0,30.000002,0.1753346,70.0,279.8408,246.68605,0.0,52.421528,0.17533408,10.035104,66.71072,8.330017
2168,19570080.0,0.0,22.053955,21.70816,22.053955,22.217865,21.832947,21.708649,11.689758,12.026154,12.087189,12.80069,0.0,0.032069862,0.032069862,0.11110391,250.0,11.700012,0.0,0.0,44.18231,2676.0388,8.6145745e-05,0.0,52.42941,250.82143,0.0,30.000002,0.17524348,70.0,279.72687,246.49403,0.0,52.42941,0.17524312,10.003481,66.70444,8.330017
2169,19570140.0,0.0,22.058899,21.718414,22.058899,22.223175,21.837585,21.712616,11.692444,11.872711,11.905823,12.800568,0.0,0.032066967,0.032066967,0.1110941,250.0,11.700012,0.0,0.0,44.21867,2675.7654,8.607457e-05,0.0,52.43866,250.56575,0.0,30.000002,0.17522767,70.0,279.65018,246.33607,0.0,52.43866,0.17522752,9.977315,66.71428,8.330017
2170,19570200.0,0.0,22.06369,21.727997,22.06369,22.228394,21.841797,21.716156,11.695251,11.790863,11.808868,12.800476,0.0,0.03206458,0.03206458,0.111157864,250.0,11.700012,0.0,0.0,44.306767,2676.5095,8.6035994e-05,0.0,52.449047,250.30066,0.0,30.000002,0.17528644,70.0,279.61182,246.21507,0.0,52.449047,0.17528649,9.956832,66.739815,8.330017
2171,19570260.0,0.0,22.068817,21.736938,22.068817,22.234161,21.845795,21.719452,11.69812,11.747742,11.757507,12.800354,0.0,0.032062303,0.032062303,0.1112995,250.0,11.700012,0.0,0.0,44.455395,2678.3699,8.6030996e-05,0.0,52.460426,250.02393,0.0,30.000002,0.17542326,70.0,279.6132,246.13165,0.0,52.460426,0.17542355,9.942402,66.78201,8.330017
2172,19570320.0,0.0,22.073822,21.74524,22.073822,22.239685,21.84967,21.722626,11.701111,11.725189,11.730408,12.800232,0.0,0.032060295,0.032060295,0.1115205,250.0,11.700012,0.0,0.0,44.657784,2681.3323,8.6060885e-05,0.0,52.4728,249.7382,0.0,30.000002,0.17564003,70.0,279.65607,246.08833,0.0,52.4728,0.17564052,9.934063,66.84105,8.330017
2173,19570380.0,0.0,22.078674,21.75296,22.078674,22.244873,21.853485,21.725708,11.704102,11.714752,11.71759,12.80011,0.0,0.03205881,0.03205881,0.11181538,250.0,11.700012,0.0,0.0,44.91061,2685.333,8.612517e-05,0.0,52.485924,249.45216,0.0,30.000002,0.1759317,70.0,279.7402,246.0872,0.0,52.485924,0.17593242,9.93201,66.915306,8.330017
2174,19570440.0,0.0,22.083313,21.760101,22.083313,22.249664,21.857239,21.72876,11.707031,11.710144,11.711639,12.799988,0.0,0.03205784,0.03205784,0.11217839,250.0,11.700012,0.0,0.0,45.20871,2690.298,8.622254e-05,0.0,52.499477,249.17259,0.0,30.000002,0.17629263,70.0,279.86447,246.12895,0.0,52.499477,0.17629355,9.936445,67.00323,8.330017
2175,19570500.0,0.0,22.087708,21.766663,22.087708,22.253967,21.861023,21.731812,11.709869,11.708801,11.709503,12.799866,0.0,0.03205741,0.03205741,0.11260324,250.0,11.700012,0.0,0.0,45.546932,2696.1455,8.635124e-05,0.0,52.51321,248.90486,0.0,30.000002,0.17671645,70.0,280.02704,246.21301,0.0,52.51321,0.17671756,9.947254,67.10316,8.330017
2176,19570560.0,0.0,22.092255,21.772705,22.092255,22.258453,21.864777,21.734894,11.712555,11.709778,11.710175,12.799713,0.0,0.03205714,0.03205714,0.11309183,250.0,11.700012,0.0,0.0,45.932083,2702.9248,8.651069e-05,0.0,52.527077,248.64441,0.0,30.000002,0.17720424,70.0,280.2276,246.33736,0.0,52.527077,0.17720558,9.964471,67.2156,8.330017
2177,19570620.0,0.0,22.09732,21.778198,22.09732,22.26236,21.87143,21.739807,11.715179,12.636078,12.80014,12.799591,0.0,0.032057177,0.032057177,0.11363889,250.0,11.700012,0.0,0.0,46.35341,2710.64,8.6699685e-05,0.0,52.540993,248.39478,0.0,30.000002,0.17775123,70.0,280.46472,246.5012,0.0,52.540993,0.17775278,9.987519,67.33921,8.330017
2178,19570680.0,0.0,22.102081,21.783203,22.102081,22.265625,21.877502,21.745453,11.717651,12.21875,12.308044,12.7994995,0.0,0.03205773,0.03205773,0.11423436,250.0,11.700012,0.0,0.0,46.80437,2719.1047,8.691646e-05,0.0,52.554684,248.16423,0.0,30.000002,0.17834766,70.0,280.73557,246.7039,0.0,52.554684,0.17834939,10.015821,67.471436,8.330017
2179,19570740.0,0.0,22.106049,21.78772,22.106049,22.268219,21.882507,21.749908,11.719849,11.991486,12.040222,12.799377,0.0,0.03205879,0.03205879,0.11486943,250.0,11.700012,0.0,0.0,47.27803,2728.0645,8.715652e-05,0.0,52.567894,247.95738,0.0,30.000002,0.17898473,70.0,281.0367,246.94316,0.0,52.567894,0.17898664,10.050118,67.61015,8.330017
2180,19570800.0,0.0,22.109375,21.791779,22.109375,22.270142,21.886932,21.753723,11.72171,11.866058,11.892242,12.799255,0.0,0.032060347,0.032060347,0.115534,250.0,11.700012,0.0,0.0,47.76691,2737.4067,8.7415865e-05,0.0,52.580364,247.77864,0.0,30.000002,0.17965233,70.0,281.36392,247.2159,0.0,52.580364,0.17965436,10.089856,67.75303,8.330017
2181,19570860.0,0.0,22.11258,21.79538,22.11258,22.272095,21.890991,21.757202,11.723267,11.800415,11.814636,12.799164,0.0,0.032061953,0.032061953,0.11622562,250.0,11.700012,0.0,0.0,48.275803,2747.1377,8.769172e-05,0.0,52.592003,247.62285,0.0,30.000002,0.18034707,70.0,281.71414,247.51718,0.0,52.592003,0.18034925,10.134539,67.89974,8.330017
2182,19570920.0,0.0,22.115265,21.798553,22.115265,22.273285,21.894867,21.760437,11.724609,11.765442,11.773163,12.799072,0.0,0.032063734,0.032063734,0.11693872,250.0,11.700012,0.0,0.0,48.793133,2757.1414,8.798158e-05,0.0,52.602875,247.48997,0.0,30.000002,0.18106367,70.0,282.08453,247.84406,0.0,52.602875,0.18106595,10.183284,68.049095,8.330017
2183,19570980.0,0.0,22.117432,21.801361,22.117432,22.273773,21.898651,21.76358,11.725647,11.746613,11.750763,12.799011,0.0,0.03206594,0.03206594,0.11766033,250.0,11.700012,0.0,0.0,49.311066,2767.2512,8.828135e-05,0.0,52.61274,247.38753,0.0,30.000002,0.18178967,70.0,282.4702,248.19398,0.0,52.61274,0.18179204,10.235591,68.19811,8.330017
2184,19571040.0,0.0,22.11908,21.803741,22.11908,22.273499,21.902374,21.766663,11.726349,11.737061,11.739288,12.79892,0.0,0.03206851,0.03206851,0.11838139,250.0,11.700012,0.0,0.0,49.822674,2777.3438,8.85873e-05,0.0,52.621407,247.31787,0.0,30.000002,0.18251586,70.0,282.8666,248.56323,0.0,52.621407,0.1825183,10.290992,68.34484,8.330017
2185,19571100.0,0.0,22.12024,21.805756,22.12024,22.272491,21.906067,21.769714,11.726715,11.732239,11.733459,12.798889,0.0,0.032071456,0.032071456,0.11909192,250.0,11.700012,0.0,0.0,50.321007,2787.2886,8.889556e-05,0.0,52.628708,247.28346,0.0,30.000002,0.18323234,70.0,283.26862,248.94775,0.0,52.628708,0.1832348,10.348832,68.487206,8.330017
2186,19571160.0,0.0,22.12146,21.807465,22.12149,22.271729,21.909729,21.772766,11.726776,11.729736,11.730377,12.798828,0.0,0.03207417,0.03207417,0.11978974,250.0,11.700012,0.0,0.0,50.812943,2797.0925,8.920276e-05,0.0,52.634613,247.27554,0.0,30.000002,0.1839356,70.0,283.67184,249.34045,0.0,52.634613,0.18393809,10.408546,68.6252,8.330017
2187,19571220.0,0.0,22.122284,21.808807,22.122284,22.270294,21.913605,21.775818,11.726593,12.3909,11.728577,12.798798,0.0,0.032076824,0.032076824,0.120469555,250.0,11.700012,0.0,0.0,51.285763,2806.6206,8.950615e-05,24.935175,52.639324,247.29158,0.0,30.000002,0.18462077,70.0,284.07266,249.73717,0.0,52.639324,0.18462326,10.469109,68.75794,8.330017
2188,19571280.0,0.0,22.123657,21.809845,22.123657,22.268188,21.920685,21.781586,11.726196,12.487946,12.616852,12.798798,0.0,0.032079704,0.032079704,0.121123634,250.0,11.700012,0.0,0.0,51.735645,2815.946,8.9804395e-05,0.0,52.64277,247.33658,0.0,30.000002,0.18528071,70.0,284.4681,250.13687,0.0,52.64277,0.18528317,10.5297785,68.88374,8.330017
2189,19571340.0,0.0,22.124207,21.810608,22.124207,22.265472,21.926208,21.786713,11.725525,12.142487,12.212952,12.798798,0.0,0.03208277,0.03208277,0.121741496,250.0,11.700012,0.0,0.0,52.155125,2824.7344,9.009331e-05,0.0,52.644764,247.41258,0.0,30.000002,0.18590482,70.0,284.85236,250.5349,0.0,52.644764,0.18590723,10.590163,69.0005,8.330017
2190,19571400.0,0.0,22.123993,21.811127,22.123993,22.262177,21.930817,21.790833,11.724518,11.953705,11.99231,12.798798,0.0,0.03208601,0.03208601,0.12231521,250.0,11.700012,0.0,0.0,52.53882,2832.8423,9.036848e-05,0.0,52.645237,247.52007,0.0,30.000002,0.18648517,70.0,285.22064,250.92708,0.0,52.645237,0.1864875,10.650326,69.10674,8.330017
2191,19571460.0,0.0,22.123688,21.81137,22.123688,22.259125,21.934937,21.794403,11.723206,11.848694,11.869659,12.798828,0.0,0.032088917,0.032088917,0.122843795,250.0,11.700012,0.0,0.0,52.893097,2840.3135,9.06271e-05,0.0,52.64424,247.65,0.0,30.000002,0.18701968,70.0,285.5691,251.30692,0.0,52.64424,0.1870219,10.709464,69.20279,8.330017
2192,19571520.0,0.0,22.122955,21.811401,22.122955,22.255615,21.938751,21.797699,11.721741,11.79007,11.80127,12.798859,0.0,0.032091618,0.032091618,0.123325475,250.0,11.700012,0.0,0.0,53.20964,2847.0872,9.0867725e-05,0.0,52.64204,247.7983,0.0,30.000002,0.1875069,70.0,285.89548,251.67116,0.0,52.64204,0.18750902,10.76658,69.28858,8.330017
2193,19571580.0,0.0,22.121826,21.811218,22.121826,22.251678,21.942413,21.800781,11.720062,11.758179,11.764191,12.798889,0.0,0.032094337,0.032094337,0.1237528,250.0,11.700012,0.0,0.0,53.484875,2853.0789,9.108799e-05,0.0,52.638596,247.96828,0.0,30.000002,0.18793984,70.0,286.19635,252.01784,0.0,52.638596,0.18794183,10.82118,69.3626,8.330017
2194,19571640.0,0.0,22.120392,21.810822,22.120392,22.247406,21.945984,21.803802,11.718201,11.740387,11.743683,12.79895,0.0,0.03209702,0.03209702,0.1241213,250.0,11.700012,0.0,0.0,53.715675,2858.2344,9.12857e-05,0.0,52.633877,248.15907,0.0,30.000002,0.1883139,70.0,286.4685,252.34386,0.0,52.633877,0.18831573,10.872859,69.42411,8.330017
2195,19571700.0,0.0,22.118683,21.810303,22.118683,22.242859,21.949463,21.806732,11.7161255,11.729492,11.731201,12.799011,0.0,0.032099646,0.032099646,0.1244263,250.0,11.700012,0.0,0.0,53.899185,2862.502,9.1458685e-05,0.0,52.627926,248.36897,0.0,30.000002,0.18862432,70.0,286.70847,252.64548,0.0,52.627926,0.18862602,10.920934,69.47238,8.330017
2196,19571760.0,0.0,22.117249,21.8096,22.117249,22.23883,21.952942,21.809631,11.713989,11.722992,11.723907,12.799072,0.0,0.032101735,0.032101735,0.12467202,250.0,11.700012,0.0,0.0,54.04537,2865.976,9.160645e-05,0.0,52.620888,248.58809,0.0,30.000002,0.18887442,70.0,286.91534,252.9186,0.0,52.620888,0.18887593,10.965152,69.50876,8.330017
2197,19571820.0,0.0,22.115692,21.808777,22.115692,22.23465,21.95636,21.81253,11.711792,11.718475,11.718964,12.799164,0.0,0.03210342,0.03210342,0.124860644,250.0,11.700012,0.0,0.0,54.148758,2868.635,9.1729016e-05,0.0,52.61312,248.81064,0.0,30.000002,0.1890666,70.0,287.08893,253.16106,0.0,52.61312,0.18906792,11.004794,69.53398,8.330017
2198,19571880.0,0.0,22.114258,21.807861,22.114258,22.230347,21.961243,21.815735,11.709564,12.881592,12.618256,12.799255,0.0,0.032104954,0.032104954,0.124988474,250.0,11.700012,0.0,0.0,54.20867,2870.4736,9.182557e-05,0.0,52.604664,249.03908,0.0,30.000002,0.1891977,70.0,287.22787,253.37253,14.226367,52.604664,0.18919882,11.039679,69.54729,8.330017
2199,19571940.0,0.0,22.113556,21.806854,22.113556,22.226013,21.96756,21.821869,11.707336,12.351685,12.475861,12.799377,0.0,0.03210629,0.03210629,0.12505567,250.0,11.700012,0.0,0.0,54.22502,2871.6323,9.189708e-05,0.0,52.595562,249.27179,0.0,30.000002,0.18926777,70.0,287.33173,253.55202,0.0,52.595562,0.18926872,11.069057,69.54881,8.330017
2200,19572000.0,0.0,22.112366,21.805756,22.112366,22.22168,21.972504,21.826508,11.705109,12.058136,12.125793,12.799469,0.0,0.032107454,0.032107454,0.1250623,250.0,11.700012,0.0,0.0,54.198284,2871.8872,9.194263e-05,0.0,52.58591,249.50694,0.0,30.000002,0.1892769,70.0,287.4,253.69841,0.0,52.58591,0.18927768,11.093415,69.53866,8.330017
2201,19572060.0,0.0,22.111359,21.804626,22.111359,22.21817,21.976685,21.830261,11.70285,11.896271,11.932953,12.799561,0.0,0.032107987,0.032107987,0.12501581,250.0,11.700012,0.0,0.0,54.140484,2871.385,9.196236e-05,0.0,52.575916,249.7341,0.0,30.000002,0.18923163,70.0,287.4338,253.80908,0.0,52.575916,0.18923222,11.113063,69.51878,8.330017
2202,19572120.0,0.0,22.11026,21.803467,22.11026,22.214783,21.980438,21.833588,11.700714,11.805878,11.8255005,12.799652,0.0,0.032108057,0.032108057,0.12492273,250.0,11.700012,0.0,0.0,54.04945,2870.1877,9.1958245e-05,0.0,52.565945,249.94817,0.0,30.000002,0.18913884,70.0,287.4359,253.88487,0.0,52.565945,0.18913925,11.127519,69.49064,8.330017
2203,19572180.0,0.0,22.109161,21.802307,22.109161,22.211578,21.983917,21.836609,11.698669,11.757385,11.768036,12.799774,0.0,0.03210793,0.03210793,0.12478325,250.0,11.700012,0.0,0.0,53.92688,2868.3193,9.193113e-05,0.0,52.556057,250.15187,0.0,30.000002,0.18899925,70.0,287.40747,253.92778,0.0,52.556057,0.18899949,11.136828,69.454155,8.330017
2204,19572240.0,0.0,22.108124,21.801147,22.108124,22.208557,21.987305,21.839508,11.696716,11.729736,11.735413,12.799866,0.0,0.032107603,0.032107603,0.12460098,250.0,11.700012,0.0,0.0,53.77525,2865.8416,9.1882415e-05,0.0,52.54632,250.34412,0.0,30.000002,0.18881646,70.0,287.35046,253.93918,0.0,52.54632,0.18881655,11.141179,69.41004,8.330017
2205,19572300.0,0.0,22.107208,21.800018,22.107208,22.20578,21.99057,21.842285,11.694916,11.714142,11.717194,12.799957,0.0,0.032107115,0.032107115,0.12437921,250.0,11.700012,0.0,0.0,53.5971,2862.811,9.181355e-05,0.0,52.536816,250.52408,0.0,30.000002,0.18859385,70.0,287.26666,253.92044,0.0,52.536816,0.18859378,11.140666,69.35895,8.330017
2206,19572360.0,0.0,22.106812,21.79892,22.106812,22.203857,21.993805,21.845062,11.693268,11.705017,11.706696,12.800049,0.0,0.03210613,0.03210613,0.1241266,250.0,11.700012,0.0,0.0,53.403698,2859.376,9.172665e-05,0.0,52.52769,250.68436,0.0,30.000002,0.18833934,70.0,287.1589,253.87167,0.0,52.52769,0.18833916,11.135562,69.30286,8.330017
2207,19572420.0,0.0,22.106598,21.797913,22.106598,22.20221,21.996979,21.847778,11.6918335,11.699127,11.699982,12.80014,0.0,0.032104824,0.032104824,0.12385189,250.0,11.700012,0.0,0.0,53.196,2855.621,9.162522e-05,0.0,52.519238,250.82202,0.0,30.000002,0.1880621,70.0,287.0319,253.79631,0.0,52.519238,0.1880618,11.126111,69.24355,8.330017
2208,19572480.0,0.0,22.106598,21.796997,22.106598,22.200867,22.000153,21.850494,11.690613,11.6953125,11.695709,12.800232,0.0,0.032103382,0.032103382,0.12355787,250.0,11.700012,0.0,0.0,52.976845,2851.5918,9.1511145e-05,0.0,52.51149,250.93942,0.0,30.000002,0.18776524,70.0,286.88812,253.69754,0.0,52.51149,0.18776484,11.112708,69.18145,8.330017
2209,19572540.0,0.0,22.107422,21.796173,22.107422,22.19986,22.00595,21.854675,11.689606,12.703644,12.877075,12.8003235,0.0,0.03210182,0.03210182,0.123247184,250.0,11.700012,0.0,0.0,52.74819,2847.4233,9.138596e-05,0.0,52.504463,251.03696,0.0,30.000002,0.18745147,70.0,286.72937,253.57718,0.0,52.504463,0.187451,11.09556,69.11701,8.330017
2210,19572600.0,0.0,22.108734,21.795471,22.108734,22.199188,22.011597,21.860138,11.688873,12.243347,12.335815,12.8003845,0.0,0.032100193,0.032100193,0.12292614,250.0,11.700012,0.0,0.0,52.51444,2843.209,9.1253896e-05,0.0,52.49819,251.1151,0.0,30.000002,0.1871272,70.0,286.55954,253.43916,0.0,52.49819,0.18712667,11.074683,69.0514,8.330017
2211,19572660.0,0.0,22.110077,21.794952,22.110077,22.199219,22.016052,21.864319,11.688293,11.991028,12.041443,12.800446,0.0,0.032098297,0.032098297,0.12260265,250.0,11.700012,0.0,0.0,52.284348,2838.9067,9.1116264e-05,0.0,52.49276,251.16998,0.0,30.000002,0.1867999,70.0,286.38205,253.28548,0.0,52.49276,0.18679933,11.051658,68.986336,8.330017
2212,19572720.0,0.0,22.11142,21.794556,22.11142,22.199554,22.019836,21.867828,11.687927,11.852539,11.879913,12.800476,0.0,0.032096267,0.032096267,0.1222835,250.0,11.700012,0.0,0.0,52.05934,2834.6123,9.0975715e-05,0.0,52.48832,251.20099,0.0,30.000002,0.1864767,70.0,286.20087,253.11981,0.0,52.48832,0.18647608,11.026855,68.923134,8.330017
2213,19572780.0,0.0,22.112823,21.794373,22.112823,22.200195,22.023285,21.87091,11.687775,11.775909,11.790527,12.800507,0.0,0.032094225,0.032094225,0.1219725,250.0,11.700012,0.0,0.0,51.842583,2830.4016,9.0834554e-05,0.0,52.48486,251.21085,0.0,30.000002,0.18616156,70.0,286.01907,252.94614,0.0,52.48486,0.18616094,11.000691,68.86241,8.330017
2214,19572840.0,0.0,22.11435,21.794403,22.11435,22.201141,22.02652,21.87378,11.687805,11.735138,11.743011,12.800537,0.0,0.032092188,0.032092188,0.121673845,250.0,11.700012,0.0,0.0,51.636803,2826.345,9.069493e-05,0.0,52.48234,251.20073,0.0,30.000002,0.18585879,70.0,285.83948,252.76758,0.0,52.48234,0.18585818,10.97358,68.80494,8.330017
2215,19572900.0,0.0,22.116058,21.794647,22.116058,22.202393,22.029663,21.876526,11.688049,11.7135315,11.717804,12.800537,0.0,0.032090202,0.032090202,0.12139139,250.0,11.700012,0.0,0.0,51.444637,2822.5059,9.055896e-05,0.0,52.48077,251.17206,0.0,30.000002,0.1855723,70.0,285.66467,252.58727,0.0,52.48077,0.18557172,10.945938,68.7514,8.330017
2216,19572960.0,0.0,22.11795,21.795166,22.11795,22.20398,22.032684,21.879242,11.688446,11.701965,11.704285,12.800568,0.0,0.03208821,0.03208821,0.12113003,250.0,11.700012,0.0,0.0,51.27043,2818.9622,9.0428875e-05,0.0,52.480118,251.12498,0.0,30.000002,0.18530688,70.0,285.49747,252.40802,0.0,52.480118,0.18530634,10.918262,68.70276,8.330017
2217,19573020.0,0.0,22.120026,21.795929,22.120026,22.205841,22.035675,21.881897,11.689056,11.695618,11.696838,12.800568,0.0,0.032086253,0.032086253,0.120894216,250.0,11.700012,0.0,0.0,51.11599,2815.771,9.030701e-05,0.0,52.48039,251.06078,0.0,30.000002,0.18506707,70.0,285.3408,252.23318,0.0,52.48039,0.18506658,10.891034,68.65984,8.330017
2218,19573080.0,0.0,22.122223,21.796967,22.122223,22.207855,22.038666,21.884552,11.689819,11.692749,11.69342,12.800537,0.0,0.032084398,0.032084398,0.12068571,250.0,11.700012,0.0,0.0,50.982643,2812.9597,9.0194604e-05,0.0,52.481544,250.98122,0.0,30.000002,0.18485478,70.0,285.19614,252.06494,0.0,52.481544,0.18485433,10.86458,68.622925,8.330017
2219,19573140.0,0.0,22.124573,21.79831,22.124573,22.210052,22.041626,21.887177,11.690735,11.691467,11.691803,12.800507,0.0,0.03208265,0.03208265,0.12050789,250.0,11.700012,0.0,0.0,50.87242,2810.5774,9.009369e-05,0.0,52.483513,250.88872,0.0,30.000002,0.18467335,70.0,285.0661,251.90665,0.0,52.483513,0.18467298,10.839477,68.59257,8.330017
2220,19573200.0,0.0,22.12799,21.800018,22.12799,22.212402,22.048035,21.892334,11.691803,12.531036,12.669434,12.800507,0.0,0.032081027,0.032081027,0.12036185,250.0,11.700012,0.0,0.0,50.785973,2808.8005,9.0005655e-05,0.0,52.48626,250.78435,0.0,30.000002,0.18452397,70.0,284.95154,251.75955,0.0,52.48626,0.18452369,10.815605,68.56896,8.330017
2221,19573260.0,0.0,22.127533,21.80185,22.127533,22.210968,22.049194,21.893463,11.685883,12.148834,12.224487,12.799713,0.0,0.032081917,0.032081917,0.12021481,250.0,11.700012,0.0,0.0,50.66632,2801.268,8.9823625e-05,0.0,52.489136,250.715,0.0,30.000002,0.18437879,70.0,284.84888,251.63571,0.0,52.489136,0.18437858,10.843731,68.543495,8.330017
2222,19573320.0,0.0,22.126678,21.80365,22.126678,22.209686,22.049408,21.893494,11.674591,11.93573,11.97699,12.798706,0.0,0.032083966,0.032083966,0.12004542,250.0,11.700012,0.0,0.0,50.534813,2789.9385,8.9463996e-05,0.0,52.490597,250.69261,0.0,30.000002,0.18421353,70.0,284.74722,251.52834,0.0,52.490597,0.18421334,10.938976,68.5114,8.330017
2223,19573380.0,0.0,22.125732,21.80545,22.125732,22.208618,22.049042,21.892944,11.667114,11.8160095,11.838654,12.798828,0.0,0.03208609,0.03208609,0.119862825,250.0,11.700012,0.0,0.0,50.39344,2778.038,8.904109e-05,0.0,52.490963,250.69473,0.0,30.000002,0.18403521,70.0,284.64468,251.42809,0.0,52.490963,0.18403502,10.998688,68.4755,8.330017
2224,19573440.0,0.0,22.124817,21.80722,22.124817,22.207764,22.0484,21.89206,11.662079,11.746735,11.759033,12.799164,0.0,0.032087967,0.032087967,0.11966725,250.0,11.700012,0.0,0.0,50.244476,2765.813,8.8576344e-05,0.0,52.490383,250.71292,0.0,30.000002,0.18384343,70.0,284.53876,251.32968,0.0,52.490383,0.18384321,11.032768,68.43626,8.330017
2225,19573500.0,0.0,22.123962,21.80896,22.123962,22.207092,22.047546,21.890991,11.658936,11.706665,11.713257,12.79953,0.0,0.032089386,0.032089386,0.11946157,250.0,11.700012,0.0,0.0,50.0902,2753.5017,8.80877e-05,0.0,52.48911,250.73886,0.0,30.000002,0.18364063,70.0,284.42865,251.22958,0.0,52.48911,0.18364039,11.047074,68.39461,8.330017
2226,19573560.0,0.0,22.123322,21.810669,22.123322,22.206757,22.046783,21.890015,11.657257,11.684448,11.688019,12.799866,0.0,0.032090276,0.032090276,0.11924888,250.0,11.700012,0.0,0.0,49.933735,2741.294,8.7587396e-05,0.0,52.487373,250.76624,0.0,30.000002,0.18342975,70.0,284.31445,251.12573,0.0,52.487373,0.18342948,11.045847,68.351456,8.330017
2227,19573620.0,0.0,22.122803,21.812378,22.122803,22.206604,22.04596,21.889008,11.656677,11.671875,11.673798,12.80011,0.0,0.032090664,0.032090664,0.11903295,250.0,11.700012,0.0,0.0,49.777077,2729.3425,8.7086875e-05,0.0,52.485466,250.78964,0.0,30.000002,0.1832146,70.0,284.19684,251.01709,0.0,52.485466,0.18321432,11.033155,68.30779,8.330017
2228,19573680.0,0.0,22.122437,21.814056,22.122437,22.206696,22.045105,21.88794,11.65686,11.664581,11.665558,12.8003235,0.0,0.03209065,0.03209065,0.11881747,250.0,11.700012,0.0,0.0,49.62287,2717.771,8.6594904e-05,0.0,52.483604,250.80586,0.0,30.000002,0.18299909,70.0,284.07727,250.90396,0.0,52.483604,0.18299879,11.012552,68.2645,8.330017
2229,19573740.0,0.0,22.122192,21.815735,22.122192,22.207,22.04422,21.886871,11.657654,11.660828,11.661316,12.800476,0.0,0.032090295,0.032090295,0.11860526,250.0,11.700012,0.0,0.0,49.472977,2706.6475,8.611608e-05,0.0,52.48193,250.81331,0.0,30.000002,0.18278617,70.0,283.95697,250.78711,0.0,52.48193,0.18278585,10.986039,68.22222,8.330017
2230,19573800.0,0.0,22.122253,21.817383,22.122253,22.20752,22.044464,21.885834,11.658966,12.937378,11.88562,12.800568,0.0,0.03208966,0.03208966,0.11839819,250.0,11.700012,0.0,0.0,49.328636,2696.0317,8.5653126e-05,0.0,52.480515,250.81116,0.0,30.000002,0.1825778,70.0,283.83688,250.66714,48.462875,52.480515,0.18257749,10.95485,68.18136,8.330017
2231,19573860.0,0.0,22.122955,21.819,22.122955,22.20758,22.04663,21.888123,11.660645,12.375702,12.508057,12.800659,0.0,0.032089252,0.032089252,0.11819399,250.0,11.700012,0.0,0.0,49.182262,2686.0496,8.5211235e-05,0.0,52.479393,250.80609,0.0,30.000002,0.18237278,70.0,283.71805,250.54738,0.0,52.479393,0.18237248,10.920525,68.14115,8.330017
2232,19573920.0,0.0,22.123291,21.820618,22.123291,22.207825,22.047333,21.888855,11.662415,12.051819,12.124084,12.80069,0.0,0.032088876,0.032088876,0.11799178,250.0,11.700012,0.0,0.0,49.03936,2676.4895,8.479041e-05,0.0,52.478374,250.79944,0.0,30.000002,0.18216981,70.0,283.60013,250.42784,0.0,52.478374,0.18216953,10.885035,68.10137,8.330017
2233,19573980.0,0.0,22.123444,21.822235,22.123444,22.208252,22.04721,21.888733,11.664215,11.874207,11.913452,12.80072,0.0,0.032088418,0.032088418,0.11779533,250.0,11.700012,0.0,0.0,48.90192,2667.3862,8.439069e-05,0.0,52.477562,250.7876,0.0,30.000002,0.18197243,70.0,283.48413,250.30843,0.0,52.477562,0.18197215,10.849578,68.06293,8.330017
2234,19574040.0,0.0,22.123566,21.823822,22.123566,22.208893,22.046692,21.888092,11.666077,11.776123,11.796967,12.80072,0.0,0.032087855,0.032087855,0.11760715,250.0,11.700012,0.0,0.0,48.77184,2658.7725,8.4012354e-05,0.0,52.477013,250.76921,0.0,30.000002,0.18178308,70.0,283.37112,250.18971,0.0,52.477013,0.18178281,10.814563,68.02639,8.330017
2235,19574100.0,0.0,22.123718,21.825409,22.123718,22.209686,22.045898,21.887177,11.667938,11.724182,11.735107,12.80069,0.0,0.032087184,0.032087184,0.11742949,250.0,11.700012,0.0,0.0,48.65071,2650.666,8.3655505e-05,0.0,52.476776,250.74345,0.0,30.000002,0.18160406,70.0,283.26212,250.07254,0.0,52.476776,0.1816038,10.780343,67.99225,8.330017
2236,19574160.0,0.0,22.12381,21.826965,22.12381,22.21045,22.045074,21.886292,11.6698,11.698883,11.704803,12.80069,0.0,0.032086544,0.032086544,0.117262684,250.0,11.700012,0.0,0.0,48.53694,2643.0547,8.331989e-05,0.0,52.47686,250.71208,0.0,30.000002,0.18143594,70.0,283.15793,249.95827,0.0,52.47686,0.18143572,10.747182,67.96051,8.330017
2237,19574220.0,0.0,22.124023,21.828522,22.124023,22.211365,22.04419,21.885345,11.6716,11.68573,11.688904,12.800659,0.0,0.0320859,0.0320859,0.11710787,250.0,11.700012,0.0,0.0,48.43321,2635.9385,8.3004976e-05,0.0,52.477234,250.67555,0.0,30.000002,0.18127978,70.0,283.0593,249.8478,0.0,52.477234,0.18127958,10.715428,67.93136,8.330017
2238,19574280.0,0.0,22.124298,21.830078,22.124298,22.212433,22.043274,21.884369,11.673401,11.679596,11.681305,12.800629,0.0,0.032085206,0.032085206,0.116967365,250.0,11.700012,0.0,0.0,48.340714,2629.3232,8.271043e-05,0.0,52.477924,250.63274,0.0,30.000002,0.18113784,70.0,282.9671,249.7417,0.0,52.477924,0.18113768,10.685297,67.905334,8.330017
2239,19574340.0,0.0,22.124664,21.831604,22.124664,22.213593,22.042358,21.883362,11.675171,11.677155,11.67807,12.800598,0.0,0.03208448,0.03208448,0.116842754,250.0,11.700012,0.0,0.0,48.26056,2623.208,8.243591e-05,0.0,52.47896,250.5836,0.0,30.000002,0.18101174,70.0,282.8823,249.6409,0.0,52.47896,0.1810116,10.656934,67.88277,8.330017
2240,19574400.0,0.0,22.125092,21.83313,22.125092,22.214874,22.041443,21.882355,11.67688,11.676483,11.676941,12.800568,0.0,0.032083742,0.032083742,0.1167358,250.0,11.700012,0.0,0.0,48.193844,2617.5874,8.218087e-05,0.0,52.48034,250.52843,0.0,30.000002,0.18090326,70.0,282.80594,249.5466,0.0,52.48034,0.18090317,10.630524,67.86399,8.330017
2241,19574460.0,0.0,22.126007,21.834656,22.126007,22.215942,22.042969,21.882751,11.678589,12.745117,12.953644,12.800507,0.0,0.032083016,0.032083016,0.1166439,250.0,11.700012,0.0,0.0,48.136425,2612.493,8.194497e-05,0.0,52.482044,250.4724,0.07800915,30.000002,0.1808095,69.890785,282.73798,249.4604,0.0,52.482044,0.18080983,10.60594,67.848465,8.330017
2242,19574520.0,0.0,22.127472,21.836182,22.127472,22.217072,22.044891,21.88504,11.680237,12.262024,12.381531,12.800476,0.0,0.032082174,0.032082174,0.11656706,250.0,11.700012,0.0,0.0,48.090702,2607.9512,8.172817e-05,0.0,52.484173,250.41534,0.2988415,30.000002,0.18073079,69.58162,282.67816,249.38203,0.0,52.484173,0.18073128,10.58285,67.836395,8.330017
2243,19574580.0,0.0,22.12851,21.837708,22.12851,22.218262,22.045563,21.885925,11.681824,11.998993,12.064392,12.800446,0.0,0.03208149,0.03208149,0.116507046,250.0,11.700012,0.0,0.0,48.05713,2603.7776,8.152887e-05,0.0,52.486645,250.35529,0.5197147,30.000002,0.1806692,69.2724,282.62726,249.31166,0.0,52.486645,0.1806699,10.562132,67.827835,8.330017
2244,19574640.0,0.0,22.129303,21.839203,22.129303,22.219482,22.045593,21.886078,11.683289,11.855072,11.890717,12.8003845,0.0,0.032080896,0.032080896,0.11646419,250.0,11.700012,0.0,0.0,48.035973,2599.979,8.134589e-05,0.0,52.489388,250.29291,0.7406298,30.000002,0.18062489,68.96312,282.5856,249.2498,0.0,52.489388,0.18062586,10.543913,67.82285,8.330017
2245,19574700.0,0.0,22.130005,21.840729,22.130005,22.220734,22.045288,21.885803,11.684692,11.776855,11.796234,12.800354,0.0,0.032080386,0.032080386,0.11643869,250.0,11.700012,0.0,0.0,48.027336,2596.5615,8.1178565e-05,0.0,52.492367,250.22878,0.96159095,30.000002,0.18059805,68.65378,282.55338,249.19688,0.0,52.492367,0.18059933,10.527967,67.82145,8.330017
2246,19574760.0,0.0,22.130402,21.842224,22.130402,22.221558,22.04483,21.885437,11.686035,11.735016,11.745544,12.800293,0.0,0.03208017,0.03208017,0.11642711,250.0,11.700012,0.0,0.0,48.025146,2593.4688,8.102592e-05,0.0,52.495502,250.1678,1.1825781,30.000002,0.18058567,68.34439,282.53027,249.1541,0.0,52.495502,0.18058734,10.514083,67.8227,8.330017
2247,19574820.0,0.0,22.130737,21.84372,22.130768,22.222412,22.04425,21.88498,11.687225,11.712463,11.718079,12.800262,0.0,0.032080147,0.032080147,0.1164267,250.0,11.700012,0.0,0.0,48.03131,2590.6797,8.0886486e-05,0.0,52.49862,250.11205,1.4035841,30.000002,0.18058471,68.03498,282.51508,249.12096,0.0,52.49862,0.18058687,10.502238,67.82597,8.330017
2248,19574880.0,0.0,22.131073,21.845245,22.131073,22.223236,22.04364,21.88443,11.6883545,11.701172,11.704224,12.800232,0.0,0.03208017,0.03208017,0.11643821,250.0,11.700012,0.0,0.0,48.04562,2588.1921,8.075954e-05,0.0,52.50171,250.05946,1.624607,30.000002,0.18059567,67.72555,282.50754,249.09651,0.0,52.50171,0.18059845,10.492301,67.83151,8.330017
2249,19574940.0,0.0,22.131378,21.84674,22.131409,22.22403,22.042969,21.88388,11.689423,11.695251,11.696869,12.800201,0.0,0.03208023,0.03208023,0.116460875,250.0,11.700012,0.0,0.0,48.067673,2585.9854,8.064418e-05,0.0,52.504765,250.00984,1.8456615,30.000002,0.18061772,67.41607,282.50717,249.0802,0.0,52.504765,0.18062124,10.484067,67.839165,8.330017
2250,19575000.0,0.0,22.131683,21.848267,22.131683,22.224762,22.042328,21.8833,11.690399,11.692352,11.693146,12.80014,0.0,0.032080304,0.032080304,0.11649408,250.0,11.700012,0.0,0.0,48.096985,2584.0403,8.05396e-05,0.0,52.507793,249.963,2.0667384,30.000002,0.18065012,67.10657,282.51355,249.07153,0.0,52.507793,0.1806546,10.477448,67.84882,8.330017
2251,19575060.0,0.0,22.131653,21.849792,22.131653,22.224945,22.041748,21.882904,11.691284,11.69165,11.692078,12.80011,0.0,0.03208069,0.03208069,0.11653281,250.0,11.700012,0.0,0.0,48.125263,2582.275,8.044491e-05,0.0,52.510708,249.92473,2.2877243,30.000002,0.18068846,66.79719,282.5257,249.07143,0.0,52.510708,0.18069415,10.472274,67.85921,8.330017
2252,19575120.0,0.0,22.132507,21.851318,22.132507,22.225067,22.044525,21.884644,11.692078,12.583282,12.743042,12.80011,0.0,0.032081265,0.032081265,0.11657276,250.0,11.700012,0.0,0.0,48.15467,2580.8682,8.035863e-05,0.0,52.5133,249.897,2.508656,30.000002,0.18072806,66.487885,282.5416,249.07845,0.0,52.5133,0.18073523,10.468249,67.86936,8.330017
2253,19575180.0,0.0,22.13327,21.852844,22.13327,22.225159,22.046173,21.886719,11.692902,12.178711,12.266052,12.800079,0.0,0.03208183,0.03208183,0.11661453,250.0,11.700012,0.0,0.0,48.184757,2579.9937,8.0281934e-05,0.0,52.515625,249.87619,2.729585,30.000002,0.18076912,66.17858,282.56036,249.09056,0.0,52.515625,0.18077815,10.4641905,67.879585,8.330017
2254,19575240.0,0.0,22.133606,21.85437,22.133636,22.22522,22.046814,21.887665,11.693665,11.957367,12.004883,12.800079,0.0,0.032082364,0.032082364,0.11665707,250.0,11.700012,0.0,0.0,48.215073,2579.2322,8.021354e-05,0.0,52.51769,249.86134,2.9504364,30.000002,0.18081039,65.86939,282.58115,249.1066,0.0,52.51769,0.18082178,10.460701,67.8897,8.330017
2255,19575300.0,0.0,22.133698,21.855927,22.133728,22.22522,22.046936,21.888,11.694214,11.8349,11.860352,12.800049,0.0,0.032082845,0.032082845,0.11669968,250.0,11.700012,0.0,0.0,48.245167,2578.493,8.015035e-05,0.0,52.51953,249.85138,3.1712153,30.000002,0.18085106,65.5603,282.60324,249.12549,0.0,52.51953,0.18086536,10.458955,67.89962,8.330017
2256,19575360.0,0.0,22.133331,21.857483,22.133362,22.22461,22.046722,21.888092,11.69458,11.770691,11.784485,12.800018,0.0,0.03208359,0.03208359,0.11673692,250.0,11.700012,0.0,0.0,48.266266,2577.6882,8.009052e-05,0.0,52.52109,249.8517,3.3917923,30.000002,0.1808862,65.251495,282.62534,249.1477,0.0,52.52109,0.18090412,10.45853,67.908005,8.330017
2257,19575420.0,0.0,22.132843,21.85904,22.132904,22.223999,22.046356,21.888,11.694763,11.735962,11.743439,12.800018,0.0,0.032084465,0.032084465,0.116764545,250.0,11.700012,0.0,0.0,48.280987,2576.794,8.00317e-05,0.0,52.522194,249.8637,3.6121807,30.000002,0.1809111,64.94295,282.6453,249.1715,0.0,52.522194,0.1809335,10.459086,67.91394,8.330017
2258,19575480.0,0.0,22.132324,21.860596,22.132385,22.223358,22.045929,21.887817,11.694855,11.716827,11.720825,12.799988,0.0,0.032085255,0.032085255,0.11678373,250.0,11.700012,0.0,0.0,48.289207,2575.8213,7.997288e-05,0.0,52.52291,249.88266,3.8323824,30.000002,0.18092632,64.63467,282.6622,249.1945,0.0,52.52291,0.18095428,10.460108,67.917885,8.330017
2259,19575540.0,0.0,22.131775,21.862183,22.131836,22.222687,22.04544,21.887543,11.694824,11.706665,11.708832,12.799988,0.0,0.032085955,0.032085955,0.11679382,250.0,11.700012,0.0,0.0,48.29092,2574.761,7.991336e-05,0.0,52.523293,249.90727,4.05234,30.000002,0.18093096,64.32672,282.67538,249.21558,0.0,52.523293,0.18096578,10.461191,67.91976,8.330017
2260,19575600.0,0.0,22.131195,21.8638,22.131256,22.222046,22.044922,21.887268,11.694733,11.701233,11.702423,12.799988,0.0,0.032086536,0.032086536,0.11679472,250.0,11.700012,0.0,0.0,48.286186,2573.6082,7.9852565e-05,0.0,52.5234,249.9358,4.2718215,30.000002,0.18092462,64.01945,282.68427,249.2336,0.0,52.5234,0.18096785,10.462095,67.91963,8.330017
2261,19575660.0,0.0,22.13034,21.865417,22.130402,22.220886,22.044464,21.887146,11.69458,11.698242,11.698883,12.799988,0.0,0.03208731,0.03208731,0.11678179,250.0,11.700012,0.0,0.0,48.26698,2572.283,7.978957e-05,0.0,52.523212,249.97273,4.490981,30.000002,0.18090302,63.712627,282.6878,249.24895,0.0,52.523212,0.1809565,10.462501,67.91638,8.330017
2262,19575720.0,0.0,22.129517,21.867035,22.129639,22.219727,22.044617,21.886993,11.694336,12.849579,11.696777,12.800018,0.0,0.03208814,0.03208814,0.116751954,250.0,11.700012,0.0,0.0,48.23663,2570.78,7.972295e-05,2.821159,52.522606,250.01836,4.709333,30.000002,0.1808624,63.406933,282.68414,249.25986,0.0,52.522606,0.18092833,10.462313,67.90934,8.330017
2263,19575780.0,0.0,22.129822,21.868683,22.129913,22.218658,22.047516,21.889923,11.694092,12.43158,12.56311,12.800018,0.0,0.03208883,0.03208883,0.11670688,250.0,11.700012,0.0,0.0,48.195515,2569.292,7.965356e-05,0.0,52.52163,250.069,4.927352,30.000002,0.1808036,63.101707,282.67303,249.26491,0.0,52.52163,0.18088466,10.460899,67.89904,8.330017
2264,19575840.0,0.0,22.1297,21.87033,22.129822,22.21762,22.048859,21.891785,11.693817,12.095886,12.1675415,12.800049,0.0,0.03208938,0.03208938,0.1166472,250.0,11.700012,0.0,0.0,48.144497,2567.613,7.958124e-05,0.0,52.520405,250.12183,5.1448984,30.000002,0.18072677,62.797142,282.6541,249.26277,0.0,52.520405,0.18082605,10.458168,67.88573,8.330017
2265,19575900.0,0.0,22.129272,21.87201,22.129456,22.216675,22.049377,21.89273,11.693481,11.913818,11.953033,12.800079,0.0,0.032089755,0.032089755,0.11657384,250.0,11.700012,0.0,0.0,48.084415,2565.72,7.9504796e-05,0.0,52.518993,250.17494,5.361719,30.000002,0.18063226,62.49359,282.62732,249.2528,0.0,52.518993,0.18075345,10.454817,67.869675,8.330017
2266,19575960.0,0.0,22.128387,21.873718,22.128601,22.21524,22.049438,21.89325,11.693115,11.813049,11.83432,12.800079,0.0,0.0320903,0.0320903,0.11648306,250.0,11.700012,0.0,0.0,48.007652,2563.5693,7.9423764e-05,0.0,52.517406,250.23286,5.577566,30.000002,0.18051645,62.19141,282.59222,249.23596,0.0,52.517406,0.1806638,10.450421,67.849915,8.330017
2267,19576020.0,0.0,22.127472,21.875427,22.127716,22.213928,22.049255,21.893494,11.692688,11.757172,11.768555,12.80011,0.0,0.032090873,0.032090873,0.116372675,250.0,11.700012,0.0,0.0,47.918465,2561.1794,7.933727e-05,0.0,52.515514,250.29614,5.792416,30.000002,0.18037617,61.89062,282.54755,249.21114,0.0,52.515514,0.18055454,10.444879,67.82597,8.330017
2268,19576080.0,0.0,22.126556,21.877167,22.126862,22.212769,22.04892,21.893585,11.69223,11.727264,11.733398,12.80014,0.0,0.032091264,0.032091264,0.11624578,250.0,11.700012,0.0,0.0,47.818237,2558.597,7.9245634e-05,0.0,52.5134,250.35983,6.0061984,30.000002,0.18021335,61.59132,282.4935,249.17693,0.0,52.5134,0.18042843,10.43797,67.79869,8.330017
2269,19576140.0,0.0,22.125702,21.878906,22.126038,22.211761,22.048523,21.893585,11.691803,11.711182,11.714508,12.800171,0.0,0.03209149,0.03209149,0.11610392,250.0,11.700012,0.0,0.0,47.708473,2555.851,7.9149344e-05,0.0,52.51118,250.42174,6.2178307,30.000002,0.18002896,61.29504,282.43042,249.13293,0.0,52.51118,0.18028702,10.429459,67.76847,8.330017
2270,19576200.0,0.0,22.124908,21.880707,22.125336,22.210876,22.048065,21.893524,11.691437,11.701904,11.703644,12.800201,0.0,0.03209152,0.03209152,0.1159496,250.0,11.700012,0.0,0.0,47.591175,2552.977,7.904921e-05,0.0,52.508957,250.4794,6.429291,30.000002,0.17982411,60.998993,282.35907,249.07909,0.0,52.508957,0.18013276,10.419348,67.73593,8.330017
2271,19576260.0,0.0,22.123901,21.882507,22.12439,22.209625,22.047638,21.893585,11.691101,11.697418,11.698425,12.800232,0.0,0.032091737,0.032091737,0.1157763,250.0,11.700012,0.0,0.0,47.45662,2549.8794,7.8944446e-05,0.0,52.50667,250.53848,6.635064,30.000002,0.17959379,60.710915,282.27777,249.01547,0.0,52.50667,0.1799599,10.407328,67.69945,8.330017
