,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2272,19576320.0,0.0,22.122955,21.884338,22.123535,22.208557,22.04721,21.893616,11.690765,11.694672,11.695251,12.800262,0.0,0.032091912,0.032091912,0.11558711,250.0,11.700012,0.0,0.0,47.31271,2546.6255,7.883573e-05,0.0,52.504272,250.5978,6.8414054,30.000002,0.17933786,60.42203,282.18765,248.94286,0.0,52.504272,0.17977105,10.393826,67.65972,8.330017
2273,19576380.0,0.0,22.122559,21.88617,22.12323,22.207733,22.048645,21.894348,11.69046,12.822693,12.899994,12.800293,0.0,0.032091882,0.032091882,0.11538767,250.0,11.700012,0.0,0.0,47.163464,2543.3567,7.872538e-05,0.0,52.501923,250.65085,7.0428214,30.000002,0.17906259,60.14005,282.0901,248.86046,0.0,52.501923,0.17957154,10.378802,67.61813,8.330017
2274,19576440.0,0.0,22.122955,21.888092,22.123718,22.207062,22.051025,21.897552,11.690338,12.304291,12.412628,12.8003235,0.0,0.032091748,0.032091748,0.11517569,250.0,11.700012,0.0,0.0,47.006065,2540.104,7.861193e-05,0.0,52.499546,250.70175,7.2482796,30.000002,0.17876121,59.85241,281.985,248.7695,0.0,52.499546,0.17935927,10.361438,67.57409,8.330017
2275,19576500.0,0.0,22.122925,21.889984,22.12384,22.206604,22.052124,21.899292,11.690247,12.025085,12.0841675,12.800354,0.0,0.03209143,0.03209143,0.1149596,250.0,11.700012,0.0,0.0,46.84762,2536.7969,7.849958e-05,0.0,52.497353,250.74443,7.448521,30.000002,0.17844474,59.57207,281.87543,248.67113,0.0,52.497353,0.17914253,10.343006,67.5295,8.330017
2276,19576560.0,0.0,22.122375,21.891937,22.123413,22.205688,22.05249,21.9003,11.690155,11.872009,11.904083,12.8003845,0.0,0.032091334,0.032091334,0.11473333,250.0,11.700012,0.0,0.0,46.677593,2533.3384,7.838636e-05,0.0,52.49529,250.78574,7.6467543,30.000002,0.17810561,59.294544,281.7603,248.56639,0.0,52.49529,0.17891608,10.323611,67.482834,8.330017
2277,19576620.0,0.0,22.121796,21.89389,22.122986,22.204987,22.05249,21.90091,11.690063,11.787384,11.804535,12.800415,0.0,0.032091312,0.032091312,0.114495724,250.0,11.700012,0.0,0.0,46.502117,2529.7761,7.827192e-05,0.0,52.49319,250.82681,7.8410516,30.000002,0.17774269,59.02253,281.63913,248.45511,0.0,52.49319,0.17867842,10.303291,67.43377,8.330017
2278,19576680.0,0.0,22.121246,21.895905,22.12262,22.20456,22.052277,21.901276,11.690002,11.743011,11.75235,12.800415,0.0,0.03209113,0.03209113,0.1142515,250.0,11.700012,0.0,0.0,46.32346,2526.176,7.815704e-05,0.0,52.491127,250.86252,8.029943,30.000002,0.17736085,58.75808,281.5129,248.33669,0.0,52.491127,0.17843384,10.282037,67.383484,8.330017
2279,19576740.0,0.0,22.12082,21.89795,22.122375,22.204407,22.05194,21.90149,11.690063,11.718384,11.723389,12.800446,0.0,0.03209077,0.03209077,0.11400399,250.0,11.700012,0.0,0.0,46.144455,2522.6038,7.804329e-05,0.0,52.48925,250.89049,8.218896,30.000002,0.17695853,58.49354,281.38293,248.21161,0.0,52.48925,0.17818558,10.259581,67.3328,8.330017
2280,19576800.0,0.0,22.120514,21.899994,22.122253,22.204468,22.051544,21.901642,11.690186,11.705261,11.707947,12.800476,0.0,0.03209024,0.03209024,0.11375644,250.0,11.700012,0.0,0.0,45.96745,2519.0977,7.793172e-05,0.0,52.487617,250.9091,8.402687,30.000002,0.17654258,58.236237,281.25058,248.08081,0.0,52.487617,0.17793694,10.236152,67.282394,8.330017
2281,19576860.0,0.0,22.105682,21.902252,22.106903,22.234467,22.053009,21.90387,11.385986,11.660797,11.662201,12.826019,0.0,0.033648632,0.033648632,0.068688706,250.0,11.700012,0.0,0.0,0.0,2150.8267,7.312508e-05,0.0,51.41233,298.36597,8.435873,30.000002,0.13518615,58.18978,272.43085,249.0817,0.0,51.41233,0.13598402,7.808357,54.337185,8.330017
2282,19576920.0,0.0,22.126068,21.904846,22.127472,22.28711,22.05478,21.906372,11.26123,11.485168,11.485931,12.812286,0.0,0.03273057,0.03273057,0.06117703,250.0,11.700012,0.0,0.0,0.0,1974.2289,6.70272e-05,0.0,51.029564,291.9766,8.61278,30.000002,0.12583137,57.942112,266.73578,239.9208,0.0,51.029564,0.12662423,7.752522,52.08881,8.330017
2283,19576980.0,0.0,22.148926,21.907776,22.150574,22.345642,22.056793,21.909088,11.301666,11.387512,11.387909,12.814819,0.0,0.032257836,0.032257836,0.056322265,250.0,11.700012,0.0,0.0,0.0,1871.8488,6.264374e-05,0.0,50.99218,284.25424,8.785005,30.000002,0.1200054,57.700993,262.5774,232.41275,0.0,50.99218,0.12082151,6.9313436,50.60947,8.330017
2284,19577040.0,0.0,22.17569,21.91101,22.177673,22.407684,22.062927,21.914581,11.375092,12.587097,12.808624,12.8142395,0.0,0.031969775,0.031969775,0.053382814,250.0,11.700012,0.0,0.0,0.0,1804.4878,5.9325917e-05,0.0,51.07831,276.78296,8.958008,30.000002,0.116435006,57.45879,259.567,226.5079,0.0,51.07831,0.117308505,6.225981,49.775787,8.330017
2285,19577100.0,0.0,22.204193,21.91452,22.206604,22.471802,22.068481,21.921173,11.4548645,12.056274,12.177734,12.812225,0.0,0.03181975,0.03181975,0.051577356,250.0,11.700012,0.0,0.0,0.0,1762.0481,5.6975285e-05,0.0,51.225697,270.34647,9.132508,30.000002,0.114253774,57.214485,257.41302,222.01035,0.0,51.225697,0.115205325,5.663158,49.35205,8.330017
2286,19577160.0,0.0,22.230865,21.918365,22.233765,22.532043,22.072723,21.926361,11.528137,11.800537,11.8671875,12.809814,0.0,0.03175923,0.03175923,0.05051437,250.0,11.700012,0.0,0.0,0.0,1737.8263,5.5434146e-05,0.0,51.39372,265.08014,9.306462,30.000002,0.11297552,56.970955,255.89249,218.66417,0.0,51.39372,0.11402358,5.2334948,49.17246,8.330017
2287,19577220.0,0.0,22.257751,21.922455,22.26123,22.592773,22.076416,21.930908,11.58905,11.690033,11.72644,12.807495,0.0,0.031753846,0.031753846,0.0499165,250.0,11.700012,0.0,0.0,0.0,1726.7437,5.451953e-05,0.0,51.558407,260.92944,9.480567,30.000002,0.112255506,56.727207,254.83124,216.22188,0.0,51.558407,0.11341707,4.916388,49.12482,8.330017
2288,19577280.0,0.0,22.284882,21.926788,22.289001,22.653625,22.079895,21.93515,11.636414,11.652588,11.67218,12.805542,0.0,0.031779155,0.031779155,0.04959901,250.0,11.700012,0.0,0.0,0.0,1724.7007,5.4061795e-05,0.0,51.706783,257.74838,9.652073,30.000002,0.111863635,56.487095,254.09758,214.4669,0.0,51.706783,0.113152,4.6889534,49.142326,8.330017
2289,19577340.0,0.0,22.312134,21.931396,22.316986,22.714386,22.083221,21.93924,11.671143,11.652649,11.66333,12.803955,0.0,0.031820547,0.031820547,0.049456242,250.0,11.700012,0.0,0.0,0.0,1728.9298,5.393648e-05,0.0,51.833683,255.38383,9.818851,30.000002,0.11166784,56.253605,253.604,213.24185,0.0,51.833683,0.11309336,4.532336,49.19054,8.330017
2290,19577400.0,0.0,22.339386,21.936218,22.345062,22.774933,22.086517,21.943268,11.695435,11.666443,11.672302,12.802734,0.0,0.031866472,0.031866472,0.049406998,250.0,11.700012,0.0,0.0,0.0,1736.9946,5.403062e-05,0.0,51.937347,253.66545,9.984914,30.000002,0.111562006,56.021126,253.27641,212.40048,0.0,51.937347,0.113137074,4.427922,49.246063,8.330017
2291,19577460.0,0.0,22.36441,21.941284,22.370972,22.829529,22.090088,21.947632,11.711792,11.683197,11.686401,12.801819,0.0,0.03191049,0.03191049,0.049405087,250.0,11.700012,0.0,0.0,0.0,1747.0897,5.4263972e-05,0.0,52.01929,252.43967,10.14966,30.000002,0.1114883,55.790478,253.06229,211.83176,0.0,52.01929,0.11322406,4.360535,49.298115,8.330017
2292,19577520.0,0.0,22.38916,21.946564,22.396698,22.88379,22.093628,21.951996,11.722351,11.698395,11.700134,12.801178,0.0,0.031949468,0.031949468,0.049424663,250.0,11.700012,0.0,0.0,0.0,1758.2745,5.4580258e-05,0.0,52.082516,251.57849,10.31321,30.000002,0.111415036,55.56151,252.92467,211.45303,0.0,52.082516,0.11332222,4.3188286,49.342503,8.330017
2293,19577580.0,0.0,22.413757,21.952026,22.422363,22.937744,22.097198,21.95633,11.728699,11.710663,11.711609,12.80072,0.0,0.031982355,0.031982355,0.04945318,250.0,11.700012,0.0,0.0,0.0,1770.0105,5.4947748e-05,0.0,52.12986,250.99438,10.470011,30.000002,0.111334145,55.341984,252.84099,211.21208,0.0,52.12986,0.113416955,4.295153,49.37828,8.330017
2294,19577640.0,0.0,22.438202,21.957703,22.447968,22.991364,22.101135,21.960663,11.73233,12.706116,11.720154,12.800415,0.0,0.032008946,0.032008946,0.049481772,250.0,11.700012,0.0,0.0,0.0,1781.849,5.533919e-05,16.020025,52.164806,250.60127,10.622512,30.000002,0.111235,55.128487,252.79103,211.06029,0.0,52.164806,0.113499045,4.282618,49.40587,8.330017
2295,19577700.0,0.0,22.464203,21.963531,22.47525,23.044678,22.108368,21.968018,11.73407,12.549896,12.672028,12.800201,0.0,0.03202965,0.03202965,0.049507245,250.0,11.700012,0.0,0.0,0.0,1793.7119,5.5740926e-05,0.0,52.189762,250.34839,10.776487,30.000002,0.11110878,54.912918,252.76399,210.97078,0.0,52.189762,0.11356615,4.2776012,49.42626,8.330017
2296,19577760.0,0.0,22.48706,21.969513,22.49942,23.092072,22.1138,21.974457,11.734619,12.178375,12.244934,12.800079,0.0,0.03204548,0.03204548,0.049528215,250.0,11.700012,0.0,0.0,0.0,1805.0778,5.6141715e-05,0.0,52.207535,250.18605,10.930454,30.000002,0.1109578,54.697365,252.75027,210.91884,0.0,52.207535,0.113618925,4.276904,49.441086,8.330017
2297,19577820.0,0.0,22.509003,21.975647,22.522766,23.13919,22.118286,21.979828,11.734314,11.972168,12.0078125,12.799988,0.0,0.032057323,0.032057323,0.049544703,250.0,11.700012,0.0,0.0,0.0,1815.9391,5.653299e-05,0.0,52.219975,250.08499,11.081309,30.000002,0.110788256,54.486168,252.74463,210.89075,0.0,52.219975,0.113659196,4.2794766,49.451607,8.330017
2298,19577880.0,0.0,22.530426,21.981934,22.545654,23.186035,22.122192,21.98465,11.73349,11.86142,11.880493,12.799957,0.0,0.032065958,0.032065958,0.04955719,250.0,11.700012,0.0,0.0,0.0,1826.3519,5.6911947e-05,0.0,52.22843,250.02567,11.226981,30.000002,0.11060589,54.282223,252.74387,210.87779,0.0,52.22843,0.11368903,4.283829,49.45884,8.330017
2299,19577940.0,0.0,22.551483,21.988312,22.568268,23.232605,22.125824,21.989075,11.732391,11.802948,11.8133545,12.799927,0.0,0.032072097,0.032072097,0.04956631,250.0,11.700012,0.0,0.0,0.0,1836.3373,5.727703e-05,0.0,52.23403,249.99345,11.367169,30.000002,0.11041435,54.085964,252.74574,210.87376,0.0,52.23403,0.113710456,4.2889934,49.463654,8.330017
2300,19578000.0,0.0,22.572205,21.994812,22.590637,23.278961,22.129272,21.993378,11.731262,11.7699585,11.775543,12.799896,0.0,0.032076433,0.032076433,0.04957285,250.0,11.700012,0.0,0.0,0.0,1845.9482,5.762843e-05,0.0,52.237732,249.9767,11.511166,30.000002,0.11020198,53.88437,252.74873,210.874,0.0,52.237732,0.11372569,4.294208,49.46684,8.330017
2301,19578060.0,0.0,22.59079,22.001434,22.610779,23.32013,22.132477,21.997406,11.72998,11.753174,11.756409,12.799896,0.0,0.032079253,0.032079253,0.049577165,250.0,11.700012,0.0,0.0,0.0,1854.9357,5.7962632e-05,0.0,52.239925,249.97095,11.641351,30.000002,0.10999846,53.70211,252.75212,210.8768,0.0,52.239925,0.11373567,4.2995725,49.468716,8.330017
2302,19578120.0,0.0,22.608978,22.008118,22.630646,23.361084,22.13565,22.001373,11.728729,11.742981,11.744843,12.799896,0.0,0.032081187,0.032081187,0.04958014,250.0,11.700012,0.0,0.0,0.0,1863.5282,5.8281832e-05,0.0,52.241318,249.96951,11.776633,30.000002,0.109776095,53.51272,252.75545,210.87999,0.0,52.241318,0.11374252,4.304975,49.469902,8.330017
2303,19578180.0,0.0,22.626984,22.014862,22.65039,23.401825,22.138763,22.00531,11.727539,11.736786,11.7378845,12.799896,0.0,0.032082472,0.032082472,0.049582113,250.0,11.700012,0.0,0.0,0.0,1871.7826,5.858691e-05,0.0,52.24216,249.97055,11.908659,30.000002,0.10954968,53.327877,252.75853,210.88312,0.0,52.24216,0.11374707,4.3099403,49.470608,8.330017
2304,19578240.0,0.0,22.644775,22.021698,22.670013,23.442322,22.141876,22.009216,11.72641,11.7326355,11.733276,12.799896,0.0,0.03208334,0.03208334,0.04958345,250.0,11.700012,0.0,0.0,0.0,1879.7483,5.887984e-05,0.0,52.242672,249.97249,12.039824,30.000002,0.109316304,53.144245,252.76135,210.88586,0.0,52.242672,0.11375013,4.314533,49.47102,8.330017
2305,19578300.0,0.0,22.662628,22.028564,22.689758,23.482635,22.145874,22.013153,11.725372,12.93045,11.923767,12.799927,0.0,0.032083955,0.032083955,0.04958439,250.0,11.700012,0.0,0.0,0.0,1887.5023,5.9163307e-05,0.0,52.24299,249.97473,12.169585,30.000002,0.10907832,52.962578,252.76395,210.88824,46.290264,52.24299,0.113752306,4.318865,49.47127,8.330017
2306,19578360.0,0.0,22.680237,22.035461,22.70932,23.518646,22.152039,22.020264,11.724396,12.40921,12.527252,12.799927,0.0,0.03208436,0.03208436,0.049585015,250.0,11.700012,0.0,0.0,0.0,1895.0376,5.943734e-05,0.0,52.24315,249.97702,12.296718,30.000002,0.10883837,52.7846,252.76634,210.89023,0.0,52.24315,0.11375374,4.322797,49.47139,8.330017
2307,19578420.0,0.0,22.696808,22.042358,22.727875,23.554443,22.156769,22.02594,11.72345,12.098511,12.162964,12.799927,0.0,0.03208461,0.03208461,0.049585387,250.0,11.700012,0.0,0.0,0.0,1902.2351,5.970055e-05,0.0,52.243214,249.97902,12.424378,30.000002,0.1085912,52.605873,252.76852,210.89174,0.0,52.243214,0.113754615,4.326657,49.47142,8.330017
2308,19578480.0,0.0,22.71283,22.049286,22.74588,23.590027,22.160675,22.030762,11.722504,11.927246,11.962311,12.799927,0.0,0.032084763,0.032084763,0.049585614,250.0,11.700012,0.0,0.0,0.0,1909.1337,5.9952996e-05,0.0,52.24321,249.98082,12.546674,30.000002,0.10834905,52.434658,252.77054,210.89296,0.0,52.24321,0.11375514,4.3304725,49.471397,8.330017
2309,19578540.0,0.0,22.728424,22.056213,22.76355,23.625458,22.164185,22.035065,11.721619,11.831879,11.850647,12.799927,0.0,0.032084852,0.032084852,0.049585745,250.0,11.700012,0.0,0.0,0.0,1915.7795,6.0195456e-05,0.0,52.24317,249.9822,12.6696005,30.000002,0.10810078,52.262558,252.77243,210.89383,0.0,52.24317,0.11375545,4.334103,49.47135,8.330017
2310,19578600.0,0.0,22.743774,22.06314,22.780945,23.660675,22.167389,22.039093,11.720764,11.780426,11.790466,12.799927,0.0,0.0320849,0.0320849,0.04958581,250.0,11.700012,0.0,0.0,0.0,1922.1906,6.042845e-05,0.0,52.24312,249.98335,12.788123,30.000002,0.10785716,52.09663,252.7742,210.89452,0.0,52.24312,0.11375562,4.3375263,49.471287,8.330017
2311,19578660.0,0.0,22.757477,22.070007,22.79657,23.691864,22.17041,22.042877,11.719879,11.754242,11.759918,12.799927,0.0,0.032084927,0.032084927,0.04958585,250.0,11.700012,0.0,0.0,0.0,1928.2042,6.0650233e-05,0.0,52.24305,249.98445,12.896423,30.000002,0.10763119,51.945007,252.77583,210.89513,0.0,52.24305,0.11375571,4.3410497,49.47121,8.330017
2312,19578720.0,0.0,22.770782,22.076843,22.811981,23.7229,22.17337,22.04654,11.719025,11.738464,11.741577,12.799927,0.0,0.032084927,0.032084927,0.04958584,250.0,11.700012,0.0,0.0,0.0,1933.9912,6.086318e-05,0.0,52.24298,249.98482,13.018444,30.000002,0.10737311,51.77418,252.77748,210.8953,0.0,52.24298,0.113755696,4.344472,49.47114,8.330017
2313,19578780.0,0.0,22.783997,22.083618,22.82727,23.753784,22.17627,22.05017,11.718292,11.729095,11.730743,12.799957,0.0,0.032084934,0.032084934,0.04958585,250.0,11.700012,0.0,0.0,0.0,1939.599,6.106829e-05,0.0,52.242916,249.98524,13.133293,30.000002,0.1071271,51.61339,252.77908,210.89554,0.0,52.242916,0.11375572,4.347532,49.471073,8.330017
2314,19578840.0,0.0,22.797241,22.090332,22.842468,23.784485,22.179138,22.053772,11.717529,11.724304,11.72525,12.799957,0.0,0.032084942,0.032084942,0.049585856,250.0,11.700012,0.0,0.0,0.0,1944.9828,6.126347e-05,0.0,52.242844,249.98593,13.234611,30.000002,0.10690796,51.471542,252.78058,210.89589,0.0,52.242844,0.11375573,4.350503,49.471,8.330017
2315,19578900.0,0.0,22.810211,22.096985,22.857574,23.814941,22.181976,22.057312,11.716858,11.721497,11.722107,12.799957,0.0,0.032084934,0.032084934,0.049585845,250.0,11.700012,0.0,0.0,0.0,1950.1514,6.144903e-05,0.0,52.242775,249.98616,13.343114,30.000002,0.10667116,51.31964,252.78207,210.896,0.0,52.242775,0.11375572,4.353212,49.470932,8.330017
2316,19578960.0,0.0,22.82254,22.103516,22.871979,23.841888,22.18695,22.06189,11.716187,12.766296,12.952148,12.799957,0.0,0.03208493,0.03208493,0.049585834,250.0,11.700012,0.0,0.0,0.0,1955.1648,6.163054e-05,0.0,52.242706,249.98631,13.451912,30.000002,0.10643194,51.16732,252.78357,210.89606,0.0,52.242706,0.113755696,4.355898,49.470867,8.330017
2317,19579020.0,0.0,22.83545,22.109955,22.887054,23.868713,22.192413,22.068329,11.715607,12.290192,12.401398,12.799957,0.0,0.032084923,0.032084923,0.049585823,250.0,11.700012,0.0,0.0,0.0,1960.1143,6.180601e-05,0.0,52.24265,249.98643,13.559012,30.000002,0.1061949,51.017387,252.78505,210.8961,0.0,52.24265,0.11375567,4.358259,49.470802,8.330017
2318,19579080.0,0.0,22.847565,22.116272,22.901337,23.895386,22.196625,22.073395,11.715057,12.029907,12.090759,12.799957,0.0,0.03208492,0.03208492,0.049585816,250.0,11.700012,0.0,0.0,0.0,1964.8516,6.197511e-05,0.0,52.242588,249.98651,13.665928,30.000002,0.105957,50.8677,252.78653,210.89613,0.0,52.242588,0.11375566,4.360533,49.470745,8.330017
2319,19579140.0,0.0,22.859222,22.122467,22.915161,23.921906,22.200195,22.077728,11.714478,11.886353,11.919495,12.799957,0.0,0.032084916,0.032084916,0.049585808,250.0,11.700012,0.0,0.0,0.0,1969.3942,6.213753e-05,0.0,52.24253,249.98663,13.770093,30.000002,0.10572427,50.72187,252.788,210.8962,0.0,52.24253,0.11375564,4.362853,49.470684,8.330017
2320,19579200.0,0.0,22.870605,22.12851,22.92868,23.948273,22.2034,22.081635,11.713898,11.807831,11.825867,12.799957,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,1973.7628,6.229326e-05,0.0,52.24247,249.9868,13.871217,30.000002,0.10549766,50.5803,252.78943,210.89627,0.0,52.24247,0.11375562,4.3651943,49.470623,8.330017
2321,19579260.0,0.0,22.880585,22.13443,22.940704,23.971436,22.20636,22.085205,11.713318,11.764862,11.774658,12.799957,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1977.8678,6.2442436e-05,0.0,52.24241,249.98695,13.971479,30.000002,0.10527252,50.43993,252.79085,210.89633,0.0,52.24241,0.113755606,4.367503,49.470566,8.330017
2322,19579320.0,0.0,22.89032,22.140137,22.952515,23.994476,22.209167,22.088654,11.712738,11.740753,11.746002,12.799957,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1981.7966,6.2585044e-05,0.0,52.242355,249.98703,14.072815,30.000002,0.10504475,50.298058,252.79228,210.89636,0.0,52.242355,0.113755584,4.369813,49.470512,8.330017
2323,19579380.0,0.0,22.900085,22.14569,22.964203,24.017365,22.211945,22.09201,11.712189,11.728668,11.731689,12.799957,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1985.5681,6.2720515e-05,0.0,52.242302,249.98744,14.163259,30.000002,0.10484148,50.17144,252.79362,210.89656,0.0,52.242302,0.113755584,4.3720202,49.47046,8.330017
2324,19579440.0,0.0,22.909668,22.151031,22.97583,24.04013,22.21466,22.095337,11.7117,11.721771,11.723541,12.799957,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1989.2089,6.285013e-05,0.0,52.242256,249.98756,14.25924,30.000002,0.10462584,50.037064,252.79498,210.8966,0.0,52.242256,0.11375555,4.374024,49.47041,8.330017
2325,19579500.0,0.0,22.919067,22.156189,22.987396,24.062775,22.217346,22.098633,11.711243,11.717224,11.718231,12.799957,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,1992.7568,6.2975785e-05,0.0,52.242214,249.98749,14.360112,30.000002,0.10439961,49.895844,252.79637,210.89655,0.0,52.242214,0.113755494,4.3758135,49.470367,8.330017
2326,19579560.0,0.0,22.92752,22.161102,22.997742,24.08252,22.220032,22.101868,11.710785,11.714569,11.715149,12.799957,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,1996.0917,6.3095984e-05,0.0,52.242172,249.98787,14.448025,30.000002,0.10420286,49.772766,252.79767,210.89673,0.0,52.242172,0.113755494,4.3776174,49.470325,8.330017
2327,19579620.0,0.0,22.93695,22.165802,23.009338,24.102142,22.22583,22.107147,11.710358,12.606232,12.756744,12.799957,0.0,0.032084864,0.032084864,0.04958572,250.0,11.700012,0.0,0.0,0.0,1999.4078,6.321145e-05,0.0,52.24213,249.98798,14.5417,30.000002,0.10399384,49.641617,252.799,210.89676,0.0,52.24213,0.11375545,4.379446,49.470287,8.330017
2328,19579680.0,0.0,22.94635,22.170258,23.020874,24.121704,22.230743,22.112793,11.710022,12.19928,12.281525,12.799988,0.0,0.032084852,0.032084852,0.049585696,250.0,11.700012,0.0,0.0,0.0,2002.6901,6.332429e-05,0.0,52.2421,249.98807,14.635293,30.000002,0.10378581,49.51059,252.8003,210.89677,0.0,52.2421,0.11375541,4.3807664,49.470257,8.330017
2329,19579740.0,0.0,22.955109,22.174438,23.031738,24.141144,22.234589,22.11734,11.709656,11.976715,12.021576,12.799988,0.0,0.03208484,0.03208484,0.049585678,250.0,11.700012,0.0,0.0,0.0,2005.8148,6.3432926e-05,0.0,52.24207,249.98824,14.726125,30.000002,0.10358483,49.383427,252.80159,210.89684,0.0,52.24207,0.113755375,4.38218,49.47023,8.330017
2330,19579800.0,0.0,22.96347,22.178375,23.042206,24.160492,22.237885,22.121246,11.70929,11.852936,11.877014,12.799988,0.0,0.03208483,0.03208483,0.049585655,250.0,11.700012,0.0,0.0,0.0,2008.8057,6.353728e-05,0.0,52.242054,249.9883,14.818931,30.000002,0.10338054,49.253498,252.80287,210.89685,0.0,52.242054,0.11375532,4.3836584,49.47021,8.330017
2331,19579860.0,0.0,22.970673,22.182007,23.051392,24.177216,22.240784,22.124725,11.708893,11.7873535,11.800446,12.799988,0.0,0.03208482,0.03208482,0.049585637,250.0,11.700012,0.0,0.0,0.0,2011.5884,6.363701e-05,0.0,52.242035,249.98857,14.905352,30.000002,0.103191406,49.132507,252.80411,210.89696,0.0,52.242035,0.113755286,4.3852224,49.470192,8.330017
2332,19579920.0,0.0,22.97763,22.185364,23.060333,24.193848,22.24353,22.12799,11.708496,11.751465,11.758606,12.799988,0.0,0.032084808,0.032084808,0.049585618,250.0,11.700012,0.0,0.0,0.0,2014.2322,6.373174e-05,0.0,52.242023,249.98875,14.992815,30.000002,0.10300118,49.01006,252.80533,210.89703,0.0,52.242023,0.11375523,4.38692,49.47018,8.330017
2333,19579980.0,0.0,22.984467,22.188385,23.069183,24.210388,22.246185,22.131165,11.70813,11.731415,11.7352295,12.799988,0.0,0.0320848,0.0320848,0.049585596,250.0,11.700012,0.0,0.0,0.0,2016.7877,6.3822656e-05,0.0,52.242016,249.98889,15.081394,30.000002,0.10280986,48.886047,252.80655,210.89708,0.0,52.242016,0.1137552,4.388389,49.470173,8.330017
2334,19580040.0,0.0,22.99121,22.191101,23.077972,24.226837,22.248749,22.134247,11.707794,11.72052,11.722534,12.799988,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,2019.261,6.3909945e-05,0.0,52.242016,249.98909,15.167125,30.000002,0.102626085,48.766026,252.80774,210.89716,0.0,52.242016,0.11375515,4.3897185,49.470177,8.330017
2335,19580100.0,0.0,22.997986,22.193512,23.08667,24.243164,22.251282,22.137299,11.7074585,11.715027,11.716187,12.799988,0.0,0.03208478,0.03208478,0.04958557,250.0,11.700012,0.0,0.0,0.0,2021.6434,6.399302e-05,0.0,52.242016,249.98946,15.245743,30.000002,0.102458864,48.65596,252.80887,210.89734,0.0,52.242016,0.11375514,4.391002,49.470177,8.330017
2336,19580160.0,0.0,23.003754,22.195526,23.09439,24.257141,22.253815,22.14032,11.707153,11.711731,11.712402,12.799988,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,2023.865,6.4072534e-05,0.0,52.242027,249.98962,15.329311,30.000002,0.10228251,48.538963,252.81001,210.89737,0.0,52.242027,0.11375508,4.3922586,49.47019,8.330017
2337,19580220.0,0.0,23.00946,22.197235,23.10205,24.271027,22.256775,22.14331,11.706848,12.701569,11.710327,12.799988,0.0,0.03208475,0.03208475,0.049585514,250.0,11.700012,0.0,0.0,0.0,2025.981,6.414771e-05,10.187505,52.242046,249.98973,15.4123335,30.000002,0.102108866,48.422733,252.81111,210.8974,0.0,52.242046,0.11375501,4.3934445,49.470207,8.330017
2338,19580280.0,0.0,23.016602,22.198547,23.11139,24.284851,22.262695,22.149292,11.7066345,12.461945,12.577515,12.799988,0.0,0.032084737,0.032084737,0.049585488,250.0,11.700012,0.0,0.0,0.0,2028.2169,6.422206e-05,0.0,52.24207,249.98991,15.494858,30.000002,0.1019379,48.307198,252.81223,210.89746,0.0,52.24207,0.113754965,4.3944263,49.470234,8.330017
2339,19580340.0,0.0,23.023102,22.199463,23.120087,24.298615,22.26706,22.154297,11.706451,12.1185,12.181488,12.799988,0.0,0.032084722,0.032084722,0.04958546,250.0,11.700012,0.0,0.0,0.0,2030.3774,6.4294756e-05,0.0,52.242107,249.99005,15.577348,30.000002,0.10176869,48.191715,252.81332,210.8975,0.0,52.242107,0.1137549,4.3951387,49.47027,8.330017
2340,19580400.0,0.0,23.029053,22.200012,23.128204,24.312286,22.270538,22.158356,11.706207,11.9322815,11.966827,12.799988,0.0,0.032084703,0.032084703,0.049585428,250.0,11.700012,0.0,0.0,0.0,2032.4167,6.436471e-05,0.0,52.24215,249.99016,15.660424,30.000002,0.10160004,48.075405,252.81439,210.8975,0.0,52.24215,0.113754824,4.396019,49.470306,8.330017
2341,19580460.0,0.0,23.033905,22.200073,23.13507,24.323761,22.273499,22.161835,11.705963,11.829132,11.847931,12.799988,0.0,0.03208469,0.03208469,0.049585406,250.0,11.700012,0.0,0.0,0.0,2034.2852,6.4431515e-05,0.0,52.24219,249.99039,15.738966,30.000002,0.10144238,47.96545,252.81543,210.8976,0.0,52.24219,0.11375479,4.397039,49.47035,8.330017
2342,19580520.0,0.0,23.038422,22.199615,23.141693,24.335144,22.276184,22.165009,11.705688,11.77182,11.781891,12.799988,0.0,0.032084674,0.032084674,0.04958538,250.0,11.700012,0.0,0.0,0.0,2036.0543,6.449522e-05,0.0,52.242245,249.99054,15.819653,30.000002,0.1012822,47.852486,252.81648,210.89764,0.0,52.242245,0.11375473,4.3981066,49.470406,8.330017
2343,19580580.0,0.0,23.042847,22.198639,23.148224,24.346497,22.278717,22.168,11.705475,11.741028,11.746429,12.799988,0.0,0.032084662,0.032084662,0.049585357,250.0,11.700012,0.0,0.0,0.0,2037.7672,6.455665e-05,0.0,52.242302,249.99072,15.898021,30.000002,0.10112846,47.742767,252.81749,210.89772,0.0,52.242302,0.11375469,4.399008,49.470463,8.330017
2344,19580640.0,0.0,23.04715,22.197174,23.154633,24.357758,22.281158,22.170929,11.705292,11.724762,11.727692,12.799988,0.0,0.032084648,0.032084648,0.049585328,250.0,11.700012,0.0,0.0,0.0,2039.4326,6.4616026e-05,0.0,52.242363,249.99094,15.974572,30.000002,0.10098005,47.6356,252.81847,210.89778,0.0,52.242363,0.113754615,4.399781,49.470528,8.330017
2345,19580700.0,0.0,23.0513,22.195251,23.16101,24.368988,22.28357,22.173767,11.705139,11.715546,11.717102,12.799988,0.0,0.032084633,0.032084633,0.0495853,250.0,11.700012,0.0,0.0,0.0,2041.0612,6.467392e-05,0.0,52.24244,249.99107,16.053352,30.000002,0.10082926,47.525307,252.81944,210.89783,0.0,52.24244,0.11375456,4.4004006,49.470604,8.330017
2346,19580760.0,0.0,23.054749,22.19284,23.166473,24.378113,22.285889,22.176544,11.704987,11.71109,11.712006,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2042.5801,6.472984e-05,0.0,52.242516,249.99141,16.12366,30.000002,0.10069639,47.426876,252.82037,210.89798,0.0,52.242516,0.11375456,4.400983,49.470676,8.330017
2347,19580820.0,0.0,23.057983,22.190002,23.171875,24.387177,22.288239,22.179321,11.704834,11.708466,11.708984,12.799988,0.0,0.032084614,0.032084614,0.049585268,250.0,11.700012,0.0,0.0,0.0,2044.0411,6.478395e-05,0.0,52.2426,249.99156,16.199038,30.000002,0.1005557,47.321346,252.82129,210.89803,0.0,52.2426,0.11375449,4.4015946,49.470764,8.330017
2348,19580880.0,0.0,23.061584,22.186707,23.177765,24.39621,22.292206,22.182709,11.704712,12.85083,12.882721,12.799988,0.0,0.032084595,0.032084595,0.049585238,250.0,11.700012,0.0,0.0,0.0,2045.5005,6.483659e-05,0.0,52.242695,249.9917,16.274305,30.000002,0.10041713,47.215973,252.82219,210.89806,1.0724213,52.242695,0.11375443,4.4020925,49.47086,8.330017
2349,19580940.0,0.0,23.066223,22.183014,23.184845,24.405182,22.297363,22.188568,11.704681,12.332428,12.42804,12.799988,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,2047.0916,6.488978e-05,0.0,52.242798,249.99185,16.349382,30.000002,0.10028087,47.110863,252.82309,210.8981,0.0,52.242798,0.11375437,4.4022565,49.470963,8.330017
2350,19581000.0,0.0,23.070068,22.178925,23.191101,24.414124,22.301208,22.192993,11.704651,12.046997,12.099121,12.799988,0.0,0.032084562,0.032084562,0.049585175,250.0,11.700012,0.0,0.0,0.0,2048.6104,6.494285e-05,0.0,52.242912,249.992,16.423876,30.000002,0.10014765,47.006573,252.82396,210.89813,0.0,52.242912,0.1137543,4.4023333,49.471073,8.330017
2351,19581060.0,0.0,23.072784,22.174438,23.196106,24.421173,22.30429,22.196564,11.704559,11.890503,11.918793,12.799988,0.0,0.03208454,0.03208454,0.04958514,250.0,11.700012,0.0,0.0,0.0,2049.9888,6.499463e-05,0.0,52.243023,249.99213,16.498804,30.000002,0.100015655,46.901676,252.82481,210.89816,0.0,52.243023,0.11375422,4.4026504,49.47119,8.330017
2352,19581120.0,0.0,23.075165,22.169556,23.200806,24.428162,22.306946,22.199677,11.704437,11.803955,11.819092,12.799988,0.0,0.032084532,0.032084532,0.04958512,250.0,11.700012,0.0,0.0,0.0,2051.29,6.5044784e-05,0.0,52.243156,249.9923,16.571817,30.000002,0.09988907,46.799458,252.82567,210.89822,0.0,52.243156,0.11375418,4.4031353,49.471317,8.330017
2353,19581180.0,0.0,23.077393,22.164337,23.205353,24.43512,22.309387,22.202576,11.704315,11.758545,11.766785,12.799988,0.0,0.032084517,0.032084517,0.049585097,250.0,11.700012,0.0,0.0,0.0,2052.5493,6.509359e-05,0.0,52.24328,249.99251,16.642567,30.000002,0.09976832,46.700405,252.82648,210.8983,0.0,52.24328,0.11375413,4.4036217,49.471443,8.330017
2354,19581240.0,0.0,23.079468,22.158783,23.209778,24.442047,22.311676,22.205292,11.704224,11.733337,11.737732,12.799988,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,2053.7786,6.5141416e-05,0.0,52.243423,249.99261,16.715492,30.000002,0.0996452,46.59831,252.82729,210.89833,0.0,52.243423,0.11375408,4.404017,49.47159,8.330017
2355,19581300.0,0.0,23.081482,22.152924,23.214172,24.448944,22.313904,22.207977,11.704163,11.719788,11.722137,12.799988,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2054.9868,6.518852e-05,0.0,52.24357,249.99272,16.786312,30.000002,0.09952498,46.49916,252.82808,210.89836,0.0,52.24357,0.11375406,4.4043145,49.471733,8.330017
2356,19581360.0,0.0,23.082794,22.146729,23.217773,24.454071,22.31607,22.21054,11.704071,11.713135,11.714478,12.799988,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,2056.1094,6.523446e-05,0.0,52.24371,249.99287,16.851961,30.000002,0.09941286,46.407253,252.82886,210.89845,0.0,52.24371,0.11375408,4.4046464,49.47187,8.330017
2357,19581420.0,0.0,23.083954,22.140228,23.221313,24.459137,22.318207,22.213104,11.7039795,11.709686,11.71051,12.799988,0.0,0.032084502,0.032084502,0.049585063,250.0,11.700012,0.0,0.0,0.0,2057.187,6.527916e-05,0.0,52.24385,249.9929,16.920532,30.000002,0.09929496,46.311253,252.82964,210.89847,0.0,52.24385,0.11375407,4.4049788,49.47201,8.330017
2358,19581480.0,0.0,23.085022,22.133484,23.224823,24.464172,22.320312,22.215637,11.703918,11.70752,11.708038,12.799988,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,2058.2483,6.532325e-05,0.0,52.243996,249.99294,16.988283,30.000002,0.099177726,46.216404,252.83041,210.89848,0.0,52.243996,0.11375406,4.405251,49.47216,8.330017
2359,19581540.0,0.0,23.087067,22.126434,23.229492,24.469238,22.325134,22.21997,11.703888,12.657806,12.803192,12.799988,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2059.3906,6.536725e-05,0.0,52.24414,249.99294,17.056255,30.000002,0.09905935,46.121243,252.83118,210.89847,0.0,52.24414,0.11375406,4.40546,49.472305,8.330017
2360,19581600.0,0.0,23.089264,22.119171,23.234436,24.474243,22.32962,22.225098,11.703918,12.224762,12.303345,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2060.6025,6.541234e-05,0.0,52.24429,249.99294,17.12373,30.000002,0.0989411,46.02678,252.83195,210.89847,0.0,52.24429,0.11375406,4.405273,49.472446,8.330017
2361,19581660.0,0.0,23.09024,22.111664,23.238007,24.47763,22.332916,22.228943,11.703918,11.987946,12.030792,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,2061.6868,6.5457185e-05,0.0,52.24443,249.99295,17.189743,30.000002,0.0988247,45.934357,252.83273,210.89848,0.0,52.24443,0.11375407,4.4052615,49.472595,8.330017
2362,19581720.0,0.0,23.09079,22.103943,23.24115,24.480988,22.335602,22.232147,11.703857,11.858093,11.881378,12.799988,0.0,0.032084502,0.032084502,0.049585063,250.0,11.700012,0.0,0.0,0.0,2062.692,6.550087e-05,0.0,52.244576,249.99294,17.256212,30.000002,0.09870677,45.841305,252.83351,210.89848,0.0,52.244576,0.11375407,4.405528,49.472733,8.330017
2363,19581780.0,0.0,23.091125,22.096008,23.24411,24.484344,22.337982,22.234985,11.703796,11.786316,11.798767,12.799988,0.0,0.03208451,0.03208451,0.049585078,250.0,11.700012,0.0,0.0,0.0,2063.6594,6.5543776e-05,0.0,52.244717,249.99295,17.320679,30.000002,0.09859173,45.75105,252.83429,210.89851,0.0,52.244717,0.11375409,4.4058065,49.472878,8.330017
2364,19581840.0,0.0,23.091309,22.08789,23.246918,24.487701,22.340149,22.23761,11.703735,11.748138,11.754822,12.799988,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,2064.5996,6.558601e-05,0.0,52.244854,249.99298,17.384684,30.000002,0.098476835,45.66144,252.83505,210.89853,0.0,52.244854,0.113754116,4.4060545,49.47302,8.330017
2365,19581900.0,0.0,23.091461,22.07959,23.249664,24.491028,22.342224,22.240112,11.703674,11.727875,11.731506,12.799988,0.0,0.03208452,0.03208452,0.0495851,250.0,11.700012,0.0,0.0,0.0,2065.5203,6.5627595e-05,0.0,52.244984,249.99306,17.445457,30.000002,0.098367125,45.576363,252.83582,210.89859,0.0,52.244984,0.113754146,4.4062934,49.47315,8.330017
2366,19581960.0,0.0,23.090912,22.071136,23.251709,24.492798,22.344177,22.242523,11.703613,11.716797,11.7187805,12.799988,0.0,0.03208452,0.03208452,0.049585104,250.0,11.700012,0.0,0.0,0.0,2066.3694,6.5668486e-05,0.0,52.24512,249.99307,17.508055,30.000002,0.09825347,45.488724,252.83656,210.89859,0.0,52.24512,0.113754146,4.4065332,49.47328,8.330017
2367,19582020.0,0.0,23.09024,22.062561,23.253693,24.494568,22.3461,22.244904,11.703552,11.71051,11.711548,12.799988,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,2067.186,6.5708664e-05,0.0,52.24526,249.99307,17.570606,30.000002,0.098139286,45.401154,252.83733,210.8986,0.0,52.24526,0.11375415,4.4067807,49.47342,8.330017
2368,19582080.0,0.0,23.08966,22.053833,23.255646,24.496338,22.347961,22.247253,11.703491,11.707489,11.708069,12.799988,0.0,0.032084543,0.032084543,0.049585145,250.0,11.700012,0.0,0.0,0.0,2067.9907,6.574806e-05,0.0,52.245384,249.99323,17.626085,30.000002,0.09803751,45.32348,252.83806,210.89873,0.0,52.245384,0.11375423,4.4070272,49.473545,8.330017
2369,19582140.0,0.0,23.08899,22.045013,23.257599,24.498077,22.349945,22.249573,11.70343,12.067261,11.706299,12.799988,0.0,0.032084566,0.032084566,0.049585182,250.0,11.700012,0.0,0.0,0.0,2068.7786,6.5786815e-05,40.071995,52.24551,249.99338,17.681192,30.000002,0.09793594,45.246334,252.83879,210.89885,0.0,52.24551,0.11375432,4.407226,49.47367,8.330017
2370,19582200.0,0.0,23.089691,22.036102,23.261261,24.499847,22.355347,22.2547,11.70343,12.496674,12.6137085,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,2069.7012,6.5825916e-05,0.0,52.245636,249.99329,17.74438,30.000002,0.097818725,45.157864,252.83954,210.89876,0.0,52.245636,0.11375424,4.407273,49.473797,8.330017
2371,19582260.0,0.0,23.089355,22.0271,23.263733,24.50003,22.3591,22.259094,11.703461,12.136139,12.199982,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,2070.5671,6.586579e-05,0.0,52.245758,249.99329,17.803549,30.000002,0.09770845,45.07503,252.84027,210.89876,0.0,52.245758,0.11375424,4.407102,49.473923,8.330017
2372,19582320.0,0.0,23.088501,22.018036,23.265625,24.500244,22.361938,22.262512,11.70343,11.939636,11.974487,12.800018,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,2071.3464,6.5904824e-05,0.0,52.245884,249.99333,17.8608,30.000002,0.09760121,44.99488,252.841,210.89879,0.0,52.245884,0.113754265,4.4072413,49.47405,8.330017
2373,19582380.0,0.0,23.087341,22.008911,23.267181,24.500458,22.364288,22.26535,11.703369,11.833374,11.852539,12.799988,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,2072.0735,6.594297e-05,0.0,52.24601,249.99332,17.919298,30.000002,0.09749107,44.912983,252.84175,210.89879,0.0,52.24601,0.113754265,4.4075007,49.474174,8.330017
2374,19582440.0,0.0,23.08609,21.999756,23.268585,24.500671,22.366364,22.267914,11.703308,11.774078,11.784515,12.799988,0.0,0.03208456,0.03208456,0.04958517,250.0,11.700012,0.0,0.0,0.0,2072.7705,6.598031e-05,0.0,52.246128,249.99341,17.973888,30.000002,0.09738781,44.836555,252.84247,210.89885,0.0,52.246128,0.113754295,4.407774,49.47429,8.330017
2375,19582500.0,0.0,23.084686,21.9906,23.269897,24.500885,22.368256,22.270294,11.703247,11.74115,11.746735,12.799988,0.0,0.032084566,0.032084566,0.04958518,250.0,11.700012,0.0,0.0,0.0,2073.4426,6.601696e-05,0.0,52.24625,249.99341,18.030127,30.000002,0.09728092,44.757824,252.84319,210.89886,0.0,52.24625,0.1137543,4.4080315,49.47441,8.330017
2376,19582560.0,0.0,23.082458,21.981415,23.270203,24.498901,22.369995,22.272522,11.7031555,11.723846,11.726898,12.799988,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,2074.0208,6.6052715e-05,0.0,52.24636,249.9935,18.08346,30.000002,0.097179085,44.683155,252.84389,210.89891,0.0,52.24636,0.11375433,4.4083176,49.474525,8.330017
2377,19582620.0,0.0,23.08014,21.97226,23.270447,24.496948,22.371674,22.274658,11.703064,11.714355,11.716003,12.799988,0.0,0.032084573,0.032084573,0.04958519,250.0,11.700012,0.0,0.0,0.0,2074.5508,6.608712e-05,0.0,52.246483,249.99352,18.137953,30.000002,0.09707454,44.60687,252.8446,210.89893,0.0,52.246483,0.11375433,4.4087353,49.47464,8.330017
2378,19582680.0,0.0,23.077759,21.963135,23.27066,24.495026,22.373322,22.276794,11.702972,11.708954,11.709839,12.799988,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,2075.0657,6.612081e-05,0.0,52.246593,249.99353,18.19241,30.000002,0.09696961,44.53063,252.84532,210.89894,0.0,52.246593,0.113754354,4.409053,49.47476,8.330017
2379,19582740.0,0.0,23.075378,21.95404,23.270874,24.493073,22.374939,22.2789,11.702911,11.705902,11.706299,12.799988,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,2075.5679,6.615391e-05,0.0,52.24671,249.9935,18.247515,30.000002,0.09686292,44.453476,252.84604,210.89893,0.0,52.24671,0.11375434,4.409302,49.474873,8.330017
2380,19582800.0,0.0,23.073486,21.945007,23.271454,24.49115,22.37793,22.281342,11.70285,12.900482,12.627472,12.799988,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,2076.0837,6.618608e-05,0.0,52.246815,249.99374,18.292768,30.000002,0.09677501,44.390125,252.8467,210.8991,13.816198,52.246815,0.11375443,4.4095798,49.474976,8.330017
2381,19582860.0,0.0,23.072174,21.936035,23.272858,24.487885,22.382477,22.286652,11.70285,12.361053,12.465851,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,2076.6821,6.621841e-05,0.0,52.24692,249.99376,18.344454,30.000002,0.096674114,44.317764,252.84738,210.89911,0.0,52.24692,0.11375443,4.4096503,49.475082,8.330017
2382,19582920.0,0.0,23.07016,21.927185,23.273438,24.48462,22.38562,22.290466,11.70282,12.06189,12.118988,12.800018,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,2077.209,6.625065e-05,0.0,52.24703,249.99379,18.395039,30.000002,0.09657498,44.246944,252.84807,210.89912,0.0,52.24703,0.113754444,4.409689,49.47519,8.330017
2383,19582980.0,0.0,23.067749,21.918396,23.27356,24.481354,22.388031,22.293457,11.702759,11.897736,11.928741,12.799988,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,2077.6672,6.628187e-05,0.0,52.247135,249.99379,18.44638,30.000002,0.09647391,44.175068,252.84875,210.89912,0.0,52.247135,0.11375443,4.409937,49.475296,8.330017
2384,19583040.0,0.0,23.065155,21.90976,23.273438,24.478119,22.390015,22.29599,11.702698,11.807007,11.823578,12.799988,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,2078.0837,6.6312125e-05,0.0,52.247246,249.99384,18.49568,30.000002,0.096376516,44.10605,252.84943,210.89915,0.0,52.247246,0.11375445,4.4102497,49.475403,8.330017
2385,19583100.0,0.0,23.062439,21.901245,23.273193,24.474915,22.391754,22.298248,11.702606,11.758667,11.767578,12.799988,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,2078.4675,6.6341374e-05,0.0,52.247345,249.99388,18.544132,30.000002,0.096280396,44.03821,252.8501,210.89919,0.0,52.247345,0.11375448,4.4105887,49.475506,8.330017
2386,19583160.0,0.0,23.059265,21.892883,23.272278,24.47049,22.393219,22.300262,11.702515,11.733093,11.737915,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2078.7783,6.636939e-05,0.0,52.24744,249.99396,18.591063,30.000002,0.09618694,43.97251,252.85075,210.89925,0.0,52.24744,0.11375449,4.4109898,49.475605,8.330017
2387,19583220.0,0.0,23.056,21.884674,23.271301,24.466064,22.394623,22.302216,11.702393,11.718842,11.721436,12.799988,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,2079.0498,6.6396125e-05,0.0,52.247547,249.99397,18.639324,30.000002,0.096090466,43.904945,252.85143,210.89926,0.0,52.247547,0.1137545,4.4114275,49.475704,8.330017
2388,19583280.0,0.0,23.052765,21.876648,23.270325,24.4617,22.395996,22.304108,11.702301,11.711182,11.712555,12.799988,0.0,0.03208462,0.03208462,0.049585275,250.0,11.700012,0.0,0.0,0.0,2079.303,6.642185e-05,0.0,52.247643,249.99402,18.686007,30.000002,0.095996805,43.83959,252.85208,210.89929,0.0,52.247643,0.11375452,4.4118123,49.475803,8.330017
2389,19583340.0,0.0,23.049622,21.868805,23.269318,24.457336,22.397339,22.30597,11.702209,11.707367,11.70816,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2079.5364,6.644629e-05,0.0,52.247738,249.99416,18.728855,30.000002,0.09591055,43.779602,252.8527,210.89938,0.0,52.247738,0.11375456,4.412197,49.475895,8.330017
2390,19583400.0,0.0,23.046478,21.861206,23.26831,24.453003,22.398651,22.3078,11.702118,11.705414,11.705902,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2079.746,6.646955e-05,0.0,52.24783,249.9942,18.773933,30.000002,0.09581946,43.71649,252.85333,210.89941,0.0,52.24783,0.11375456,4.412533,49.47599,8.330017
2391,19583460.0,0.0,23.043762,21.85382,23.267853,24.44757,22.402374,22.311127,11.702026,12.70224,12.86438,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2079.978,6.649235e-05,0.0,52.247925,249.99423,18.819225,30.000002,0.09572762,43.653088,252.85397,210.89943,0.0,52.247925,0.11375456,4.412864,49.47608,8.330017
2392,19583520.0,0.0,23.041473,21.84668,23.267853,24.442139,22.406097,22.315643,11.701996,12.248444,12.334137,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2080.272,6.6515146e-05,0.0,52.248013,249.99425,18.864035,30.000002,0.09563644,43.59035,252.8546,210.89944,0.0,52.248013,0.11375458,4.412981,49.476173,8.330017
2393,19583580.0,0.0,23.038666,21.839783,23.267181,24.436737,22.40866,22.318878,11.701965,11.999908,12.046631,12.799988,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,2080.4895,6.653716e-05,0.0,52.248108,249.99426,18.908604,30.000002,0.09554544,43.527954,252.85524,210.89944,0.0,52.248108,0.11375458,4.413195,49.476265,8.330017
2394,19583640.0,0.0,23.035583,21.83316,23.266113,24.431366,22.410583,22.321442,11.701843,11.862152,11.887268,12.799988,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,2080.6445,6.655781e-05,0.0,52.2482,249.99431,18.952232,30.000002,0.09545606,43.466873,252.85587,210.89948,0.0,52.2482,0.11375459,4.413582,49.476357,8.330017
2395,19583700.0,0.0,23.03244,21.826813,23.264862,24.426025,22.41217,22.323639,11.701752,11.789032,11.802704,12.799988,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,2080.7524,6.657697e-05,0.0,52.248287,249.99437,18.994192,30.000002,0.09536982,43.40813,252.85648,210.89952,0.0,52.248287,0.1137546,4.414066,49.476444,8.330017
2396,19583760.0,0.0,23.028778,21.8208,23.263,24.419647,22.413422,22.32547,11.701599,11.749084,11.756531,12.799988,0.0,0.032084648,0.032084648,0.049585316,250.0,11.700012,0.0,0.0,0.0,2080.7832,6.659455e-05,0.0,52.248375,249.9944,19.036818,30.000002,0.09528192,43.348457,252.85709,210.89954,0.0,52.248375,0.113754615,4.4145956,49.476532,8.330017
2397,19583820.0,0.0,23.025085,21.815094,23.261047,24.41333,22.41455,22.32721,11.701477,11.726959,11.7309265,12.799988,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,2080.7703,6.6610504e-05,0.0,52.24846,249.99445,19.078466,30.000002,0.09519578,43.290146,252.8577,210.89957,0.0,52.24846,0.11375463,4.415152,49.47662,8.330017
2398,19583880.0,0.0,23.021545,21.809692,23.259064,24.407013,22.415588,22.328888,11.701324,11.716156,11.718445,12.799988,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,2080.7266,6.6624576e-05,0.0,52.248543,249.99458,19.11654,30.000002,0.09511681,43.236843,252.85828,210.89966,0.0,52.248543,0.113754675,4.415715,49.4767,8.330017
2399,19583940.0,0.0,23.018005,21.804688,23.25708,24.400757,22.416626,22.330505,11.701202,11.7100525,11.711426,12.799988,0.0,0.032084666,0.032084666,0.04958535,250.0,11.700012,0.0,0.0,0.0,2080.654,6.663715e-05,0.0,52.248627,249.99463,19.156713,30.000002,0.09503321,43.1806,252.85887,210.89969,0.0,52.248627,0.113754675,4.4162326,49.47678,8.330017
2400,19584000.0,0.0,23.014435,21.800018,23.255096,24.394531,22.417633,22.332123,11.70108,11.706055,11.706787,12.799988,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,2080.5598,6.6648725e-05,0.0,52.24871,249.99455,19.200336,30.000002,0.094942115,43.11953,252.85948,210.89963,0.0,52.24871,0.11375464,4.4167,49.476868,8.330017
2401,19584060.0,0.0,23.010742,21.795776,23.252686,24.38733,22.418549,22.33368,11.700958,11.703918,11.704346,12.799988,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,2080.4153,6.665869e-05,0.0,52.248787,249.99472,19.235874,30.000002,0.09486777,43.06978,252.86005,210.89975,0.0,52.248787,0.11375471,4.417209,49.476944,8.330017
2402,19584120.0,0.0,23.008392,21.792145,23.251892,24.380219,22.422882,22.3378,11.700867,12.531799,12.6605835,12.799988,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,2080.3748,6.6667744e-05,0.0,52.248867,249.99475,19.274942,30.000002,0.09478575,43.01508,252.86063,210.89977,0.0,52.248867,0.113754705,4.4176383,49.477024,8.330017
2403,19584180.0,0.0,23.00586,21.789001,23.250732,24.373138,22.425842,22.341583,11.700836,12.155182,12.2256775,12.799988,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,2080.3506,6.6677145e-05,0.0,52.248943,249.99477,19.314087,30.000002,0.09470333,42.960278,252.86119,210.89978,0.0,52.248943,0.113754705,4.41771,49.477104,8.330017
2404,19584240.0,0.0,23.00296,21.786346,23.249023,24.366089,22.427856,22.34433,11.700775,11.947998,11.986359,12.799988,0.0,0.032084674,0.032084674,0.049585365,250.0,11.700012,0.0,0.0,0.0,2080.2673,6.668581e-05,0.0,52.249027,249.9948,19.352186,30.000002,0.0946229,42.90694,252.86177,210.8998,0.0,52.249027,0.11375471,4.4179006,49.47718,8.330017
2405,19584300.0,0.0,22.999878,21.78415,23.24704,24.35907,22.429321,22.346527,11.700714,11.832764,11.853241,12.799988,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,2080.1453,6.66936e-05,0.0,52.249104,249.99483,19.390455,30.000002,0.09454189,42.853363,252.86234,210.89981,0.0,52.249104,0.11375473,4.4181695,49.477257,8.330017
2406,19584360.0,0.0,22.99643,21.78241,23.244385,24.351166,22.430359,22.348267,11.700623,11.772522,11.783661,12.799988,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,2079.9626,6.670034e-05,0.0,52.249176,249.9949,19.426266,30.000002,0.09446588,42.803226,252.86288,210.89987,0.0,52.249176,0.11375474,4.4185038,49.477333,8.330017
2407,19584420.0,0.0,22.99292,21.781097,23.241669,24.343292,22.431213,22.349854,11.700531,11.739655,11.745697,12.799988,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2079.7498,6.6705936e-05,0.0,52.24925,249.99493,19.463085,30.000002,0.09438752,42.75168,252.86343,210.89989,0.0,52.24925,0.11375474,4.418889,49.477406,8.330017
2408,19584480.0,0.0,22.989471,21.780182,23.238892,24.33545,22.432007,22.351349,11.70047,11.721436,11.72467,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2079.5295,6.671086e-05,0.0,52.249325,249.99498,19.49907,30.000002,0.094310746,42.701305,252.864,210.89992,0.0,52.249325,0.113754764,4.4191785,49.47748,8.330017
2409,19584540.0,0.0,22.986084,21.779633,23.236115,24.327667,22.43274,22.352783,11.700409,11.711731,11.71347,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2079.3035,6.671515e-05,0.0,52.249397,249.99503,19.534817,30.000002,0.09423428,42.65126,252.86453,210.89995,0.0,52.249397,0.11375478,4.419421,49.477554,8.330017
