,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2410,19584600.0,0.0,22.98285,21.779419,23.233337,24.319946,22.433441,22.354156,11.700348,11.706909,11.707916,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,2079.0745,6.671864e-05,0.0,52.249462,249.99516,19.566813,30.000002,0.0941657,42.606464,252.86505,210.90004,0.0,52.249462,0.11375482,4.419659,49.47762,8.330017
2411,19584660.0,0.0,22.97931,21.779572,23.230164,24.311401,22.434021,22.3555,11.700287,11.704132,11.704712,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,2078.8064,6.6721484e-05,0.0,52.249527,249.99521,19.601084,30.000002,0.09409203,42.558483,252.86559,210.90005,0.0,52.249527,0.11375482,4.4198914,49.477684,8.330017
2412,19584720.0,0.0,22.976044,21.779999,23.227234,24.302917,22.435669,22.356873,11.700256,12.932404,12.034637,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,2078.54,6.6723616e-05,0.0,52.2496,249.99524,19.635138,30.000002,0.094018646,42.510807,252.8661,210.90007,41.564198,52.2496,0.11375482,4.420102,49.477753,8.330017
2413,19584780.0,0.0,22.974152,21.780731,23.225922,24.294434,22.439392,22.361572,11.700256,12.390045,12.511169,12.800018,0.0,0.032084703,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,2078.428,6.672633e-05,0.0,52.249664,249.99527,19.668852,30.000002,0.093945846,42.463608,252.86662,210.9001,0.0,52.249664,0.11375482,4.420101,49.47782,8.330017
2414,19584840.0,0.0,22.97168,21.781708,23.223846,24.286041,22.44168,22.364777,11.700256,12.077179,12.143311,12.800018,0.0,0.032084703,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,2078.278,6.672948e-05,0.0,52.24973,249.99529,19.70282,30.000002,0.0938723,42.41605,252.86714,210.9001,0.0,52.24973,0.11375482,4.4199953,49.477886,8.330017
2415,19584900.0,0.0,22.968872,21.782928,23.221283,24.277649,22.443146,22.367096,11.700256,11.90683,11.943054,12.800018,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2078.0754,6.673207e-05,0.0,52.2498,249.99533,19.735323,30.000002,0.0938018,42.37055,252.86766,210.90013,0.0,52.2498,0.11375484,4.4200916,49.477955,8.330017
2416,19584960.0,0.0,22.965607,21.784332,23.21811,24.268555,22.444061,22.368835,11.700165,11.812378,11.832062,12.799988,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,2077.8237,6.673367e-05,0.0,52.249863,249.99536,19.768064,30.000002,0.093730584,42.32471,252.86816,210.90015,0.0,52.249863,0.11375484,4.4203506,49.47802,8.330017
2417,19585020.0,0.0,22.96225,21.78595,23.214783,24.259521,22.444702,22.37033,11.700043,11.760162,11.77066,12.799988,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,2077.559,6.673345e-05,0.0,52.249928,249.9954,19.799946,30.000002,0.093661115,42.280075,252.86867,210.90018,0.0,52.249928,0.11375485,4.4208446,49.478085,8.330017
2418,19585080.0,0.0,22.958923,21.78772,23.211365,24.250519,22.445251,22.371643,11.699921,11.73233,11.737976,12.799988,0.0,0.03208471,0.03208471,0.049585436,250.0,11.700012,0.0,0.0,0.0,2077.2678,6.673178e-05,0.0,52.249992,249.99545,19.831629,30.000002,0.09359191,42.23572,252.86917,210.9002,0.0,52.249992,0.11375486,4.421378,49.478146,8.330017
2419,19585140.0,0.0,22.955627,21.789642,23.207947,24.241577,22.44571,22.372894,11.699829,11.717529,11.720612,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,2076.9602,6.672927e-05,0.0,52.250053,249.99553,19.86149,30.000002,0.09352657,42.193916,252.86964,210.90025,0.0,52.250053,0.113754876,4.4217463,49.478207,8.330017
2420,19585200.0,0.0,22.952301,21.791687,23.204529,24.232666,22.446106,22.374084,11.699768,11.7092285,11.710876,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,2076.6426,6.6726156e-05,0.0,52.25011,249.99554,19.892864,30.000002,0.09345776,42.14999,252.87013,210.90027,0.0,52.25011,0.113754876,4.4220166,49.478268,8.330017
2421,19585260.0,0.0,22.948883,21.793793,23.200806,24.223175,22.44638,22.375214,11.699707,11.7052,11.706146,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2076.2905,6.672234e-05,0.0,52.25017,249.99568,19.920506,30.000002,0.093397036,42.111294,252.8706,210.90036,0.0,52.25017,0.11375491,4.4222403,49.478325,8.330017
2422,19585320.0,0.0,22.945404,21.79599,23.197052,24.213715,22.446655,22.376312,11.699646,11.70285,11.7034,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2075.922,6.671789e-05,0.0,52.250225,249.99571,19.950054,30.000002,0.09333196,42.069923,252.87108,210.90038,0.0,52.250225,0.11375491,4.4224634,49.478382,8.330017
2423,19585380.0,0.0,22.942627,21.798248,23.194183,24.204285,22.449188,22.37857,11.6996155,12.747955,12.94632,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2075.6003,6.6713066e-05,0.0,52.250282,249.99574,19.979488,30.000002,0.09326702,42.028717,252.87154,210.90039,0.0,52.250282,0.11375491,4.422623,49.47844,8.330017
2424,19585440.0,0.0,22.940552,21.800507,23.192108,24.194916,22.452057,22.382599,11.6996765,12.272705,12.384705,12.800018,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2075.3816,6.6709414e-05,0.0,52.250343,249.99577,20.008629,30.000002,0.09320261,41.98792,252.87201,210.9004,0.0,52.250343,0.11375493,4.4224367,49.478497,8.330017
2425,19585500.0,0.0,22.937897,21.802765,23.1893,24.185608,22.453735,22.385284,11.699707,12.0121765,12.073242,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2075.1084,6.6706016e-05,0.0,52.250397,249.9958,20.037455,30.000002,0.09313877,41.947563,252.87247,210.90042,0.0,52.250397,0.11375493,4.422309,49.47855,8.330017
2426,19585560.0,0.0,22.934662,21.805023,23.185822,24.17575,22.45462,22.387146,11.699646,11.869324,11.902496,12.800018,0.0,0.03208473,0.03208473,0.04958546,250.0,11.700012,0.0,0.0,0.0,2074.763,6.6701876e-05,0.0,52.25045,249.99582,20.066357,30.000002,0.09307462,41.9071,252.87292,210.90044,0.0,52.25045,0.11375493,4.4224334,49.478607,8.330017
2427,19585620.0,0.0,22.931274,21.80722,23.182129,24.165955,22.45514,22.38858,11.699585,11.790375,11.808105,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,2074.3767,6.669684e-05,0.0,52.25051,249.99586,20.094206,30.000002,0.09301273,41.86811,252.87338,210.90047,0.0,52.25051,0.113754936,4.422684,49.478664,8.330017
2428,19585680.0,0.0,22.927826,21.809326,23.178284,24.156189,22.455475,22.389801,11.699524,11.748871,11.758484,12.799988,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,2073.9644,6.669105e-05,0.0,52.250565,249.99591,20.121336,30.000002,0.0929523,41.83013,252.87383,210.9005,0.0,52.250565,0.11375495,4.4229507,49.478714,8.330017
2429,19585740.0,0.0,22.924316,21.81137,23.174438,24.146515,22.455658,22.39087,11.699493,11.725891,11.731049,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2073.5364,6.6684705e-05,0.0,52.250618,249.99596,20.148504,30.000002,0.09289169,41.792095,252.87427,210.90053,0.0,52.250618,0.113754965,4.423173,49.478767,8.330017
2430,19585800.0,0.0,22.920807,21.813293,23.170563,24.136871,22.45581,22.391907,11.699432,11.713684,11.716431,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2073.096,6.667793e-05,0.0,52.25067,249.996,20.175428,30.000002,0.092831515,41.7544,252.87471,210.90054,0.0,52.25067,0.113754965,4.4233456,49.478825,8.330017
2431,19585860.0,0.0,22.917053,21.815063,23.166412,24.126709,22.45581,22.392792,11.699402,11.707153,11.708649,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2072.623,6.667063e-05,0.0,52.250717,249.99606,20.201168,30.000002,0.092773885,41.718365,252.87512,210.90059,0.0,52.250717,0.11375497,4.423524,49.47887,8.330017
2432,19585920.0,0.0,22.913239,21.81668,23.162262,24.116608,22.45581,22.393677,11.699341,11.703461,11.704224,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2072.1328,6.666278e-05,0.0,52.250774,249.99608,20.227865,30.000002,0.09271403,41.680992,252.87556,210.90059,0.0,52.250774,0.11375497,4.4237127,49.478924,8.330017
2433,19585980.0,0.0,22.909424,21.818085,23.158112,24.106567,22.45581,22.394531,11.69931,11.701355,11.701721,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2071.634,6.6654604e-05,0.0,52.25082,249.99608,20.254875,30.000002,0.09265334,41.643177,252.87599,210.90059,0.0,52.25082,0.11375497,4.423863,49.478977,8.330017
2434,19586040.0,0.0,22.90689,21.819305,23.155426,24.096588,22.459045,22.397552,11.69928,12.587799,12.737793,12.800018,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2071.2283,6.664629e-05,0.0,52.25087,249.99625,20.276564,30.000002,0.09260456,41.61281,252.87639,210.90071,0.0,52.25087,0.11375501,4.4239445,49.47902,8.330017
2435,19586100.0,0.0,22.904175,21.820282,23.15271,24.08664,22.461243,22.400848,11.699341,12.184204,12.266235,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2070.858,6.6639135e-05,0.0,52.250916,249.99626,20.301918,30.000002,0.092547424,41.577312,252.8768,210.90071,0.0,52.250916,0.11375501,4.423698,49.47907,8.330017
2436,19586160.0,0.0,22.900726,21.821014,23.149109,24.076294,22.46228,22.402924,11.699371,11.963135,12.007751,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2070.4102,6.663184e-05,0.0,52.250957,249.99629,20.326746,30.000002,0.09249139,41.542557,252.87721,210.90073,0.0,52.250957,0.11375501,4.4236393,49.479115,8.330017
2437,19586220.0,0.0,22.897003,21.821442,23.145172,24.06601,22.462769,22.404388,11.69931,11.84256,11.86676,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2069.9075,6.6623645e-05,0.0,52.251007,249.9963,20.351334,30.000002,0.09243581,41.508133,252.87761,210.90073,0.0,52.251007,0.11375501,4.423827,49.479164,8.330017
2438,19586280.0,0.0,22.893066,21.821594,23.141083,24.055756,22.462952,22.405487,11.699249,11.775909,11.788849,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,2069.373,6.661476e-05,0.0,52.251053,249.99635,20.375296,30.000002,0.09238157,41.474586,252.878,210.90076,0.0,52.251053,0.113755025,4.424057,49.479206,8.330017
2439,19586340.0,0.0,22.889008,21.82138,23.136932,24.045593,22.462952,22.406403,11.699219,11.740448,11.747406,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2068.814,6.6605266e-05,0.0,52.2511,249.99638,20.399109,30.000002,0.092327565,41.441246,252.8784,210.90077,0.0,52.2511,0.113755025,4.4242764,49.479256,8.330017
2440,19586400.0,0.0,22.884918,21.820831,23.13272,24.035461,22.46286,22.407227,11.699158,11.721588,11.725372,12.799988,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,2068.2354,6.6595225e-05,0.0,52.25114,249.99644,20.42186,30.000002,0.0922759,41.409397,252.8788,210.90082,0.0,52.25114,0.11375504,4.42448,49.479298,8.330017
2441,19586460.0,0.0,22.880585,21.819916,23.128265,24.024933,22.462616,22.407898,11.699097,11.712097,11.714264,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2067.6218,6.6584544e-05,0.0,52.251183,249.99654,20.443209,30.000002,0.09222738,41.37951,252.87917,210.90088,0.0,52.251183,0.11375506,4.424673,49.47934,8.330017
2442,19586520.0,0.0,22.87613,21.818604,23.12381,24.014496,22.462372,22.408539,11.699066,11.706787,11.708069,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2066.9888,6.657333e-05,0.0,52.251225,249.99657,20.465673,30.000002,0.09217623,41.348057,252.87955,210.9009,0.0,52.251225,0.11375506,4.424854,49.47938,8.330017
2443,19586580.0,0.0,22.871643,21.816864,23.119385,24.00409,22.462067,22.40915,11.699036,11.703491,11.704254,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2066.3433,6.656177e-05,0.0,52.251266,249.9966,20.487862,30.000002,0.09212564,41.316994,252.87991,210.90091,0.0,52.251266,0.11375506,4.4250093,49.479424,8.330017
2444,19586640.0,0.0,22.867157,21.814667,23.115051,23.993774,22.462402,22.40976,11.699005,12.830414,11.7022705,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2065.6895,6.65498e-05,3.7762098,52.25131,249.99661,20.51001,30.000002,0.09207506,41.285984,252.88028,210.90091,0.0,52.25131,0.11375506,4.4251347,49.479465,8.330017
2445,19586700.0,0.0,22.863983,21.812012,23.112457,23.98346,22.465485,22.413452,11.699005,12.435974,12.56012,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2065.1658,6.653842e-05,0.0,52.25135,249.99666,20.531631,30.000002,0.09202564,41.25572,252.88066,210.90094,0.0,52.25135,0.11375508,4.4250836,49.479504,8.330017
2446,19586760.0,0.0,22.859985,21.808868,23.108948,23.972717,22.466888,22.415985,11.699066,12.100891,12.168579,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2064.596,6.652787e-05,0.0,52.251392,249.99667,20.553417,30.000002,0.091975756,41.225216,252.88101,210.90096,0.0,52.251392,0.11375508,4.424867,49.479546,8.330017
2447,19586820.0,0.0,22.855469,21.805206,23.10492,23.962006,22.467468,22.417572,11.699036,11.91864,11.955597,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2063.9568,6.651665e-05,0.0,52.251434,249.99672,20.57458,30.000002,0.091927245,41.19559,252.88138,210.90097,0.0,52.251434,0.113755085,4.4249506,49.479588,8.330017
2448,19586880.0,0.0,22.850647,21.800995,23.100647,23.951355,22.46759,22.41867,11.698975,11.819916,11.840271,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2063.2708,6.650464e-05,0.0,52.251476,249.99673,20.596087,30.000002,0.09187787,41.165478,252.88174,210.90099,0.0,52.251476,0.113755085,4.425168,49.47963,8.330017
2449,19586940.0,0.0,22.845642,21.796234,23.096222,23.940796,22.467468,22.419464,11.698914,11.764618,11.775665,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2062.5515,6.649193e-05,0.0,52.25151,249.99678,20.616417,30.000002,0.091831155,41.137016,252.8821,210.90102,0.0,52.25151,0.113755085,4.4254003,49.479668,8.330017
2450,19587000.0,0.0,22.840454,21.790894,23.091736,23.930267,22.467194,22.420135,11.698883,11.734039,11.73996,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2061.8074,6.647863e-05,0.0,52.251553,249.99681,20.636726,30.000002,0.091784425,41.10858,252.88245,210.90103,0.0,52.251553,0.1137551,4.4256177,49.479706,8.330017
2451,19587060.0,0.0,22.83496,21.784943,23.087006,23.919342,22.466736,22.420593,11.698822,11.717957,11.721161,12.799988,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,2061.0234,6.6464745e-05,0.0,52.25159,249.99686,20.65652,30.000002,0.09173882,41.08087,252.88278,210.90106,0.0,52.25159,0.1137551,4.4258227,49.479744,8.330017
2452,19587120.0,0.0,22.829376,21.77835,23.082245,23.908508,22.466248,22.42099,11.698761,11.709839,11.7117,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2060.212,6.645013e-05,0.0,52.251625,249.99695,20.674866,30.000002,0.09169652,41.05519,252.88312,210.90112,0.0,52.251625,0.11375512,4.426041,49.47978,8.330017
2453,19587180.0,0.0,22.82367,21.771088,23.077515,23.897736,22.465729,22.421356,11.69873,11.705322,11.706421,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2059.3823,6.643505e-05,0.0,52.25166,249.99698,20.694176,30.000002,0.09165193,41.028152,252.88344,210.90114,0.0,52.25166,0.11375512,4.4262176,49.479813,8.330017
2454,19587240.0,0.0,22.817749,21.763153,23.072815,23.887024,22.46521,22.421753,11.6987,11.702332,11.702942,12.799988,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,2058.5374,6.641971e-05,0.0,52.251698,249.99693,20.715302,30.000002,0.09160306,40.998577,252.88377,210.90111,0.0,52.251698,0.113755114,4.4263616,49.47985,8.330017
2455,19587300.0,0.0,22.812347,21.754517,23.068726,23.876343,22.466522,22.422882,11.698669,12.816345,12.924011,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2057.7144,6.640405e-05,0.0,52.25173,249.99704,20.732386,30.000002,0.091563545,40.974663,252.8841,210.90117,0.0,52.25173,0.11375514,4.4264884,49.479885,8.330017
2456,19587360.0,0.0,22.807526,21.745178,23.065613,23.865509,22.468689,22.42627,11.6987,12.310303,12.413147,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2056.9836,6.638921e-05,0.0,52.25177,249.99707,20.75114,30.000002,0.09152008,40.948402,252.88441,210.90118,0.0,52.25177,0.11375514,4.426345,49.47992,8.330017
2457,19587420.0,0.0,22.80194,21.735077,23.061737,23.854706,22.469574,22.428223,11.69873,12.032562,12.088684,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2056.189,6.637469e-05,0.0,52.251804,249.99709,20.77003,30.000002,0.09147626,40.92196,252.88474,210.9012,0.0,52.251804,0.11375514,4.426216,49.479954,8.330017
2458,19587480.0,0.0,22.795868,21.724182,23.057465,23.843964,22.469757,22.429382,11.6987,11.879944,11.910431,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2055.3325,6.6359484e-05,0.0,52.251835,249.9971,20.788435,30.000002,0.09143352,40.89619,252.88506,210.9012,0.0,52.251835,0.11375514,4.426331,49.47999,8.330017
2459,19587540.0,0.0,22.78949,21.712494,23.053009,23.833313,22.469574,22.430145,11.698639,11.795624,11.81192,12.799988,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2054.4314,6.634356e-05,0.0,52.25187,249.99713,20.80639,30.000002,0.09139178,40.871056,252.88538,210.90123,0.0,52.25187,0.11375515,4.426539,49.480022,8.330017
2460,19587600.0,0.0,22.782867,21.700012,23.0484,23.822693,22.469177,22.430664,11.698578,11.750763,11.7595215,12.799988,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,2053.495,6.6326975e-05,0.0,52.251904,249.99716,20.824228,30.000002,0.09135027,40.84608,252.88568,210.90125,0.0,52.251904,0.11375515,4.4267654,49.480057,8.330017
2461,19587660.0,0.0,22.775482,21.68695,23.043,23.811218,22.467865,22.430328,11.698517,11.726898,11.731659,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2052.4756,6.630953e-05,0.0,52.251934,249.99722,20.841259,30.000002,0.09131059,40.82224,252.88599,210.90128,0.0,52.251934,0.11375516,4.4270363,49.480087,8.330017
2462,19587720.0,0.0,22.767975,21.673645,23.037537,23.799805,22.466492,22.429932,11.698425,11.713684,11.716217,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2051.4167,6.629098e-05,0.0,52.251972,249.99725,20.858513,30.000002,0.091270365,40.798084,252.88629,210.90129,0.0,52.251972,0.11375516,4.427385,49.480118,8.330017
2463,19587780.0,0.0,22.760437,21.660065,23.032074,23.788452,22.465118,22.429504,11.698364,11.706604,11.707977,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2050.3413,6.6271736e-05,0.0,52.252,249.99728,20.875622,30.000002,0.09123043,40.77413,252.88658,210.9013,0.0,52.252,0.113755174,4.4276752,49.480152,8.330017
2464,19587840.0,0.0,22.7529,21.64624,23.026611,23.77716,22.463715,22.429047,11.698303,11.703033,11.703827,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2049.2546,6.625197e-05,0.0,52.25203,249.99736,20.890886,30.000002,0.09119477,40.752758,252.88687,210.90137,0.0,52.25203,0.11375519,4.427873,49.480183,8.330017
2465,19587900.0,0.0,22.7453,21.632141,23.02121,23.76596,22.46231,22.428589,11.698273,11.701233,11.701721,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2048.157,6.623178e-05,0.0,52.25206,249.99739,20.907143,30.000002,0.09115676,40.730003,252.88715,210.90138,0.0,52.25206,0.11375519,4.428011,49.48021,8.330017
2466,19587960.0,0.0,22.738617,21.617859,23.016968,23.754578,22.463745,22.430115,11.698273,12.626953,12.782013,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2047.1339,6.621166e-05,0.0,52.25209,249.9974,20.923536,30.000002,0.09111837,40.70705,252.88744,210.9014,0.0,52.25209,0.11375519,4.428091,49.48024,8.330017
2467,19588020.0,0.0,22.731995,21.603302,23.01294,23.743256,22.46463,22.43222,11.698334,12.205322,12.289795,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2046.1632,6.619271e-05,0.0,52.25212,249.99744,20.93981,30.000002,0.09108025,40.68427,252.88773,210.9014,0.0,52.25212,0.11375519,4.4278426,49.480267,8.330017
2468,19588080.0,0.0,22.724854,21.588531,23.00824,23.731964,22.464417,22.433167,11.698334,11.975586,12.02179,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2045.1361,6.617378e-05,0.0,52.25215,249.99745,20.955757,30.000002,0.09104285,40.66194,252.888,210.90141,0.0,52.25215,0.11375519,4.4277506,49.480297,8.330017
2469,19588140.0,0.0,22.717377,21.573578,23.003235,23.720764,22.463654,22.433441,11.698303,11.850616,11.875977,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2044.0648,6.6154265e-05,0.0,52.25218,249.99747,20.971584,30.000002,0.0910057,40.639782,252.88828,210.90143,0.0,52.25218,0.1137552,4.4278584,49.480328,8.330017
2470,19588200.0,0.0,22.709778,21.55838,22.998077,23.709625,22.462555,22.43341,11.698273,11.780975,11.794769,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2042.9656,6.6134206e-05,0.0,52.252205,249.9975,20.986967,30.000002,0.09096955,40.618248,252.88855,210.90144,0.0,52.252205,0.1137552,4.428021,49.48036,8.330017
2471,19588260.0,0.0,22.70108,21.543,22.991638,23.697083,22.460175,22.432098,11.698212,11.743164,11.750641,12.799988,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2041.7603,6.61133e-05,0.0,52.25223,249.99753,21.002058,30.000002,0.09093406,40.59712,252.88881,210.90146,0.0,52.25223,0.1137552,4.428262,49.480385,8.330017
2472,19588320.0,0.0,22.692291,21.527435,22.985107,23.6846,22.457672,22.430664,11.69812,11.722229,11.726227,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2040.506,6.6091096e-05,0.0,52.252262,249.99756,21.017092,30.000002,0.090898685,40.57607,252.88908,210.90147,0.0,52.252262,0.11375521,4.428648,49.48041,8.330017
2473,19588380.0,0.0,22.683441,21.511688,22.978577,23.67221,22.45514,22.4292,11.698029,11.711182,11.713348,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2039.2354,6.606806e-05,0.0,52.252285,249.9976,21.031683,30.000002,0.09086431,40.555645,252.88934,210.9015,0.0,52.252285,0.11375521,4.4289813,49.48044,8.330017
2474,19588440.0,0.0,22.674591,21.495728,22.972046,23.659851,22.452606,22.427704,11.697998,11.704926,11.706055,12.799988,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2037.9569,6.604463e-05,0.0,52.252316,249.99762,21.046656,30.000002,0.090829015,40.534683,252.8896,210.9015,0.0,52.252316,0.11375521,4.4291935,49.480465,8.330017
2475,19588500.0,0.0,22.66568,21.479645,22.965546,23.647583,22.450043,22.426178,11.697937,11.701355,11.701904,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2036.6735,6.602095e-05,0.0,52.252342,249.99762,21.061817,30.000002,0.09079324,40.513454,252.88988,210.9015,0.0,52.252342,0.11375521,4.42933,49.480495,8.330017
2476,19588560.0,0.0,22.656769,21.463379,22.958954,23.635101,22.447601,22.424622,11.697937,12.478485,11.700165,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2035.3768,6.5996916e-05,20.93714,52.252365,249.99773,21.073828,30.000002,0.09076489,40.496643,252.8901,210.90158,0.0,52.252365,0.11375523,4.4294333,49.480515,8.330017
2477,19588620.0,0.0,22.64914,21.44696,22.954102,23.62268,22.448395,22.425995,11.697937,12.469208,12.596436,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2034.2043,6.597324e-05,0.0,52.252388,249.99776,21.087757,30.000002,0.09073198,40.477142,252.89035,210.9016,0.0,52.252388,0.11375523,4.4293985,49.48054,8.330017
2478,19588680.0,0.0,22.641022,21.43039,22.9487,23.610352,22.447601,22.426575,11.697998,12.11911,12.188538,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2033.0294,6.5950764e-05,0.0,52.25241,249.99777,21.101765,30.000002,0.09069884,40.457527,252.89061,210.9016,0.0,52.25241,0.11375523,4.429103,49.480568,8.330017
2479,19588740.0,0.0,22.632507,21.413666,22.94281,23.598053,22.445953,22.426208,11.698029,11.9270935,11.964874,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2031.8052,6.59281e-05,0.0,52.25244,249.99779,21.11547,30.000002,0.0906664,40.43834,252.89084,210.90161,0.0,52.25244,0.11375523,4.429042,49.48059,8.330017
2480,19588800.0,0.0,22.623718,21.39682,22.936615,23.585846,22.443817,22.425293,11.697998,11.820618,11.84082,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2030.5486,6.5905e-05,0.0,52.252464,249.9978,21.129143,30.000002,0.09063401,40.4192,252.89108,210.90161,0.0,52.252464,0.11375523,4.4291205,49.480618,8.330017
2481,19588860.0,0.0,22.614716,21.379852,22.930145,23.573425,22.441254,22.424072,11.697968,11.764557,11.775543,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2029.2603,6.588147e-05,0.0,52.25249,249.99783,21.142214,30.000002,0.09060303,40.4009,252.89133,210.90163,0.0,52.25249,0.11375523,4.429254,49.480637,8.330017
2482,19588920.0,0.0,22.605621,21.362793,22.923615,23.561096,22.438538,22.422668,11.697937,11.7341,11.740082,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,2027.9559,6.58575e-05,0.0,52.252514,249.99786,21.155128,30.000002,0.09057239,40.382816,252.89156,210.90164,0.0,52.252514,0.11375525,4.4294004,49.480663,8.330017
2483,19588980.0,0.0,22.596466,21.345581,22.917084,23.548828,22.435791,22.421204,11.6979065,11.717285,11.720459,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2026.6456,6.583331e-05,0.0,52.252537,249.99788,21.168024,30.000002,0.09054179,40.364765,252.89178,210.90166,0.0,52.252537,0.11375525,4.4295053,49.480686,8.330017
2484,19589040.0,0.0,22.58731,21.328278,22.910553,23.53659,22.432983,22.419678,11.6979065,11.708313,11.710022,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2025.3331,6.580899e-05,0.0,52.25256,249.99791,21.180798,30.000002,0.09051144,40.346886,252.89201,210.90167,0.0,52.25256,0.11375525,4.429571,49.48071,8.330017
2485,19589100.0,0.0,22.578156,21.310913,22.904022,23.524445,22.430145,22.418152,11.697876,11.703552,11.704468,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2024.0206,6.578459e-05,0.0,52.25258,249.99794,21.19299,30.000002,0.09048246,40.329815,252.89224,210.9017,0.0,52.25258,0.11375525,4.4296117,49.480732,8.330017
2486,19589160.0,0.0,22.56894,21.293427,22.8974,23.512115,22.427216,22.416626,11.697876,11.701141,11.701691,12.800018,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,2022.7003,6.576011e-05,0.0,52.2526,249.998,21.2044,30.000002,0.09045533,40.31384,252.89246,210.90173,0.0,52.2526,0.11375527,4.429639,49.48075,8.330017
2487,19589220.0,0.0,22.560059,21.275848,22.891266,23.499878,22.425873,22.415619,11.697876,12.86557,12.780914,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2021.4061,6.5735614e-05,0.0,52.25262,249.99802,21.216553,30.000002,0.09042639,40.29683,252.89267,210.90175,6.2570558,52.25262,0.11375526,4.4296546,49.480774,8.330017
2488,19589280.0,0.0,22.552216,21.25824,22.886475,23.48764,22.425873,22.417328,11.697937,12.337921,12.443726,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2020.2438,6.571224e-05,0.0,52.252644,249.99803,21.228596,30.000002,0.09039771,40.279964,252.89288,210.90175,0.0,52.252644,0.11375526,4.4294024,49.480797,8.330017
2489,19589340.0,0.0,22.543732,21.24054,22.88089,23.475494,22.42453,22.417572,11.697998,12.04657,12.104187,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2019.047,6.5689805e-05,0.0,52.252666,249.99805,21.240498,30.000002,0.09036934,40.2633,252.89311,210.90176,0.0,52.252666,0.11375527,4.4290943,49.480816,8.330017
2490,19589400.0,0.0,22.534912,21.222778,22.874908,23.46341,22.422485,22.416992,11.698029,11.889191,11.920776,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2017.8097,6.566718e-05,0.0,52.252686,249.99806,21.252535,30.000002,0.09034063,40.246452,252.89333,210.90176,0.0,52.252686,0.11375526,4.429038,49.48084,8.330017
2491,19589460.0,0.0,22.525787,21.204956,22.86853,23.45108,22.419891,22.415985,11.697998,11.801788,11.81897,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2016.5374,6.564419e-05,0.0,52.25271,249.99808,21.263926,30.000002,0.09031344,40.230503,252.89352,210.90178,0.0,52.25271,0.11375527,4.4290996,49.480858,8.330017
2492,19589520.0,0.0,22.51654,21.187103,22.86203,23.438782,22.417084,22.414734,11.697968,11.7535095,11.762695,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2015.2483,6.5620865e-05,0.0,52.252728,249.99811,21.275244,30.000002,0.09028642,40.214657,252.89374,210.9018,0.0,52.252728,0.11375527,4.4292016,49.48088,8.330017
2493,19589580.0,0.0,22.507263,21.16922,22.8555,23.426575,22.414154,22.41333,11.697968,11.727844,11.732758,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2013.9541,6.559734e-05,0.0,52.252747,249.99812,21.28651,30.000002,0.0902595,40.198883,252.89394,210.90181,0.0,52.252747,0.113755286,4.4292836,49.4809,8.330017
2494,19589640.0,0.0,22.497986,21.151306,22.848938,23.414398,22.411163,22.411896,11.697968,11.714172,11.716858,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2012.6604,6.557375e-05,0.0,52.25277,249.99817,21.29726,30.000002,0.090233795,40.183838,252.89413,210.90182,0.0,52.25277,0.113755286,4.4293275,49.48092,8.330017
2495,19589700.0,0.0,22.488708,21.133392,22.842407,23.402313,22.408173,22.4104,11.697937,11.706451,11.707855,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2011.3696,6.555019e-05,0.0,52.25279,249.99818,21.308426,30.000002,0.090207085,40.168205,252.89433,210.90184,0.0,52.25279,0.113755286,4.429338,49.480938,8.330017
2496,19589760.0,0.0,22.47934,21.115448,22.835724,23.389954,22.40509,22.408936,11.697968,11.702576,11.703339,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2010.0746,6.552669e-05,0.0,52.252804,249.99821,21.318739,30.000002,0.0901824,40.15377,252.89453,210.90186,0.0,52.252804,0.113755286,4.4293275,49.480957,8.330017
2497,19589820.0,0.0,22.46997,21.097473,22.829102,23.377655,22.401978,22.40747,11.697968,11.700623,11.70105,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2008.7826,6.550318e-05,0.0,52.252823,249.99826,21.32852,30.000002,0.090158984,40.140076,252.89471,210.90189,0.0,52.252823,0.1137553,4.4293222,49.480976,8.330017
2498,19589880.0,0.0,22.461517,21.079529,22.823608,23.365448,22.40158,22.407684,11.697968,12.669952,12.829773,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2007.5706,6.547996e-05,0.0,52.252842,249.99828,21.338976,30.000002,0.09013392,40.125435,252.89491,210.90189,0.0,52.252842,0.1137553,4.4292674,49.48099,8.330017
2499,19589940.0,0.0,22.45337,21.061584,22.818512,23.353271,22.40091,22.408875,11.698059,12.228882,12.315186,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2006.4429,6.545836e-05,0.0,52.252857,249.99829,21.349365,30.000002,0.090109006,40.11089,252.8951,210.9019,0.0,52.252857,0.1137553,4.428866,49.48101,8.330017
2500,19590000.0,0.0,22.444702,21.04367,22.812744,23.341187,22.39917,22.408844,11.69812,11.987549,12.034607,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2005.2771,6.5437314e-05,0.0,52.252876,249.9983,21.359516,30.000002,0.09008466,40.09668,252.89528,210.90192,0.0,52.252876,0.1137553,4.428591,49.48103,8.330017
2501,19590060.0,0.0,22.435486,21.025757,22.806305,23.32837,22.396698,22.40805,11.698151,11.855255,11.880798,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2004.0548,6.541601e-05,0.0,52.252895,249.99832,21.369766,30.000002,0.09006005,40.08233,252.89546,210.90192,0.0,52.252895,0.1137553,4.428556,49.481045,8.330017
2502,19590120.0,0.0,22.426117,21.007874,22.799622,23.315643,22.39389,22.406921,11.69812,11.782166,11.795837,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2002.8082,6.5394284e-05,0.0,52.252914,249.99834,21.379618,30.000002,0.09003639,40.06854,252.89565,210.90193,0.0,52.252914,0.11375531,4.428644,49.481064,8.330017
2503,19590180.0,0.0,22.416687,20.990051,22.792908,23.302979,22.3909,22.405548,11.69809,11.743744,11.75116,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2001.5555,6.537233e-05,0.0,52.25293,249.99837,21.38921,30.000002,0.09001333,40.055103,252.89583,210.90195,0.0,52.25293,0.11375531,4.4287324,49.481083,8.330017
2504,19590240.0,0.0,22.407257,20.97226,22.786133,23.290405,22.387848,22.404083,11.69809,11.722504,11.726471,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2000.3052,6.5350374e-05,0.0,52.25295,249.99838,21.398813,30.000002,0.08999025,40.04166,252.896,210.90195,0.0,52.25295,0.11375531,4.428767,49.4811,8.330017
2505,19590300.0,0.0,22.397827,20.954529,22.779358,23.277863,22.384735,22.402557,11.69809,11.711212,11.713348,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1999.0614,6.532851e-05,0.0,52.252968,249.9984,21.408333,30.000002,0.089967355,40.028336,252.89618,210.90196,0.0,52.252968,0.11375531,4.4287558,49.481113,8.330017
2506,19590360.0,0.0,22.388306,20.93686,22.77243,23.264984,22.38153,22.401031,11.69809,11.705231,11.70639,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1997.8134,6.530675e-05,0.0,52.25298,249.99843,21.417418,30.000002,0.089945495,40.015617,252.89635,210.90198,0.0,52.25298,0.11375531,4.428726,49.481133,8.330017
2507,19590420.0,0.0,22.378723,20.91925,22.765503,23.252197,22.378326,22.399475,11.69812,11.701752,11.702362,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1996.5696,6.528508e-05,0.0,52.252995,249.99843,21.427315,30.000002,0.08992165,40.001762,252.89651,210.90198,0.0,52.252995,0.11375531,4.4286942,49.481148,8.330017
2508,19590480.0,0.0,22.369263,20.901733,22.758606,23.23944,22.375153,22.397919,11.69812,11.909058,11.700165,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1995.3387,6.526363e-05,47.139484,52.253014,249.99846,21.436108,30.000002,0.089900486,39.989452,252.89668,210.902,0.0,52.253014,0.11375532,4.428638,49.481167,8.330017
2509,19590540.0,0.0,22.361206,20.884277,22.753418,23.226776,22.37555,22.399078,11.698181,12.515961,12.634247,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1994.2461,6.524293e-05,0.0,52.253025,249.99852,21.444,30.000002,0.08988146,39.9784,252.89685,210.90204,0.0,52.253025,0.11375534,4.428448,49.481182,8.330017
2510,19590600.0,0.0,22.352783,20.866913,22.747833,23.214172,22.37439,22.39972,11.698303,12.144287,12.208832,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1993.1788,6.522395e-05,0.0,52.253044,249.99854,21.452936,30.000002,0.08985991,39.96589,252.897,210.90204,0.0,52.253044,0.11375532,4.4279785,49.481194,8.330017
2511,19590660.0,0.0,22.343842,20.84967,22.741547,23.201294,22.372192,22.399384,11.698334,11.940918,11.976044,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1992.0664,6.520526e-05,0.0,52.253063,249.99854,21.461716,30.000002,0.08983873,39.953598,252.89717,210.90204,0.0,52.253063,0.11375532,4.427744,49.48121,8.330017
2512,19590720.0,0.0,22.334686,20.83252,22.734955,23.188477,22.369507,22.398499,11.698364,11.830322,11.849426,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1990.9303,6.518642e-05,0.0,52.253075,249.99855,21.470339,30.000002,0.08981791,39.941525,252.89732,210.90205,0.0,52.253075,0.11375532,4.427708,49.481224,8.330017
2513,19590780.0,0.0,22.32544,20.81549,22.728241,23.17572,22.366547,22.397339,11.698364,11.769287,11.779541,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1989.7894,6.516754e-05,0.0,52.25309,249.99857,21.478756,30.000002,0.0897976,39.92974,252.89748,210.90205,0.0,52.25309,0.11375534,4.427703,49.48124,8.330017
2514,19590840.0,0.0,22.316193,20.798553,22.721466,23.163055,22.363434,22.395996,11.698364,11.736786,11.742371,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1988.6521,6.514876e-05,0.0,52.253105,249.99858,21.487257,30.000002,0.08977706,39.917843,252.89764,210.90207,0.0,52.253105,0.11375534,4.427681,49.481255,8.330017
2515,19590900.0,0.0,22.306946,20.781769,22.71466,23.150452,22.36026,22.394562,11.698364,11.719238,11.7222595,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1987.525,6.5130174e-05,0.0,52.253117,249.99861,21.495201,30.000002,0.08975787,39.90672,252.89778,210.90208,0.0,52.253117,0.11375534,4.427628,49.48127,8.330017
2516,19590960.0,0.0,22.297638,20.765106,22.707764,23.137573,22.356964,22.393188,11.698395,11.709717,11.711334,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1986.401,6.511183e-05,0.0,52.25313,249.99863,21.503254,30.000002,0.0897384,39.895447,252.89793,210.90208,0.0,52.25313,0.11375534,4.427554,49.48128,8.330017
2517,19591020.0,0.0,22.28833,20.748596,22.700836,23.124756,22.353638,22.391815,11.698425,11.704193,11.705048,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1985.2881,6.5093765e-05,0.0,52.253143,249.99863,21.511856,30.000002,0.08971758,39.883404,252.89809,210.90208,0.0,52.253143,0.11375534,4.427467,49.481297,8.330017
2518,19591080.0,0.0,22.279175,20.732239,22.69397,23.11203,22.350342,22.390411,11.698456,11.701752,11.70224,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1984.1962,6.5076085e-05,0.0,52.25316,249.99869,21.518494,30.000002,0.08970153,39.87411,252.89822,210.90213,0.0,52.25316,0.113755345,4.427359,49.48131,8.330017
2519,19591140.0,0.0,22.270264,20.716034,22.687439,23.099365,22.348236,22.389221,11.698486,12.921082,12.397583,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1983.1375,6.5058906e-05,0.0,52.253174,249.9987,21.526236,30.000002,0.08968279,39.86327,252.89838,210.90213,24.768848,52.253174,0.113755345,4.4272337,49.481323,8.330017
2520,19591200.0,0.0,22.262604,20.700012,22.682434,23.086761,22.348053,22.391144,11.698578,12.376373,12.473785,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1982.2302,6.5042965e-05,0.0,52.253185,249.9987,21.533957,30.000002,0.08966409,39.852463,252.89851,210.90215,0.0,52.253185,0.113755345,4.4268675,49.481335,8.330017
2521,19591260.0,0.0,22.249603,20.684143,22.670624,23.067596,22.340057,22.385376,11.69632,12.068939,12.122162,12.799896,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1977.6688,6.499416e-05,0.0,52.253197,249.99872,21.54154,30.000002,0.08964572,39.841843,252.89865,210.90215,0.0,52.253197,0.113755345,4.4339275,49.48135,8.330017
2522,19591320.0,0.0,22.236023,20.668488,22.65799,23.048523,22.33133,22.378815,11.689545,11.898651,11.927795,12.799591,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1970.2042,6.483515e-05,0.0,52.253212,249.99873,21.548925,30.000002,0.089627825,39.831505,252.89879,210.90216,0.0,52.253212,0.113755345,4.4623704,49.48136,8.330017
2523,19591380.0,0.0,22.22232,20.652985,22.645172,23.029572,22.322174,22.371765,11.684998,11.802765,11.818726,12.799622,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1962.2578,6.463491e-05,0.0,52.253223,249.99875,21.556225,30.000002,0.08961013,39.82129,252.89893,210.90216,0.0,52.253223,0.113755345,4.481435,49.481377,8.330017
2524,19591440.0,0.0,22.208588,20.637695,22.632294,23.010712,22.312836,22.364502,11.682129,11.748322,11.757019,12.799713,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1954.633,6.441271e-05,0.0,52.25324,249.99876,21.56351,30.000002,0.08959245,39.811085,252.89906,210.90218,0.0,52.25324,0.113755345,4.4930773,49.481388,8.330017
2525,19591500.0,0.0,22.194855,20.622528,22.619354,22.991943,22.303375,22.357117,11.679443,11.7170105,11.72168,12.799774,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1947.2877,6.4161526e-05,0.0,52.253254,249.99878,21.57072,30.000002,0.089574955,39.80099,252.8992,210.90218,0.0,52.253254,0.11375536,4.503574,49.4814,8.330017
2526,19591560.0,0.0,22.181366,20.607544,22.606628,22.973297,22.294128,22.350159,11.677521,11.699341,11.701874,12.799835,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1939.9441,6.3892054e-05,0.0,52.253265,249.9988,21.57773,30.000002,0.08955795,39.79118,252.89932,210.90219,0.0,52.253265,0.11375536,4.5116143,49.48141,8.330017
2527,19591620.0,0.0,22.167938,20.592682,22.593964,22.954773,22.284882,22.34314,11.676727,11.689148,11.690521,12.799896,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1932.7048,6.3620115e-05,0.0,52.253277,249.99881,21.5846,30.000002,0.089541264,39.781563,252.89946,210.90219,0.0,52.253277,0.11375536,4.5148535,49.481426,8.330017
2528,19591680.0,0.0,22.154541,20.577972,22.58136,22.93631,22.275604,22.336151,11.676453,11.683105,11.683807,12.799957,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1925.6061,6.33497e-05,0.0,52.25329,249.99881,21.59197,30.000002,0.08952336,39.77124,252.8996,210.90219,0.0,52.25329,0.113755345,4.515845,49.481438,8.330017
2529,19591740.0,0.0,22.141235,20.563416,22.568787,22.917969,22.266388,22.329163,11.676605,11.679779,11.680115,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1918.6749,6.3083375e-05,0.0,52.2533,249.99883,21.598722,30.000002,0.089506954,39.761787,252.89972,210.9022,0.0,52.2533,0.11375536,4.5152535,49.481453,8.330017
2530,19591800.0,0.0,22.128815,20.54895,22.557251,22.89975,22.259583,22.32367,11.677063,12.725616,12.878693,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1911.9924,6.282279e-05,0.0,52.25331,249.99889,21.604385,30.000002,0.08949321,39.753864,252.89984,210.90224,0.0,52.25331,0.113755375,4.5134144,49.48146,8.330017
2531,19591860.0,0.0,22.116455,20.534607,22.545776,22.880676,22.252502,22.319275,11.677704,12.250092,12.331421,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1905.5558,6.257097e-05,0.0,52.25332,249.99889,21.610994,30.000002,0.08947713,39.74461,252.89996,210.90224,0.0,52.25332,0.113755375,4.510732,49.48147,8.330017
2532,19591920.0,0.0,22.103546,20.520386,22.5336,22.861725,22.244232,22.313599,11.678406,11.991058,12.035553,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1899.255,6.232766e-05,0.0,52.25333,249.9989,21.617613,30.000002,0.08946102,39.73534,252.90009,210.90225,0.0,52.25333,0.113755375,4.507843,49.48148,8.330017
2533,19591980.0,0.0,22.090424,20.506226,22.521118,22.842865,22.235352,22.30722,11.679138,11.848328,11.872467,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1893.113,6.209267e-05,0.0,52.25334,249.9989,21.62402,30.000002,0.089445435,39.72637,252.90019,210.90225,0.0,52.25334,0.113755375,4.5049334,49.481495,8.330017
2534,19592040.0,0.0,22.077179,20.492188,22.508453,22.824097,22.226166,22.300507,11.679871,11.769775,11.782715,12.800079,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1887.1454,6.186616e-05,0.0,52.253353,249.99892,21.630295,30.000002,0.08943017,39.717587,252.90031,210.90227,0.0,52.253353,0.113755375,4.501983,49.481506,8.330017
2535,19592100.0,0.0,22.063934,20.47821,22.495728,22.80545,22.216797,22.29361,11.680603,11.728394,11.735321,12.800079,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1881.3582,6.1648134e-05,0.0,52.253365,249.99893,21.636536,30.000002,0.08941498,39.70885,252.90044,210.90227,0.0,52.253365,0.113755375,4.4990106,49.481514,8.330017
2536,19592160.0,0.0,22.050842,20.464325,22.483215,22.786896,22.20752,22.28717,11.681335,11.706726,11.71051,12.800079,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1875.7677,6.143857e-05,0.0,52.253376,249.99895,21.642488,30.000002,0.08940048,39.700516,252.90054,210.90228,0.0,52.253376,0.113755375,4.4960423,49.481525,8.330017
2537,19592220.0,0.0,22.03778,20.4505,22.470734,22.768463,22.198212,22.2807,11.682098,11.695099,11.697113,12.800079,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1870.3625,6.123741e-05,0.0,52.253384,249.99896,21.648518,30.000002,0.089385785,39.692074,252.90067,210.90228,0.0,52.253384,0.113755375,4.493084,49.481537,8.330017
2538,19592280.0,0.0,22.02481,20.436737,22.458282,22.750122,22.188934,22.2742,11.6828,11.6892395,11.690338,12.800079,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1865.1343,6.104442e-05,0.0,52.253395,249.99898,21.6545,30.000002,0.08937121,39.683704,252.90077,210.9023,0.0,52.253395,0.113755375,4.4901834,49.48155,8.330017
2539,19592340.0,0.0,22.011871,20.423004,22.445892,22.731873,22.179657,22.26773,11.683502,11.686462,11.687073,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1860.0763,6.0859256e-05,0.0,52.253407,249.999,21.660204,30.000002,0.08935731,39.675716,252.90088,210.9023,0.0,52.253407,0.113755375,4.487385,49.481556,8.330017
2540,19592400.0,0.0,21.998962,20.409332,22.433533,22.713715,22.17041,22.261261,11.684174,11.68515,11.685455,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1855.1804,6.0681625e-05,0.0,52.253418,249.999,21.666424,30.000002,0.08934213,39.667007,252.901,210.9023,0.0,52.253418,0.113755375,4.484678,49.481567,8.330017
2541,19592460.0,0.0,21.98758,20.39566,22.423065,22.695587,22.164795,22.258118,11.684845,12.546814,12.668701,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1850.5782,6.051176e-05,0.0,52.253426,249.99904,21.671303,30.000002,0.08933024,39.660175,252.9011,210.90233,0.0,52.253426,0.11375538,4.4819784,49.481575,8.330017
2542,19592520.0,0.0,21.976013,20.38205,22.412384,22.677582,22.15799,22.25476,11.685547,12.155334,12.222015,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1846.1619,6.0350318e-05,0.0,52.253437,249.99904,21.676994,30.000002,0.08931635,39.652206,252.9012,210.90233,0.0,52.253437,0.11375538,4.479103,49.481586,8.330017
2543,19592580.0,0.0,21.96402,20.368439,22.401154,22.659668,22.150208,22.250336,11.686188,11.942139,11.978516,12.800049,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1841.8403,6.019575e-05,0.0,52.253445,249.99905,21.682634,30.000002,0.089302585,39.644314,252.9013,210.90233,0.0,52.253445,0.11375538,4.476529,49.481594,8.330017
2544,19592640.0,0.0,21.951813,20.354828,22.389648,22.641815,22.141937,22.245361,11.686768,11.826965,11.846954,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1837.6215,6.0047307e-05,0.0,52.253456,249.99905,21.68808,30.000002,0.08928929,39.63669,252.90141,210.90234,0.0,52.253456,0.11375538,4.4742417,49.4816,8.330017
2545,19592700.0,0.0,21.939545,20.341217,22.378021,22.624084,22.133392,22.240082,11.687286,11.7630005,11.773865,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1833.5142,5.9904654e-05,0.0,52.25346,249.99907,21.693462,30.000002,0.08927615,39.629154,252.9015,210.90234,0.0,52.25346,0.11375538,4.4721174,49.481613,8.330017
2546,19592760.0,0.0,21.927368,20.327606,22.366547,22.606293,22.124817,22.235565,11.687805,11.728516,11.7344055,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1829.5363,5.976766e-05,0.0,52.25347,249.99908,21.698708,30.000002,0.08926334,39.62181,252.90161,210.90236,0.0,52.25347,0.11375538,4.470087,49.48162,8.330017
2547,19592820.0,0.0,21.915222,20.313965,22.355103,22.588593,22.11621,22.230957,11.688293,11.709686,11.71283,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1825.679,5.9636237e-05,0.0,52.25348,249.9991,21.703949,30.000002,0.089250535,39.61447,252.90172,210.90236,0.0,52.25348,0.11375538,4.468105,49.48163,8.330017
2548,19592880.0,0.0,21.903076,20.300293,22.343689,22.570984,22.107605,22.226318,11.688751,11.700012,11.701721,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1821.935,5.9510105e-05,0.0,52.25349,249.99911,21.709036,30.000002,0.0892381,39.607353,252.90181,210.90236,0.0,52.25349,0.11375538,4.4662056,49.48164,8.330017
