,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2549,19592940.0,0.0,21.89096,20.28659,22.332306,22.553467,22.098969,22.22165,11.689209,11.694641,11.695496,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1818.2986,5.9388996e-05,0.0,52.253498,249.9991,21.714514,30.000002,0.08922471,39.599686,252.9019,210.90236,0.0,52.253498,0.11375538,4.464387,49.481647,8.330017
2550,19593000.0,0.0,21.878876,20.272858,22.320984,22.536041,22.090363,22.21698,11.689636,11.691895,11.692322,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1814.7683,5.927275e-05,0.0,52.25351,249.99911,21.719528,30.000002,0.08921245,39.59266,252.90201,210.90237,0.0,52.25351,0.1137554,4.46264,49.48166,8.330017
2551,19593060.0,0.0,21.867157,20.259064,22.310059,22.518463,22.082886,22.213318,11.690063,12.932709,11.918701,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1811.3732,5.91616e-05,0.0,52.253513,249.99916,21.723724,30.000002,0.089202195,39.586784,252.9021,210.9024,46.777447,52.253513,0.1137554,4.4609795,49.481667,8.330017
2552,19593120.0,0.0,21.856781,20.24524,22.300903,22.500977,22.077759,22.213013,11.690521,12.400818,12.519012,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1808.2135,5.9055386e-05,0.0,52.253525,249.99918,21.728598,30.000002,0.08919027,39.579964,252.90218,210.9024,0.0,52.253525,0.1137554,4.4591746,49.481674,8.330017
2553,19593180.0,0.0,21.845795,20.231323,22.291016,22.483551,22.071167,22.211243,11.690979,12.078857,12.143402,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1805.1222,5.8954553e-05,0.0,52.253532,249.99918,21.733524,30.000002,0.08917821,39.573063,252.90227,210.9024,0.0,52.253532,0.1137554,4.4573107,49.48168,8.330017
2554,19593240.0,0.0,21.834442,20.217316,22.28067,22.466248,22.063812,22.208618,11.691345,11.901642,11.936676,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1802.0712,5.8857633e-05,0.0,52.25354,249.99918,21.73832,30.000002,0.08916648,39.566353,252.90236,210.9024,0.0,52.25354,0.1137554,4.455765,49.48169,8.330017
2555,19593300.0,0.0,21.822906,20.203247,22.270111,22.449036,22.05603,22.205505,11.691681,11.80307,11.821686,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1799.0739,5.876427e-05,0.0,52.25355,249.99919,21.743042,30.000002,0.089154914,39.55974,252.90245,210.9024,0.0,52.25355,0.1137554,4.4544115,49.481697,8.330017
2556,19593360.0,0.0,21.81131,20.189087,22.259491,22.43158,22.048157,22.202759,11.691986,11.752228,11.762329,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1796.1412,5.867431e-05,0.0,52.253555,249.9992,21.747524,30.000002,0.08914395,39.553467,252.90254,210.90242,0.0,52.253555,0.1137554,4.4531727,49.481705,8.330017
2557,19593420.0,0.0,21.799683,20.174805,22.24884,22.414185,22.040161,22.19986,11.692291,11.724762,11.730255,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1793.2756,5.858765e-05,0.0,52.253563,249.9992,21.752031,30.000002,0.089132905,39.547157,252.90262,210.90242,0.0,52.253563,0.1137554,4.4519897,49.481712,8.330017
2558,19593480.0,0.0,21.788025,20.16043,22.23819,22.396912,22.032135,22.1969,11.692596,11.709717,11.712677,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1790.4775,5.8504218e-05,0.0,52.253574,249.99922,21.756516,30.000002,0.089121915,39.54088,252.90271,210.90244,0.0,52.253574,0.1137554,4.4508386,49.481724,8.330017
2559,19593540.0,0.0,21.776367,20.145935,22.2276,22.3797,22.024078,22.193909,11.692871,11.701874,11.70343,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1787.7454,5.842388e-05,0.0,52.25358,249.99924,21.76096,30.000002,0.08911103,39.534657,252.9028,210.90244,0.0,52.25358,0.11375541,4.44973,49.481728,8.330017
2560,19593600.0,0.0,21.76474,20.131317,22.21701,22.36261,22.016052,22.190887,11.693115,11.697815,11.698669,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1785.0773,5.83465e-05,0.0,52.253586,249.99925,21.7652,30.000002,0.08910064,39.52872,252.90288,210.90245,0.0,52.253586,0.11375541,4.44867,49.48174,8.330017
2561,19593660.0,0.0,21.753143,20.116577,22.206543,22.345123,22.008179,22.188599,11.693359,11.695892,11.696411,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1782.4849,5.827245e-05,0.0,52.253593,249.99927,21.76916,30.000002,0.089090936,39.52318,252.90295,210.90245,0.0,52.253593,0.11375541,4.447654,49.481743,8.330017
2562,19593720.0,0.0,21.742188,20.101685,22.1969,22.327759,22.002502,22.187408,11.693634,12.7682495,12.949188,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1780.0088,5.820159e-05,0.0,52.253597,249.99927,21.77339,30.000002,0.089080565,39.517254,252.90303,210.90247,0.0,52.253597,0.11375541,4.446667,49.48175,8.330017
2563,19593780.0,0.0,21.731873,20.08664,22.188171,22.310486,21.997375,22.18811,11.693939,12.2812195,12.388428,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1777.6803,5.8133744e-05,0.0,52.25361,249.99928,21.777576,30.000002,0.0890703,39.51139,252.90312,210.90247,0.0,52.25361,0.11375541,4.445424,49.48176,8.330017
2564,19593840.0,0.0,21.721008,20.071442,22.178741,22.293274,21.991058,22.187439,11.694214,12.015381,12.074066,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1775.36,5.8068996e-05,0.0,52.253616,249.99928,21.781763,30.000002,0.08906003,39.50553,252.9032,210.90247,0.0,52.253616,0.11375541,4.4442787,49.481766,8.330017
2565,19593900.0,0.0,21.709808,20.056091,22.168945,22.276154,21.98407,22.186066,11.6944275,11.869324,11.901276,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1773.0477,5.800636e-05,0.0,52.25362,249.9993,21.785822,30.000002,0.08905007,39.499847,252.90327,210.90247,0.0,52.25362,0.11375541,4.443401,49.48177,8.330017
2566,19593960.0,0.0,21.698425,20.040527,22.158966,22.258514,21.976868,22.18515,11.694611,11.789429,11.806763,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1770.7573,5.7945632e-05,0.0,52.253628,249.9993,21.78985,30.000002,0.089040175,39.49421,252.90335,210.90248,0.0,52.253628,0.11375541,4.4426613,49.48178,8.330017
2567,19594020.0,0.0,21.686981,20.02481,22.148895,22.240936,21.969482,22.184021,11.694794,11.745361,11.754639,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1768.4976,5.788678e-05,0.0,52.253635,249.99931,21.793787,30.000002,0.08903052,39.488697,252.90343,210.90248,0.0,52.253635,0.11375541,4.441975,49.481785,8.330017
2568,19594080.0,0.0,21.675446,20.008911,22.138824,22.22348,21.962036,22.18277,11.694946,11.722015,11.72699,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1766.2719,5.7829766e-05,0.0,52.25364,249.99931,21.7977,30.000002,0.089020915,39.48322,252.9035,210.90248,0.0,52.25364,0.11375541,4.4413185,49.481792,8.330017
2569,19594140.0,0.0,21.66388,19.992798,22.128784,22.206116,21.954529,22.181458,11.695099,11.709686,11.712402,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1764.0814,5.77745e-05,0.0,52.25365,249.99933,21.801434,30.000002,0.08901175,39.477997,252.90356,210.9025,0.0,52.25365,0.11375541,4.44069,49.481796,8.330017
2570,19594200.0,0.0,21.652313,19.97647,22.118744,22.188812,21.947021,22.180084,11.695251,11.702759,11.704193,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1761.9264,5.772097e-05,0.0,52.25366,249.99934,21.80531,30.000002,0.08900223,39.472565,252.90364,210.9025,0.0,52.25366,0.11375541,4.440075,49.481808,8.330017
2571,19594260.0,0.0,21.639252,19.95993,22.106842,22.170776,21.939636,22.17276,11.695374,11.699371,11.700134,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1759.6682,5.766857e-05,0.0,52.253662,249.99934,21.808887,30.000002,0.08899344,39.467556,252.90372,210.9025,0.0,52.253662,0.11375541,4.439594,49.48181,8.330017
2572,19594320.0,0.0,21.626068,19.943176,22.09488,22.152832,21.932281,22.165436,11.695435,11.697693,11.698151,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1757.3857,5.7616387e-05,0.0,52.25367,249.99937,21.812279,30.000002,0.088985115,39.46281,252.90378,210.90251,0.0,52.25367,0.11375542,4.439407,49.48182,8.330017
2573,19594380.0,0.0,21.613953,19.926178,22.08435,22.13501,21.9281,22.160248,11.695496,12.586151,12.746674,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1755.2208,5.7565267e-05,0.0,52.253677,249.99937,21.815916,30.000002,0.088976175,39.45772,252.90385,210.90251,0.0,52.253677,0.11375542,4.4391046,49.481823,8.330017
2574,19594440.0,0.0,21.601837,19.908936,22.073883,22.117249,21.923004,22.155457,11.695679,12.181671,12.269409,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1753.1293,5.7516478e-05,0.0,52.25368,249.99937,21.819538,30.000002,0.08896727,39.452644,252.90392,210.90253,0.0,52.25368,0.11375542,4.438442,49.48183,8.330017
2575,19594500.0,0.0,21.589203,19.891449,22.062805,22.099579,21.916931,22.149536,11.695801,11.960083,12.0078125,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1751.0137,5.7468977e-05,0.0,52.25369,249.99939,21.823088,30.000002,0.088958554,39.447678,252.90399,210.90253,0.0,52.25369,0.11375542,4.43791,49.481834,8.330017
2576,19594560.0,0.0,21.575562,19.873718,22.050507,22.080963,21.910248,22.141052,11.695862,11.839294,11.865204,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1748.815,5.742199e-05,0.0,52.253693,249.99939,21.8266,30.000002,0.08894991,39.44276,252.90405,210.90253,0.0,52.253693,0.11375542,4.4376082,49.481842,8.330017
2577,19594620.0,0.0,21.561676,19.855713,22.037994,22.062439,21.90332,22.132294,11.695892,11.772583,11.786438,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1746.5868,5.7375044e-05,0.0,52.2537,249.9994,21.830015,30.000002,0.088941514,39.43798,252.90411,210.90253,0.0,52.2537,0.11375542,4.4374948,49.48185,8.330017
2578,19594680.0,0.0,21.54773,19.837433,22.025452,22.044037,21.89621,22.123352,11.695923,11.737518,11.745056,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1744.3605,5.732846e-05,0.0,52.253704,249.9994,21.833342,30.000002,0.088933334,39.433323,252.90417,210.90254,0.0,52.253704,0.11375542,4.437384,49.481853,8.330017
2579,19594740.0,0.0,21.533691,19.818848,22.012878,22.025696,21.889038,22.114319,11.695984,11.718201,11.7221985,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1742.1461,5.728252e-05,0.0,52.25371,249.99942,21.836672,30.000002,0.088925146,39.42866,252.90425,210.90254,0.0,52.25371,0.11375542,4.437199,49.48186,8.330017
2580,19594800.0,0.0,21.519623,19.800018,22.000366,22.007477,21.881866,22.105286,11.696045,11.707916,11.710083,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1739.9447,5.723729e-05,0.0,52.253716,249.99942,21.839973,30.000002,0.088917024,39.424038,252.90431,210.90254,0.0,52.253716,0.11375542,4.4369693,49.48186,8.330017
2581,19594860.0,0.0,21.502563,19.780426,21.984161,21.985504,21.870697,22.092133,11.693329,11.702026,11.703217,12.799866,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1735.2257,5.7150377e-05,0.0,52.253716,249.99944,21.84307,30.000002,0.08890941,39.4197,252.90437,210.90256,0.0,52.253716,0.11375542,4.4457164,49.48187,8.330017
2582,19594920.0,0.0,21.485077,19.759705,21.967804,21.963654,21.859558,22.07901,11.685333,11.696045,11.696686,12.79953,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1727.5587,5.6934296e-05,0.0,52.253723,249.99944,21.846338,30.000002,0.08890136,39.415127,252.90443,210.90256,0.0,52.253723,0.11375542,4.478006,49.481876,8.330017
2583,19594980.0,0.0,21.467499,19.737885,21.9516,21.941895,21.84906,22.065918,11.678986,12.837341,11.690002,12.799469,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1719.128,5.6658315e-05,3.4998271,52.25373,249.99947,21.849209,30.000002,0.0888943,39.411106,252.9045,210.90257,0.0,52.25373,0.113755435,4.505317,49.48188,8.330017
2584,19595040.0,0.0,21.45108,19.714996,21.937164,21.920288,21.84137,22.055908,11.675507,12.42691,12.561462,12.799622,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1710.5914,5.6354867e-05,0.0,52.253735,249.99947,21.852331,30.000002,0.08888662,39.40674,252.90456,210.90257,0.0,52.253735,0.113755435,4.5199184,49.481884,8.330017
2585,19595100.0,0.0,21.43396,19.69104,21.92212,21.898773,21.832153,22.044922,11.673767,12.084503,12.157806,12.799774,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1702.0511,5.6043187e-05,0.0,52.253742,249.99947,21.855425,30.000002,0.088879,39.402405,252.9046,210.90257,0.0,52.253742,0.113755435,4.5267863,49.481888,8.330017
2586,19595160.0,0.0,21.416351,19.666107,21.906769,21.877747,21.822144,22.03302,11.672913,11.896545,11.93634,12.799896,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1693.5114,5.572749e-05,0.0,52.253746,249.99947,21.858522,30.000002,0.08887137,39.398067,252.90466,210.90257,0.0,52.253746,0.11375542,4.530054,49.481895,8.330017
2587,19595220.0,0.0,21.398376,19.640167,21.891205,21.856812,21.811676,22.0206,11.672668,11.7942505,11.815857,12.799957,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1685.0347,5.5412314e-05,0.0,52.253754,249.99948,21.861458,30.000002,0.08886414,39.39396,252.90472,210.90257,0.0,52.253754,0.11375542,4.531022,49.481903,8.330017
2588,19595280.0,0.0,21.380127,19.613312,21.87555,21.835999,21.800995,22.007935,11.67276,11.737701,11.749268,12.799988,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1676.6672,5.510088e-05,0.0,52.253754,249.99948,21.864391,30.000002,0.08885692,39.389854,252.90479,210.90259,0.0,52.253754,0.113755435,4.530513,49.481903,8.330017
2589,19595340.0,0.0,21.361664,19.58551,21.859863,21.815308,21.790192,21.995148,11.673126,11.707764,11.713989,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1668.4355,5.4795008e-05,0.0,52.253757,249.9995,21.867294,30.000002,0.08884976,39.385788,252.90483,210.90259,0.0,52.253757,0.113755435,4.5290155,49.48191,8.330017
2590,19595400.0,0.0,21.343018,19.556854,21.844238,21.794708,21.779388,21.98233,11.673645,11.692047,11.695435,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1660.3564,5.4495922e-05,0.0,52.253765,249.9995,21.870066,30.000002,0.088842936,39.38191,252.90489,210.90259,0.0,52.253765,0.113755435,4.5269046,49.48192,8.330017
2591,19595460.0,0.0,21.324036,19.527313,21.82837,21.774078,21.768219,21.969116,11.674255,11.683807,11.685608,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1652.421,5.4204298e-05,0.0,52.25377,249.99951,21.872849,30.000002,0.088836074,39.37801,252.90494,210.90259,0.0,52.25377,0.113755435,4.524452,49.48192,8.330017
2592,19595520.0,0.0,21.304901,19.496979,21.812561,21.75354,21.75705,21.955933,11.674896,11.679291,11.680206,12.800049,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1644.6418,5.392038e-05,0.0,52.253777,249.99951,21.87583,30.000002,0.08882873,39.37384,252.905,210.90259,0.0,52.253777,0.113755435,4.521848,49.481926,8.330017
2593,19595580.0,0.0,21.285645,19.46585,21.796814,21.733154,21.745941,21.94278,11.675568,11.677643,11.678162,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1637.0549,5.3645555e-05,0.0,52.253777,249.99953,21.87812,30.000002,0.08882309,39.370632,252.90504,210.9026,0.0,52.253777,0.113755435,4.5191417,49.48193,8.330017
2594,19595640.0,0.0,21.267029,19.434418,21.781952,21.713165,21.736908,21.930542,11.676239,12.822784,12.899994,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1629.7596,5.3381988e-05,0.0,52.253784,249.99954,21.880777,30.000002,0.08881654,39.36691,252.90509,210.9026,0.30701315,52.253784,0.113755435,4.516447,49.481934,8.330017
2595,19595700.0,0.0,21.248657,19.401367,21.767914,21.692657,21.728607,21.920502,11.677002,12.298462,12.408936,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1622.5089,5.3118685e-05,0.0,52.253788,249.99954,21.88347,30.000002,0.08880989,39.363144,252.90515,210.9026,0.0,52.253788,0.113755435,4.5134296,49.481937,8.330017
2596,19595760.0,0.0,21.22995,19.368042,21.753479,21.672882,21.719177,21.909271,11.677704,12.016052,12.076294,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1615.4839,5.2867374e-05,0.0,52.253796,249.99954,21.886108,30.000002,0.08880339,39.359447,252.9052,210.90262,0.0,52.253796,0.113755435,4.5105195,49.481945,8.330017
2597,19595820.0,0.0,21.210815,19.334076,21.738678,21.653198,21.709076,21.897247,11.678345,11.862854,11.895782,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1608.5643,5.2623065e-05,0.0,52.253796,249.99954,21.888783,30.000002,0.0887968,39.355705,252.90524,210.90262,0.0,52.253796,0.113755435,4.5079083,49.481945,8.330017
2598,19595880.0,0.0,21.191406,19.2995,21.723724,21.633636,21.698639,21.884857,11.678955,11.78006,11.798187,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1601.7567,5.2385287e-05,0.0,52.2538,249.99956,21.891275,30.000002,0.08879065,39.352215,252.9053,210.90262,0.0,52.2538,0.113755435,4.505511,49.481953,8.330017
2599,19595940.0,0.0,21.171844,19.264313,21.70871,21.614166,21.688019,21.872284,11.679504,11.733978,11.743805,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1595.066,5.215374e-05,0.0,52.253807,249.99956,21.893766,30.000002,0.08878451,39.34873,252.90535,210.90262,0.0,52.253807,0.113755435,4.503248,49.481956,8.330017
2600,19596000.0,0.0,21.15213,19.228546,21.693665,21.594788,21.677338,21.85965,11.680054,11.708771,11.71402,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1588.494,5.1928248e-05,0.0,52.25381,249.99956,21.896229,30.000002,0.088778436,39.34528,252.9054,210.90262,0.0,52.25381,0.113755435,4.5010743,49.481956,8.330017
2601,19596060.0,0.0,21.132446,19.19226,21.678833,21.575806,21.666687,21.847046,11.6805725,11.69577,11.698639,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1582.0504,5.170866e-05,0.0,52.25381,249.99957,21.898628,30.000002,0.08877251,39.34192,252.90544,210.90263,0.0,52.25381,0.113755435,4.498969,49.481964,8.330017
2602,19596120.0,0.0,21.11267,19.155487,21.664032,21.556946,21.656036,21.834442,11.681091,11.688965,11.690491,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1575.7269,5.149483e-05,0.0,52.25382,249.99957,21.90101,30.000002,0.08876663,39.338585,252.90549,210.90263,0.0,52.25382,0.113755435,4.4969196,49.481968,8.330017
2603,19596180.0,0.0,21.092865,19.118225,21.649292,21.538147,21.645416,21.821869,11.68158,11.685211,11.686005,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1569.5154,5.1286475e-05,0.0,52.253826,249.99957,21.90356,30.000002,0.08876033,39.335014,252.90553,210.90263,0.0,52.253826,0.113755435,4.494942,49.48197,8.330017
2604,19596240.0,0.0,21.072998,19.080536,21.634644,21.51947,21.634827,21.809326,11.682037,11.683411,11.683777,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1563.4127,5.108337e-05,0.0,52.253826,249.99959,21.905895,30.000002,0.08875458,39.331745,252.90558,210.90263,0.0,52.253826,0.113755435,4.493048,49.481976,8.330017
2605,19596300.0,0.0,21.054108,19.04242,21.621307,21.500885,21.627258,21.798767,11.682526,12.620148,12.784485,12.800049,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1557.499,5.0885516e-05,0.0,52.25383,249.9996,21.90785,30.000002,0.08874975,39.32901,252.90562,210.90265,0.0,52.25383,0.11375545,4.491212,49.48198,8.330017
2606,19596360.0,0.0,21.0354,19.003937,21.608368,21.482666,21.61914,21.789032,11.683044,12.19458,12.284241,12.800049,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1551.7615,5.069398e-05,0.0,52.25383,249.9996,21.910147,30.000002,0.08874409,39.325798,252.90567,210.90265,0.0,52.25383,0.11375545,4.4891195,49.481983,8.330017
2607,19596420.0,0.0,21.016174,18.965118,21.594818,21.464539,21.609955,21.778168,11.683502,11.962891,12.011932,12.800049,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1546.0809,5.0507548e-05,0.0,52.253838,249.9996,21.912394,30.000002,0.08873854,39.322647,252.9057,210.90265,0.0,52.253838,0.11375545,4.4872203,49.481987,8.330017
2608,19596480.0,0.0,20.996674,18.925995,21.580994,21.446503,21.60025,21.766663,11.683899,11.835297,11.861908,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1540.4568,5.0325194e-05,0.0,52.25384,249.99962,21.914635,30.000002,0.088733,39.31951,252.90575,210.90265,0.0,52.25384,0.11375545,4.485626,49.48199,8.330017
2609,19596540.0,0.0,20.97696,18.886597,21.567047,21.428589,21.590271,21.754852,11.684265,11.764923,11.779175,12.800049,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1534.9003,5.014672e-05,0.0,52.25384,249.99962,21.916805,30.000002,0.08872764,39.31647,252.90579,210.90265,0.0,52.25384,0.11375545,4.484184,49.481995,8.330017
2610,19596600.0,0.0,20.957184,18.846924,21.55304,21.410736,21.58014,21.74289,11.684601,11.727722,11.735352,12.800049,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1529.417,4.9972008e-05,0.0,52.25385,249.99962,21.91896,30.000002,0.08872232,39.313454,252.90584,210.90265,0.0,52.25385,0.11375545,4.4828253,49.482,8.330017
2611,19596660.0,0.0,20.937439,18.807068,21.539154,21.393219,21.569977,21.730957,11.684906,11.708069,11.71225,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1524.0192,4.980099e-05,0.0,52.253853,249.99963,21.921019,30.000002,0.08871724,39.310574,252.90587,210.90266,0.0,52.253853,0.11375545,4.4815106,49.482,8.330017
2612,19596720.0,0.0,20.917725,18.766998,21.52533,21.375793,21.559814,21.718994,11.685242,11.697388,11.6996155,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1518.7037,4.9633676e-05,0.0,52.253853,249.99963,21.923101,30.000002,0.08871209,39.30766,252.90591,210.90266,0.0,52.253853,0.11375545,4.4802046,49.482006,8.330017
2613,19596780.0,0.0,20.89798,18.726807,21.511536,21.35846,21.549683,21.707062,11.685547,11.6918335,11.693024,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1513.4669,4.9469956e-05,0.0,52.25386,249.99963,21.925167,30.000002,0.088706985,39.304768,252.90594,210.90266,0.0,52.25386,0.11375545,4.4789267,49.48201,8.330017
2614,19596840.0,0.0,20.878235,18.686462,21.497803,21.341217,21.53955,21.69513,11.685852,11.689056,11.689697,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1508.307,4.9309663e-05,0.0,52.25386,249.99965,21.927137,30.000002,0.08870212,39.302006,252.90599,210.90266,0.0,52.25386,0.11375545,4.4776993,49.48201,8.330017
2615,19596900.0,0.0,20.858582,18.646057,21.484161,21.324066,21.529785,21.683228,11.686157,12.54071,11.687897,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1503.2247,4.9152713e-05,18.02631,52.25387,249.99965,21.929014,30.000002,0.088697486,39.29938,252.90604,210.90268,0.0,52.25387,0.11375545,4.4765053,49.482014,8.330017
2616,19596960.0,0.0,20.840424,18.60559,21.472443,21.30719,21.523346,21.674469,11.686493,12.463623,12.595398,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1498.3547,4.8999667e-05,0.0,52.25387,249.99966,21.930965,30.000002,0.08869266,39.296646,252.90607,210.90268,0.0,52.25387,0.11375545,4.475202,49.482018,8.330017
2617,19597020.0,0.0,20.821838,18.565094,21.460236,21.290405,21.51532,21.664948,11.686859,12.110504,12.182343,12.800049,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1493.5669,4.8851267e-05,0.0,52.253872,249.99966,21.932941,30.000002,0.08868778,39.29388,252.9061,210.90268,0.0,52.253872,0.11375545,4.473678,49.48202,8.330017
2618,19597080.0,0.0,20.802887,18.524597,21.44754,21.273743,21.50647,21.65445,11.687164,11.918182,11.957428,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1488.8058,4.8705955e-05,0.0,52.253872,249.99966,21.93484,30.000002,0.08868308,39.291225,252.90614,210.90268,0.0,52.253872,0.11375545,4.4724393,49.482025,8.330017
2619,19597140.0,0.0,20.783722,18.48413,21.43457,21.257141,21.497162,21.643463,11.687408,11.814331,11.835907,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1484.0813,4.8563223e-05,0.0,52.25388,249.99966,21.93679,30.000002,0.08867826,39.288494,252.90617,210.90268,0.0,52.25388,0.11375545,4.471429,49.482025,8.330017
2620,19597200.0,0.0,20.764526,18.443756,21.421509,21.240631,21.48761,21.632233,11.687653,11.756378,11.768097,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1479.4059,4.842298e-05,0.0,52.253883,249.99966,21.93862,30.000002,0.08867374,39.28593,252.90622,210.90268,0.0,52.253883,0.11375545,4.470504,49.48203,8.330017
2621,19597260.0,0.0,20.745392,18.403503,21.408539,21.224365,21.477997,21.620941,11.687866,11.725006,11.731384,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1474.793,4.8285277e-05,0.0,52.253883,249.99968,21.940432,30.000002,0.08866926,39.283398,252.90625,210.9027,0.0,52.253883,0.11375545,4.4696035,49.482033,8.330017
2622,19597320.0,0.0,20.726288,18.363342,21.395569,21.208221,21.468323,21.60962,11.68811,11.707794,11.711182,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1470.2433,4.81502e-05,0.0,52.25389,249.99968,21.94224,30.000002,0.088664785,39.280865,252.90628,210.9027,0.0,52.25389,0.11375545,4.468689,49.482037,8.330017
2623,19597380.0,0.0,20.707275,18.323364,21.38263,21.192139,21.458649,21.598267,11.688324,11.698853,11.700684,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1465.7565,4.801769e-05,0.0,52.25389,249.99968,21.943995,30.000002,0.08866045,39.278404,252.90631,210.9027,0.0,52.25389,0.11375545,4.4677815,49.48204,8.330017
2624,19597440.0,0.0,20.688293,18.2836,21.36972,21.176147,21.448975,21.586945,11.688568,11.693787,11.694733,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1461.333,4.788773e-05,0.0,52.253895,249.99968,21.945889,30.000002,0.08865576,39.275757,252.90636,210.9027,0.0,52.253895,0.11375545,4.4668827,49.48204,8.330017
2625,19597500.0,0.0,20.669434,18.24405,21.356873,21.160217,21.439331,21.575653,11.688782,11.691101,11.691559,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1456.9742,4.7760303e-05,0.0,52.253895,249.9997,21.947618,30.000002,0.088651486,39.273335,252.90639,210.9027,0.0,52.253895,0.11375545,4.46599,49.482044,8.330017
2626,19597560.0,0.0,20.651154,18.204742,21.344696,21.144562,21.431458,21.565002,11.688995,12.8619995,12.7795105,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1452.7169,4.7635524e-05,0.0,52.253895,249.99971,21.949064,30.000002,0.08864791,39.27131,252.90642,210.90271,6.3658395,52.253895,0.11375545,4.4651055,49.482048,8.330017
2627,19597620.0,0.0,20.634003,18.165771,21.333893,21.128967,21.424896,21.55716,11.689301,12.331848,12.439087,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1448.6497,4.7514324e-05,0.0,52.253902,249.99971,21.950754,30.000002,0.08864373,39.268944,252.90645,210.90271,0.0,52.253902,0.11375545,4.463948,49.48205,8.330017
2628,19597680.0,0.0,20.616302,18.127106,21.322327,21.113464,21.417053,21.547852,11.689575,12.03949,12.097931,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1444.6172,4.7396607e-05,0.0,52.253902,249.99971,21.952415,30.000002,0.088639624,39.266617,252.90648,210.90271,0.0,52.253902,0.11375545,4.4627404,49.48205,8.330017
2629,19597740.0,0.0,20.59842,18.088776,21.310364,21.098053,21.408478,21.53778,11.689819,11.879608,11.911346,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1440.6063,4.728107e-05,0.0,52.253906,249.99971,21.954103,30.000002,0.08863545,39.264256,252.90651,210.90271,0.0,52.253906,0.11375545,4.4618216,49.482056,8.330017
2630,19597800.0,0.0,20.580444,18.050873,21.298187,21.082703,21.399567,21.527283,11.690002,11.791351,11.808319,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1436.6315,4.7167505e-05,0.0,52.253906,249.99971,21.955711,30.000002,0.08863147,39.262005,252.90654,210.90271,0.0,52.253906,0.11375545,4.461054,49.48206,8.330017
2631,19597860.0,0.0,20.562622,18.013367,21.286133,21.067993,21.390472,21.516693,11.690186,11.745148,11.754364,13.467133,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1432.712,4.7055943e-05,0.0,52.253914,249.99973,21.957195,30.000002,0.08862779,39.259926,252.90657,210.90271,0.0,52.253914,0.11375546,65.20377,49.482063,8.330017
2632,19597920.0,0.0,20.548828,17.976318,21.279083,21.065369,21.381287,21.505981,11.69046,11.720367,11.725403,15.690369,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1429.1996,4.694812e-05,0.0,52.253914,249.99973,21.958754,30.000002,0.08862394,39.257748,252.9066,210.90271,0.0,52.253914,0.11375546,25.5961,49.482067,8.330017
2633,19597980.0,0.0,20.537567,17.939728,21.275146,21.06961,21.3721,21.49524,11.6910095,11.70752,11.710388,16.75595,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1426.1224,4.684873e-05,0.0,52.25392,249.99973,21.960272,30.000002,0.088620186,39.25562,252.90663,210.90273,0.0,52.25392,0.11375546,27.79617,49.482067,8.330017
2634,19598040.0,0.0,20.527893,17.903687,21.273132,21.078125,21.362885,21.484497,11.69162,11.700134,11.701691,17.548492,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1423.3318,4.675613e-05,0.0,52.25392,249.99973,21.961863,30.000002,0.088616244,39.25339,252.90666,210.90273,0.0,52.25392,0.11375546,28.3548,49.482067,8.330017
2635,19598100.0,0.0,20.51944,17.868195,21.272522,21.089752,21.353699,21.473785,11.6922,11.696381,11.697235,17.995209,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1420.7908,4.6670244e-05,0.0,52.253925,249.99974,21.963367,30.000002,0.08861252,39.251286,252.9067,210.90273,0.0,52.253925,0.11375546,27.23113,49.48207,8.330017
2636,19598160.0,0.0,20.511383,17.833252,21.272247,21.101807,21.344604,21.463226,11.692749,11.694611,11.695068,18.105804,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1418.4036,4.6590052e-05,0.0,52.253925,249.99974,21.96481,30.000002,0.08860895,39.249264,252.90672,210.90273,0.0,52.253925,0.11375546,25.217253,49.482075,8.330017
2637,19598220.0,0.0,20.504242,17.79895,21.27298,21.113495,21.338287,21.454407,11.693176,12.664612,12.826172,17.906921,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1416.1725,4.6514266e-05,0.0,52.253925,249.99974,21.966202,30.000002,0.0886055,39.247314,252.90675,210.90273,0.0,52.253925,0.11375546,22.185787,49.48208,8.330017
2638,19598280.0,0.0,20.496918,17.76529,21.273315,21.123291,21.331696,21.446594,11.693573,12.223877,12.31131,17.462189,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1414.0382,4.6442998e-05,0.0,52.253933,249.99974,21.967657,30.000002,0.0886019,39.24528,252.90678,210.90273,0.0,52.253933,0.11375546,18.839088,49.48208,8.330017
2639,19598340.0,0.0,20.48825,17.7323,21.271698,21.130157,21.324036,21.437561,11.693848,11.982758,12.030426,16.864563,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1411.8257,4.6373963e-05,0.0,52.253933,249.99976,21.969103,30.000002,0.08859832,39.243256,252.9068,210.90273,0.0,52.253933,0.11375546,15.657757,49.482082,8.330017
2640,19598400.0,0.0,20.478302,17.700012,21.26825,21.133606,21.315796,21.427917,11.693939,11.850525,11.876373,16.213745,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1409.5016,4.630525e-05,0.0,52.253937,249.99976,21.97048,30.000002,0.08859491,39.24133,252.90683,210.90273,0.0,52.253937,0.11375546,13.037364,49.482082,8.330017
2641,19598460.0,0.0,20.466705,17.667938,21.262604,21.132263,21.307281,21.41803,11.693939,11.779419,11.793549,15.645325,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1407.0186,4.6235884e-05,0.0,52.253937,249.99976,21.971807,30.000002,0.08859163,39.239468,252.90686,210.90274,0.0,52.253937,0.11375546,11.965729,49.482086,8.330017
2642,19598520.0,0.0,20.45404,17.63562,21.255707,21.128387,21.298615,21.40799,11.693848,11.740204,11.747833,15.221039,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1404.4001,4.6164863e-05,0.0,52.253937,249.99976,21.973238,30.000002,0.08858808,39.23747,252.90689,210.90274,0.0,52.253937,0.11375546,11.542071,49.48209,8.330017
2643,19598580.0,0.0,20.440735,17.603058,21.247986,21.122803,21.289917,21.397827,11.693726,11.718597,11.722687,14.96933,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1401.6886,4.6092242e-05,0.0,52.253944,249.99976,21.974566,30.000002,0.088584796,39.23561,252.9069,210.90274,0.0,52.253944,0.11375546,11.97644,49.482094,8.330017
2644,19598640.0,0.0,20.427032,17.570282,21.239868,21.116394,21.281158,21.387665,11.693634,11.707214,11.709412,14.898621,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1398.922,4.6018395e-05,0.0,52.253944,249.99977,21.975874,30.000002,0.088581555,39.233776,252.90694,210.90274,0.0,52.253944,0.11375546,13.108559,49.482094,8.330017
2645,19598700.0,0.0,20.41336,17.537323,21.231812,21.110199,21.2724,21.377533,11.6935425,11.700867,11.702057,14.99353,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1396.1475,4.5943976e-05,0.0,52.253944,249.99977,21.97717,30.000002,0.08857834,39.23196,252.90697,210.90274,0.0,52.253944,0.11375546,14.680783,49.482094,8.330017
2646,19598760.0,0.0,20.39981,17.50415,21.223969,21.104279,21.263763,21.367523,11.693512,11.69754,11.698181,15.244965,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1393.3857,4.5869525e-05,0.0,52.25395,249.99977,21.978401,30.000002,0.088575296,39.23024,252.90698,210.90274,0.0,52.25395,0.11375546,16.803179,49.482098,8.330017
2647,19598820.0,0.0,20.38675,17.470856,21.216827,21.100037,21.255249,21.357513,11.6935425,11.96814,11.696045,15.594696,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1390.6843,4.579566e-05,44.576145,52.25395,249.99977,21.979683,30.000002,0.08857212,39.228447,252.90701,210.90274,0.0,52.25395,0.11375546,18.705719,49.482098,8.330017
2648,19598880.0,0.0,20.375702,17.437378,21.21228,21.09784,21.250214,21.350311,11.693665,12.498901,12.630768,15.983185,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1388.1886,4.5723606e-05,0.0,52.25395,249.99979,21.980865,30.000002,0.088569194,39.226788,252.90703,210.90274,0.0,52.25395,0.11375546,20.302317,49.4821,8.330017
2649,19598940.0,0.0,20.36496,17.403809,21.20816,21.097656,21.243652,21.34259,11.693878,12.132874,12.204803,16.352234,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1385.8107,4.5654826e-05,0.0,52.253956,249.99979,21.982115,30.000002,0.088566095,39.22504,252.90706,210.90274,0.0,52.253956,0.11375546,21.413935,49.482105,8.330017
2650,19599000.0,0.0,20.3544,17.370148,21.204285,21.099274,21.236206,21.333893,11.694092,11.932739,11.971863,16.656464,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1383.4852,4.5588084e-05,0.0,52.253956,249.99979,21.983337,30.000002,0.08856307,39.223328,252.90709,210.90276,0.0,52.253956,0.11375546,21.963634,49.48211,8.330017
2651,19599060.0,0.0,20.343872,17.336395,21.200531,21.101624,21.228363,21.324768,11.694244,11.824219,11.84552,16.884796,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1381.1942,4.5522786e-05,0.0,52.253956,249.99979,21.984484,30.000002,0.08856023,39.221725,252.9071,210.90276,0.0,52.253956,0.11375546,22.259573,49.48211,8.330017
2652,19599120.0,0.0,20.333527,17.302582,21.197021,21.10492,21.220245,21.315369,11.694336,11.764618,11.776154,17.01538,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.94,4.545865e-05,0.0,52.25396,249.99979,21.985725,30.000002,0.08855715,39.219986,252.90714,210.90276,0.0,52.25396,0.11375546,21.95292,49.48211,8.330017
2653,19599180.0,0.0,20.323273,17.268707,21.193604,21.108582,21.212006,21.305847,11.694458,11.732513,11.7388,17.042572,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1376.7142,4.5395565e-05,0.0,52.25396,249.99979,21.986874,30.000002,0.0885543,39.218376,252.90715,210.90276,0.0,52.25396,0.11375546,21.267317,49.48211,8.330017
2654,19599240.0,0.0,20.312927,17.234833,21.190063,21.11203,21.203735,21.296234,11.694519,11.714844,11.71817,16.9776,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1374.498,4.5333276e-05,0.0,52.25396,249.9998,21.988016,30.000002,0.08855147,39.216778,252.90717,210.90276,0.0,52.25396,0.11375546,20.350924,49.482113,8.330017
2655,19599300.0,0.0,20.302368,17.200958,21.18631,21.11493,21.195435,21.286652,11.69458,11.705444,11.707245,16.840973,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1372.2748,4.5271456e-05,0.0,52.253967,249.9998,21.989153,30.000002,0.08854865,39.215183,252.9072,210.90276,0.0,52.253967,0.11375546,19.345774,49.482117,8.330017
2656,19599360.0,0.0,20.29129,17.167114,21.181824,21.115997,21.187256,21.27716,11.694611,11.700745,11.701782,16.687866,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1370.0055,4.520962e-05,0.0,52.253967,249.9998,21.990164,30.000002,0.08854615,39.21377,252.90721,210.90276,0.0,52.253967,0.11375546,18.877827,49.482117,8.330017
2657,19599420.0,0.0,20.279907,17.1333,21.17694,21.11618,21.179077,21.2677,11.69458,11.698242,11.698853,16.546265,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1367.6991,4.5147375e-05,0.0,52.253967,249.9998,21.991247,30.000002,0.08854347,39.212254,252.90724,210.90276,0.0,52.253967,0.11375546,18.419325,49.48212,8.330017
2658,19599480.0,0.0,20.268616,17.099548,21.17218,21.115814,21.172272,21.258514,11.69455,12.905853,12.43512,16.424164,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1365.3894,4.5084882e-05,0.0,52.253975,249.99982,21.992332,30.000002,0.08854078,39.210735,252.90726,210.90276,23.017874,52.253975,0.11375546,18.143618,49.48212,8.330017
2659,19599540.0,0.0,20.258331,17.065857,21.168701,21.114899,21.167206,21.252472,11.694611,12.361969,12.477631,16.330597,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1363.1912,4.5023164e-05,0.0,52.253975,249.99982,21.993408,30.000002,0.08853812,39.20923,252.90727,210.90277,0.0,52.253975,0.11375546,18.058214,49.48212,8.330017
2660,19599600.0,0.0,20.247314,17.032288,21.164246,21.113647,21.160736,21.244934,11.694672,12.058838,12.121918,16.276123,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1360.9569,4.496235e-05,0.0,52.253975,249.99982,21.994476,30.000002,0.088535465,39.207737,252.9073,210.90277,0.0,52.253975,0.11375546,18.164421,49.482124,8.330017
2661,19599660.0,0.0,20.235718,16.99884,21.158997,21.11148,21.153625,21.236664,11.694672,11.893158,11.927551,16.287079,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1358.6597,4.4901128e-05,0.0,52.25398,249.99982,21.995472,30.000002,0.08853299,39.206337,252.90732,210.90277,0.0,52.25398,0.11375546,18.808537,49.482124,8.330017
2662,19599720.0,0.0,20.223999,16.965515,21.153595,21.109589,21.146118,21.227966,11.694641,11.802429,11.821075,16.350342,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1356.3374,4.4839297e-05,0.0,52.25398,249.99982,21.996546,30.000002,0.08853033,39.204834,252.90733,210.90277,0.0,52.25398,0.11375546,19.391987,49.48213,8.330017
2663,19599780.0,0.0,20.212402,16.932373,21.148254,21.108124,21.138428,21.219025,11.694611,11.752258,11.762238,16.447083,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1354.0212,4.4777313e-05,0.0,52.25398,249.99982,21.997551,30.000002,0.088527836,39.20343,252.90736,210.90277,0.0,52.25398,0.11375546,19.976477,49.482132,8.330017
2664,19599840.0,0.0,20.200989,16.899384,21.143127,21.10727,21.130615,21.209991,11.694611,11.725616,11.730988,16.560974,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1351.7268,4.471552e-05,0.0,52.25398,249.99982,21.998552,30.000002,0.088525355,39.20203,252.90738,210.90277,0.0,52.25398,0.11375546,20.4918,49.482132,8.330017
2665,19599900.0,0.0,20.18982,16.866608,21.138214,21.106995,21.122772,21.200897,11.694641,11.711456,11.714355,16.675568,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1349.464,4.465418e-05,0.0,52.253986,249.99983,21.999506,30.000002,0.08852299,39.200695,252.9074,210.90277,0.0,52.253986,0.11375546,20.880049,49.482136,8.330017
2666,19599960.0,0.0,20.178772,16.834045,21.133423,21.106812,21.11502,21.191925,11.694672,11.704224,11.705872,16.792297,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1347.2291,4.459351e-05,0.0,52.253986,249.99983,22.0004,30.000002,0.08852077,39.19944,252.90741,210.90277,0.0,52.253986,0.11375546,21.393484,49.482136,8.330017
2667,19600020.0,0.0,20.167938,16.801727,21.128845,21.107178,21.10727,21.182953,11.694733,11.700012,11.700928,16.895355,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1345.1309,4.4533605e-05,0.0,52.253986,249.99983,22.001358,30.000002,0.0885184,39.1981,252.90744,210.90277,0.0,52.253986,0.11375546,21.614407,49.482136,8.330017
2668,19600080.0,0.0,16.805725,16.769684,21.124481,21.108002,21.099579,21.174042,11.694183,11.697388,11.697876,16.969666,0.0,0.032073762,0.032073762,0.049565684,250.0,11.700012,0.0,0.0,0.0,1214.333,4.4462096e-05,0.0,52.258812,250.0244,49.988434,95.97273,3.8242177e-07,0.016191475,252.89731,210.89116,0.0,52.258812,0.11371347,21.695332,49.487118,8.330017
2669,19600140.0,0.0,16.739777,16.737885,21.121857,21.109955,21.095245,21.166687,12.036835,13.082703,12.974457,17.294586,0.0,0.03207885,0.03207885,0.04957496,250.0,11.700012,0.0,0.0,0.0,1319.4207,5.080686e-05,0.0,52.262844,250.00914,50.0,96.0,3.7466484e-07,4.947011e-12,252.90057,210.89441,0.0,52.262844,0.113732636,20.720573,49.49111,8.330017
2670,19600200.0,0.0,16.708282,16.70642,21.12024,21.112213,21.091309,21.161072,11.927185,12.583649,12.521881,17.1344,0.0,0.032080814,0.032080814,0.04957852,250.0,11.700012,0.0,0.0,0.0,1353.8618,5.2838164e-05,0.0,52.264606,249.99896,50.0,96.0,3.747141e-07,2.3870375e-15,252.90102,210.89355,0.0,52.264606,0.11374014,19.45806,49.49286,8.330017
2671,19600260.0,0.0,16.677094,16.675262,21.117188,21.112793,21.08609,21.154388,11.832886,12.261353,12.227539,16.985138,0.0,0.032082252,0.032082252,0.049581103,250.0,11.700012,0.0,0.0,0.0,1367.6265,5.3780448e-05,0.0,52.265793,249.99402,50.0,96.0,3.7475002e-07,-3.641316e-21,252.90182,210.89418,0.0,52.265793,0.1137456,19.799501,49.49402,8.330017
2672,19600320.0,0.0,16.64624,16.64444,21.115326,21.112762,21.087555,21.146942,11.774414,15.693207,12.033173,16.888245,0.0,0.03208324,0.03208324,0.04958286,250.0,11.700012,0.0,0.0,0.0,1372.9198,5.4269854e-05,8.065857,52.266537,249.99226,50.0,96.0,3.7477463e-07,-1.4446077e-29,252.90271,210.89543,0.0,52.266537,0.11374935,19.982046,49.49474,8.330017
2673,19600380.0,0.0,16.615753,16.613953,21.114502,21.112335,21.09311,21.139038,11.739136,15.451691,11.906494,16.830627,0.0,0.032083906,0.032083906,0.049584035,250.0,11.700012,0.0,0.0,0.0,1373.5443,5.449909e-05,9.511191,52.266987,249.99223,50.0,96.0,3.7479114e-07,-4.1867527e-33,252.90352,210.89687,0.0,52.266987,0.11375186,20.164608,49.49517,8.330017
2674,19600440.0,0.0,16.585663,16.583893,21.113434,21.111694,21.09845,21.130829,11.717834,15.482269,11.824951,16.805176,0.0,0.032084346,0.032084346,0.049584802,250.0,11.700012,0.0,0.0,0.0,1371.4384,5.4571694e-05,10.050427,52.267246,249.99306,50.0,96.0,3.7480194e-07,2.7303405e-35,252.90422,210.89821,0.0,52.267246,0.1137535,20.374733,49.49542,8.330017
2675,19600500.0,0.0,16.555939,16.5542,21.112305,21.110992,21.103943,21.122437,11.705017,15.518433,11.77301,16.806122,0.0,0.032084625,0.032084625,0.049585287,250.0,11.700012,0.0,0.0,0.0,1367.7073,5.4548982e-05,9.886283,52.267384,249.9942,50.0,96.0,3.748088e-07,-1.9688842e-36,252.90479,210.8994,0.0,52.267384,0.11375454,20.610567,49.49555,8.330017
2676,19600560.0,0.0,16.526642,16.524933,21.11081,21.109772,21.108948,21.114014,11.697205,15.479492,11.740051,16.848022,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1363.0254,5.4469212e-05,9.421801,52.26745,249.99538,50.0,96.0,3.7481306e-07,-2.657282e-39,252.90523,210.90036,0.0,52.26745,0.11375519,21.184196,49.495605,8.330017
2677,19600620.0,0.0,16.497803,16.496094,21.109344,21.108856,21.113647,21.10553,11.692535,15.341431,11.719391,16.916565,0.0,0.0320849,0.0320849,0.049585763,250.0,11.700012,0.0,0.0,0.0,1357.7783,5.4354517e-05,8.635342,52.267475,249.99644,50.0,96.0,3.7481556e-07,5.6e-43,252.90556,210.90111,0.0,52.267475,0.11375557,21.604662,49.495625,8.330017
2678,19600680.0,0.0,16.46939,16.467743,21.10785,21.108337,21.117645,21.097015,11.689728,15.111969,11.706482,16.995636,0.0,0.03208496,0.03208496,0.049585856,250.0,11.700012,0.0,0.0,0.0,1352.2141,5.4219207e-05,7.689709,52.267475,249.99734,50.0,96.0,3.7481695e-07,0.0,252.90582,210.90169,0.0,52.267475,0.113755785,21.95992,49.49562,8.330017
2679,19600740.0,0.0,16.441467,16.43985,21.106293,21.108276,21.120697,21.088501,11.688049,14.814789,11.698456,17.072784,0.0,0.032084987,0.032084987,0.049585905,250.0,11.700012,0.0,0.0,0.0,1346.4823,5.4071897e-05,6.692213,52.267467,249.99806,50.0,96.0,3.7481766e-07,0.0,252.90599,210.90211,0.0,52.267467,0.11375588,22.21295,49.49561,8.330017
2680,19600800.0,0.0,16.414062,16.412445,21.105225,21.108582,21.12265,21.082642,11.687103,14.480408,13.506134,17.13794,0.0,0.032085,0.032085,0.049585924,250.0,11.700012,0.0,0.0,0.0,1340.6748,5.391786e-05,5.737164,52.26745,249.99861,50.0,96.0,3.7481794e-07,0.0,252.90611,210.90242,0.0,52.26745,0.113755934,22.34719,49.49559,8.330017
2681,19600860.0,0.0,16.387146,16.38556,21.105469,21.108582,21.122833,21.083618,11.686554,14.161865,15.733948,17.203613,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,1334.8488,5.376032e-05,5.0946717,52.267433,249.99904,50.0,96.0,3.7481803e-07,0.0,252.9062,210.90265,8.9289055,52.267433,0.11375594,22.667412,49.495575,8.330017
2682,19600920.0,0.0,16.360779,16.359222,21.106628,21.108917,21.121979,21.087982,11.686279,13.880524,15.604675,17.258911,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,1329.0406,5.3601296e-05,4.5793686,52.26742,249.99934,50.0,96.0,3.7481797e-07,0.0,252.90627,210.9028,10.706157,52.26742,0.113755934,22.758652,49.49556,8.330017
2683,19600980.0,0.0,16.33496,16.333466,21.107697,21.109528,21.12024,21.09262,11.686188,13.655914,15.792908,17.295624,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,1323.2742,5.344208e-05,4.288957,52.26741,249.99956,50.0,96.0,3.748179e-07,0.0,252.9063,210.9029,11.6801,52.26741,0.11375592,22.74466,49.49555,8.330017
2684,19601040.0,0.0,16.309753,16.308258,21.108856,21.11023,21.11789,21.09793,11.686188,13.502258,15.994354,17.311432,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,1317.5653,5.3283482e-05,4.2282267,52.267395,249.99971,50.0,96.0,3.7481774e-07,0.0,252.90633,210.90297,11.8865595,52.267395,0.1137559,22.641794,49.495537,8.330017
2685,19601100.0,0.0,16.285095,16.28366,21.110016,21.110962,21.115173,21.103699,11.686249,13.426422,16.09195,17.307037,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,1311.9254,5.3126063e-05,4.381759,52.26739,249.99982,50.0,96.0,3.7481766e-07,0.0,252.90634,210.90302,11.562292,52.26739,0.11375588,22.475716,49.49553,8.330017
2686,19601160.0,0.0,16.261078,16.259674,21.110687,21.111023,21.11203,21.109009,11.68634,13.438416,16.0719,17.306091,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1306.3629,5.2970205e-05,4.8084593,52.267384,249.9999,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90303,11.007013,52.267384,0.11375587,22.595865,49.495525,8.330017
