,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2687,19601220.0,0.0,16.237701,16.236328,21.111328,21.111084,21.10913,21.113983,11.686493,13.525879,15.931427,17.306274,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1300.8845,5.2816187e-05,5.3417664,52.26738,249.99994,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90305,10.132405,52.26738,0.11375586,22.580257,49.495518,8.330017
2688,19601280.0,0.0,16.214966,16.213654,21.111877,21.111145,21.106659,21.118286,11.686676,13.674164,15.68689,17.30487,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1295.4955,5.2664214e-05,5.9563785,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90306,9.090015,52.26738,0.113755845,22.56435,49.495514,8.330017
2689,19601340.0,0.0,16.192932,16.19165,21.112305,21.111176,21.104797,21.121674,11.686859,13.866028,15.363647,17.302338,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,1290.2007,5.2514468e-05,6.5967455,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90306,7.9795575,52.26738,0.113755845,22.54646,49.495514,8.330017
2690,19601400.0,0.0,16.17157,16.170319,21.11264,21.111206,21.103638,21.123901,11.687042,14.079407,14.996765,17.299194,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1285.0049,5.2367108e-05,7.200262,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,6.9067793,52.267372,0.11375583,22.530104,49.495514,8.330017
2691,19601460.0,0.0,16.15094,16.14975,21.112366,21.110657,21.103058,21.124237,11.687256,14.301849,14.639587,17.315369,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1279.9119,5.2222273e-05,7.7726374,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,6.158007,52.267372,0.11375583,22.818552,49.495514,8.330017
2692,19601520.0,0.0,16.131042,16.129883,21.11203,21.11023,21.103241,21.123444,11.6875,14.51059,14.318146,17.344025,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1274.9263,5.2080104e-05,8.208076,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,5.53434,52.267372,0.11375583,22.991064,49.495514,8.330017
2693,19601580.0,0.0,16.111908,16.110779,21.111664,21.109985,21.104065,21.121765,11.687714,14.687317,14.0555725,17.376953,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1270.052,5.1940748e-05,8.497583,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,5.1496773,52.267372,0.11375583,23.138315,49.495514,8.330017
2694,19601640.0,0.0,16.093536,16.092468,21.111328,21.109924,21.105438,21.119354,11.687988,14.821625,13.865662,17.409882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1265.2927,5.1804305e-05,8.632497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,5.0101757,52.267372,0.11375582,23.248486,49.495514,8.330017
2695,19601700.0,0.0,16.075958,16.074951,21.111053,21.110016,21.107178,21.116486,11.688232,14.9062195,13.757172,17.438812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.6522,5.1670904e-05,8.614167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1080613,52.267372,0.11375582,23.312572,49.495514,8.330017
2696,19601760.0,0.0,16.059235,16.058258,21.110443,21.10971,21.108826,21.113037,11.688507,14.94754,13.74585,17.478271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1256.1345,5.1540672e-05,8.544818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.522891,52.267372,0.11375582,23.617168,49.495514,8.330017
2697,19601820.0,0.0,16.043304,16.042389,21.109924,21.10962,21.110504,21.109772,11.688782,14.944092,13.820282,17.519714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.7437,5.1413746e-05,8.342524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.073176,52.267372,0.11375582,23.747482,49.495514,8.330017
2698,19601880.0,0.0,16.02826,16.027374,21.10962,21.109741,21.112091,21.106873,11.689087,14.899139,13.968353,17.555725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.4829,5.129023e-05,8.05657,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.740203,52.267372,0.11375582,23.82763,49.495514,8.330017
2699,19601940.0,0.0,16.014069,16.013245,21.109467,21.110016,21.113434,21.104584,11.689392,14.821808,14.167969,17.582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1243.3567,5.117027e-05,7.727704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.450341,52.267372,0.11375582,23.844975,49.495514,8.330017
2700,19602000.0,0.0,16.000763,16.0,21.109467,21.110382,21.114471,21.103027,11.689697,14.722076,14.398163,17.596832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1239.3677,5.1053972e-05,7.387417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.143198,52.267372,0.11375582,23.809044,49.495514,8.330017
2701,19602060.0,0.0,15.98819,15.987427,21.108582,21.10965,21.114014,21.101288,11.690033,14.647095,14.680023,17.639618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.511,5.094138e-05,7.4180655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.086797,52.267372,0.11375582,24.341362,49.495514,8.330017
2702,19602120.0,0.0,15.975983,15.975281,21.107971,21.109222,21.113342,21.100525,11.690338,14.595276,14.973236,17.696136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.7664,5.0832226e-05,7.379362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.8250065,52.267372,0.11375582,24.59848,49.495514,8.330017
2703,19602180.0,0.0,15.964203,15.963501,21.107697,21.1091,21.112549,21.100677,11.690613,14.566315,15.248657,17.751923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.1262,5.0726103e-05,7.4070635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.417156,52.267372,0.11375582,24.787573,49.495514,8.330017
2704,19602240.0,0.0,15.95282,15.952118,21.107788,21.109253,21.111725,21.101654,11.690857,14.560455,15.489563,17.801147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1224.5872,5.0622875e-05,7.492614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.833913,52.267372,0.11375582,24.89905,49.495514,8.330017
2705,19602300.0,0.0,15.941803,15.941132,21.108154,21.109589,21.1109,21.103302,11.691101,14.5755005,15.675537,17.83722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1221.1458,5.0522394e-05,7.619782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.053307,52.267372,0.11375582,24.928698,49.495514,8.330017
2706,19602360.0,0.0,15.931152,15.930511,21.10852,21.109772,21.109955,21.105225,11.691345,14.617737,15.809296,17.87024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1217.8005,5.0424616e-05,7.8500853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.150791,52.267372,0.11375582,25.07036,49.495514,8.330017
2707,19602420.0,0.0,15.920898,15.920288,21.10907,21.110077,21.109192,21.107483,11.691589,14.678741,15.879639,17.89444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1214.5492,5.032947e-05,8.07556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.045294,52.267372,0.11375582,25.0687,49.495514,8.330017
2708,19602480.0,0.0,15.91098,15.9104,21.109741,21.110504,21.108643,21.109772,11.691803,14.749756,15.887238,17.906433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.3903,5.0236893e-05,8.292606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.79045,52.267372,0.11375582,25.019258,49.495514,8.330017
2709,19602540.0,0.0,15.901428,15.900848,21.110443,21.1109,21.108368,21.112,11.692047,14.824493,15.837769,17.90683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.3224,5.0146868e-05,8.488483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.4211035,52.267372,0.11375582,24.931065,49.495514,8.330017
2710,19602600.0,0.0,15.892212,15.891663,21.111206,21.111328,21.108337,21.113983,11.692261,14.898743,15.736603,17.896545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1205.3442,5.0059363e-05,8.653319,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.961817,52.267372,0.11375582,24.81494,49.495514,8.330017
2711,19602660.0,0.0,15.883362,15.8828125,21.110352,21.109955,21.107178,21.113983,11.692474,15.015717,15.656372,17.936707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.4553,4.9974387e-05,9.222088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.988453,52.267372,0.11375582,25.593937,49.495514,8.330017
2712,19602720.0,0.0,15.874817,15.874298,21.10962,21.108948,21.106445,21.113708,11.692688,15.149597,15.589569,18.007782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1199.6515,4.9891773e-05,9.600522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.868904,52.267372,0.11375582,26.014793,49.495514,8.330017
2713,19602780.0,0.0,15.866577,15.866089,21.10913,21.108337,21.10617,21.113281,11.692902,15.284607,15.537018,18.090118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1196.9336,4.9811577e-05,9.9267845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.803672,52.267372,0.11375582,26.37941,49.495514,8.330017
2714,19602840.0,0.0,15.858673,15.858215,21.108948,21.108154,21.106354,21.112701,11.693115,15.40744,15.501862,18.169739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1194.2998,4.9733768e-05,10.175452,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.791882,52.267372,0.11375582,26.646147,49.495514,8.330017
2715,19602900.0,0.0,15.851074,15.850616,21.109009,21.108398,21.106903,21.11206,11.693329,15.5104065,15.484772,18.238434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1191.749,4.9658312e-05,10.336401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.828968,52.267372,0.11375582,26.800922,49.495514,8.330017
2716,19602960.0,0.0,15.8437805,15.843353,21.108917,21.108551,21.107422,21.111023,11.693512,15.599609,15.502991,18.303894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.2859,4.9585444e-05,10.518083,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.041664,52.267372,0.11375582,27.059328,49.495514,8.330017
2717,19603020.0,0.0,15.836792,15.836365,21.1091,21.109009,21.108246,21.110077,11.693726,15.662109,15.547241,18.352478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.9032,4.951492e-05,10.560689,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.246234,52.267372,0.11375582,27.096403,49.495514,8.330017
2718,19603080.0,0.0,15.830048,15.829651,21.109406,21.10965,21.109161,21.109344,11.693909,15.699463,15.606293,18.382233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1184.5928,4.9446353e-05,10.533765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.464068,52.267372,0.11375582,27.049828,49.495514,8.330017
2719,19603140.0,0.0,15.823608,15.823212,21.109833,21.110352,21.110138,21.108765,11.694092,15.713318,15.675415,18.394287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.3549,4.9379698e-05,10.447675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.6828165,52.267372,0.11375582,26.934448,49.495514,8.330017
2720,19603200.0,0.0,15.817413,15.817047,21.110321,21.111053,21.111115,21.10846,11.694305,15.701752,15.749084,18.387665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1180.196,4.9315342e-05,10.308364,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.8836155,52.267372,0.11375582,26.767944,49.495514,8.330017
2721,19603260.0,0.0,15.811493,15.811127,21.110443,21.111237,21.111603,21.108032,11.694489,15.681824,15.835358,18.38028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1178.1141,4.9253253e-05,10.260222,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.162963,52.267372,0.11375582,26.813072,49.495514,8.330017
2722,19603320.0,0.0,15.805817,15.805481,21.110565,21.111359,21.112,21.10791,11.694672,15.653351,15.92218,18.371918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.1062,4.9193302e-05,10.150265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.368669,52.267372,0.11375582,26.762384,49.495514,8.330017
2723,19603380.0,0.0,15.8003845,15.800049,21.110718,21.11145,21.112274,21.108063,11.694855,15.619263,16.000793,18.362244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.1707,4.9135444e-05,10.041781,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.52569,52.267372,0.11375582,26.716948,49.495514,8.330017
2724,19603440.0,0.0,15.795197,15.794891,21.11087,21.11148,21.112427,21.108429,11.695038,15.583038,16.065918,18.352692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.3064,4.907965e-05,9.943178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.62688,52.267372,0.11375582,26.682577,49.495514,8.330017
2725,19603500.0,0.0,15.790253,15.7899475,21.111023,21.11145,21.112488,21.109009,11.695221,15.546204,16.115723,18.343811,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.5123,4.9025894e-05,9.857867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.670653,52.267372,0.11375582,26.660564,49.495514,8.330017
2726,19603560.0,0.0,15.785492,15.785217,21.11081,21.110962,21.112,21.109344,11.695404,15.528778,16.15625,18.353058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1168.7916,4.8974343e-05,9.922792,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.761307,52.267372,0.11375582,26.890364,49.495514,8.330017
2727,19603620.0,0.0,15.780975,15.780701,21.110657,21.110596,21.111511,21.109833,11.695557,15.527496,16.181763,18.374207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.1389,4.8924834e-05,9.976454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.761883,52.267372,0.11375582,27.02475,49.495514,8.330017
2728,19603680.0,0.0,15.776642,15.776367,21.110535,21.110321,21.111023,21.110321,11.695709,15.535248,16.196442,18.398926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1165.5403,4.8876685e-05,10.048794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.734364,52.267372,0.11375582,27.15344,49.495514,8.330017
2729,19603740.0,0.0,15.772522,15.772278,21.110504,21.110168,21.110626,21.11084,11.695892,15.553253,16.197052,18.424988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1164.0094,4.883051e-05,10.137098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.674307,52.267372,0.11375582,27.257103,49.495514,8.330017
2730,19603800.0,0.0,15.768585,15.768341,21.110535,21.110168,21.11026,21.111359,11.696045,15.579132,16.184937,18.44934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1162.543,4.8786253e-05,10.233226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.589066,52.267372,0.11375582,27.328121,49.495514,8.330017
2731,19603860.0,0.0,15.764832,15.764587,21.11029,21.109894,21.10971,21.11145,11.696228,15.622589,16.174225,18.483704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.1395,4.8743867e-05,10.433742,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.599349,52.267372,0.11375582,27.572659,49.495514,8.330017
2732,19603920.0,0.0,15.761261,15.761017,21.110168,21.109833,21.109314,21.11148,11.696381,15.675171,16.16336,18.519714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1159.7966,4.8703252e-05,10.593782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.567964,52.267372,0.11375582,27.69494,49.495514,8.330017
2733,19603980.0,0.0,15.757843,15.757629,21.110138,21.109924,21.10913,21.111511,11.696533,15.72995,16.152557,18.550507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.5128,4.8664373e-05,10.737055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.541382,52.267372,0.11375582,27.76486,49.495514,8.330017
2734,19604040.0,0.0,15.754578,15.754364,21.11023,21.110168,21.1091,21.111511,11.696686,15.7836,16.142426,18.573761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.2874,4.8627215e-05,10.855765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.520259,52.267372,0.11375582,27.782076,49.495514,8.330017
2735,19604100.0,0.0,15.751465,15.751282,21.110413,21.110474,21.109253,21.11145,11.696838,15.830231,16.133972,18.586945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1156.1183,4.859171e-05,10.939592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.506276,52.267372,0.11375582,27.752853,49.495514,8.330017
2736,19604160.0,0.0,15.748505,15.748322,21.110321,21.110474,21.109283,21.111084,11.696991,15.877472,16.140106,18.60254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.0088,4.8558035e-05,11.07582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.603974,52.267372,0.11375582,27.888887,49.495514,8.330017
2737,19604220.0,0.0,15.745697,15.745514,21.11029,21.110535,21.109467,21.110718,11.697113,15.919525,16.15451,18.61737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1153.947,4.852569e-05,11.14796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.675685,52.267372,0.11375582,27.91295,49.495514,8.330017
2738,19604280.0,0.0,15.742981,15.742828,21.110352,21.110657,21.109741,21.110443,11.697266,15.951904,16.175323,18.627594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.9392,4.8494916e-05,11.185158,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.754335,52.267372,0.11375582,27.915604,49.495514,8.330017
2739,19604340.0,0.0,15.7404175,15.740234,21.110443,21.11084,21.110107,21.11023,11.697388,15.973236,16.20044,18.632904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.9832,4.846569e-05,11.188133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.833561,52.267372,0.11375582,27.89598,49.495514,8.330017
2740,19604400.0,0.0,15.737946,15.737793,21.110626,21.111023,21.110565,21.110107,11.69751,15.982971,16.228363,18.63324,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.0779,4.843798e-05,11.15851,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.909218,52.267372,0.11375582,27.857616,49.495514,8.330017
2741,19604460.0,0.0,15.735596,15.735413,21.110504,21.11081,21.110687,21.109802,11.697662,15.991577,16.266296,18.641937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.2213,4.8411715e-05,11.197603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.065048,52.267372,0.11375582,28.008635,49.495514,8.330017
2742,19604520.0,0.0,15.733307,15.733154,21.110443,21.110687,21.11087,21.10962,11.697784,15.996124,16.308075,18.655304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1149.4122,4.838686e-05,11.187256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.177764,52.267372,0.11375582,28.077164,49.495514,8.330017
2743,19604580.0,0.0,15.73114,15.730988,21.110443,21.110626,21.111023,21.109589,11.6979065,15.995972,16.349243,18.669495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.6493,4.8363374e-05,11.166257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.273523,52.267372,0.11375582,28.131166,49.495514,8.330017
2744,19604640.0,0.0,15.729034,15.728912,21.110504,21.110626,21.111206,21.10968,11.698029,15.991699,16.386078,18.682281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1147.931,4.8341222e-05,11.137711,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.345241,52.267372,0.11375582,28.166368,49.495514,8.330017
2745,19604700.0,0.0,15.72702,15.726868,21.110626,21.110687,21.111328,21.109863,11.69812,15.9841,16.416443,18.692505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1147.2565,4.8320362e-05,11.104422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.390268,52.267372,0.11375582,28.181843,49.495514,8.330017
2746,19604760.0,0.0,15.725067,15.724915,21.110504,21.110474,21.111176,21.109894,11.698242,15.983887,16.447998,18.711182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.6274,4.830092e-05,11.15558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.489446,52.267372,0.11375582,28.359186,49.495514,8.330017
2747,19604820.0,0.0,15.723145,15.723022,21.110504,21.110413,21.111053,21.110046,11.698334,15.988953,16.472717,18.731323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.0443,4.8282956e-05,11.181758,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.526105,52.267372,0.11375582,28.426716,49.495514,8.330017
2748,19604880.0,0.0,15.721313,15.721191,21.110535,21.110443,21.110931,21.11023,11.698425,15.996246,16.49054,18.748291,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.4973,4.826602e-05,11.21016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.54144,52.267372,0.11375582,28.46907,49.495514,8.330017
2749,19604940.0,0.0,15.719482,15.71936,21.110596,21.110535,21.11084,21.110474,11.698517,16.004425,16.504974,18.763489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.9758,4.824964e-05,11.238949,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.546633,52.267372,0.11375582,28.49845,49.495514,8.330017
2750,19605000.0,0.0,15.717712,15.71759,21.110687,21.110657,21.110779,21.110718,11.698639,16.013733,16.512115,18.774078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.4958,4.823449e-05,11.266527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.532355,52.267372,0.11375582,28.501528,49.495514,8.330017
2751,19605060.0,0.0,15.715973,15.715851,21.110565,21.110504,21.110535,21.110718,11.69873,16.032135,16.521484,18.790833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.0541,4.8220558e-05,11.366905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.584617,52.267372,0.11375582,28.652773,49.495514,8.330017
2752,19605120.0,0.0,15.714233,15.714111,21.110504,21.110443,21.110321,21.110779,11.698822,16.055267,16.53009,18.809174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.6472,4.8207694e-05,11.439077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.598448,52.267372,0.11375582,28.716982,49.495514,8.330017
2753,19605180.0,0.0,15.712524,15.712402,21.110504,21.110504,21.11023,21.11084,11.698914,16.079712,16.536621,18.825043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.2737,4.8195834e-05,11.504711,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.605365,52.267372,0.11375582,28.754478,49.495514,8.330017
2754,19605240.0,0.0,15.710815,15.710693,21.110565,21.110596,21.110199,21.1109,11.699005,16.103363,16.540833,18.836884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.9321,4.8184942e-05,11.558934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.605363,52.267372,0.11375582,28.76616,49.495514,8.330017
2755,19605300.0,0.0,15.709076,15.708954,21.110687,21.110779,21.11026,21.110992,11.699097,16.125305,16.542664,18.844238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.6216,4.8174996e-05,11.600067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.598689,52.267372,0.11375582,28.752895,49.495514,8.330017
2756,19605360.0,0.0,15.707336,15.707245,21.110596,21.110657,21.110168,21.11084,11.699188,16.150757,16.5513,18.856934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.3424,4.816603e-05,11.692415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.666249,52.267372,0.11375582,28.887861,49.495514,8.330017
2757,19605420.0,0.0,15.705597,15.705475,21.110565,21.110626,21.11023,21.110748,11.699249,16.173615,16.563293,18.870209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.0945,4.8158086e-05,11.738048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.703665,52.267372,0.11375582,28.927057,49.495514,8.330017
2758,19605480.0,0.0,15.703827,15.703705,21.110565,21.110657,21.11029,21.110687,11.69931,16.194794,16.575806,18.882538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.8636,4.815051e-05,11.776289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.740411,52.267372,0.11375582,28.959274,49.495514,8.330017
2759,19605540.0,0.0,15.701996,15.701874,21.110596,21.110718,21.110413,21.110626,11.699371,16.211426,16.588593,18.89209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.6603,4.8143753e-05,11.797445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.772772,52.267372,0.11375582,28.972397,49.495514,8.330017
2760,19605600.0,0.0,15.700165,15.700012,21.110687,21.11081,21.110565,21.110626,11.699463,16.222778,16.60019,18.898254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.4822,4.813777e-05,11.80315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.798304,52.267372,0.11375582,28.970211,49.495514,8.330017
2761,19605660.0,0.0,21.105774,15.698151,21.105865,21.103058,21.10733,21.107086,14.277222,14.851105,15.064606,16.623505,0.0,0.032128096,0.032128096,0.04966345,250.0,18.300018,0.0,0.0,0.0,390.09418,9.54197e-21,0.0,52.241444,250.25902,0.00018784919,96.0,0.11391982,69.99973,252.84612,211.12831,0.0,52.241444,0.11391982,0.0,49.468975,8.330017
2762,19605720.0,0.0,21.097473,15.69635,21.097504,21.08908,21.10431,21.102112,17.105713,15.723877,15.442383,16.310394,0.0,0.032107044,0.032107044,0.04962509,250.0,18.300018,0.0,0.0,0.0,230.6945,9.54197e-21,0.0,52.227676,250.25128,0.027363112,96.0,0.11383852,69.96169,252.81839,211.07812,0.0,52.227676,0.11383912,0.0,49.455322,8.330017
2763,19605780.0,0.0,20.49936,15.694641,21.091736,21.077301,21.104675,21.100403,19.012848,16.865784,16.711731,17.088379,0.0,0.032068156,0.032068156,0.049554482,250.0,18.300018,0.0,0.0,0.0,101.26871,9.54197e-21,0.0,52.23077,250.28914,16.298832,96.0,0.09778599,47.181633,252.78722,211.01212,0.0,52.23077,0.113690555,0.0,49.458755,8.330017
2764,19605840.0,0.0,17.533478,15.692993,21.090668,21.07077,21.109344,21.103027,19.714142,18.067383,17.983093,18.075562,0.0,0.03203803,0.03203803,0.04950093,250.0,18.300018,0.0,0.0,0.0,-99.36594,9.54197e-21,0.0,52.260567,250.08075,35.58526,96.0,0.035707768,20.180637,252.7789,210.84096,0.0,52.260567,0.1135761,0.0,49.489265,8.330017
2765,19605900.0,0.0,16.172302,15.691376,21.093292,21.06836,21.117096,21.108765,19.02658,18.679749,18.633575,18.62796,0.0,0.032046,0.032046,0.0495161,250.0,18.300018,0.0,0.0,0.0,-161.02686,9.54197e-21,0.0,52.283714,249.88988,41.41765,96.0,0.010754358,12.015292,252.80685,210.7626,0.0,52.283714,0.11360805,0.0,49.512585,8.330017
2766,19605960.0,0.0,17.648712,15.689819,21.096771,21.067078,21.125153,21.11493,18.000336,18.563507,18.538269,18.550537,0.0,0.03207386,0.03207386,0.049566504,250.0,18.300018,0.0,0.0,0.0,-34.419456,9.54197e-21,0.0,52.287132,250.02623,33.37881,96.0,0.043307904,23.26966,252.80002,210.89264,0.0,52.287132,0.11371444,0.0,49.515663,8.330017
2767,19606020.0,0.0,19.045074,15.688324,21.099152,21.064453,21.132172,21.120148,17.746307,18.212036,18.198212,18.240753,0.0,0.03208999,0.03208999,0.049595565,250.0,18.300018,0.0,0.0,0.0,64.96826,9.54197e-21,0.0,52.284454,250.05276,25.458828,96.0,0.07160922,34.357643,252.78857,210.9411,0.0,52.284454,0.11377555,0.0,49.51276,8.330017
2768,19606080.0,0.0,19.14981,15.68689,21.100494,21.060608,21.138306,21.124603,18.156189,18.090881,18.083344,18.11737,0.0,0.03208505,0.03208505,0.049586136,250.0,18.300018,0.0,0.0,0.0,59.649303,9.54197e-21,0.0,52.280437,250.05727,25.286531,96.0,0.07218804,34.598854,252.78262,210.93231,0.0,52.280437,0.11375623,0.0,49.50862,8.330017
2769,19606140.0,0.0,18.38623,15.685486,21.101929,21.056946,21.144592,21.12918,18.547058,18.23059,18.22644,18.230042,0.0,0.03207534,0.03207534,0.049568526,250.0,18.300018,0.0,0.0,0.0,-1.7759141,9.54197e-21,0.0,52.285088,250.01884,29.9014,96.0,0.055730402,28.138039,252.7817,210.89156,0.0,52.285088,0.11371909,0.0,49.513367,8.330017
2770,19606200.0,0.0,17.846527,15.684113,21.104034,21.054077,21.151428,21.134308,18.541779,18.38675,18.384491,18.370972,0.0,0.03207631,0.03207631,0.04957042,250.0,18.300018,0.0,0.0,0.0,-36.94718,9.54197e-21,0.0,52.291073,249.9673,32.850483,96.0,0.04516867,24.009321,252.78813,210.86769,0.0,52.291073,0.113723,0.0,49.51939,8.330017
2771,19606260.0,0.0,17.960144,15.6828,21.10617,21.051575,21.157959,21.139221,18.307953,18.400787,18.399536,18.391327,0.0,0.03208129,0.03208129,0.049579453,250.0,18.300018,0.0,0.0,0.0,-22.477999,9.54197e-21,0.0,52.29349,249.97488,31.989496,96.0,0.04823535,25.214705,252.79109,210.88246,0.0,52.29349,0.11374208,0.0,49.521763,8.330017
2772,19606320.0,0.0,18.355865,15.681488,21.108154,21.04889,21.164276,21.143951,18.15976,18.315552,18.31488,18.319305,0.0,0.032086067,0.032086067,0.049588017,250.0,18.300018,0.0,0.0,0.0,7.7868743,9.54197e-21,0.0,52.29295,249.99751,29.685465,96.0,0.056533378,28.44035,252.7898,210.90431,0.0,52.29295,0.11376018,0.0,49.521137,8.330017
2773,19606380.0,0.0,18.54123,15.680237,21.109772,21.045837,21.170288,21.148407,18.207123,18.250946,18.25058,18.259308,0.0,0.03208674,0.03208674,0.049589112,250.0,18.300018,0.0,0.0,0.0,18.534958,9.54197e-21,0.0,52.291363,250.0075,28.7301,96.0,0.059982274,29.77786,252.7882,210.91075,0.0,52.291363,0.1137626,0.0,49.519497,8.330017
2774,19606440.0,0.0,18.413818,15.679016,21.111298,21.042664,21.176208,21.152771,18.327301,18.26181,18.261627,18.264954,0.0,0.032084342,0.032084342,0.0495847,250.0,18.300018,0.0,0.0,0.0,6.6526713,9.54197e-21,0.0,52.291317,250.00298,29.5436,96.0,0.05704115,28.638962,252.788,210.90317,0.0,52.291317,0.11375336,0.0,49.51945,8.330017
2775,19606500.0,0.0,18.225128,15.677826,21.112946,21.039673,21.182251,21.157227,18.371674,18.306763,18.30664,18.303894,0.0,0.03208318,0.03208318,0.049582615,250.0,18.300018,0.0,0.0,0.0,-7.0139847,9.54197e-21,0.0,52.29255,249.99176,30.611345,96.0,0.05318508,27.144115,252.7895,210.89496,0.0,52.29255,0.11374895,0.0,49.520706,8.330017
2776,19606560.0,0.0,18.185883,15.676636,21.11438,21.036743,21.187805,21.161285,18.328552,18.32721,18.327148,18.3237,0.0,0.032084,0.032084,0.049584117,250.0,18.300018,0.0,0.0,0.0,-8.318529,9.54197e-21,0.0,52.293427,249.98941,30.780857,96.0,0.052576084,26.9068,252.79091,210.89558,0.0,52.293427,0.113752134,0.0,49.521576,8.330017
2777,19606620.0,0.0,18.273071,15.675476,21.115814,21.033844,21.193329,21.165344,18.274658,18.313385,18.313354,18.313019,0.0,0.03208535,0.03208535,0.049586557,250.0,18.300018,0.0,0.0,0.0,-1.0245974,9.54197e-21,0.0,52.29339,249.9953,30.25463,96.0,0.054476272,27.643517,252.79114,210.90152,0.0,52.29339,0.113757275,0.0,49.521526,8.330017
2778,19606680.0,0.0,18.354279,15.674347,21.117188,21.030853,21.198761,21.169342,18.266357,18.291656,18.291656,18.29367,0.0,0.032085896,0.032085896,0.049587507,250.0,18.300018,0.0,0.0,0.0,4.539428,9.54197e-21,0.0,52.29287,250.00072,29.8078,96.0,0.056090426,28.26908,252.79073,210.90543,0.0,52.29287,0.11375931,0.0,49.520992,8.330017
2779,19606740.0,0.0,18.351349,15.673218,21.1185,21.027832,21.204132,21.173248,18.294098,18.28656,18.28656,18.288116,0.0,0.032085426,0.032085426,0.04958664,250.0,18.300018,0.0,0.0,0.0,3.5357547,9.54197e-21,0.0,52.29259,250.00148,29.852407,96.0,0.055928297,28.206629,252.7905,210.90477,0.0,52.29259,0.11375748,0.0,49.520706,8.330017
2780,19606800.0,0.0,18.303467,15.672119,21.119812,21.024841,21.209503,21.177185,18.316437,18.295593,18.295593,18.295502,0.0,0.032084875,0.032084875,0.049585633,250.0,18.300018,0.0,0.0,0.0,-0.25629106,9.54197e-21,0.0,52.29273,249.9992,30.134222,96.0,0.05490964,27.81209,252.79071,210.9024,0.0,52.29273,0.113755375,0.0,49.520847,8.330017
2781,19606860.0,0.0,18.26941,15.67099,21.12085,21.02179,21.214386,21.180695,18.31546,18.305573,18.305573,18.304535,0.0,0.03208478,0.03208478,0.04958548,250.0,18.300018,0.0,0.0,0.0,-2.4574397,9.54197e-21,0.0,52.293003,249.99736,30.316895,96.0,0.054250244,27.556347,252.79112,210.90128,0.0,52.293003,0.11375505,0.0,49.521126,8.330017
2782,19606920.0,0.0,18.277557,15.669891,21.121918,21.018799,21.219238,21.184204,18.300262,18.306458,18.306458,18.305817,0.0,0.032085087,0.032085087,0.04958603,250.0,18.300018,0.0,0.0,0.0,-1.4787406,9.54197e-21,0.0,52.2931,249.99797,30.257235,96.0,0.054466188,27.639872,252.79134,210.90227,0.0,52.2931,0.1137562,0.0,49.52122,8.330017
2783,19606980.0,0.0,18.302307,15.668793,21.122955,21.015808,21.22409,21.187683,18.290741,18.30133,18.30133,18.301514,0.0,0.032085348,0.032085348,0.0495865,250.0,18.300018,0.0,0.0,0.0,0.42150784,9.54197e-21,0.0,52.293003,249.99962,30.113804,96.0,0.054984406,27.840673,252.79129,210.90366,0.0,52.293003,0.1137572,0.0,49.521122,8.330017
2784,19607040.0,0.0,18.31607,15.667694,21.123993,21.012817,21.228912,21.191132,18.292694,18.296936,18.296936,18.297485,0.0,0.032085363,0.032085363,0.049586527,250.0,18.300018,0.0,0.0,0.0,1.2677333,9.54197e-21,0.0,52.292866,250.00063,30.041256,96.0,0.05524632,27.94224,252.79115,210.9042,0.0,52.292866,0.113757245,0.0,49.52098,8.330017
2785,19607100.0,0.0,18.310242,15.666565,21.12503,21.009827,21.233704,21.19458,18.300568,18.296906,18.296906,18.29718,0.0,0.0320852,0.0320852,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.655367,9.54197e-21,0.0,52.292816,250.00046,30.080435,96.0,0.055104524,27.887392,252.7911,210.90376,0.0,52.292816,0.11375663,0.0,49.520935,8.330017
2786,19607160.0,0.0,18.296783,15.665466,21.125793,21.006775,21.238037,21.197632,18.304962,18.299805,18.299805,18.299652,0.0,0.032085072,0.032085072,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.3524974,9.54197e-21,0.0,52.29287,249.99976,30.156427,96.0,0.054829944,27.781004,252.79117,210.90312,0.0,52.29287,0.11375613,0.0,49.52099,8.330017
2787,19607220.0,0.0,18.293365,15.664337,21.126556,21.003754,21.24237,21.200684,18.302643,18.301239,18.301239,18.301025,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.50846684,9.54197e-21,0.0,52.29292,249.99956,30.17135,96.0,0.05477615,27.760113,252.79124,210.90308,0.0,52.29292,0.11375624,0.0,49.521038,8.330017
2788,19607280.0,0.0,18.296143,15.6631775,21.12732,21.000763,21.246674,21.203735,18.299469,18.301117,18.301117,18.300995,0.0,0.032085165,0.032085165,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.23435448,9.54197e-21,0.0,52.292927,249.99974,30.152094,96.0,0.054845795,27.78707,252.79126,210.90332,0.0,52.292927,0.11375649,0.0,49.521046,8.330017
2789,19607340.0,0.0,18.301392,15.662018,21.128082,20.997772,21.250977,21.206757,18.297882,18.299927,18.299927,18.299988,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.15601297,9.54197e-21,0.0,52.2929,250.00008,30.121037,96.0,0.05495799,27.830547,252.79124,210.90358,0.0,52.2929,0.113756664,0.0,49.52102,8.330017
2790,19607400.0,0.0,18.302185,15.660828,21.128845,20.994781,21.255249,21.209778,18.298828,18.299469,18.299469,18.29956,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.1809612,9.54197e-21,0.0,52.292877,250.00015,30.116446,96.0,0.054974534,27.836975,252.79121,210.9036,0.0,52.292877,0.11375661,0.0,49.521,8.330017
2791,19607460.0,0.0,18.30127,15.659637,21.129364,20.99173,21.259125,21.212433,18.299927,18.299438,18.299438,18.2995,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.091655575,9.54197e-21,0.0,52.29287,250.00012,30.120499,96.0,0.054959856,27.831305,252.7912,210.90353,0.0,52.29287,0.113756515,0.0,49.52099,8.330017
2792,19607520.0,0.0,18.299622,15.658386,21.129883,20.988708,21.263,21.215088,18.300537,18.299744,18.299744,18.299744,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.032460846,9.54197e-21,0.0,52.29287,250.00005,30.127844,96.0,0.054933302,27.821016,252.7912,210.90346,0.0,52.29287,0.113756455,0.0,49.520992,8.330017
2793,19607580.0,0.0,18.299042,15.657135,21.130402,20.985718,21.266846,21.217712,18.300262,18.299957,18.299957,18.299927,0.0,0.032085158,0.032085158,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.062041767,9.54197e-21,0.0,52.292877,250.00003,30.128468,96.0,0.05493106,27.820147,252.7912,210.90344,0.0,52.292877,0.11375646,0.0,49.520996,8.330017
2794,19607640.0,0.0,18.299042,15.655823,21.13092,20.982727,21.27069,21.220367,18.299896,18.299988,18.299988,18.299988,0.0,0.032085165,0.032085165,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.05078563,9.54197e-21,0.0,52.292877,250.00003,30.125826,96.0,0.05494061,27.823841,252.7912,210.90347,0.0,52.292877,0.11375649,0.0,49.520996,8.330017
2795,19607700.0,0.0,18.29956,15.6545105,21.13144,20.979736,21.274506,21.222992,18.299591,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0074835694,9.54197e-21,0.0,52.29287,250.00008,30.120337,96.0,0.05496044,27.831528,252.79118,210.9035,0.0,52.29287,0.113756515,0.0,49.520992,8.330017
2796,19607760.0,0.0,18.300049,15.653137,21.131744,20.976685,21.277954,21.225311,18.2995,18.299713,18.299713,18.299744,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.028229557,9.54197e-21,0.0,52.292866,250.0001,30.114647,96.0,0.054980986,27.839493,252.79117,210.90353,0.0,52.292866,0.11375654,0.0,49.520985,8.330017
2797,19607820.0,0.0,18.299988,15.651703,21.13205,20.973663,21.281403,21.2276,18.299683,18.299652,18.299652,18.299683,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.020323062,9.54197e-21,0.0,52.29286,250.00012,30.111908,96.0,0.05499087,27.843327,252.79115,210.90353,0.0,52.29286,0.11375653,0.0,49.520977,8.330017
2798,19607880.0,0.0,18.299713,15.650238,21.132355,20.970673,21.284851,21.229889,18.299774,18.299683,18.299683,18.299683,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0009766049,9.54197e-21,0.0,52.292854,250.00012,30.110186,96.0,0.054997087,27.845741,252.79114,210.90352,0.0,52.292854,0.113756515,0.0,49.520977,8.330017
2799,19607940.0,0.0,18.2995,15.648743,21.13266,20.967682,21.288269,21.232178,18.299835,18.299713,18.299713,18.299713,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.014535089,9.54197e-21,0.0,52.292854,250.00012,30.10779,96.0,0.05500573,27.849092,252.79114,210.90352,0.0,52.292854,0.1137565,0.0,49.52097,8.330017
2800,19608000.0,0.0,18.299347,15.647156,21.132996,20.964691,21.291687,21.234467,18.299744,18.299744,18.299744,18.299744,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.02108364,9.54197e-21,0.0,52.292847,250.00012,30.104834,96.0,0.055016406,27.853233,252.79112,210.90352,0.0,52.292847,0.113756515,0.0,49.520966,8.330017
2801,19608060.0,0.0,18.299438,15.645538,21.133118,20.96167,21.294739,21.23645,18.299591,18.299713,18.299713,18.299713,0.0,0.032085173,0.032085173,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.010427283,9.54197e-21,0.0,52.292843,250.00014,30.100027,96.0,0.055033773,27.859964,252.7911,210.90353,0.0,52.292843,0.11375653,0.0,49.52096,8.330017
2802,19608120.0,0.0,18.29956,15.64386,21.13321,20.958649,21.297821,21.238464,18.2995,18.299652,18.299652,18.299652,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0006608311,9.54197e-21,0.0,52.292835,250.00015,30.094782,96.0,0.05505271,27.867306,252.79108,210.90355,0.0,52.292835,0.11375654,0.0,49.520954,8.330017
2803,19608180.0,0.0,18.299622,15.64212,21.133331,20.955658,21.300873,21.240417,18.2995,18.299591,18.299591,18.299591,0.0,0.032085177,0.032085177,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.006362556,9.54197e-21,0.0,52.29283,250.00017,30.089668,96.0,0.055071175,27.874464,252.79106,210.90356,0.0,52.29283,0.11375654,0.0,49.520947,8.330017
2804,19608240.0,0.0,18.299591,15.64032,21.133453,20.952667,21.303925,21.242401,18.29953,18.29956,18.29956,18.29956,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0033892656,9.54197e-21,0.0,52.292816,250.00018,30.085043,96.0,0.055087876,27.880943,252.79105,210.90356,0.0,52.292816,0.11375654,0.0,49.52094,8.330017
2805,19608300.0,0.0,18.2995,15.638458,21.133575,20.949707,21.306976,21.244385,18.29953,18.29953,18.29953,18.29953,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00034046118,9.54197e-21,0.0,52.292812,250.0002,30.080301,96.0,0.05510499,27.887577,252.79102,210.90358,0.0,52.292812,0.11375654,0.0,49.520935,8.330017
2806,19608360.0,0.0,18.299316,15.636505,21.133514,20.946686,21.309723,21.246094,18.29953,18.29953,18.29953,18.29953,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.010102904,9.54197e-21,0.0,52.292805,250.0002,30.075573,96.0,0.055122055,27.894196,252.791,210.90358,0.0,52.292805,0.11375654,0.0,49.520924,8.330017
2807,19608420.0,0.0,18.299255,15.634491,21.133484,20.943695,21.31247,21.247803,18.299469,18.29953,18.29953,18.29953,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.011704464,9.54197e-21,0.0,52.2928,250.00021,30.069906,96.0,0.055142526,27.902132,252.79097,210.90358,0.0,52.2928,0.11375654,0.0,49.52092,8.330017
2808,19608480.0,0.0,18.299255,15.632385,21.133423,20.940735,21.315186,21.249512,18.299408,18.2995,18.2995,18.2995,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.009842877,9.54197e-21,0.0,52.29279,250.00023,30.063715,96.0,0.055164877,27.910799,252.79095,210.9036,0.0,52.29279,0.11375655,0.0,49.52091,8.330017
2809,19608540.0,0.0,18.299347,15.630188,21.133392,20.937775,21.317932,21.25122,18.299347,18.299438,18.299438,18.299438,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0011673534,9.54197e-21,0.0,52.29278,250.00024,30.056742,96.0,0.05519006,27.920559,252.79092,210.90361,0.0,52.29278,0.11375655,0.0,49.5209,8.330017
2810,19608600.0,0.0,18.299377,15.62793,21.133331,20.934814,21.320648,21.2529,18.299316,18.299377,18.299377,18.299408,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0028737658,9.54197e-21,0.0,52.29277,250.00026,30.049854,96.0,0.055214934,27.930202,252.7909,210.90361,0.0,52.29277,0.11375655,0.0,49.52089,8.330017
2811,19608660.0,0.0,18.299286,15.62558,21.133148,20.931824,21.32309,21.254364,18.299316,18.299347,18.299347,18.299377,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0017198875,9.54197e-21,0.0,52.29276,250.00027,30.043114,96.0,0.05523928,27.939642,252.79086,210.90363,0.0,52.29276,0.11375657,0.0,49.52088,8.330017
2812,19608720.0,0.0,18.299164,15.623138,21.132965,20.928864,21.325531,21.255829,18.299316,18.299347,18.299347,18.299347,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.007396728,9.54197e-21,0.0,52.29275,250.00027,30.036116,96.0,0.055264544,27.949438,252.79083,210.90363,0.0,52.29275,0.11375657,0.0,49.520866,8.330017
2813,19608780.0,0.0,18.299133,15.620605,21.132782,20.925903,21.327972,21.257294,18.299255,18.299316,18.299316,18.299316,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00783056,9.54197e-21,0.0,52.29274,250.00029,30.02846,96.0,0.055292185,27.960154,252.7908,210.90364,0.0,52.29274,0.11375657,0.0,49.52086,8.330017
2814,19608840.0,0.0,18.299103,15.617981,21.132599,20.922974,21.330414,21.258759,18.299225,18.299286,18.299286,18.299286,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.006632111,9.54197e-21,0.0,52.29273,250.0003,30.020395,96.0,0.055321302,27.971447,252.79077,210.90366,0.0,52.29273,0.11375657,0.0,49.520847,8.330017
2815,19608900.0,0.0,18.299133,15.615265,21.132416,20.920044,21.332855,21.260193,18.299164,18.299255,18.299255,18.299255,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0020578848,9.54197e-21,0.0,52.292717,250.00032,30.011787,96.0,0.05535239,27.983498,252.79073,210.90366,0.0,52.292717,0.113756575,0.0,49.520836,8.330017
2816,19608960.0,0.0,18.299072,15.612427,21.13211,20.917084,21.335022,21.261444,18.299133,18.299194,18.299194,18.299225,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0029103856,9.54197e-21,0.0,52.292706,250.00034,30.003048,96.0,0.055383958,27.995735,252.7907,210.90367,0.0,52.292706,0.113756575,0.0,49.52082,8.330017
2817,19609020.0,0.0,18.299011,15.609497,21.131775,20.914154,21.33722,21.262695,18.299103,18.299164,18.299164,18.299164,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0049791853,9.54197e-21,0.0,52.292686,250.00035,29.99401,96.0,0.055416584,28.008383,252.79065,210.90369,0.0,52.292686,0.113756575,0.0,49.52081,8.330017
2818,19609080.0,0.0,18.29898,15.606445,21.13147,20.911224,21.339386,21.263947,18.299072,18.299133,18.299133,18.299133,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00578319,9.54197e-21,0.0,52.292675,250.00037,29.984564,96.0,0.0554507,28.021612,252.7906,210.90369,0.0,52.292675,0.11375659,0.0,49.520794,8.330017
2819,19609140.0,0.0,18.29895,15.6032715,21.131165,20.908295,21.341553,21.265167,18.299042,18.299103,18.299103,18.299103,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0047290227,9.54197e-21,0.0,52.292664,250.00038,29.97466,96.0,0.055486463,28.035473,252.79057,210.9037,0.0,52.292664,0.11375659,0.0,49.520782,8.330017
2820,19609200.0,0.0,18.29895,15.600006,21.13086,20.905396,21.34372,21.266388,18.299011,18.299072,18.299072,18.299072,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0036023639,9.54197e-21,0.0,52.292645,250.0004,29.964478,96.0,0.055523247,28.049734,252.79053,210.90372,0.0,52.292645,0.11375659,0.0,49.520767,8.330017
2821,19609260.0,0.0,18.29889,15.59668,21.130493,20.902557,21.345673,21.267487,18.29895,18.299011,18.299011,18.299042,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0034187485,9.54197e-21,0.0,52.292633,250.00041,29.953905,96.0,0.055561412,28.064531,252.79048,210.90372,0.0,52.292633,0.113756604,0.0,49.52075,8.330017
2822,19609320.0,0.0,18.29892,15.593353,21.130096,20.89975,21.347626,21.268555,18.29895,18.29898,18.29898,18.299011,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0016006558,9.54197e-21,0.0,52.292614,250.00043,29.943153,96.0,0.05560025,28.079588,252.79044,210.90373,0.0,52.292614,0.113756604,0.0,49.520733,8.330017
2823,19609380.0,0.0,18.29892,15.589996,21.12973,20.896973,21.349548,21.269592,18.29892,18.29898,18.29898,18.29898,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-7.170516e-06,9.54197e-21,0.0,52.2926,250.00044,29.932404,96.0,0.05563907,28.094637,252.79037,210.90373,0.0,52.2926,0.113756604,0.0,49.520718,8.330017
2824,19609440.0,0.0,18.29895,15.58667,21.129364,20.894165,21.351501,21.27066,18.29892,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0018645871,9.54197e-21,0.0,52.292587,250.00044,29.921604,96.0,0.05567807,28.109753,252.79033,210.90375,0.0,52.292587,0.113756604,0.0,49.520702,8.330017
2825,19609500.0,0.0,18.29898,15.5833435,21.128998,20.891418,21.353424,21.271729,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0018237045,9.54197e-21,0.0,52.29257,250.00046,29.910973,96.0,0.055716462,28.12464,252.79028,210.90375,0.0,52.29257,0.113756604,0.0,49.520687,8.330017
2826,19609560.0,0.0,18.29892,15.580017,21.12857,20.888733,21.355164,21.272644,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00068859826,9.54197e-21,0.0,52.29255,250.00046,29.900446,96.0,0.055754475,28.139374,252.79024,210.90375,0.0,52.29255,0.113756604,0.0,49.520668,8.330017
2827,19609620.0,0.0,18.29892,15.57666,21.128143,20.886047,21.356873,21.27356,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0020245141,9.54197e-21,0.0,52.29253,250.00046,29.889812,96.0,0.05579287,28.15426,252.79018,210.90375,0.0,52.29253,0.113756604,0.0,49.520653,8.330017
