,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2828,19609680.0,0.0,18.29892,15.573334,21.127747,20.883392,21.358612,21.274475,18.29892,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0012268363,9.54197e-21,0.0,52.29252,250.00046,29.879034,96.0,0.055831797,28.169352,252.79013,210.90375,0.0,52.29252,0.113756604,0.0,49.520638,8.330017
2829,19609740.0,0.0,18.29892,15.570007,21.12732,20.880737,21.360321,21.27539,18.29892,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00026494756,9.54197e-21,0.0,52.292503,250.00046,29.868254,96.0,0.05587074,28.184446,252.79008,210.90375,0.0,52.292503,0.113756604,0.0,49.520622,8.330017
2830,19609800.0,0.0,18.29895,15.566681,21.126923,20.878082,21.36203,21.276276,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0014259114,9.54197e-21,0.0,52.292484,250.00046,29.857424,96.0,0.055909842,28.199608,252.79002,210.90375,0.0,52.292484,0.113756604,0.0,49.520607,8.330017
2831,19609860.0,0.0,18.29892,15.5633545,21.126465,20.875519,21.363556,21.27707,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00037223136,9.54197e-21,0.0,52.292473,250.00046,29.846725,96.0,0.05594849,28.214586,252.78998,210.90375,0.0,52.292473,0.113756604,0.0,49.520588,8.330017
2832,19609920.0,0.0,18.29892,15.559998,21.125977,20.872986,21.365112,21.277832,18.29895,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00081826776,9.54197e-21,0.0,52.292454,250.00046,29.836018,96.0,0.05598715,28.229574,252.78993,210.90375,0.0,52.292454,0.113756604,0.0,49.520573,8.330017
2833,19609980.0,0.0,18.29892,15.556671,21.125519,20.870453,21.366638,21.278625,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0009854855,9.54197e-21,0.0,52.292435,250.00046,29.825249,96.0,0.05602605,28.244654,252.78987,210.90375,0.0,52.292435,0.113756604,0.0,49.520554,8.330017
2834,19610040.0,0.0,18.29892,15.553345,21.125092,20.86792,21.368164,21.279388,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00018060245,9.54197e-21,0.0,52.29242,250.00047,29.814423,96.0,0.05606515,28.259811,252.78983,210.90375,0.0,52.29242,0.113756604,0.0,49.52054,8.330017
2835,19610100.0,0.0,18.29895,15.550018,21.124634,20.865417,21.36966,21.280151,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0004555086,9.54197e-21,0.0,52.292408,250.00047,29.803621,96.0,0.05610415,28.274927,252.78976,210.90375,0.0,52.292408,0.113756604,0.0,49.520523,8.330017
2836,19610160.0,0.0,18.29892,15.546661,21.124146,20.862976,21.371033,21.280823,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00019490195,9.54197e-21,0.0,52.29239,250.00047,29.792822,96.0,0.056143165,28.29005,252.78972,210.90375,0.0,52.29239,0.113756604,0.0,49.520508,8.330017
2837,19610220.0,0.0,18.29892,15.543335,21.123657,20.860535,21.372375,21.281464,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00034354467,9.54197e-21,0.0,52.29237,250.00047,29.78202,96.0,0.05618217,28.30517,252.78967,210.90375,0.0,52.29237,0.113756604,0.0,49.52049,8.330017
2838,19610280.0,0.0,18.29892,15.540009,21.123169,20.858124,21.373749,21.282104,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.000520246,9.54197e-21,0.0,52.292355,250.00047,29.771212,96.0,0.05622121,28.320303,252.78961,210.90375,0.0,52.292355,0.113756604,0.0,49.520473,8.330017
2839,19610340.0,0.0,18.29892,15.536682,21.12268,20.855713,21.375092,21.282745,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0001725651,9.54197e-21,0.0,52.29234,250.00047,29.760372,96.0,0.056260355,28.33548,252.78957,210.90375,0.0,52.29234,0.113756604,0.0,49.52046,8.330017
2840,19610400.0,0.0,18.29892,15.533325,21.122192,20.853333,21.376434,21.283417,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00036690314,9.54197e-21,0.0,52.292324,250.00047,29.74954,96.0,0.056299485,28.350645,252.78952,210.90375,0.0,52.292324,0.113756604,0.0,49.520443,8.330017
2841,19610460.0,0.0,18.29892,15.529999,21.121674,20.850983,21.377625,21.283936,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00014446402,9.54197e-21,0.0,52.292305,250.00047,29.738722,96.0,0.05633855,28.365788,252.78946,210.90375,0.0,52.292305,0.113756604,0.0,49.520424,8.330017
2842,19610520.0,0.0,18.29892,15.526672,21.121155,20.848663,21.378815,21.284485,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00058868947,9.54197e-21,0.0,52.292286,250.00047,29.727884,96.0,0.05637769,28.38096,252.78941,210.90375,0.0,52.292286,0.113756604,0.0,49.52041,8.330017
2843,19610580.0,0.0,18.29892,15.523346,21.120636,20.846375,21.380005,21.285034,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0003044884,9.54197e-21,0.0,52.29227,250.00047,29.717007,96.0,0.056416973,28.396189,252.78937,210.90375,0.0,52.29227,0.113756604,0.0,49.52039,8.330017
2844,19610640.0,0.0,18.29892,15.52002,21.120117,20.844086,21.381195,21.285553,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,3.9043553e-05,9.54197e-21,0.0,52.29226,250.00047,29.706144,96.0,0.05645622,28.4114,252.7893,210.90375,0.0,52.29226,0.113756604,0.0,49.520374,8.330017
2845,19610700.0,0.0,18.29892,15.516663,21.119598,20.841797,21.382385,21.286102,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0006408154,9.54197e-21,0.0,52.29224,250.00047,29.695272,96.0,0.056495477,28.426617,252.78926,210.90375,0.0,52.29224,0.113756604,0.0,49.52036,8.330017
2846,19610760.0,0.0,18.29892,15.513336,21.11905,20.83957,21.383453,21.28653,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-8.693581e-05,9.54197e-21,0.0,52.29222,250.00047,29.684452,96.0,0.056534562,28.441769,252.78922,210.90375,0.0,52.29222,0.113756604,0.0,49.52034,8.330017
2847,19610820.0,0.0,18.29892,15.51001,21.1185,20.837341,21.384491,21.286987,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0006145423,9.54197e-21,0.0,52.292206,250.00047,29.673607,96.0,0.056573726,28.456951,252.78915,210.90375,0.0,52.292206,0.113756604,0.0,49.52032,8.330017
2848,19610880.0,0.0,18.29892,15.506683,21.117981,20.835144,21.385529,21.287415,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00039071502,9.54197e-21,0.0,52.292187,250.00046,29.66272,96.0,0.056613054,28.472195,252.78911,210.90375,0.0,52.292187,0.113756604,0.0,49.52031,8.330017
2849,19610940.0,0.0,18.29892,15.503326,21.117432,20.832977,21.386566,21.287842,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00020881597,9.54197e-21,0.0,52.292175,250.00047,29.651821,96.0,0.05665242,28.487453,252.78906,210.90375,0.0,52.292175,0.113756604,0.0,49.52029,8.330017
2850,19611000.0,0.0,18.29892,15.500061,21.116913,20.83081,21.387604,21.288269,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00058504025,9.54197e-21,0.0,52.292156,250.00046,29.641136,96.0,0.056691006,28.50241,252.789,210.90375,0.0,52.292156,0.113756604,0.0,49.520275,8.330017
2851,19611060.0,0.0,18.29892,15.496674,21.116333,20.828674,21.38855,21.288635,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,9.2902854e-05,9.54197e-21,0.0,52.292137,250.00046,29.630106,96.0,0.05673084,28.51785,252.78896,210.90375,0.0,52.292137,0.113756604,0.0,49.520256,8.330017
2852,19611120.0,0.0,18.29892,15.493347,21.115784,20.826538,21.389465,21.28897,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00041015266,9.54197e-21,0.0,52.29212,250.00046,29.619253,96.0,0.056770038,28.533045,252.7889,210.90375,0.0,52.29212,0.113756604,0.0,49.52024,8.330017
2853,19611180.0,0.0,18.29892,15.490021,21.115204,20.824463,21.39038,21.289337,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0005344853,9.54197e-21,0.0,52.292103,250.00046,29.608387,96.0,0.056809284,28.548256,252.78885,210.90375,0.0,52.292103,0.113756604,0.0,49.52022,8.330017
2854,19611240.0,0.0,18.29892,15.486664,21.114655,20.822357,21.391296,21.289673,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-7.4379655e-05,9.54197e-21,0.0,52.292084,250.00046,29.59749,96.0,0.056848634,28.56351,252.7888,210.90375,0.0,52.292084,0.113756604,0.0,49.520206,8.330017
2855,19611300.0,0.0,18.29892,15.483337,21.114105,20.820282,21.392181,21.290009,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00045348812,9.54197e-21,0.0,52.29207,250.00046,29.58661,96.0,0.056887936,28.578747,252.78874,210.90375,0.0,52.29207,0.113756604,0.0,49.520187,8.330017
2856,19611360.0,0.0,18.29892,15.480011,21.113525,20.818268,21.392975,21.290283,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00011204696,9.54197e-21,0.0,52.292053,250.00046,29.575756,96.0,0.05692714,28.593943,252.7887,210.90375,0.0,52.292053,0.113756604,0.0,49.520172,8.330017
2857,19611420.0,0.0,18.29892,15.476685,21.112946,20.816254,21.393799,21.290558,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00032048294,9.54197e-21,0.0,52.292038,250.00046,29.564901,96.0,0.056966335,28.609137,252.78865,210.90375,0.0,52.292038,0.113756604,0.0,49.520153,8.330017
2858,19611480.0,0.0,18.29892,15.473328,21.112366,20.81424,21.394592,21.290833,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.000209263,9.54197e-21,0.0,52.29202,250.00046,29.554028,96.0,0.05700561,28.624361,252.78859,210.90375,0.0,52.29202,0.113756604,0.0,49.520138,8.330017
2859,19611540.0,0.0,18.29892,15.470001,21.111816,20.812256,21.395386,21.291107,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-1.7214703e-06,9.54197e-21,0.0,52.292,250.00046,29.543165,96.0,0.057044853,28.639572,252.78854,210.90375,0.0,52.292,0.113756604,0.0,49.52012,8.330017
2860,19611600.0,0.0,18.29892,15.466675,21.111237,20.810272,21.39618,21.291351,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00046696115,9.54197e-21,0.0,52.291985,250.00046,29.532295,96.0,0.057084102,28.654787,252.7885,210.90375,0.0,52.291985,0.113756604,0.0,49.520103,8.330017
2861,19611660.0,0.0,18.29892,15.463348,21.110657,20.80835,21.39685,21.291565,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,1.9335159e-05,9.54197e-21,0.0,52.291965,250.00046,29.521461,96.0,0.057123225,28.669952,252.78844,210.90375,0.0,52.291965,0.113756604,0.0,49.520084,8.330017
2862,19611720.0,0.0,18.29892,15.459991,21.110046,20.806427,21.397552,21.291748,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00032892497,9.54197e-21,0.0,52.291946,250.00046,29.510624,96.0,0.057162378,28.68513,252.78839,210.90375,0.0,52.291946,0.113756604,0.0,49.520065,8.330017
2863,19611780.0,0.0,18.29892,15.456665,21.109467,20.804504,21.398224,21.291931,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00018700685,9.54197e-21,0.0,52.29193,250.00046,29.49976,96.0,0.057201605,28.700336,252.78835,210.90375,0.0,52.29193,0.113756604,0.0,49.52005,8.330017
2864,19611840.0,0.0,18.29892,15.453339,21.108887,20.802612,21.398926,21.292145,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00021035405,9.54197e-21,0.0,52.291912,250.00046,29.488894,96.0,0.05724084,28.715546,252.7883,210.90375,0.0,52.291912,0.11375659,0.0,49.520035,8.330017
2865,19611900.0,0.0,18.29892,15.450012,21.108307,20.80072,21.399597,21.292328,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00046337253,9.54197e-21,0.0,52.291893,250.00046,29.478062,96.0,0.057279974,28.730715,252.78824,210.90375,0.0,52.291893,0.11375659,0.0,49.520016,8.330017
2866,19611960.0,0.0,18.29892,15.446686,21.107727,20.798859,21.400208,21.29245,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00012116135,9.54197e-21,0.0,52.291878,250.00046,29.467243,96.0,0.057319038,28.74586,252.7882,210.90375,0.0,52.291878,0.11375659,0.0,49.519997,8.330017
2867,19612020.0,0.0,18.29892,15.443329,21.107117,20.797028,21.400787,21.292603,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00021467173,9.54197e-21,0.0,52.291862,250.00046,29.456425,96.0,0.057358105,28.761002,252.78815,210.90375,0.0,52.291862,0.11375659,0.0,49.51998,8.330017
2868,19612080.0,0.0,18.29892,15.440002,21.106537,20.795197,21.401367,21.292725,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00029311047,9.54197e-21,0.0,52.291847,250.00046,29.445606,96.0,0.057397176,28.776152,252.78809,210.90375,0.0,52.291847,0.11375659,0.0,49.519962,8.330017
2869,19612140.0,0.0,18.29892,15.436676,21.105927,20.793396,21.401978,21.292847,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,2.8963987e-05,9.54197e-21,0.0,52.29183,250.00046,29.434772,96.0,0.057436306,28.79132,252.78804,210.90373,0.0,52.29183,0.11375659,0.0,49.519947,8.330017
2870,19612200.0,0.0,18.29892,15.43335,21.105347,20.791595,21.402557,21.292969,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00038717492,9.54197e-21,0.0,52.29181,250.00046,29.423952,96.0,0.05747537,28.806465,252.788,210.90373,0.0,52.29181,0.11375659,0.0,49.519928,8.330017
2871,19612260.0,0.0,18.29892,15.429993,21.104736,20.789825,21.403046,21.29303,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0001000754,9.54197e-21,0.0,52.291794,250.00046,29.41316,96.0,0.05751435,28.821575,252.78793,210.90373,0.0,52.291794,0.11375659,0.0,49.519913,8.330017
2872,19612320.0,0.0,18.29892,15.426666,21.104156,20.788055,21.403564,21.293121,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00021179095,9.54197e-21,0.0,52.291775,250.00046,29.402369,96.0,0.05755332,28.836685,252.78789,210.90373,0.0,52.291775,0.11375659,0.0,49.519894,8.330017
2873,19612380.0,0.0,18.29892,15.42334,21.103546,20.786316,21.404053,21.293182,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.000101707425,9.54197e-21,0.0,52.291756,250.00046,29.391563,96.0,0.05759234,28.851812,252.78784,210.90373,0.0,52.291756,0.11375659,0.0,49.519875,8.330017
2874,19612440.0,0.0,18.29892,15.420013,21.102936,20.784576,21.404541,21.293243,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,6.972652e-05,9.54197e-21,0.0,52.29174,250.00046,29.380768,96.0,0.05763131,28.866922,252.7878,210.90373,0.0,52.29174,0.11375659,0.0,49.51986,8.330017
2875,19612500.0,0.0,18.29895,15.416687,21.102356,20.782867,21.40506,21.293335,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00042610386,9.54197e-21,0.0,52.29172,250.00046,29.36998,96.0,0.057670277,28.88203,252.78773,210.90373,0.0,52.29172,0.11375659,0.0,49.51984,8.330017
2876,19612560.0,0.0,18.29892,15.41333,21.101746,20.781189,21.405457,21.293335,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,5.229414e-05,9.54197e-21,0.0,52.291702,250.00046,29.359224,96.0,0.05770912,28.897089,252.78769,210.90373,0.0,52.291702,0.11375659,0.0,49.51982,8.330017
2877,19612620.0,0.0,18.29892,15.410004,21.101135,20.77951,21.405884,21.293365,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00022885065,9.54197e-21,0.0,52.291687,250.00046,29.348463,96.0,0.057747975,28.912151,252.78764,210.90373,0.0,52.291687,0.11375659,0.0,49.519806,8.330017
2878,19612680.0,0.0,18.29892,15.406677,21.100525,20.777832,21.406311,21.293365,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00010898336,9.54197e-21,0.0,52.291668,250.00046,29.337687,96.0,0.057786886,28.927237,252.7876,210.90373,0.0,52.291668,0.11375659,0.0,49.519787,8.330017
2879,19612740.0,0.0,18.29892,15.403351,21.099945,20.776184,21.406708,21.293396,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00021357017,9.54197e-21,0.0,52.29165,250.00046,29.326916,96.0,0.057825785,28.94232,252.78754,210.90373,0.0,52.29165,0.11375659,0.0,49.51977,8.330017
2880,19612800.0,0.0,18.29895,15.400055,21.099335,20.774567,21.407135,21.293396,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0004149089,9.54197e-21,0.0,52.291634,250.00046,29.316347,96.0,0.057863943,28.957113,252.78749,210.90373,0.0,52.291634,0.11375659,0.0,49.519753,8.330017
2881,19612860.0,0.0,20.390259,15.3966675,21.109314,20.78415,21.416504,21.301544,18.315338,18.220734,18.220734,18.227142,0.0,0.0009839342,0.0009839342,0.0013668524,250.0,18.300018,0.0,0.0,0.0,5.874044,9.54197e-21,0.0,23.486954,80.481735,0.27739632,96.0,0.0033338103,69.61165,27.498419,79.98459,0.0,23.486954,0.0034093142,0.0,20.87551,8.330017
2882,19612920.0,0.0,20.830383,15.393341,21.13147,20.795013,21.42694,21.310669,18.318054,18.223053,18.223053,18.22409,0.0,0.0037580477,0.0037580477,0.004500761,250.0,18.300018,0.0,0.0,0.0,11.590263,9.54197e-21,0.0,34.024776,113.967514,0.4657249,96.0,0.012010446,69.347984,138.43536,97.57519,0.0,34.024776,0.012070741,0.0,29.827785,8.330017
2883,19612980.0,0.0,21.142273,15.390015,21.163757,20.80426,21.435547,21.318146,18.35675,18.250671,18.250671,18.243073,0.0,0.0115575185,0.0115575185,0.013536469,250.0,18.300018,0.0,0.0,0.0,42.351494,9.54197e-21,0.0,44.520905,133.73438,1.0601574,96.0,0.036634393,68.51578,240.04459,116.57979,0.0,44.520905,0.036677588,0.0,39.932957,8.330017
2884,19613040.0,9.0,21.15268,15.386658,21.15741,20.810455,21.441284,21.322998,18.640564,18.319336,18.319336,18.295013,0.0,0.019853186,0.019853186,0.025941245,250.0,18.300018,0.0,0.0,0.0,74.27225,9.54197e-21,0.0,50.209797,144.01863,5.177992,96.0,0.065607555,62.75081,238.64085,134.07835,0.0,50.209797,0.0656685,0.0,46.460022,8.330017
2885,19613100.0,9.0,20.503815,15.383331,21.148285,20.813965,21.445068,21.32611,19.286743,18.556885,18.556885,18.490875,0.0,0.025345867,0.025345867,0.03609955,250.0,18.300018,0.0,0.0,0.0,57.50286,9.54197e-21,0.0,52.91466,155.53285,17.488092,96.0,0.0746372,45.516674,238.49506,149.28198,0.0,52.91466,0.086817674,0.0,49.781017,8.330017
2886,19613160.0,9.0,17.446533,15.380005,21.144135,20.816101,21.44812,21.328583,19.743591,18.981415,18.981415,18.87555,0.0,0.028687686,0.028687686,0.04274915,250.0,18.300018,0.0,0.0,0.0,-90.85458,9.54197e-21,0.0,54.171352,169.83652,34.924892,96.0,0.032522567,21.105152,239.5421,162.78745,0.0,54.171352,0.10015411,0.0,51.272,8.330017
2887,19613220.0,0.0,15.747711,15.376678,21.143677,20.818604,21.451477,21.33139,19.112274,19.20465,19.20465,19.117188,0.0,0.030687002,0.030687002,0.046758372,250.0,18.300018,0.0,0.0,0.0,-176.2153,9.54197e-21,0.0,54.609837,185.13335,41.951923,96.0,0.0072692772,11.267304,241.5174,174.59077,0.0,54.609837,0.108162716,0.0,51.77484,8.330017
2888,19613280.0,0.0,17.498566,15.373352,21.144379,20.820282,21.454102,21.333527,17.953156,18.870361,18.870361,18.8609,0.0,0.03186216,0.03186216,0.04903884,250.0,18.300018,0.0,0.0,0.0,-43.192024,9.54197e-21,0.0,54.573368,199.89839,33.03427,96.0,0.044067465,23.752022,243.92621,184.61182,0.0,54.573368,0.11278926,0.0,51.75354,8.330017
2889,19613340.0,0.0,19.26001,15.369995,21.143738,20.819366,21.454773,21.333832,17.6492,18.3414,18.3414,18.391388,0.0,0.032475792,0.032475792,0.050197493,250.0,18.300018,0.0,0.0,0.0,81.70583,9.54197e-21,0.0,54.29732,212.60378,23.6221,96.0,0.07866959,36.92906,246.326,192.47136,0.0,54.29732,0.11517194,0.0,51.489235,8.330017
2890,19613400.0,0.0,19.297089,15.366669,21.141754,20.816406,21.45404,21.332794,18.164154,18.145142,18.145142,18.191223,0.0,0.032712243,0.032712243,0.050650287,250.0,18.300018,0.0,0.0,0.0,70.56408,9.54197e-21,0.0,53.93859,222.97334,23.924929,96.0,0.07820448,36.505096,248.38203,198.3502,0.0,53.93859,0.11609295,0.0,51.140903,8.330017
2891,19613460.0,0.0,18.297974,15.363342,21.139618,20.81311,21.453094,21.331573,18.61621,18.288513,18.288513,18.299316,0.0,0.03274801,0.03274801,0.05073343,250.0,18.300018,0.0,0.0,0.0,-8.886697,9.54197e-21,0.0,53.594177,230.97217,29.651684,96.0,0.05788509,28.487644,249.91357,202.56924,0.0,53.594177,0.11624306,0.0,50.803566,8.330017
2892,19613520.0,0.0,17.702148,15.360016,21.138214,20.810638,21.45279,21.330963,18.55606,18.444794,18.444794,18.436676,0.0,0.032700196,0.032700196,0.05066037,250.0,18.300018,0.0,0.0,0.0,-47.45118,9.54197e-21,0.0,53.290283,236.91484,32.647358,96.0,0.046933208,24.293697,250.99918,205.5341,0.0,53.290283,0.11607085,0.0,50.50405,8.330017
2893,19613580.0,0.0,17.980255,15.356659,21.137177,20.808502,21.452698,21.330536,18.254272,18.42096,18.42096,18.420593,0.0,0.032615095,0.032615095,0.050516035,250.0,18.300018,0.0,0.0,0.0,-20.3028,9.54197e-21,0.0,53.034122,241.27277,30.8839,96.0,0.05315973,26.762543,251.72913,207.59187,0.0,53.034122,0.115753494,0.0,50.25067,8.330017
2894,19613640.0,0.0,18.483337,15.3533325,21.135864,20.806,21.452332,21.329865,18.124512,18.302277,18.302277,18.314606,0.0,0.032518268,0.032518268,0.05034765,250.0,18.300018,0.0,0.0,0.0,17.04971,9.54197e-21,0.0,52.827705,244.34862,28.165642,96.0,0.06286579,30.568102,252.19913,208.95903,0.0,52.827705,0.115389206,0.0,50.04621,8.330017
2895,19613700.0,0.0,18.585388,15.350006,21.134186,20.80307,21.45166,21.328888,18.233002,18.243805,18.243805,18.256226,0.0,0.03242107,0.03242107,0.050176706,250.0,18.300018,0.0,0.0,0.0,20.928627,9.54197e-21,0.0,52.66909,246.4512,27.744728,96.0,0.06419244,31.157381,252.49146,209.8231,0.0,52.66909,0.11502223,0.0,49.889187,8.330017
2896,19613760.0,0.0,18.345581,15.34668,21.132507,20.80017,21.450958,21.327911,18.36615,18.276093,18.276093,18.27951,0.0,0.032335196,0.032335196,0.050025005,250.0,18.300018,0.0,0.0,0.0,1.3280386,9.54197e-21,0.0,52.553196,247.84354,29.097649,96.0,0.059130438,29.26329,252.66637,210.34688,0.0,52.553196,0.1146976,0.0,49.77472,8.330017
2897,19613820.0,0.0,18.15091,15.343353,21.131042,20.797546,21.45047,21.327118,18.375183,18.32489,18.32489,18.322113,0.0,0.03226767,0.03226767,0.0499057,250.0,18.300018,0.0,0.0,0.0,-11.84383,9.54197e-21,0.0,52.470253,248.7427,30.083502,96.0,0.05543009,27.883097,252.7656,210.6582,0.0,52.470253,0.11444246,0.0,49.69307,8.330017
2898,19613880.0,0.0,18.190613,15.339996,21.1297,20.795105,21.450104,21.326447,18.299713,18.329803,18.329803,18.328186,0.0,0.032217152,0.032217152,0.04981659,250.0,18.300018,0.0,0.0,0.0,-7.187797,9.54197e-21,0.0,52.410793,249.31943,29.789421,96.0,0.05640143,28.294811,252.81612,210.84198,0.0,52.410793,0.11425179,0.0,49.634727,8.330017
2899,19613940.0,0.0,18.3266,15.33667,21.128326,20.792603,21.449707,21.325714,18.253601,18.302643,18.302643,18.304657,0.0,0.032179136,0.032179136,0.049749658,250.0,18.300018,0.0,0.0,0.0,3.0390306,9.54197e-21,0.0,52.368427,249.6781,29.03872,96.0,0.059045557,29.345795,252.83688,210.94191,0.0,52.368427,0.114108466,0.0,49.593307,8.330017
2900,19614000.0,0.0,18.381104,15.3333435,21.126862,20.790009,21.449219,21.32492,18.272064,18.283356,18.283356,18.286377,0.0,0.032149944,0.032149944,0.049698345,250.0,18.300018,0.0,0.0,0.0,6.1469865,9.54197e-21,0.0,52.339256,249.88672,28.769394,96.0,0.05996186,29.722849,252.84117,210.98473,0.0,52.339256,0.11399853,0.0,49.56492,8.330017
2901,19614060.0,0.0,18.329895,15.330017,21.125397,20.787476,21.44873,21.324127,18.31073,18.288208,18.288208,18.289276,0.0,0.032128036,0.032128036,0.049659938,250.0,18.300018,0.0,0.0,0.0,1.7396849,9.54197e-21,0.0,52.320213,249.9973,29.057148,96.0,0.058880642,29.319992,252.83752,210.99358,0.0,52.320213,0.11391616,0.0,49.546524,8.330017
2902,19614120.0,0.0,18.27008,15.32666,21.123993,20.785034,21.448273,21.323364,18.320404,18.30191,18.30191,18.301178,0.0,0.032113153,0.032113153,0.049634,250.0,18.300018,0.0,0.0,0.0,-2.4614222,9.54197e-21,0.0,52.308537,250.04698,29.357492,96.0,0.057767607,28.89951,252.83058,210.98679,0.0,52.308537,0.113860376,0.0,49.53535,8.330017
2903,19614180.0,0.0,18.266937,15.323334,21.12265,20.782623,21.447876,21.322632,18.305145,18.306,18.306,18.305267,0.0,0.0321035,0.0321035,0.049617294,250.0,18.300018,0.0,0.0,0.0,-2.2655175,9.54197e-21,0.0,52.30115,250.06676,29.344639,96.0,0.057795994,28.917503,252.82271,210.97614,0.0,52.30115,0.113824315,0.0,49.52834,8.330017
2904,19614240.0,0.0,18.292755,15.320007,21.121277,20.780243,21.447449,21.32193,18.292267,18.30188,18.30188,18.30188,0.0,0.032097057,0.032097057,0.049606215,250.0,18.300018,0.0,0.0,0.0,-0.22339201,9.54197e-21,0.0,52.29636,250.07115,29.187819,96.0,0.058350224,29.137054,252.81508,210.96461,0.0,52.29636,0.11380034,0.0,49.523823,8.330017
2905,19614300.0,0.0,18.313385,15.316681,21.119904,20.777832,21.447021,21.321198,18.290619,18.296692,18.296692,18.29721,0.0,0.03209247,0.03209247,0.049598344,250.0,18.300018,0.0,0.0,0.0,1.1782879,9.54197e-21,0.0,52.29324,250.06699,29.069275,96.0,0.05876946,29.303015,252.80817,210.95273,0.0,52.29324,0.11378326,0.0,49.52091,8.330017
2906,19614360.0,0.0,18.311554,15.3133545,21.11856,20.775482,21.446594,21.320435,18.29776,18.295563,18.295563,18.29596,0.0,0.032089278,0.032089278,0.049592894,250.0,18.300018,0.0,0.0,0.0,0.8688945,9.54197e-21,0.0,52.291508,250.05753,29.073587,96.0,0.058747817,29.296976,252.80247,210.94116,0.0,52.291508,0.11377143,0.0,49.51933,8.330017
2907,19614420.0,0.0,18.298492,15.309998,21.117188,20.773163,21.446136,21.319702,18.3031,18.297852,18.297852,18.297852,0.0,0.0320872,0.0320872,0.049589366,250.0,18.300018,0.0,0.0,0.0,-0.13106672,9.54197e-21,0.0,52.29069,250.04636,29.1326,96.0,0.0585309,29.21436,252.79803,210.93109,0.0,52.29069,0.11376374,0.0,49.518616,8.330017
2908,19614480.0,0.0,18.290009,15.306671,21.115875,20.770844,21.44571,21.31897,18.30252,18.300262,18.300262,18.299988,0.0,0.032086033,0.032086033,0.04958742,250.0,18.300018,0.0,0.0,0.0,-0.67406714,9.54197e-21,0.0,52.290417,250.03572,29.162281,96.0,0.05842162,29.172806,252.7947,210.92325,0.0,52.290417,0.11375947,0.0,49.518414,8.330017
2909,19614540.0,0.0,18.292542,15.303345,21.114563,20.768555,21.445312,21.318237,18.298828,18.300385,18.300385,18.300232,0.0,0.032085445,0.032085445,0.049586475,250.0,18.300018,0.0,0.0,0.0,-0.41112256,9.54197e-21,0.0,52.29035,250.02701,29.133194,96.0,0.058525562,29.213528,252.79214,210.91763,0.0,52.29035,0.11375735,0.0,49.518394,8.330017
2910,19614600.0,0.0,18.299225,15.300018,21.11322,20.766296,21.444885,21.317505,18.296417,18.299133,18.299133,18.299194,0.0,0.03208516,0.03208516,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.091662444,9.54197e-21,0.0,52.290367,250.02016,29.084518,96.0,0.05870073,29.281673,252.79025,210.91357,0.0,52.290367,0.11375635,0.0,49.518448,8.330017
2911,19614660.0,0.0,18.303406,15.296661,21.111938,20.764038,21.444458,21.316772,18.296875,18.297943,18.297943,18.298096,0.0,0.032085013,0.032085013,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.35486612,9.54197e-21,0.0,52.290447,250.0148,29.05153,96.0,0.0588195,29.327854,252.78888,210.91057,0.0,52.290447,0.113755845,0.0,49.518543,8.330017
2912,19614720.0,0.0,18.302094,15.293335,21.110626,20.76184,21.44403,21.31604,18.298767,18.297882,18.297882,18.297974,0.0,0.032084916,0.032084916,0.049585678,250.0,18.300018,0.0,0.0,0.0,0.2179971,9.54197e-21,0.0,52.290558,250.01053,29.047838,96.0,0.05883265,29.333029,252.7879,210.90822,0.0,52.290558,0.11375551,0.0,49.51867,8.330017
2913,19614780.0,0.0,18.29895,15.290009,21.109344,20.759613,21.443573,21.315308,18.299957,18.298462,18.298462,18.298431,0.0,0.032084882,0.032084882,0.049585633,250.0,18.300018,0.0,0.0,0.0,-0.019280994,9.54197e-21,0.0,52.29069,250.00722,29.052534,96.0,0.058815643,29.32645,252.78725,210.90648,0.0,52.29069,0.1137554,0.0,49.518803,8.330017
2914,19614840.0,0.0,18.296326,15.286682,21.108063,20.757416,21.443146,21.314575,18.299896,18.299164,18.299164,18.299103,0.0,0.032084912,0.032084912,0.0495857,250.0,18.300018,0.0,0.0,0.0,-0.19089541,9.54197e-21,0.0,52.29081,250.00485,29.053398,96.0,0.05881259,29.325241,252.78682,210.90535,0.0,52.29081,0.113755524,0.0,49.518932,8.330017
2915,19614900.0,0.0,18.296783,15.283325,21.106781,20.755249,21.442749,21.313843,18.29892,18.299286,18.299286,18.299225,0.0,0.032084975,0.032084975,0.049585823,250.0,18.300018,0.0,0.0,0.0,-0.1356408,9.54197e-21,0.0,52.290897,250.00327,29.037827,96.0,0.058868915,29.347042,252.78651,210.9047,0.0,52.290897,0.113755785,0.0,49.51902,8.330017
2916,19614960.0,0.0,18.299042,15.279999,21.10553,20.753113,21.442291,21.31311,18.298035,18.298859,18.298859,18.29889,0.0,0.032085046,0.032085046,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.035793785,9.54197e-21,0.0,52.290947,250.0023,29.013294,96.0,0.058957588,29.381388,252.7863,210.90436,0.0,52.290947,0.113756046,0.0,49.51907,8.330017
2917,19615020.0,0.0,18.300232,15.276672,21.104248,20.750977,21.441864,21.312378,18.298218,18.298523,18.298523,18.298553,0.0,0.032085087,0.032085087,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.11021535,9.54197e-21,0.0,52.29097,250.00166,28.995216,96.0,0.05902289,29.406696,252.78615,210.90413,0.0,52.29097,0.1137562,0.0,49.519093,8.330017
2918,19615080.0,0.0,18.299835,15.273346,21.102997,20.74887,21.441437,21.311646,18.298767,18.298492,18.298492,18.298523,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.069953136,9.54197e-21,0.0,52.29099,250.00119,28.98559,96.0,0.059057657,29.420174,252.78604,210.90393,0.0,52.29099,0.11375628,0.0,49.519108,8.330017
2919,19615140.0,0.0,18.298859,15.27002,21.101776,20.746765,21.44101,21.310913,18.299164,18.298676,18.298676,18.298676,0.0,0.03208512,0.03208512,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0039744605,9.54197e-21,0.0,52.291,250.00084,28.978724,96.0,0.05908246,29.42979,252.78595,210.90378,0.0,52.291,0.11375633,0.0,49.519123,8.330017
2920,19615200.0,0.0,18.298035,15.266663,21.100525,20.74466,21.440582,21.310211,18.299133,18.29892,18.29892,18.29889,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.058530852,9.54197e-21,0.0,52.291004,250.00063,28.97075,96.0,0.059111252,29.440945,252.78589,210.9037,0.0,52.291004,0.11375639,0.0,49.519127,8.330017
2921,19615260.0,0.0,18.298279,15.263336,21.099304,20.742615,21.440125,21.309479,18.298798,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.03447526,9.54197e-21,0.0,52.291,250.00052,28.957146,96.0,0.05916038,29.459995,252.78584,210.9037,0.0,52.291,0.11375648,0.0,49.519123,8.330017
2922,19615320.0,0.0,18.298828,15.26001,21.098083,20.74057,21.439697,21.308746,18.298584,18.298828,18.298828,18.298828,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.007267652,9.54197e-21,0.0,52.29099,250.00049,28.942085,96.0,0.059214745,29.481081,252.78578,210.90372,0.0,52.29099,0.11375654,0.0,49.519108,8.330017
2923,19615380.0,0.0,18.299255,15.256683,21.096863,20.738525,21.43927,21.308014,18.298615,18.298706,18.298706,18.298737,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.034326293,9.54197e-21,0.0,52.29097,250.00049,28.927942,96.0,0.05926578,29.500881,252.78574,210.90375,0.0,52.29097,0.113756575,0.0,49.51909,8.330017
2924,19615440.0,0.0,18.299164,15.253326,21.095642,20.736511,21.438812,21.307281,18.298767,18.298706,18.298706,18.298706,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.02426578,9.54197e-21,0.0,52.29095,250.00047,28.916533,96.0,0.059306942,29.516855,252.78568,210.90373,0.0,52.29095,0.113756575,0.0,49.51907,8.330017
2925,19615500.0,0.0,18.29898,15.25,21.094452,20.734497,21.438385,21.30658,18.29889,18.298737,18.298737,18.298737,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.009975545,9.54197e-21,0.0,52.290928,250.00046,28.90552,96.0,0.059346672,29.532274,252.78563,210.90373,0.0,52.290928,0.113756575,0.0,49.51905,8.330017
2926,19615560.0,0.0,18.298645,15.246674,21.093262,20.732513,21.437958,21.305847,18.29895,18.298828,18.298828,18.298828,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.01491766,9.54197e-21,0.0,52.29091,250.00044,28.895405,96.0,0.059383154,29.546434,252.78558,210.90373,0.0,52.29091,0.113756575,0.0,49.51903,8.330017
2927,19615620.0,0.0,18.298645,15.243347,21.092072,20.73056,21.4375,21.305115,18.298859,18.298828,18.298828,18.298828,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.012091419,9.54197e-21,0.0,52.290894,250.00046,28.883324,96.0,0.05942673,29.563347,252.78554,210.90373,0.0,52.290894,0.11375659,0.0,49.519012,8.330017
2928,19615680.0,0.0,18.298706,15.240021,21.090881,20.728607,21.437042,21.304382,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.007257427,9.54197e-21,0.0,52.290874,250.00046,28.871092,96.0,0.05947084,29.580467,252.78548,210.90373,0.0,52.290874,0.11375659,0.0,49.518993,8.330017
2929,19615740.0,0.0,18.298798,15.236664,21.089722,20.726654,21.436615,21.30365,18.298798,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0008301673,9.54197e-21,0.0,52.29085,250.00046,28.858746,96.0,0.059515383,29.597755,252.78543,210.90375,0.0,52.29085,0.113756604,0.0,49.518974,8.330017
2930,19615800.0,0.0,18.298859,15.233337,21.088531,20.724731,21.436157,21.302948,18.298798,18.298798,18.298798,18.298798,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00400048,9.54197e-21,0.0,52.290833,250.00047,28.846518,96.0,0.05955949,29.614878,252.78537,210.90375,0.0,52.290833,0.113756604,0.0,49.518948,8.330017
2931,19615860.0,0.0,18.29889,15.230011,21.087372,20.72284,21.4357,21.302216,18.298798,18.298798,18.298798,18.298798,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00444235,9.54197e-21,0.0,52.29081,250.00047,28.834614,96.0,0.059602406,29.63154,252.78532,210.90375,0.0,52.29081,0.113756604,0.0,49.51893,8.330017
2932,19615920.0,0.0,18.298828,15.226685,21.086212,20.720917,21.435272,21.301483,18.298828,18.298798,18.298798,18.298798,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0005524959,9.54197e-21,0.0,52.290787,250.00047,28.823063,96.0,0.059644066,29.64771,252.78528,210.90375,0.0,52.290787,0.11375659,0.0,49.518906,8.330017
2933,19615980.0,0.0,18.298798,15.223328,21.085052,20.719055,21.434814,21.30075,18.298859,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0020200934,9.54197e-21,0.0,52.290768,250.00047,28.811455,96.0,0.059685927,29.663965,252.78522,210.90375,0.0,52.290768,0.11375659,0.0,49.518887,8.330017
2934,19616040.0,0.0,18.298798,15.220001,21.083923,20.717194,21.434357,21.300018,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0014537697,9.54197e-21,0.0,52.290745,250.00047,28.799671,96.0,0.059728406,29.68046,252.78517,210.90375,0.0,52.290745,0.11375659,0.0,49.518864,8.330017
2935,19616100.0,0.0,18.298828,15.216675,21.082764,20.715302,21.433899,21.299316,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0009077836,9.54197e-21,0.0,52.290726,250.00047,28.787882,96.0,0.05977092,29.696964,252.78511,210.90375,0.0,52.290726,0.11375659,0.0,49.518845,8.330017
2936,19616160.0,0.0,18.298828,15.213348,21.081635,20.71347,21.433441,21.298584,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00066609273,9.54197e-21,0.0,52.290703,250.00047,28.776037,96.0,0.059813622,29.713547,252.78506,210.90375,0.0,52.290703,0.11375659,0.0,49.51882,8.330017
2937,19616220.0,0.0,18.298859,15.209991,21.080505,20.71164,21.432983,21.297852,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0013124513,9.54197e-21,0.0,52.290684,250.00047,28.764278,96.0,0.059856016,29.730011,252.78502,210.90375,0.0,52.290684,0.11375659,0.0,49.518803,8.330017
2938,19616280.0,0.0,18.298859,15.206665,21.079376,20.709808,21.432526,21.29712,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0008701038,9.54197e-21,0.0,52.29066,250.00047,28.752623,96.0,0.059898045,29.74633,252.78496,210.90375,0.0,52.29066,0.11375659,0.0,49.518784,8.330017
2939,19616340.0,0.0,18.298828,15.203339,21.078247,20.708008,21.432037,21.296387,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00014020638,9.54197e-21,0.0,52.29064,250.00047,28.74101,96.0,0.0599399,29.762585,252.78491,210.90375,0.0,52.29064,0.11375659,0.0,49.51876,8.330017
2940,19616400.0,0.0,18.298828,15.200012,21.077118,20.706207,21.43158,21.295685,18.298859,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0003748626,9.54197e-21,0.0,52.29062,250.00047,28.729382,96.0,0.05998182,29.778866,252.78485,210.90375,0.0,52.29062,0.11375659,0.0,49.51874,8.330017
2941,19616460.0,0.0,18.298798,15.196625,21.075989,20.704346,21.431122,21.294922,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0013672928,9.54197e-21,0.0,52.2906,250.00047,28.717741,96.0,0.060023773,29.79516,252.7848,210.90375,0.0,52.2906,0.11375659,0.0,49.51872,8.330017
2942,19616520.0,0.0,18.298767,15.193176,21.07483,20.702515,21.430634,21.29419,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0027410693,9.54197e-21,0.0,52.290577,250.00047,28.705925,96.0,0.060066372,29.811705,252.78476,210.90375,0.0,52.290577,0.11375659,0.0,49.5187,8.330017
2943,19616580.0,0.0,18.298737,15.189636,21.07367,20.700684,21.430176,21.293427,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0033714767,9.54197e-21,0.0,52.290554,250.00047,28.693878,96.0,0.06010979,29.82857,252.7847,210.90375,0.0,52.290554,0.11375659,0.0,49.518673,8.330017
2944,19616640.0,0.0,18.298737,15.186035,21.07254,20.698853,21.429688,21.292694,18.298798,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.002994407,9.54197e-21,0.0,52.290535,250.00047,28.681587,96.0,0.06015409,29.845778,252.78465,210.90375,0.0,52.290535,0.113756604,0.0,49.518654,8.330017
2945,19616700.0,0.0,18.298737,15.182312,21.071411,20.697021,21.42923,21.291962,18.298767,18.298798,18.298798,18.298798,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0020325547,9.54197e-21,0.0,52.290512,250.00047,28.66908,96.0,0.060199168,29.863285,252.78459,210.90375,0.0,52.290512,0.113756604,0.0,49.51863,8.330017
2946,19616760.0,0.0,18.298706,15.178558,21.070251,20.69516,21.428741,21.291199,18.298737,18.298767,18.298767,18.298798,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.002101686,9.54197e-21,0.0,52.29049,250.00049,28.656397,96.0,0.060244873,29.881044,252.78455,210.90376,0.0,52.29049,0.113756604,0.0,49.51861,8.330017
2947,19616820.0,0.0,18.298676,15.174713,21.069061,20.693298,21.428253,21.290405,18.298737,18.298767,18.298767,18.298767,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0025215065,9.54197e-21,0.0,52.290462,250.00049,28.643536,96.0,0.060291216,29.899048,252.78448,210.90376,0.0,52.290462,0.113756604,0.0,49.518585,8.330017
2948,19616880.0,0.0,18.298676,15.170776,21.067902,20.691437,21.427795,21.289642,18.298706,18.298737,18.298737,18.298737,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0023867295,9.54197e-21,0.0,52.29044,250.0005,28.630474,96.0,0.060338285,29.917336,252.78444,210.90376,0.0,52.29044,0.113756604,0.0,49.518562,8.330017
2949,19616940.0,0.0,18.298645,15.166809,21.066772,20.689575,21.427307,21.28891,18.298676,18.298737,18.298737,18.298737,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.002139258,9.54197e-21,0.0,52.290417,250.0005,28.617245,96.0,0.060385957,29.935858,252.78438,210.90378,0.0,52.290417,0.11375661,0.0,49.51854,8.330017
2950,19617000.0,0.0,18.298645,15.16275,21.065613,20.687744,21.426819,21.288147,18.298676,18.298706,18.298706,18.298706,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0015866054,9.54197e-21,0.0,52.29039,250.0005,28.603834,96.0,0.060434274,29.954634,252.78432,210.90378,0.0,52.29039,0.11375661,0.0,49.518513,8.330017
2951,19617060.0,0.0,18.298615,15.1586,21.064423,20.685852,21.42633,21.287354,18.298645,18.298676,18.298676,18.298676,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0022376582,9.54197e-21,0.0,52.290367,250.00052,28.590282,96.0,0.060483094,29.973606,252.78426,210.90378,0.0,52.290367,0.11375661,0.0,49.518486,8.330017
2952,19617120.0,0.0,18.298584,15.154419,21.063232,20.68396,21.425842,21.28656,18.298645,18.298676,18.298676,18.298676,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0026195645,9.54197e-21,0.0,52.290344,250.00052,28.576538,96.0,0.06053261,29.99285,252.78421,210.9038,0.0,52.290344,0.11375661,0.0,49.518463,8.330017
2953,19617180.0,0.0,18.298584,15.1501465,21.062073,20.682068,21.425323,21.285797,18.298615,18.298645,18.298645,18.298645,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0021973425,9.54197e-21,0.0,52.29032,250.00053,28.562584,96.0,0.06058287,30.01238,252.78415,210.9038,0.0,52.29032,0.11375661,0.0,49.518436,8.330017
2954,19617240.0,0.0,18.298584,15.145813,21.060883,20.680206,21.424835,21.285004,18.298615,18.298645,18.298645,18.298645,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0015048333,9.54197e-21,0.0,52.29029,250.00053,28.548473,96.0,0.060633697,30.032137,252.78409,210.9038,0.0,52.29029,0.11375663,0.0,49.518414,8.330017
2955,19617300.0,0.0,18.298553,15.141418,21.059723,20.678345,21.424347,21.28424,18.298584,18.298615,18.298615,18.298615,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0010961429,9.54197e-21,0.0,52.290268,250.00055,28.534254,96.0,0.06068492,30.052046,252.78403,210.9038,0.0,52.290268,0.11375663,0.0,49.518387,8.330017
2956,19617360.0,0.0,18.298553,15.136963,21.058533,20.676453,21.423859,21.283417,18.298584,18.298615,18.298615,18.298615,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0018267444,9.54197e-21,0.0,52.290237,250.00055,28.519901,96.0,0.0607366,30.072138,252.78397,210.90381,0.0,52.290237,0.11375663,0.0,49.51836,8.330017
2957,19617420.0,0.0,18.298523,15.132446,21.057312,20.67453,21.42334,21.282623,18.298553,18.298584,18.298584,18.298584,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0023681745,9.54197e-21,0.0,52.290215,250.00055,28.505384,96.0,0.060788877,30.09246,252.7839,210.90381,0.0,52.290215,0.11375663,0.0,49.518333,8.330017
2958,19617480.0,0.0,18.298492,15.127869,21.056122,20.672638,21.422821,21.28183,18.298553,18.298584,18.298584,18.298584,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0024130298,9.54197e-21,0.0,52.290184,250.00056,28.490711,96.0,0.06084172,30.113007,252.78384,210.90381,0.0,52.290184,0.11375663,0.0,49.518307,8.330017
2959,19617540.0,0.0,18.298492,15.12323,21.054932,20.670746,21.422333,21.281036,18.298523,18.298553,18.298553,18.298553,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0016317416,9.54197e-21,0.0,52.29016,250.00056,28.475847,96.0,0.060895234,30.13381,252.78378,210.90382,0.0,52.29016,0.11375663,0.0,49.51828,8.330017
2960,19617600.0,0.0,18.298492,15.11853,21.053741,20.668884,21.421844,21.280243,18.298523,18.298553,18.298553,18.298553,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0008878809,9.54197e-21,0.0,52.29013,250.00056,28.46088,96.0,0.060949128,30.154768,252.78372,210.90382,0.0,52.29013,0.11375664,0.0,49.51825,8.330017
2961,19617660.0,0.0,18.298462,15.11377,21.052551,20.666931,21.421295,21.279419,18.298492,18.298523,18.298523,18.298523,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0014860207,9.54197e-21,0.0,52.2901,250.00058,28.445822,96.0,0.06100334,30.17585,252.78366,210.90382,0.0,52.2901,0.11375664,0.0,49.518223,8.330017
2962,19617720.0,0.0,18.298462,15.108978,21.05133,20.665009,21.420776,21.278595,18.298492,18.298523,18.298523,18.298523,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.002108153,9.54197e-21,0.0,52.29007,250.00058,28.43063,96.0,0.06105803,30.19712,252.78358,210.90382,0.0,52.29007,0.11375664,0.0,49.518192,8.330017
2963,19617780.0,0.0,18.298431,15.104126,21.05011,20.663116,21.420288,21.277802,18.298462,18.298492,18.298492,18.298492,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0018329107,9.54197e-21,0.0,52.290047,250.00058,28.415268,96.0,0.061113313,30.218624,252.78352,210.90382,0.0,52.290047,0.11375664,0.0,49.518166,8.330017
2964,19617840.0,0.0,18.298431,15.099213,21.04892,20.661194,21.41977,21.276978,18.298462,18.298492,18.298492,18.298492,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0014342028,9.54197e-21,0.0,52.290016,250.0006,28.399805,96.0,0.061168976,30.240273,252.78346,210.90384,0.0,52.290016,0.11375664,0.0,49.518135,8.330017
2965,19617900.0,0.0,18.298431,15.094238,21.047699,20.659302,21.41925,21.276184,18.298462,18.298462,18.298462,18.298462,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0006359698,9.54197e-21,0.0,52.289986,250.0006,28.384212,96.0,0.06122509,30.262104,252.7834,210.90384,0.0,52.289986,0.11375664,0.0,49.518105,8.330017
2966,19617960.0,0.0,18.298431,15.089233,21.046478,20.657349,21.418701,21.27533,18.298431,18.298462,18.298462,18.298462,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0013572646,9.54197e-21,0.0,52.289955,250.0006,28.368563,96.0,0.061281398,30.284012,252.78333,210.90384,0.0,52.289955,0.11375664,0.0,49.518074,8.330017
2967,19618020.0,0.0,18.2984,15.084198,21.045258,20.655426,21.418182,21.274506,18.298431,18.298462,18.298462,18.298462,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0019002173,9.54197e-21,0.0,52.28993,250.00061,28.352789,96.0,0.06133816,30.306097,252.78326,210.90384,0.0,52.28993,0.11375664,0.0,49.518047,8.330017
2968,19618080.0,0.0,18.2984,15.079102,21.044006,20.653473,21.417664,21.273682,18.298431,18.298431,18.298431,18.298431,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0015933125,9.54197e-21,0.0,52.289898,250.00061,28.336864,96.0,0.061395455,30.32839,252.78319,210.90384,0.0,52.289898,0.11375665,0.0,49.518017,8.330017
2969,19618140.0,0.0,18.2984,15.073944,21.042786,20.65155,21.417114,21.272858,18.2984,18.298431,18.298431,18.298431,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.000869557,9.54197e-21,0.0,52.289867,250.00061,28.320831,96.0,0.06145313,30.350834,252.78313,210.90385,0.0,52.289867,0.11375665,0.0,49.517986,8.330017
2970,19618200.0,0.0,18.2984,15.068756,21.041595,20.649658,21.416595,21.272034,18.2984,18.298431,18.298431,18.298431,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0004112887,9.54197e-21,0.0,52.289833,250.00061,28.30475,96.0,0.061510984,30.37335,252.78307,210.90385,0.0,52.289833,0.11375665,0.0,49.517952,8.330017
