,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2971,19618260.0,0.0,18.29837,15.063538,21.040344,20.647675,21.416046,21.27118,18.2984,18.2984,18.2984,18.2984,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0010462186,9.54197e-21,0.0,52.289803,250.00063,28.288593,96.0,0.06156909,30.39597,252.78299,210.90385,0.0,52.289803,0.11375665,0.0,49.517925,8.330017
2972,19618320.0,0.0,18.29834,15.058258,21.039093,20.645721,21.415527,21.270325,18.29837,18.2984,18.2984,18.2984,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0015822441,9.54197e-21,0.0,52.289772,250.00063,28.272337,96.0,0.06162756,30.41873,252.78293,210.90385,0.0,52.289772,0.11375665,0.0,49.517895,8.330017
2973,19618380.0,0.0,18.29834,15.052948,21.037842,20.643768,21.414978,21.2695,18.29837,18.2984,18.2984,18.2984,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0016467827,9.54197e-21,0.0,52.28974,250.00063,28.255981,96.0,0.06168637,30.441628,252.78285,210.90385,0.0,52.28974,0.11375665,0.0,49.51786,8.330017
2974,19618440.0,0.0,18.29834,15.047607,21.036621,20.641846,21.414429,21.268646,18.29837,18.29837,18.29837,18.29837,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0009374224,9.54197e-21,0.0,52.28971,250.00063,28.239506,96.0,0.061745606,30.464691,252.78279,210.90385,0.0,52.28971,0.11375665,0.0,49.51783,8.330017
2975,19618500.0,0.0,18.29834,15.042236,21.03537,20.639893,21.41388,21.267822,18.29837,18.29837,18.29837,18.29837,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.00022360196,9.54197e-21,0.0,52.289677,250.00063,28.222979,96.0,0.061805032,30.48783,252.78271,210.90385,0.0,52.289677,0.11375665,0.0,49.5178,8.330017
2976,19618560.0,0.0,18.29834,15.036804,21.034119,20.637909,21.41333,21.266937,18.29834,18.29837,18.29837,18.29837,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.00081984565,9.54197e-21,0.0,52.289646,250.00063,28.20642,96.0,0.061864562,30.511013,252.78265,210.90387,0.0,52.289646,0.11375665,0.0,49.517765,8.330017
2977,19618620.0,0.0,18.29831,15.031342,21.032867,20.635925,21.41278,21.266083,18.29834,18.29837,18.29837,18.29837,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0014105551,9.54197e-21,0.0,52.28961,250.00064,28.189777,96.0,0.06192438,30.53431,252.78258,210.90387,0.0,52.28961,0.11375665,0.0,49.517735,8.330017
2978,19618680.0,0.0,18.29831,15.025879,21.031586,20.633972,21.412231,21.265228,18.29834,18.29834,18.29834,18.29834,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0011119598,9.54197e-21,0.0,52.28958,250.00064,28.173033,96.0,0.061984565,30.557755,252.7825,210.90387,0.0,52.28958,0.11375665,0.0,49.5177,8.330017
2979,19618740.0,0.0,18.29831,15.020355,21.030365,20.632019,21.411682,21.264374,18.29834,18.29834,18.29834,18.29834,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.00070722686,9.54197e-21,0.0,52.289547,250.00064,28.156239,96.0,0.062044915,30.581266,252.78244,210.90387,0.0,52.289547,0.11375665,0.0,49.517666,8.330017
2980,19618800.0,0.0,18.29834,15.014832,21.029114,20.630066,21.411133,21.26352,18.29831,18.29834,18.29834,18.29834,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,7.12614e-05,9.54197e-21,0.0,52.289516,250.00064,28.139378,96.0,0.062105507,30.604872,252.78236,210.90387,0.0,52.289516,0.11375665,0.0,49.517635,8.330017
2981,19618860.0,0.0,18.29831,15.009247,21.027832,20.628082,21.410553,21.262634,18.29831,18.29834,18.29834,18.29834,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.00067789457,9.54197e-21,0.0,52.28948,250.00064,28.12252,96.0,0.062166076,30.628473,252.78229,210.90387,0.0,52.28948,0.11375665,0.0,49.5176,8.330017
2982,19618920.0,0.0,18.298279,15.003662,21.02655,20.626068,21.409973,21.26178,18.29831,18.29831,18.29831,18.29834,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0012295946,9.54197e-21,0.0,52.28945,250.00064,28.105589,96.0,0.06222689,30.652172,252.78223,210.90387,0.0,52.28945,0.113756664,0.0,49.51757,8.330017
2983,19618980.0,0.0,18.298279,14.998047,21.0253,20.624084,21.409424,21.260895,18.29831,18.29831,18.29831,18.29831,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0009144388,9.54197e-21,0.0,52.289413,250.00064,28.08857,96.0,0.062288035,30.676004,252.78215,210.90387,0.0,52.289413,0.113756664,0.0,49.517536,8.330017
2984,19619040.0,0.0,18.29831,14.992401,21.024017,20.622131,21.408844,21.26004,18.29831,18.29831,18.29831,18.29831,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00018405226,9.54197e-21,0.0,52.289383,250.00064,28.071495,96.0,0.062349353,30.699903,252.78209,210.90387,0.0,52.289383,0.113756664,0.0,49.5175,8.330017
2985,19619100.0,0.0,18.29831,14.986725,21.022766,20.620178,21.408295,21.259155,18.29831,18.29831,18.29831,18.29831,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00027318214,9.54197e-21,0.0,52.28935,250.00066,28.054432,96.0,0.062410645,30.723799,252.78201,210.90387,0.0,52.28935,0.113756664,0.0,49.51747,8.330017
2986,19619160.0,0.0,18.298279,14.981049,21.021484,20.618164,21.407715,21.25827,18.29831,18.29831,18.29831,18.29831,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00037496098,9.54197e-21,0.0,52.289314,250.00066,28.037346,96.0,0.06247199,30.747715,252.78194,210.90387,0.0,52.289314,0.113756664,0.0,49.517433,8.330017
2987,19619220.0,0.0,18.298279,14.975342,21.020172,20.61615,21.407135,21.257385,18.29831,18.29831,18.29831,18.29831,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00092524744,9.54197e-21,0.0,52.289284,250.00066,28.020218,96.0,0.06253349,30.771696,252.78186,210.90387,0.0,52.289284,0.113756664,0.0,49.517403,8.330017
2988,19619280.0,0.0,18.298279,14.9696045,21.01889,20.614136,21.406555,21.2565,18.298279,18.29831,18.29831,18.29831,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0009971737,9.54197e-21,0.0,52.289246,250.00066,28.003046,96.0,0.06259513,30.795734,252.7818,210.90387,0.0,52.289246,0.113756664,0.0,49.517365,8.330017
2989,19619340.0,0.0,18.298279,14.963867,21.017609,20.612152,21.405975,21.255615,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0002849243,9.54197e-21,0.0,52.28921,250.00066,27.985807,96.0,0.062657,30.81987,252.78172,210.90387,0.0,52.28921,0.113756664,0.0,49.517334,8.330017
2990,19619400.0,0.0,18.298279,14.958099,21.016357,20.610199,21.405396,21.25473,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00043064568,9.54197e-21,0.0,52.289177,250.00066,27.968575,96.0,0.06271886,30.843998,252.78165,210.90387,0.0,52.289177,0.113756664,0.0,49.517296,8.330017
2991,19619460.0,0.0,18.298279,14.952332,21.015045,20.608154,21.404816,21.253845,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00016887975,9.54197e-21,0.0,52.289146,250.00066,27.951359,96.0,0.062780626,30.868097,252.78159,210.90387,0.0,52.289146,0.113756664,0.0,49.517265,8.330017
2992,19619520.0,0.0,18.298279,14.946564,21.013733,20.60614,21.404205,21.25293,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0007679528,9.54197e-21,0.0,52.289112,250.00066,27.934118,96.0,0.06284248,30.892233,252.78151,210.90387,0.0,52.289112,0.113756664,0.0,49.51723,8.330017
2993,19619580.0,0.0,18.298279,14.940765,21.012451,20.604126,21.403625,21.252045,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00047337436,9.54197e-21,0.0,52.289074,250.00066,27.916824,96.0,0.06290453,30.916443,252.78143,210.90387,0.0,52.289074,0.113756664,0.0,49.517197,8.330017
2994,19619640.0,0.0,18.298279,14.934967,21.01117,20.602142,21.403046,21.25116,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-7.2469156e-05,9.54197e-21,0.0,52.28904,250.00066,27.89954,96.0,0.062966526,30.940645,252.78137,210.90387,0.0,52.28904,0.113756664,0.0,49.517162,8.330017
2995,19619700.0,0.0,18.298279,14.929138,21.009888,20.600128,21.402466,21.250275,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00070256187,9.54197e-21,0.0,52.289,250.00066,27.882238,96.0,0.06302858,30.964867,252.7813,210.90387,0.0,52.289,0.113756664,0.0,49.517124,8.330017
2996,19619760.0,0.0,18.298279,14.92334,21.008575,20.598083,21.401855,21.24936,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-5.779175e-05,9.54197e-21,0.0,52.288975,250.00066,27.864992,96.0,0.06309042,30.98901,252.78122,210.90387,0.0,52.288975,0.113756664,0.0,49.517094,8.330017
2997,19619820.0,0.0,18.298279,14.917511,21.007233,20.59607,21.401245,21.248444,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0006141791,9.54197e-21,0.0,52.288937,250.00066,27.847729,96.0,0.06315233,31.013182,252.78114,210.90387,0.0,52.288937,0.113756664,0.0,49.517056,8.330017
2998,19619880.0,0.0,18.298279,14.911682,21.00595,20.594025,21.400635,21.247528,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00029614803,9.54197e-21,0.0,52.288902,250.00066,27.830421,96.0,0.06321437,31.03741,252.78108,210.90387,0.0,52.288902,0.113756664,0.0,49.51702,8.330017
2999,19619940.0,0.0,18.298279,14.905853,21.004639,20.592041,21.400055,21.246643,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00043507124,9.54197e-21,0.0,52.288864,250.00066,27.813116,96.0,0.0632764,31.061638,252.781,210.90387,0.0,52.288864,0.113756664,0.0,49.516983,8.330017
3000,19620000.0,0.0,18.298279,14.899994,21.003357,20.590057,21.399445,21.245728,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00028056616,9.54197e-21,0.0,52.28883,250.00066,27.795828,96.0,0.06333836,31.085842,252.78093,210.90387,0.0,52.28883,0.113756664,0.0,49.516953,8.330017
3001,19620060.0,0.0,18.298248,14.894043,21.002014,20.587982,21.398834,21.244812,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0004176565,9.54197e-21,0.0,52.288795,250.00066,27.778568,96.0,0.06340021,31.11,252.78087,210.90387,0.0,52.288795,0.11375665,0.0,49.516914,8.330017
3002,19620120.0,0.0,18.298157,14.887878,21.000671,20.585907,21.398224,21.243896,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0052279253,9.54197e-21,0.0,52.288757,250.00066,27.761074,96.0,0.06346289,31.134495,252.78079,210.90387,0.0,52.288757,0.113756664,0.0,49.51688,8.330017
3003,19620180.0,0.0,18.298065,14.8815,20.99936,20.583862,21.397614,21.24295,18.298218,18.298248,18.298248,18.298248,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0082062455,9.54197e-21,0.0,52.288723,250.00066,27.743015,96.0,0.06352759,31.159779,252.78072,210.90388,0.0,52.288723,0.113756664,0.0,49.516846,8.330017
3004,19620240.0,0.0,18.298004,14.874878,20.998047,20.581848,21.396973,21.242035,18.298157,18.298218,18.298218,18.298248,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.009394421,9.54197e-21,0.0,52.28869,250.00066,27.724398,96.0,0.06359428,31.185844,252.78065,210.90388,0.0,52.28869,0.11375668,0.0,49.516808,8.330017
3005,19620300.0,0.0,18.298004,14.8680725,20.996735,20.579803,21.396393,21.24112,18.298096,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0066298507,9.54197e-21,0.0,52.288647,250.00067,27.70508,96.0,0.06366347,31.212887,252.78058,210.9039,0.0,52.288647,0.11375668,0.0,49.516766,8.330017
3006,19620360.0,0.0,18.297974,14.861084,20.995392,20.577728,21.395752,21.240173,18.298035,18.298126,18.298126,18.298157,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0037296154,9.54197e-21,0.0,52.28861,250.00069,27.68525,96.0,0.06373449,31.240654,252.7805,210.9039,0.0,52.28861,0.11375669,0.0,49.516727,8.330017
3007,19620420.0,0.0,18.297943,14.853882,20.994019,20.575653,21.395111,21.239258,18.298004,18.298096,18.298096,18.298096,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0033907879,9.54197e-21,0.0,52.288567,250.00069,27.66516,96.0,0.0638064,31.268776,252.78043,210.90392,0.0,52.288567,0.1137567,0.0,49.516685,8.330017
3008,19620480.0,0.0,18.297913,14.846527,20.992676,20.573578,21.3945,21.238312,18.297974,18.298035,18.298035,18.298065,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.004098149,9.54197e-21,0.0,52.288525,250.0007,27.644781,96.0,0.063879356,31.297308,252.78035,210.90393,0.0,52.288525,0.1137567,0.0,49.516644,8.330017
3009,19620540.0,0.0,18.297852,14.838959,20.991364,20.571503,21.39386,21.237366,18.297943,18.298004,18.298004,18.298004,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.004553713,9.54197e-21,0.0,52.288483,250.00072,27.62404,96.0,0.06395357,31.326345,252.78026,210.90393,0.0,52.288483,0.113756716,0.0,49.5166,8.330017
3010,19620600.0,0.0,18.297821,14.831268,20.99002,20.569458,21.39325,21.23645,18.297913,18.297974,18.297974,18.297974,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0048274705,9.54197e-21,0.0,52.288437,250.00073,27.602942,96.0,0.064029075,31.35588,252.78018,210.90395,0.0,52.288437,0.113756716,0.0,49.51656,8.330017
3011,19620660.0,0.0,18.29779,14.823395,20.988647,20.567352,21.392609,21.235504,18.297882,18.297943,18.297943,18.297943,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0047004106,9.54197e-21,0.0,52.288395,250.00075,27.581427,96.0,0.06410604,31.386003,252.7801,210.90396,0.0,52.288395,0.11375672,0.0,49.516518,8.330017
3012,19620720.0,0.0,18.29776,14.815369,20.987274,20.565247,21.391968,21.234528,18.297821,18.297882,18.297882,18.297913,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.004076267,9.54197e-21,0.0,52.28835,250.00076,27.559551,96.0,0.06418428,31.416628,252.78001,210.90396,0.0,52.28835,0.11375672,0.0,49.516468,8.330017
3013,19620780.0,0.0,18.29776,14.80719,20.985931,20.563171,21.391327,21.233582,18.29779,18.297852,18.297852,18.297882,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0029644072,9.54197e-21,0.0,52.288307,250.00078,27.537355,96.0,0.06426365,31.447702,252.77994,210.90398,0.0,52.288307,0.11375672,0.0,49.516426,8.330017
3014,19620840.0,0.0,18.29773,14.798889,20.984589,20.561096,21.390686,21.232635,18.29779,18.297821,18.297821,18.297852,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0023363386,9.54197e-21,0.0,52.288258,250.00078,27.514944,96.0,0.06434377,31.479078,252.77985,210.90399,0.0,52.288258,0.11375674,0.0,49.516376,8.330017
3015,19620900.0,0.0,18.297699,14.790466,20.983215,20.559021,21.390076,21.23169,18.29776,18.29779,18.29779,18.297821,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0020784426,9.54197e-21,0.0,52.28821,250.0008,27.492332,96.0,0.0644246,31.510735,252.77975,210.90399,0.0,52.28821,0.11375674,0.0,49.51633,8.330017
3016,19620960.0,0.0,18.297668,14.781921,20.981842,20.556885,21.389404,21.230743,18.29773,18.29776,18.29776,18.29779,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0033106522,9.54197e-21,0.0,52.288162,250.00081,27.46951,96.0,0.06450615,31.542688,252.77966,210.904,0.0,52.288162,0.11375674,0.0,49.51628,8.330017
3017,19621020.0,0.0,18.297638,14.773254,20.980469,20.554749,21.388763,21.229767,18.297699,18.29776,18.29776,18.29776,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0036482022,9.54197e-21,0.0,52.288116,250.00081,27.446402,96.0,0.06458871,31.575035,252.77957,210.904,0.0,52.288116,0.11375675,0.0,49.516235,8.330017
3018,19621080.0,0.0,18.297638,14.764496,20.979095,20.552643,21.388123,21.22879,18.297668,18.29773,18.29773,18.29773,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.0033418369,9.54197e-21,0.0,52.288063,250.00082,27.423075,96.0,0.06467203,31.607693,252.7795,210.904,0.0,52.288063,0.11375675,0.0,49.516182,8.330017
3019,19621140.0,0.0,18.297638,14.755615,20.977722,20.550568,21.387451,21.227844,18.297668,18.297699,18.297699,18.297699,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.0017867987,9.54197e-21,0.0,52.288013,250.00082,27.399477,96.0,0.0647563,31.640732,252.7794,210.90402,0.0,52.288013,0.11375675,0.0,49.516136,8.330017
3020,19621200.0,0.0,18.297638,14.746674,20.976349,20.548462,21.38681,21.226898,18.297638,18.297668,18.297668,18.297668,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.00066318613,9.54197e-21,0.0,52.287968,250.00084,27.375778,96.0,0.064840905,31.673912,252.77931,210.90402,0.0,52.287968,0.11375676,0.0,49.516087,8.330017
3021,19621260.0,0.0,18.297607,14.73764,20.974945,20.546326,21.38617,21.225922,18.297638,18.297668,18.297668,18.297668,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.0014659689,9.54197e-21,0.0,52.28791,250.00084,27.352005,96.0,0.06492576,31.707191,252.7792,210.90402,0.0,52.28791,0.11375676,0.0,49.516033,8.330017
3022,19621320.0,0.0,18.297577,14.728516,20.973572,20.54419,21.385498,21.224945,18.297607,18.297638,18.297638,18.297638,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0023271309,9.54197e-21,0.0,52.287865,250.00084,27.328094,96.0,0.06501107,31.740665,252.77911,210.90404,0.0,52.287865,0.11375676,0.0,49.515984,8.330017
3023,19621380.0,0.0,18.297577,14.71933,20.972168,20.542053,21.384827,21.223969,18.297607,18.297638,18.297638,18.297638,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.001897257,9.54197e-21,0.0,52.28781,250.00085,27.304008,96.0,0.065097004,31.77439,252.77902,210.90404,0.0,52.28781,0.11375676,0.0,49.51593,8.330017
3024,19621440.0,0.0,18.297577,14.710083,20.970795,20.539917,21.384186,21.222992,18.297577,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0012553256,9.54197e-21,0.0,52.287758,250.00085,27.279842,96.0,0.0651832,31.808222,252.77893,210.90404,0.0,52.287758,0.11375676,0.0,49.51588,8.330017
3025,19621500.0,0.0,18.297577,14.700775,20.969421,20.537811,21.383514,21.222015,18.297577,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,5.345563e-05,9.54197e-21,0.0,52.287704,250.00085,27.255552,96.0,0.06526979,31.842222,252.77884,210.90404,0.0,52.287704,0.11375676,0.0,49.515827,8.330017
3026,19621560.0,0.0,18.297577,14.691437,20.968018,20.535645,21.382843,21.221039,18.297577,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0004499644,9.54197e-21,0.0,52.287655,250.00087,27.231281,96.0,0.065356314,31.876205,252.77875,210.90404,0.0,52.287655,0.11375676,0.0,49.515774,8.330017
3027,19621620.0,0.0,18.297546,14.682068,20.966583,20.533508,21.382172,21.220032,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.0010057302,9.54197e-21,0.0,52.2876,250.00087,27.20696,96.0,0.06544298,31.910252,252.77864,210.90405,0.0,52.2876,0.11375676,0.0,49.51572,8.330017
3028,19621680.0,0.0,18.297546,14.672638,20.96518,20.531342,21.3815,21.219055,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.0006869519,9.54197e-21,0.0,52.287548,250.00087,27.182568,96.0,0.06552988,31.944403,252.77855,210.90405,0.0,52.287548,0.11375676,0.0,49.515667,8.330017
3029,19621740.0,0.0,18.297577,14.663208,20.963806,20.529236,21.380829,21.218079,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.00020783869,9.54197e-21,0.0,52.287495,250.00087,27.158154,96.0,0.065616846,31.978586,252.77846,210.90405,0.0,52.287495,0.11375676,0.0,49.515614,8.330017
3030,19621800.0,0.0,18.297577,14.653748,20.962402,20.5271,21.380188,21.217102,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0008415727,9.54197e-21,0.0,52.28744,250.00087,27.133793,96.0,0.065703586,32.01269,252.77837,210.90405,0.0,52.28744,0.11375676,0.0,49.51556,8.330017
3031,19621860.0,0.0,18.297577,14.644287,20.960968,20.524902,21.379486,21.216095,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.00037750092,9.54197e-21,0.0,52.287388,250.00087,27.109453,96.0,0.06579022,32.046764,252.77826,210.90405,0.0,52.287388,0.11375676,0.0,49.515507,8.330017
3032,19621920.0,0.0,18.297577,14.634827,20.959564,20.522736,21.378815,21.215088,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,3.7425776e-05,9.54197e-21,0.0,52.287334,250.00087,27.085144,96.0,0.06587673,32.0808,252.77817,210.90405,0.0,52.287334,0.11375676,0.0,49.515457,8.330017
3033,19621980.0,0.0,18.297577,14.625366,20.95813,20.520569,21.378113,21.21408,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.00013170279,9.54197e-21,0.0,52.28728,250.00087,27.060884,96.0,0.06596302,32.11476,252.77808,210.90404,0.0,52.28728,0.11375676,0.0,49.515404,8.330017
3034,19622040.0,0.0,18.297607,14.615936,20.956726,20.518433,21.377441,21.213104,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0010048817,9.54197e-21,0.0,52.287228,250.00087,27.036646,96.0,0.06604923,32.148697,252.77798,210.90404,0.0,52.287228,0.11375676,0.0,49.51535,8.330017
3035,19622100.0,0.0,18.297638,14.606506,20.955322,20.516296,21.37677,21.212097,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.001880931,9.54197e-21,0.0,52.287174,250.00085,27.012527,96.0,0.06613499,32.18246,252.77788,210.90404,0.0,52.287174,0.11375676,0.0,49.515297,8.330017
3036,19622160.0,0.0,18.297638,14.597137,20.953888,20.5141,21.376068,21.21109,18.297607,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0012982343,9.54197e-21,0.0,52.28712,250.00085,26.988548,96.0,0.06622022,32.21603,252.77779,210.90404,0.0,52.28712,0.11375676,0.0,49.51524,8.330017
3037,19622220.0,0.0,18.297638,14.587769,20.952454,20.511902,21.375397,21.210083,18.297607,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0007762356,9.54197e-21,0.0,52.287067,250.00085,26.96467,96.0,0.06630506,32.24946,252.7777,210.90404,0.0,52.287067,0.11375676,0.0,49.515186,8.330017
3038,19622280.0,0.0,18.297638,14.578461,20.95102,20.509735,21.374695,21.209076,18.297638,18.297607,18.297607,18.297607,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0012695708,9.54197e-21,0.0,52.287014,250.00085,26.94088,96.0,0.06638958,32.28277,252.7776,210.90404,0.0,52.287014,0.11375675,0.0,49.515133,8.330017
3039,19622340.0,0.0,18.297668,14.569214,20.949615,20.507568,21.374023,21.208069,18.297638,18.297607,18.297607,18.297607,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0018509337,9.54197e-21,0.0,52.286957,250.00084,26.917255,96.0,0.06647348,32.315845,252.77751,210.90402,0.0,52.286957,0.11375675,0.0,49.51508,8.330017
3040,19622400.0,0.0,18.297699,14.559998,20.948212,20.505402,21.373322,21.207062,18.297638,18.297638,18.297638,18.297638,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0028560578,9.54197e-21,0.0,52.286903,250.00084,26.893768,96.0,0.066556856,32.348724,252.77742,210.90402,0.0,52.286903,0.11375675,0.0,49.515026,8.330017
3041,19622460.0,0.0,18.297699,14.550873,20.946747,20.503204,21.37262,21.206055,18.297668,18.297638,18.297638,18.297638,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0021682158,9.54197e-21,0.0,52.28685,250.00084,26.870525,96.0,0.06663936,32.381268,252.77733,210.90402,0.0,52.28685,0.11375675,0.0,49.514977,8.330017
3042,19622520.0,0.0,18.29773,14.541809,20.945312,20.501007,21.371918,21.205017,18.297699,18.297668,18.297668,18.297668,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0016447349,9.54197e-21,0.0,52.286804,250.00082,26.847448,96.0,0.06672123,32.41357,252.77724,210.904,0.0,52.286804,0.11375674,0.0,49.514923,8.330017
3043,19622580.0,0.0,18.29776,14.532837,20.943878,20.49881,21.371216,21.20401,18.297699,18.297668,18.297668,18.297668,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0021080587,9.54197e-21,0.0,52.28675,250.00082,26.824526,96.0,0.06680254,32.445667,252.77715,210.904,0.0,52.28675,0.11375674,0.0,49.514874,8.330017
3044,19622640.0,0.0,18.29779,14.523956,20.942444,20.496643,21.370514,21.203003,18.29773,18.297699,18.297699,18.297699,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0030431906,9.54197e-21,0.0,52.286697,250.00081,26.80181,96.0,0.06688308,32.477467,252.77705,210.904,0.0,52.286697,0.11375674,0.0,49.514816,8.330017
3045,19622700.0,0.0,18.297821,14.515167,20.94101,20.494476,21.369843,21.201996,18.29776,18.29773,18.29773,18.297699,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0036511302,9.54197e-21,0.0,52.286648,250.00081,26.77938,96.0,0.066962585,32.508865,252.77698,210.90399,0.0,52.286648,0.11375672,0.0,49.514767,8.330017
3046,19622760.0,0.0,18.297821,14.50647,20.939545,20.492249,21.36911,21.200958,18.29779,18.29773,18.29773,18.29773,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.003040143,9.54197e-21,0.0,52.286594,250.0008,26.757208,96.0,0.06704116,32.539906,252.77689,210.90399,0.0,52.286594,0.11375672,0.0,49.514717,8.330017
3047,19622820.0,0.0,18.297852,14.497894,20.93808,20.49002,21.368408,21.19992,18.29779,18.29776,18.29776,18.29776,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0025865796,9.54197e-21,0.0,52.28654,250.0008,26.735283,96.0,0.06711884,32.570606,252.7768,210.90398,0.0,52.28654,0.11375672,0.0,49.514668,8.330017
3048,19622880.0,0.0,18.297882,14.489441,20.936646,20.487823,21.367706,21.198914,18.297821,18.29779,18.29779,18.29779,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0026309036,9.54197e-21,0.0,52.286495,250.00078,26.71362,96.0,0.067195565,32.600933,252.77672,210.90398,0.0,52.286495,0.113756716,0.0,49.514614,8.330017
3049,19622940.0,0.0,18.297913,14.48111,20.935211,20.485626,21.367004,21.197876,18.297852,18.297821,18.297821,18.29779,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0035470072,9.54197e-21,0.0,52.286446,250.00078,26.692188,96.0,0.06727144,32.630936,252.77663,210.90396,0.0,52.286446,0.113756716,0.0,49.51457,8.330017
3050,19623000.0,0.0,18.297974,14.472931,20.933777,20.48346,21.366302,21.196869,18.297882,18.297852,18.297852,18.297821,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0044606053,9.54197e-21,0.0,52.2864,250.00076,26.671091,96.0,0.06734612,32.660477,252.77655,210.90396,0.0,52.2864,0.1137567,0.0,49.51452,8.330017
3051,19623060.0,0.0,18.297974,14.464874,20.932312,20.481201,21.36557,21.195831,18.297913,18.297852,18.297852,18.297852,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0038693647,9.54197e-21,0.0,52.286346,250.00075,26.650349,96.0,0.067419514,32.68951,252.77646,210.90395,0.0,52.286346,0.1137567,0.0,49.51447,8.330017
3052,19623120.0,0.0,18.298004,14.45697,20.930817,20.478973,21.364868,21.194794,18.297943,18.297913,18.297913,18.297882,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0032816818,9.54197e-21,0.0,52.286297,250.00075,26.62992,96.0,0.06749178,32.718113,252.77638,210.90395,0.0,52.286297,0.11375669,0.0,49.514423,8.330017
3053,19623180.0,0.0,18.298065,14.449219,20.929382,20.476776,21.364136,21.193756,18.297974,18.297943,18.297943,18.297913,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0037278605,9.54197e-21,0.0,52.286255,250.00073,26.609781,96.0,0.06756299,32.746304,252.7763,210.90393,0.0,52.286255,0.11375669,0.0,49.514374,8.330017
3054,19623240.0,0.0,18.298096,14.44165,20.927917,20.474579,21.363434,21.192749,18.298004,18.297974,18.297974,18.297943,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.004280986,9.54197e-21,0.0,52.28621,250.00072,26.59002,96.0,0.06763287,32.773975,252.77623,210.90392,0.0,52.28621,0.11375668,0.0,49.514328,8.330017
3055,19623300.0,0.0,18.298157,14.434235,20.926483,20.472382,21.362732,21.191711,18.298035,18.298004,18.298004,18.297974,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.005281863,9.54197e-21,0.0,52.28616,250.0007,26.570597,96.0,0.0677015,32.801163,252.77614,210.90392,0.0,52.28616,0.11375668,0.0,49.514282,8.330017
3056,19623360.0,0.0,18.298187,14.427002,20.924988,20.470123,21.362,21.190674,18.298096,18.298035,18.298035,18.298035,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0045794244,9.54197e-21,0.0,52.286118,250.0007,26.551617,96.0,0.06776857,32.827736,252.77608,210.9039,0.0,52.286118,0.113756664,0.0,49.514236,8.330017
3057,19623420.0,0.0,18.298218,14.419952,20.923523,20.467896,21.361267,21.189606,18.298126,18.298065,18.298065,18.298065,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00404358,9.54197e-21,0.0,52.28607,250.00069,26.53301,96.0,0.0678343,32.853786,252.776,210.90388,0.0,52.28607,0.11375665,0.0,49.514194,8.330017
3058,19623480.0,0.0,18.298248,14.413086,20.922058,20.465668,21.360535,21.188568,18.298157,18.298096,18.298096,18.298096,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.004494031,9.54197e-21,0.0,52.28603,250.00067,26.514751,96.0,0.06789878,32.87935,252.77592,210.90388,0.0,52.28603,0.11375665,0.0,49.514153,8.330017
3059,19623540.0,0.0,18.29831,14.406433,20.920593,20.46347,21.359802,21.18753,18.298218,18.298126,18.298126,18.298126,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0054125385,9.54197e-21,0.0,52.285988,250.00066,26.496902,96.0,0.06796179,32.904335,252.77585,210.90387,0.0,52.285988,0.11375664,0.0,49.51411,8.330017
3060,19623600.0,0.0,18.29837,14.399994,20.919128,20.461243,21.3591,21.186523,18.298248,18.298187,18.298187,18.298157,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0058769532,9.54197e-21,0.0,52.285946,250.00064,26.47951,96.0,0.06802318,32.928688,252.77579,210.90385,0.0,52.285946,0.11375664,0.0,49.51407,8.330017
3061,19623660.0,0.0,18.2984,14.393738,20.917694,20.459045,21.358368,21.185455,18.298279,18.298218,18.298218,18.298218,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.005663354,9.54197e-21,0.0,52.285904,250.00063,26.462591,96.0,0.068082884,32.952374,252.77571,210.90384,0.0,52.285904,0.11375663,0.0,49.514027,8.330017
3062,19623720.0,0.0,18.2984,14.387543,20.91623,20.456879,21.357635,21.184448,18.29834,18.298279,18.298279,18.298248,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.003383728,9.54197e-21,0.0,52.285862,250.00061,26.44605,96.0,0.06814123,32.97553,252.77565,210.90384,0.0,52.285862,0.11375661,0.0,49.51399,8.330017
3063,19623780.0,0.0,18.2984,14.38147,20.914795,20.454712,21.356903,21.18341,18.29834,18.298279,18.298279,18.298279,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0024168424,9.54197e-21,0.0,52.285828,250.00061,26.42986,96.0,0.06819834,32.998196,252.77559,210.90382,0.0,52.285828,0.11375661,0.0,49.513947,8.330017
3064,19623840.0,0.0,18.2984,14.375458,20.91336,20.452545,21.35617,21.182373,18.29837,18.29834,18.29834,18.29831,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0010984541,9.54197e-21,0.0,52.28579,250.0006,26.41361,96.0,0.06825563,33.020943,252.77551,210.90381,0.0,52.28579,0.113756604,0.0,49.51391,8.330017
3065,19623900.0,0.0,18.298462,14.369598,20.911926,20.450409,21.355438,21.181366,18.2984,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0029243983,9.54197e-21,0.0,52.285748,250.00058,26.39751,96.0,0.068312384,33.043484,252.77545,210.90381,0.0,52.285748,0.113756604,0.0,49.513874,8.330017
3066,19623960.0,0.0,18.298492,14.3638,20.910492,20.448242,21.354706,21.180328,18.2984,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0042757103,9.54197e-21,0.0,52.285713,250.00056,26.381674,96.0,0.06836821,33.065655,252.77539,210.9038,0.0,52.285713,0.113756604,0.0,49.513836,8.330017
3067,19624020.0,0.0,18.298492,14.358124,20.909058,20.446106,21.353943,21.17929,18.298431,18.2984,18.2984,18.2984,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0033885704,9.54197e-21,0.0,52.28568,250.00056,26.366201,96.0,0.06842272,33.087315,252.77533,210.9038,0.0,52.28568,0.11375659,0.0,49.513798,8.330017
3068,19624080.0,0.0,18.298523,14.352539,20.907623,20.44397,21.35321,21.178284,18.298462,18.298431,18.298431,18.298431,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00234268,9.54197e-21,0.0,52.285637,250.00055,26.350979,96.0,0.06847636,33.108635,252.77527,210.90378,0.0,52.285637,0.11375659,0.0,49.51376,8.330017
3069,19624140.0,0.0,18.298523,14.347046,20.90622,20.441864,21.352478,21.177246,18.298492,18.298462,18.298462,18.298431,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0018394121,9.54197e-21,0.0,52.2856,250.00053,26.335945,96.0,0.06852929,33.129677,252.7752,210.90378,0.0,52.2856,0.113756575,0.0,49.513725,8.330017
3070,19624200.0,0.0,18.298553,14.341675,20.904816,20.439758,21.351746,21.176239,18.298523,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0020433043,9.54197e-21,0.0,52.285564,250.00053,26.321102,96.0,0.06858156,33.150463,252.77516,210.90376,0.0,52.285564,0.113756575,0.0,49.513687,8.330017
3071,19624260.0,0.0,18.298584,14.336395,20.903381,20.437653,21.350983,21.175232,18.298523,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0026848698,9.54197e-21,0.0,52.285534,250.00052,26.306429,96.0,0.068633206,33.170998,252.7751,210.90376,0.0,52.285534,0.113756575,0.0,49.513657,8.330017
3072,19624320.0,0.0,18.298615,14.331207,20.901978,20.435577,21.35025,21.174194,18.298553,18.298523,18.298523,18.298523,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.003010036,9.54197e-21,0.0,52.2855,250.00052,26.291996,96.0,0.068684004,33.191204,252.77504,210.90375,0.0,52.2855,0.11375657,0.0,49.51362,8.330017
3073,19624380.0,0.0,18.298645,14.326111,20.900574,20.433502,21.349487,21.173187,18.298584,18.298553,18.298553,18.298523,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0029589126,9.54197e-21,0.0,52.28546,250.0005,26.277817,96.0,0.06873389,33.21106,252.775,210.90375,0.0,52.28546,0.11375657,0.0,49.513584,8.330017
3074,19624440.0,0.0,18.298645,14.321136,20.89917,20.431427,21.348755,21.17218,18.298615,18.298553,18.298553,18.298553,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0027220435,9.54197e-21,0.0,52.285427,250.00049,26.263874,96.0,0.06878295,33.230576,252.77493,210.90373,0.0,52.285427,0.11375657,0.0,49.51355,8.330017
3075,19624500.0,0.0,18.298676,14.316254,20.897797,20.429382,21.348022,21.171173,18.298615,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0025675644,9.54197e-21,0.0,52.285397,250.00049,26.250154,96.0,0.0688312,33.249786,252.77489,210.90373,0.0,52.285397,0.11375655,0.0,49.51352,8.330017
3076,19624560.0,0.0,18.298676,14.311462,20.896393,20.427307,21.34726,21.170166,18.298645,18.298615,18.298615,18.298615,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0022122648,9.54197e-21,0.0,52.285362,250.00047,26.236647,96.0,0.06887869,33.268696,252.77483,210.90373,0.0,52.285362,0.11375655,0.0,49.513485,8.330017
3077,19624620.0,0.0,18.298706,14.306793,20.894989,20.425262,21.346497,21.169159,18.298676,18.298645,18.298645,18.298615,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0022630324,9.54197e-21,0.0,52.28533,250.00047,26.223326,96.0,0.068925515,33.287342,252.77478,210.90372,0.0,52.28533,0.11375654,0.0,49.513454,8.330017
3078,19624680.0,0.0,18.298737,14.302216,20.893616,20.423248,21.345764,21.168152,18.298676,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0024278425,9.54197e-21,0.0,52.285297,250.00046,26.210218,96.0,0.06897159,33.305695,252.77473,210.90372,0.0,52.285297,0.11375654,0.0,49.513424,8.330017
3079,19624740.0,0.0,18.298767,14.2977295,20.892242,20.421204,21.345001,21.167145,18.298706,18.298676,18.298676,18.298676,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0028765055,9.54197e-21,0.0,52.285267,250.00046,26.197315,96.0,0.06901693,33.323757,252.77467,210.9037,0.0,52.285267,0.11375654,0.0,49.51339,8.330017
3080,19624800.0,0.0,18.298798,14.293335,20.89087,20.41919,21.344269,21.166138,18.298737,18.298706,18.298706,18.298676,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00297362,9.54197e-21,0.0,52.285236,250.00044,26.184654,96.0,0.06906141,33.341484,252.77463,210.9037,0.0,52.285236,0.11375653,0.0,49.51336,8.330017
3081,19624860.0,0.0,18.298798,14.2890625,20.889496,20.417175,21.343506,21.16513,18.298767,18.298706,18.298706,18.298706,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.002453238,9.54197e-21,0.0,52.285206,250.00044,26.172234,96.0,0.069105044,33.358875,252.77458,210.90369,0.0,52.285206,0.11375653,0.0,49.51333,8.330017
3082,19624920.0,0.0,18.298828,14.284882,20.888123,20.415192,21.342743,21.164124,18.298767,18.298737,18.298737,18.298737,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0021449453,9.54197e-21,0.0,52.285175,250.00043,26.160006,96.0,0.06914799,33.37599,252.77454,210.90369,0.0,52.285175,0.11375653,0.0,49.513298,8.330017
3083,19624980.0,0.0,18.298828,14.280792,20.88675,20.413208,21.34198,21.163147,18.298798,18.298767,18.298767,18.298767,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0023365547,9.54197e-21,0.0,52.28515,250.00043,26.14796,96.0,0.06919027,33.392853,252.77449,210.90369,0.0,52.28515,0.113756515,0.0,49.51327,8.330017
3084,19625040.0,0.0,18.298859,14.276794,20.885406,20.411224,21.341217,21.16214,18.298828,18.298767,18.298767,18.298767,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0025491745,9.54197e-21,0.0,52.28512,250.00041,26.136133,96.0,0.06923178,33.409412,252.77444,210.90367,0.0,52.28512,0.113756515,0.0,49.51324,8.330017
3085,19625100.0,0.0,18.29889,14.272919,20.884064,20.40924,21.340485,21.161163,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00290723,9.54197e-21,0.0,52.285088,250.00041,26.124516,96.0,0.06927256,33.42568,252.7744,210.90367,0.0,52.285088,0.1137565,0.0,49.51321,8.330017
3086,19625160.0,0.0,18.29889,14.2691345,20.88269,20.407257,21.339722,21.160156,18.298859,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0025321227,9.54197e-21,0.0,52.285065,250.0004,26.113138,96.0,0.06931249,33.44161,252.77435,210.90366,0.0,52.285065,0.1137565,0.0,49.513184,8.330017
3087,19625220.0,0.0,18.29892,14.265442,20.881348,20.405304,21.338928,21.15915,18.29889,18.298859,18.298859,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0022242726,9.54197e-21,0.0,52.285034,250.0004,26.101961,96.0,0.069351695,33.457256,252.7743,210.90366,0.0,52.285034,0.1137565,0.0,49.513157,8.330017
3088,19625280.0,0.0,18.29895,14.261871,20.880005,20.40335,21.338196,21.158173,18.29889,18.298859,18.298859,18.298859,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.002285538,9.54197e-21,0.0,52.285004,250.00038,26.090973,96.0,0.06939024,33.47264,252.77426,210.90364,0.0,52.285004,0.11375649,0.0,49.51313,8.330017
3089,19625340.0,0.0,18.29898,14.258392,20.878662,20.401398,21.337433,21.157196,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0025664463,9.54197e-21,0.0,52.28498,250.00038,26.080185,96.0,0.06942807,33.48774,252.77423,210.90364,0.0,52.28498,0.11375649,0.0,49.513103,8.330017
3090,19625400.0,0.0,18.29898,14.255005,20.87732,20.399475,21.33667,21.156189,18.29895,18.29892,18.29892,18.29889,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0027411305,9.54197e-21,0.0,52.284958,250.00038,26.069618,96.0,0.06946512,33.502533,252.77419,210.90364,0.0,52.284958,0.11375649,0.0,49.513077,8.330017
3091,19625460.0,0.0,18.299011,14.251709,20.876007,20.397552,21.335907,21.155212,18.29895,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0025281277,9.54197e-21,0.0,52.284927,250.00037,26.059267,96.0,0.06950141,33.51703,252.77414,210.90363,0.0,52.284927,0.11375648,0.0,49.513054,8.330017
3092,19625520.0,0.0,18.299011,14.248535,20.874664,20.39563,21.335114,21.154236,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0022863504,9.54197e-21,0.0,52.2849,250.00037,26.04912,96.0,0.069536984,33.531235,252.77411,210.90363,0.0,52.2849,0.11375648,0.0,49.513027,8.330017
3093,19625580.0,0.0,18.299042,14.245453,20.873322,20.393707,21.33435,21.15326,18.299011,18.29898,18.29898,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0022175207,9.54197e-21,0.0,52.284878,250.00035,26.039171,96.0,0.069571845,33.545162,252.77406,210.90361,0.0,52.284878,0.11375648,0.0,49.513004,8.330017
3094,19625640.0,0.0,18.299072,14.242462,20.87201,20.391815,21.333588,21.152252,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0024168212,9.54197e-21,0.0,52.284855,250.00035,26.029413,96.0,0.06960603,33.558823,252.77403,210.90361,0.0,52.284855,0.11375646,0.0,49.512978,8.330017
3095,19625700.0,0.0,18.299103,14.2395935,20.870697,20.389923,21.332825,21.151306,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0026464555,9.54197e-21,0.0,52.284832,250.00034,26.019869,96.0,0.06963947,33.572186,252.77399,210.90361,0.0,52.284832,0.11375646,0.0,49.512955,8.330017
3096,19625760.0,0.0,18.299103,14.236816,20.869385,20.388031,21.332062,21.1503,18.299072,18.299042,18.299042,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0024291077,9.54197e-21,0.0,52.284805,250.00034,26.010536,96.0,0.06967215,33.58525,252.77396,210.9036,0.0,52.284805,0.113756455,0.0,49.51293,8.330017
3097,19625820.0,0.0,18.299133,14.234131,20.868073,20.386139,21.331299,21.149323,18.299072,18.299042,18.299042,18.299042,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0022152842,9.54197e-21,0.0,52.284782,250.00032,26.001402,96.0,0.06970414,33.598034,252.77393,210.9036,0.0,52.284782,0.113756455,0.0,49.51291,8.330017
3098,19625880.0,0.0,18.299133,14.231537,20.86676,20.384247,21.330536,21.148346,18.299103,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0023135617,9.54197e-21,0.0,52.284767,250.00032,25.992458,96.0,0.06973546,33.610558,252.7739,210.90358,0.0,52.284767,0.113756455,0.0,49.512886,8.330017
3099,19625940.0,0.0,18.299164,14.229065,20.865448,20.382385,21.329773,21.1474,18.299133,18.299103,18.299103,18.299072,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0024394218,9.54197e-21,0.0,52.28474,250.0003,25.98372,96.0,0.06976605,33.622787,252.77385,210.90358,0.0,52.28474,0.11375644,0.0,49.512867,8.330017
3100,19626000.0,0.0,18.299194,14.226685,20.864136,20.380524,21.32901,21.146423,18.299133,18.299103,18.299103,18.299103,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0026774288,9.54197e-21,0.0,52.284718,250.0003,25.975183,96.0,0.06979593,33.634743,252.77382,210.90358,0.0,52.284718,0.11375644,0.0,49.512844,8.330017
3101,19626060.0,0.0,18.299194,14.224396,20.862854,20.378662,21.328217,21.145447,18.299164,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0023392674,9.54197e-21,0.0,52.2847,250.0003,25.966867,96.0,0.06982504,33.646385,252.77379,210.90356,0.0,52.2847,0.11375644,0.0,49.51282,8.330017
3102,19626120.0,0.0,18.299225,14.2221985,20.861542,20.376831,21.327454,21.14447,18.299194,18.299164,18.299164,18.299133,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.002122806,9.54197e-21,0.0,52.284676,250.00029,25.95874,96.0,0.069853485,33.65776,252.77376,210.90356,0.0,52.284676,0.113756426,0.0,49.512802,8.330017
3103,19626180.0,0.0,18.299255,14.220123,20.86026,20.37497,21.32666,21.143494,18.299194,18.299164,18.299164,18.299164,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0022625795,9.54197e-21,0.0,52.284657,250.00029,25.950792,96.0,0.06988128,33.668888,252.77373,210.90356,0.0,52.284657,0.113756426,0.0,49.512783,8.330017
3104,19626240.0,0.0,18.299255,14.21814,20.858948,20.373138,21.325897,21.142548,18.299225,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0025349585,9.54197e-21,0.0,52.28464,250.00027,25.943047,96.0,0.069908395,33.679737,252.7737,210.90355,0.0,52.28464,0.113756426,0.0,49.512764,8.330017
3105,19626300.0,0.0,18.299286,14.216248,20.857666,20.371307,21.325134,21.141571,18.299255,18.299225,18.299225,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0026850132,9.54197e-21,0.0,52.284622,250.00027,25.935513,96.0,0.06993474,33.69028,252.77367,210.90355,0.0,52.284622,0.11375642,0.0,49.512745,8.330017
3106,19626360.0,0.0,18.299316,14.214478,20.856384,20.369476,21.324371,21.140625,18.299255,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0023983412,9.54197e-21,0.0,52.2846,250.00026,25.92819,96.0,0.069960356,33.700535,252.77364,210.90353,0.0,52.2846,0.11375642,0.0,49.512726,8.330017
3107,19626420.0,0.0,18.299316,14.212799,20.855103,20.367676,21.323578,21.139648,18.299286,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0021487346,9.54197e-21,0.0,52.28458,250.00026,25.921059,96.0,0.069985285,33.710518,252.7736,210.90353,0.0,52.28458,0.11375642,0.0,49.512707,8.330017
3108,19626480.0,0.0,18.299347,14.211212,20.85382,20.365875,21.322815,21.138702,18.299316,18.299286,18.299286,18.299255,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0020955892,9.54197e-21,0.0,52.28457,250.00024,25.91412,96.0,0.07000955,33.72023,252.77359,210.90353,0.0,52.28457,0.1137564,0.0,49.51269,8.330017
3109,19626540.0,0.0,18.299377,14.209717,20.85254,20.364075,21.322052,21.137726,18.299316,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0023600257,9.54197e-21,0.0,52.28455,250.00024,25.907364,96.0,0.07003317,33.72969,252.77356,210.90352,0.0,52.28455,0.1137564,0.0,49.512672,8.330017
3110,19626600.0,0.0,18.299377,14.2083435,20.851288,20.362274,21.321259,21.13678,18.299347,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0026173766,9.54197e-21,0.0,52.284534,250.00024,25.900814,96.0,0.070056066,33.73886,252.77353,210.90352,0.0,52.284534,0.1137564,0.0,49.512657,8.330017
3111,19626660.0,0.0,18.299408,14.207062,20.850006,20.360474,21.320496,21.135834,18.299377,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.002378181,9.54197e-21,0.0,52.284515,250.00023,25.894474,96.0,0.070078224,33.747734,252.7735,210.9035,0.0,52.284515,0.11375639,0.0,49.512638,8.330017
3112,19626720.0,0.0,18.299408,14.205872,20.848755,20.358704,21.319702,21.134857,18.299377,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.002129781,9.54197e-21,0.0,52.284504,250.00023,25.88833,96.0,0.07009969,33.756336,252.77348,210.9035,0.0,52.284504,0.11375639,0.0,49.512627,8.330017
