,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3113,19626780.0,0.0,18.299438,14.204803,20.847473,20.356903,21.31894,21.133911,18.299408,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0022238805,9.54197e-21,0.0,52.284485,250.00021,25.882366,96.0,0.070120536,33.764687,252.77345,210.9035,0.0,52.284485,0.11375639,0.0,49.51261,8.330017
3114,19626840.0,0.0,18.299469,14.203796,20.846222,20.355164,21.318176,21.132965,18.299408,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.002357191,9.54197e-21,0.0,52.284473,250.00021,25.876606,96.0,0.07014067,33.772755,252.77344,210.90349,0.0,52.284473,0.11375638,0.0,49.512596,8.330017
3115,19626900.0,0.0,18.2995,14.202911,20.84497,20.353394,21.317383,21.132019,18.299438,18.299408,18.299408,18.299408,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0026267609,9.54197e-21,0.0,52.284454,250.0002,25.871035,96.0,0.07016012,33.780552,252.7734,210.90349,0.0,52.284454,0.11375638,0.0,49.512585,8.330017
3116,19626960.0,0.0,18.2995,14.202148,20.84372,20.351624,21.31662,21.131073,18.299469,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0023053235,9.54197e-21,0.0,52.284443,250.0002,25.865683,96.0,0.070178814,33.788044,252.77339,210.90349,0.0,52.284443,0.11375638,0.0,49.51257,8.330017
3117,19627020.0,0.0,18.29953,14.201447,20.842468,20.349884,21.315826,21.130127,18.299469,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0020833102,9.54197e-21,0.0,52.28443,250.0002,25.860518,96.0,0.07019686,33.795273,252.77338,210.90347,0.0,52.28443,0.113756366,0.0,49.512558,8.330017
3118,19627080.0,0.0,18.29953,14.200867,20.841217,20.348114,21.315063,21.12918,18.2995,18.299469,18.299469,18.299469,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0022072813,9.54197e-21,0.0,52.28442,250.00018,25.855532,96.0,0.07021428,33.802258,252.77335,210.90347,0.0,52.28442,0.113756366,0.0,49.512543,8.330017
3119,19627140.0,0.0,18.29956,14.200378,20.839966,20.346405,21.31427,21.128235,18.29953,18.2995,18.2995,18.299469,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0024762687,9.54197e-21,0.0,52.28441,250.00018,25.850737,96.0,0.07023103,33.80897,252.77333,210.90347,0.0,52.28441,0.113756366,0.0,49.512527,8.330017
3120,19627200.0,0.0,18.299591,14.200012,20.838745,20.344666,21.313507,21.127289,18.29953,18.2995,18.2995,18.2995,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0027267153,9.54197e-21,0.0,52.284397,250.00017,25.846172,96.0,0.070246965,33.81536,252.77332,210.90346,0.0,52.284397,0.11375635,0.0,49.512516,8.330017
3121,19627260.0,0.0,18.299622,14.199768,20.837494,20.342957,21.312714,21.126343,18.29956,18.29953,18.29953,18.29953,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0027988958,9.54197e-21,0.0,52.284386,250.00017,25.841808,96.0,0.07026219,33.82147,252.7733,210.90346,0.0,52.284386,0.11375635,0.0,49.512505,8.330017
3122,19627320.0,0.0,18.299652,14.199738,20.836273,20.341248,21.31195,21.125397,18.299591,18.29956,18.29956,18.29953,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00404269,9.54197e-21,0.0,52.28437,250.00017,25.83774,96.0,0.07027641,33.827164,252.77327,210.90344,0.0,52.28437,0.11375634,0.0,49.512497,8.330017
3123,19627380.0,0.0,18.299713,14.19989,20.835052,20.339539,21.311157,21.124481,18.299622,18.29956,18.29956,18.29956,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.004883107,9.54197e-21,0.0,52.28436,250.00015,25.834053,96.0,0.07028927,33.832325,252.77325,210.90344,0.0,52.28436,0.11375634,0.0,49.51249,8.330017
3124,19627440.0,0.0,18.299744,14.200195,20.833832,20.33783,21.310394,21.123535,18.299652,18.299591,18.299591,18.299591,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0054179183,9.54197e-21,0.0,52.284355,250.00015,25.830742,96.0,0.07030082,33.836956,252.77324,210.90343,0.0,52.284355,0.11375633,0.0,49.512474,8.330017
3125,19627500.0,0.0,18.299774,14.200714,20.832611,20.336151,21.3096,21.12262,18.299713,18.299652,18.299652,18.299622,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0046648006,9.54197e-21,0.0,52.284344,250.00014,25.827864,96.0,0.070310876,33.840992,252.77322,210.90343,0.0,52.284344,0.11375633,0.0,49.51247,8.330017
3126,19627560.0,0.0,18.299805,14.201355,20.83139,20.334473,21.308838,21.121704,18.299744,18.299683,18.299683,18.299683,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.003302643,9.54197e-21,0.0,52.284336,250.00012,25.825348,96.0,0.07031965,33.844513,252.77322,210.90341,0.0,52.284336,0.113756314,0.0,49.512463,8.330017
3127,19627620.0,0.0,18.299835,14.202179,20.8302,20.332825,21.308044,21.120758,18.299774,18.299713,18.299713,18.299713,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.002949996,9.54197e-21,0.0,52.28433,250.00012,25.823084,96.0,0.07032755,33.847683,252.77321,210.90341,0.0,52.28433,0.113756314,0.0,49.512455,8.330017
3128,19627680.0,0.0,18.299866,14.2031555,20.82901,20.331146,21.307281,21.119843,18.299805,18.299744,18.299744,18.299744,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00336554,9.54197e-21,0.0,52.284325,250.0001,25.821075,96.0,0.07033456,33.8505,252.7732,210.9034,0.0,52.284325,0.11375631,0.0,49.512447,8.330017
3129,19627740.0,0.0,18.299896,14.204285,20.82779,20.329498,21.306488,21.118927,18.299835,18.299774,18.299774,18.299774,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0036737958,9.54197e-21,0.0,52.284317,250.00009,25.819365,96.0,0.07034053,33.85289,252.77318,210.90338,0.0,52.284317,0.11375631,0.0,49.512447,8.330017
3130,19627800.0,0.0,18.299927,14.205566,20.8266,20.32788,21.305725,21.118011,18.299866,18.299805,18.299805,18.299805,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0039644716,9.54197e-21,0.0,52.284317,250.00009,25.81795,96.0,0.07034547,33.854874,252.77318,210.90338,0.0,52.284317,0.11375629,0.0,49.51244,8.330017
3131,19627860.0,0.0,18.299927,14.20697,20.825409,20.326233,21.304932,21.117096,18.299896,18.299835,18.299835,18.299835,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0032127043,9.54197e-21,0.0,52.284313,250.00008,25.816858,96.0,0.07034927,33.8564,252.77316,210.90337,0.0,52.284313,0.11375629,0.0,49.512436,8.330017
3132,19627920.0,0.0,18.299957,14.208496,20.824219,20.324615,21.304138,21.11618,18.299896,18.299866,18.299866,18.299866,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0026117624,9.54197e-21,0.0,52.284313,250.00006,25.816011,96.0,0.07035222,33.857582,252.77316,210.90337,0.0,52.284313,0.11375628,0.0,49.512436,8.330017
3133,19627980.0,0.0,18.299988,14.210144,20.82306,20.322998,21.303375,21.115265,18.299927,18.299896,18.299896,18.299896,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00247123,9.54197e-21,0.0,52.284306,250.00006,25.815382,96.0,0.07035441,33.858463,252.77315,210.90335,0.0,52.284306,0.11375628,0.0,49.512436,8.330017
3134,19628040.0,0.0,18.300018,14.211884,20.821869,20.32138,21.302582,21.11438,18.299957,18.299927,18.299927,18.299896,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0026769794,9.54197e-21,0.0,52.284306,250.00005,25.814966,96.0,0.07035587,33.85905,252.77315,210.90335,0.0,52.284306,0.11375627,0.0,49.512432,8.330017
3135,19628100.0,0.0,18.300018,14.213745,20.82071,20.319794,21.301819,21.113464,18.299988,18.299927,18.299927,18.299927,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0027873719,9.54197e-21,0.0,52.284306,250.00005,25.814768,96.0,0.07035655,33.859325,252.77315,210.90334,0.0,52.284306,0.11375627,0.0,49.512432,8.330017
3136,19628160.0,0.0,18.300049,14.215729,20.81955,20.318207,21.301025,21.11258,18.299988,18.299957,18.299957,18.299957,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0026521103,9.54197e-21,0.0,52.284306,250.00003,25.814798,96.0,0.070356436,33.859283,252.77315,210.90334,0.0,52.284306,0.11375627,0.0,49.512432,8.330017
3137,19628220.0,0.0,18.300049,14.217773,20.81836,20.31662,21.300262,21.111664,18.300018,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0022305665,9.54197e-21,0.0,52.284306,250.00003,25.815033,96.0,0.07035562,33.85895,252.77315,210.90332,0.0,52.284306,0.113756254,0.0,49.512432,8.330017
3138,19628280.0,0.0,18.30008,14.21994,20.8172,20.315033,21.299469,21.110779,18.300049,18.300018,18.300018,18.299988,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0019467594,9.54197e-21,0.0,52.284306,250.00002,25.815443,96.0,0.07035419,33.858383,252.77313,210.90332,0.0,52.284306,0.113756254,0.0,49.512432,8.330017
3139,19628340.0,0.0,18.30008,14.222137,20.81604,20.313477,21.298706,21.109863,18.300049,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0017756562,9.54197e-21,0.0,52.284306,250.00002,25.816027,96.0,0.07035215,33.857567,252.77313,210.90332,0.0,52.284306,0.113756254,0.0,49.512436,8.330017
3140,19628400.0,0.0,18.30011,14.224457,20.81491,20.31192,21.297943,21.108978,18.30008,18.300049,18.300049,18.300049,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0017666813,9.54197e-21,0.0,52.284306,250.0,25.816753,96.0,0.07034962,33.85655,252.77313,210.9033,0.0,52.284306,0.11375624,0.0,49.512436,8.330017
3141,19628460.0,0.0,18.30011,14.226807,20.813751,20.310364,21.29715,21.108093,18.30008,18.300049,18.300049,18.300049,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0016381214,9.54197e-21,0.0,52.284313,250.0,25.817623,96.0,0.07034657,33.855328,252.77313,210.9033,0.0,52.284313,0.11375624,0.0,49.512436,8.330017
3142,19628520.0,0.0,18.30014,14.229248,20.812592,20.308807,21.296356,21.107208,18.30011,18.30008,18.30008,18.30008,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0014693297,9.54197e-21,0.0,52.284313,249.99998,25.818624,96.0,0.07034307,33.853924,252.77315,210.9033,0.0,52.284313,0.11375624,0.0,49.512436,8.330017
3143,19628580.0,0.0,18.30014,14.23172,20.811462,20.307251,21.295593,21.106323,18.30011,18.30008,18.30008,18.30008,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0013768596,9.54197e-21,0.0,52.284313,249.99998,25.819746,96.0,0.07033916,33.852356,252.77315,210.90329,0.0,52.284313,0.11375624,0.0,49.51244,8.330017
3144,19628640.0,0.0,18.30014,14.234253,20.810333,20.305725,21.2948,21.105438,18.30011,18.30011,18.30011,18.30011,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0012887261,9.54197e-21,0.0,52.284317,249.99998,25.820974,96.0,0.070334874,33.85064,252.77315,210.90329,0.0,52.284317,0.11375624,0.0,49.512444,8.330017
3145,19628700.0,0.0,18.30017,14.236816,20.809204,20.3042,21.294037,21.104553,18.30014,18.30011,18.30011,18.30011,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0011784446,9.54197e-21,0.0,52.284317,249.99997,25.822311,96.0,0.07033021,33.848766,252.77315,210.90329,0.0,52.284317,0.11375623,0.0,49.512447,8.330017
3146,19628760.0,0.0,18.30017,14.23941,20.808075,20.302673,21.293243,21.103668,18.30014,18.30014,18.30014,18.30011,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00075086445,9.54197e-21,0.0,52.284325,249.99997,25.823736,96.0,0.070325226,33.846767,252.77315,210.90329,0.0,52.284325,0.11375623,0.0,49.512447,8.330017
3147,19628820.0,0.0,18.30017,14.242035,20.806946,20.301178,21.29248,21.102783,18.30014,18.30014,18.30014,18.30014,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0005373016,9.54197e-21,0.0,52.28433,249.99997,25.825218,96.0,0.07032006,33.844696,252.77316,210.90329,0.0,52.28433,0.11375623,0.0,49.512455,8.330017
3148,19628880.0,0.0,18.30017,14.24469,20.805817,20.299652,21.291687,21.101929,18.30017,18.30014,18.30014,18.30014,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00056048576,9.54197e-21,0.0,52.28433,249.99997,25.82674,96.0,0.070314735,33.842564,252.77316,210.90327,0.0,52.28433,0.11375623,0.0,49.51246,8.330017
3149,19628940.0,0.0,18.30017,14.247345,20.804688,20.298157,21.290924,21.101044,18.30017,18.30014,18.30014,18.30014,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.000599738,9.54197e-21,0.0,52.284336,249.99995,25.82831,96.0,0.07030925,33.840363,252.77316,210.90327,0.0,52.284336,0.11375623,0.0,49.512463,8.330017
3150,19629000.0,0.0,18.30017,14.25,20.803589,20.296661,21.290161,21.10019,18.30017,18.30017,18.30017,18.30014,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0005519473,9.54197e-21,0.0,52.284344,249.99995,25.82992,96.0,0.07030364,33.838116,252.77316,210.90327,0.0,52.284344,0.11375623,0.0,49.512466,8.330017
3151,19629060.0,0.0,18.30017,14.252686,20.80246,20.295197,21.289368,21.099304,18.30017,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00016814214,9.54197e-21,0.0,52.284344,249.99995,25.831572,96.0,0.070297875,33.8358,252.77318,210.90327,0.0,52.284344,0.11375623,0.0,49.51247,8.330017
3152,19629120.0,0.0,18.30017,14.255341,20.801361,20.293701,21.288574,21.09845,18.30017,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00021745118,9.54197e-21,0.0,52.284348,249.99995,25.83322,96.0,0.070292115,33.833492,252.77318,210.90327,0.0,52.284348,0.11375623,0.0,49.512474,8.330017
3153,19629180.0,0.0,18.30017,14.257965,20.800262,20.292236,21.287811,21.097565,18.30017,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00041101393,9.54197e-21,0.0,52.284355,249.99995,25.83485,96.0,0.07028643,33.83121,252.7732,210.90327,0.0,52.284355,0.11375623,0.0,49.512478,8.330017
3154,19629240.0,0.0,18.30017,14.26059,20.799133,20.290771,21.287048,21.09671,18.30017,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00034920272,9.54197e-21,0.0,52.284355,249.99995,25.836456,96.0,0.07028081,33.82896,252.7732,210.90327,0.0,52.284355,0.11375623,0.0,49.51248,8.330017
3155,19629300.0,0.0,18.30017,14.263214,20.798065,20.289307,21.286255,21.095856,18.30017,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00032557227,9.54197e-21,0.0,52.28436,249.99995,25.838032,96.0,0.07027531,33.82675,252.7732,210.90327,0.0,52.28436,0.11375623,0.0,49.512486,8.330017
3156,19629360.0,0.0,18.30014,14.265778,20.796967,20.287842,21.285492,21.095001,18.30017,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.000602025,9.54197e-21,0.0,52.284367,249.99995,25.839577,96.0,0.07026993,33.824593,252.77321,210.90327,0.0,52.284367,0.11375623,0.0,49.51249,8.330017
3157,19629420.0,0.0,18.30014,14.26828,20.795868,20.286407,21.284698,21.094116,18.30017,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00090265484,9.54197e-21,0.0,52.284367,249.99995,25.84106,96.0,0.07026474,33.822517,252.77321,210.90327,0.0,52.284367,0.11375623,0.0,49.512493,8.330017
3158,19629480.0,0.0,18.30014,14.270782,20.79477,20.284943,21.283936,21.093262,18.30014,18.30017,18.30017,18.30017,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0009959969,9.54197e-21,0.0,52.28437,249.99995,25.842464,96.0,0.07025984,33.820553,252.77321,210.90327,0.0,52.28437,0.11375623,0.0,49.512497,8.330017
3159,19629540.0,0.0,18.30011,14.273193,20.79367,20.283508,21.283142,21.092438,18.30014,18.30014,18.30014,18.30014,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0010532793,9.54197e-21,0.0,52.28437,249.99995,25.84378,96.0,0.07025525,33.818707,252.77322,210.90327,0.0,52.28437,0.11375623,0.0,49.5125,8.330017
3160,19629600.0,0.0,18.30011,14.275574,20.792603,20.282104,21.28238,21.091583,18.30014,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0010599309,9.54197e-21,0.0,52.284378,249.99995,25.845013,96.0,0.070250936,33.816982,252.77322,210.90327,0.0,52.284378,0.11375624,0.0,49.5125,8.330017
3161,19629660.0,0.0,18.30011,14.277863,20.791534,20.28067,21.281616,21.090729,18.30011,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0014913287,9.54197e-21,0.0,52.284386,249.99995,25.846151,96.0,0.07024697,33.81539,252.77322,210.90327,0.0,52.284386,0.11375624,0.0,49.512505,8.330017
3162,19629720.0,0.0,18.30008,14.28009,20.790436,20.279236,21.280823,21.089874,18.30011,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0017596252,9.54197e-21,0.0,52.284386,249.99995,25.847149,96.0,0.070243485,33.813988,252.77324,210.90329,0.0,52.284386,0.11375624,0.0,49.51251,8.330017
3163,19629780.0,0.0,18.30008,14.282227,20.789368,20.277832,21.28006,21.08902,18.30011,18.30011,18.30011,18.30011,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0017895472,9.54197e-21,0.0,52.284386,249.99995,25.848003,96.0,0.070240505,33.812798,252.77324,210.90329,0.0,52.284386,0.11375624,0.0,49.512512,8.330017
3164,19629840.0,0.0,18.300049,14.284302,20.7883,20.276428,21.279297,21.088196,18.30008,18.30011,18.30011,18.30011,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0017490633,9.54197e-21,0.0,52.28439,249.99995,25.848705,96.0,0.07023805,33.81181,252.77324,210.90329,0.0,52.28439,0.11375624,0.0,49.512516,8.330017
3165,19629900.0,0.0,18.300049,14.286255,20.787231,20.275024,21.278503,21.087341,18.30008,18.30008,18.30008,18.30008,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0017843449,9.54197e-21,0.0,52.28439,249.99997,25.849253,96.0,0.07023615,33.811047,252.77324,210.90329,0.0,52.28439,0.113756254,0.0,49.512516,8.330017
3166,19629960.0,0.0,18.300018,14.288116,20.786163,20.27362,21.27774,21.086487,18.300049,18.30008,18.30008,18.30008,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0021327634,9.54197e-21,0.0,52.28439,249.99997,25.849646,96.0,0.07023477,33.810493,252.77325,210.90329,0.0,52.28439,0.113756254,0.0,49.512516,8.330017
3167,19630020.0,0.0,18.299988,14.289886,20.785126,20.272247,21.276947,21.085663,18.300049,18.300049,18.300049,18.30008,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0025179163,9.54197e-21,0.0,52.28439,249.99997,25.84985,96.0,0.07023406,33.810215,252.77325,210.9033,0.0,52.28439,0.113756254,0.0,49.512516,8.330017
3168,19630080.0,0.0,18.299957,14.291534,20.784058,20.270844,21.276184,21.084808,18.300018,18.300049,18.300049,18.300049,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.002721529,9.54197e-21,0.0,52.284397,249.99998,25.849834,96.0,0.07023411,33.81023,252.77325,210.9033,0.0,52.284397,0.113756254,0.0,49.512516,8.330017
3169,19630140.0,0.0,18.299957,14.29306,20.78299,20.26947,21.275421,21.083984,18.299988,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0026931087,9.54197e-21,0.0,52.284397,249.99998,25.849607,96.0,0.07023492,33.81055,252.77325,210.9033,0.0,52.284397,0.11375627,0.0,49.512516,8.330017
3170,19630200.0,0.0,18.299927,14.294464,20.781952,20.268097,21.274658,21.08316,18.299957,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0026845639,9.54197e-21,0.0,52.28439,249.99998,25.849152,96.0,0.070236504,33.811188,252.77325,210.90332,0.0,52.28439,0.11375627,0.0,49.512516,8.330017
3171,19630260.0,0.0,18.299896,14.295715,20.780914,20.266754,21.273865,21.082336,18.299957,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0029680703,9.54197e-21,0.0,52.28439,250.0,25.848467,96.0,0.0702389,33.81215,252.77325,210.90332,0.0,52.28439,0.11375627,0.0,49.512516,8.330017
3172,19630320.0,0.0,18.299866,14.2968445,20.779846,20.26538,21.273102,21.081482,18.299927,18.299957,18.299957,18.299957,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.003256045,9.54197e-21,0.0,52.28439,250.0,25.847527,96.0,0.07024218,33.813465,252.77325,210.90332,0.0,52.28439,0.11375628,0.0,49.512516,8.330017
3173,19630380.0,0.0,18.299835,14.297821,20.778809,20.264008,21.272339,21.080658,18.299896,18.299927,18.299927,18.299957,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0033357767,9.54197e-21,0.0,52.28439,250.00002,25.846308,96.0,0.07024644,33.81517,252.77325,210.90334,0.0,52.28439,0.11375628,0.0,49.512512,8.330017
3174,19630440.0,0.0,18.299805,14.298645,20.777771,20.262665,21.271545,21.079834,18.299866,18.299927,18.299927,18.299927,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0033871126,9.54197e-21,0.0,52.284386,250.00002,25.844809,96.0,0.07025168,33.81727,252.77325,210.90334,0.0,52.284386,0.11375629,0.0,49.51251,8.330017
3175,19630500.0,0.0,18.299774,14.299316,20.776733,20.261322,21.270782,21.07901,18.299835,18.299896,18.299896,18.299896,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0033983025,9.54197e-21,0.0,52.284378,250.00002,25.84303,96.0,0.0702579,33.81976,252.77325,210.90335,0.0,52.284378,0.11375629,0.0,49.512505,8.330017
3176,19630560.0,0.0,18.299744,14.299805,20.775696,20.25998,21.27002,21.078186,18.299805,18.299866,18.299866,18.299866,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0038554373,9.54197e-21,0.0,52.284378,250.00003,25.84096,96.0,0.07026513,33.82266,252.77324,210.90335,0.0,52.284378,0.11375631,0.0,49.5125,8.330017
3177,19630620.0,0.0,18.299713,14.30014,20.774658,20.258636,21.269257,21.077362,18.299774,18.299835,18.299835,18.299835,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.004132436,9.54197e-21,0.0,52.28437,250.00005,25.838554,96.0,0.07027353,33.826023,252.77324,210.90337,0.0,52.28437,0.11375631,0.0,49.512497,8.330017
3178,19630680.0,0.0,18.299683,14.300293,20.77362,20.257294,21.268463,21.076538,18.299744,18.299805,18.299805,18.299805,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.004146797,9.54197e-21,0.0,52.284367,250.00005,25.835806,96.0,0.07028314,33.829872,252.77324,210.90337,0.0,52.284367,0.113756314,0.0,49.51249,8.330017
3179,19630740.0,0.0,18.299622,14.300232,20.772614,20.255981,21.2677,21.075714,18.299713,18.299774,18.299774,18.299774,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0040869564,9.54197e-21,0.0,52.28436,250.00006,25.83271,96.0,0.07029395,33.834206,252.77322,210.90338,0.0,52.28436,0.113756314,0.0,49.51248,8.330017
3180,19630800.0,0.0,18.299591,14.300018,20.771576,20.25467,21.266937,21.07492,18.299683,18.299744,18.299744,18.299744,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0039404845,9.54197e-21,0.0,52.284348,250.00006,25.829298,96.0,0.07030587,33.838985,252.77322,210.90338,0.0,52.284348,0.11375633,0.0,49.512474,8.330017
3181,19630860.0,0.0,14.299713,14.299652,20.768555,20.25055,21.26413,21.072174,13.288513,16.851624,16.851624,17.026825,0.0,0.03208968,0.03208968,0.04959443,250.0,11.700012,0.0,0.0,0.0,724.2577,3.3083656e-05,0.0,52.28489,249.6685,49.999996,96.0,3.7493868e-07,5.859505e-06,252.84676,210.74553,0.0,52.28489,0.11377404,0.0,49.512993,8.330017
3182,19630920.0,0.0,14.299316,14.299286,20.757874,20.237,21.254639,21.06308,12.392456,14.98645,14.98645,15.280548,0.0,0.032090772,0.032090772,0.049596317,250.0,11.700012,0.0,0.0,0.0,769.4534,3.518655e-05,0.0,52.28137,249.76677,50.0,96.0,3.7496244e-07,-1.8948842e-09,252.8675,210.7976,0.0,52.28137,0.113778025,0.0,49.50943,8.330017
3183,19630980.0,0.0,14.298889,14.298859,20.740753,20.215668,21.239868,21.049072,12.025543,13.705597,13.705597,14.009399,0.0,0.032090914,0.032090914,0.04959651,250.0,11.700012,0.0,0.0,0.0,805.8201,3.6528472e-05,0.0,52.27836,249.83867,50.0,96.0,3.7496557e-07,-3.5370992e-12,252.88185,210.83429,0.0,52.27836,0.11377846,0.0,49.50639,8.330017
3184,19631040.0,0.0,14.298462,14.298401,20.71933,20.188965,21.22171,21.0318,11.880798,12.9027405,12.9027405,13.163269,0.0,0.032090344,0.032090344,0.049595438,250.0,11.700012,0.0,0.0,0.0,830.1832,3.7687274e-05,0.0,52.27571,249.89087,50.0,96.0,3.7495096e-07,-8.494396e-15,252.89145,210.85945,0.0,52.27571,0.11377621,0.0,49.503742,8.330017
3185,19631100.0,0.0,14.297974,14.297913,20.69522,20.158905,21.201508,21.012604,11.806274,12.41864,12.41864,12.621338,0.0,0.032089494,0.032089494,0.049593884,250.0,11.700012,0.0,0.0,0.0,845.0076,3.8443723e-05,0.0,52.273537,249.92787,50.0,96.0,3.749295e-07,5.8454587e-18,252.89769,210.87633,0.0,52.273537,0.11377293,0.0,49.50157,8.330017
3186,19631160.0,0.0,14.297424,14.297394,20.670105,20.127594,21.180573,20.992737,11.763245,12.128998,12.128998,12.277924,0.0,0.032088596,0.032088596,0.049592268,250.0,11.700012,0.0,0.0,0.0,853.799,3.890355e-05,0.0,52.27182,249.95355,50.0,96.0,3.7490705e-07,1.0129409e-20,252.90166,210.88737,0.0,52.27182,0.1137695,0.0,49.499866,8.330017
3187,19631220.0,0.0,14.296875,14.296814,20.644073,20.095032,21.158966,20.972229,11.73761,11.955292,11.955292,12.060669,0.0,0.032087777,0.032087777,0.049590796,250.0,11.700012,0.0,0.0,0.0,859.013,3.9180246e-05,0.0,52.270515,249.97102,50.0,96.0,3.7488655e-07,-3.2332758e-23,252.90408,210.89444,0.0,52.270515,0.11376637,0.0,49.49857,8.330017
3188,19631280.0,0.0,14.296295,14.296234,20.617523,20.061768,21.136993,20.951355,11.722137,11.850555,11.850555,11.923096,0.0,0.032087076,0.032087076,0.049589552,250.0,11.700012,0.0,0.0,0.0,862.1078,3.9346563e-05,0.0,52.269535,249.9827,50.0,96.0,3.7486916e-07,4.7109014e-24,252.90552,210.89882,0.0,52.269535,0.11376373,0.0,49.497612,8.330017
3189,19631340.0,0.0,14.295654,14.295593,20.590668,20.028076,21.114807,20.930298,11.713043,11.789032,11.789032,11.837891,0.0,0.03208651,0.03208651,0.04958855,250.0,11.700012,0.0,0.0,0.0,863.8764,3.944317e-05,0.0,52.268833,249.99019,50.0,96.0,3.7485512e-07,1.2556949e-24,252.90631,210.9014,0.0,52.268833,0.11376158,0.0,49.496918,8.330017
3190,19631400.0,0.0,14.294983,14.294922,20.56369,19.994232,21.09253,20.90915,11.707642,11.75293,11.75293,11.78537,0.0,0.03208607,0.03208607,0.049587775,250.0,11.700012,0.0,0.0,0.0,864.85956,3.9498307e-05,0.0,52.268333,249.99486,50.0,96.0,3.748442e-07,-4.008752e-27,252.90668,210.90282,0.0,52.268333,0.11375993,0.0,49.496433,8.330017
3191,19631460.0,0.0,14.2942505,14.294189,20.537933,19.962128,21.07129,20.888947,11.704407,11.731415,11.731415,11.752716,0.0,0.03208574,0.03208574,0.049587194,250.0,11.700012,0.0,0.0,0.0,865.38544,3.9529372e-05,0.0,52.267986,249.99767,50.0,96.0,3.7483605e-07,1.2790138e-29,252.90683,210.90352,0.0,52.267986,0.113758676,0.0,49.496098,8.330017
3192,19631520.0,0.0,14.293518,14.293457,20.512268,19.930084,21.050049,20.868774,11.702393,11.71817,11.71817,11.731903,0.0,0.032085493,0.032085493,0.049586765,250.0,11.700012,0.0,0.0,0.0,865.64526,3.954651e-05,0.0,52.267754,249.99933,50.0,96.0,3.7483e-07,-9.0383456e-30,252.90686,210.90384,0.0,52.267754,0.11375776,0.0,49.49587,8.330017
3193,19631580.0,0.0,14.292725,14.292664,20.486664,19.898102,21.02884,20.848663,11.701263,11.710663,11.710663,11.719513,0.0,0.03208532,0.03208532,0.049586464,250.0,11.700012,0.0,0.0,0.0,865.717,3.955388e-05,0.0,52.2676,250.00017,50.0,96.0,3.7482573e-07,2.8830527e-32,252.90681,210.90388,0.0,52.2676,0.11375711,0.0,49.49572,8.330017
3194,19631640.0,0.0,14.291901,14.291809,20.461151,19.866241,21.00772,20.828552,11.700531,11.705994,11.705994,11.711548,0.0,0.0320852,0.0320852,0.049586248,250.0,11.700012,0.0,0.0,0.0,865.68915,3.9556227e-05,0.0,52.267498,250.0006,50.0,96.0,3.748227e-07,-3.9342882e-32,252.90674,210.90384,0.0,52.267498,0.11375665,0.0,49.495625,8.330017
3195,19631700.0,0.0,14.291016,14.290955,20.437042,19.835052,20.988983,20.81076,11.700073,12.74881,12.74881,12.400513,0.0,0.032085117,0.032085117,0.049586106,250.0,11.700012,0.0,0.0,0.0,865.5857,3.9554816e-05,0.0,52.267437,250.00072,50.0,96.0,3.7482064e-07,-2.668913e-39,252.90666,210.90372,0.0,52.267437,0.11375634,27.083227,49.495567,8.330017
3196,19631760.0,0.0,14.2901,14.290039,20.417145,19.811493,20.97168,20.794281,11.699829,12.273651,12.273651,12.830872,0.0,0.03208506,0.03208506,0.049586013,250.0,11.700012,0.0,0.0,0.0,865.4328,3.955107e-05,0.0,52.267403,250.00069,50.0,96.0,3.748193e-07,0.0,252.9066,210.9036,0.0,52.267403,0.11375613,4.3413134,49.495533,8.330017
3197,19631820.0,0.0,14.289154,14.2890625,20.396759,19.787903,20.953278,20.776764,11.699646,12.013855,12.013855,12.810638,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,865.247,3.9545874e-05,0.0,52.26738,250.00061,50.0,96.0,3.7481846e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375601,4.3854723,49.495514,8.330017
3198,19631880.0,0.0,14.288147,14.288055,20.376038,19.764343,20.934235,20.758667,11.699524,11.87204,11.87204,12.803833,0.0,0.032085005,0.032085005,0.049585912,250.0,11.700012,0.0,0.0,0.0,865.0354,3.9539605e-05,0.0,52.26737,250.0005,50.0,96.0,3.748179e-07,0.0,252.9065,210.90337,0.0,52.26737,0.11375592,4.4045405,49.495506,8.330017
3199,19631940.0,0.0,14.287109,14.287018,20.355225,19.740936,20.914948,20.740326,11.699432,11.793152,11.793152,12.8012085,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,864.8023,3.9532515e-05,0.0,52.26737,250.0004,50.0,96.0,3.7481757e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.419172,49.4955,8.330017
3200,19632000.0,0.0,14.286011,14.285919,20.33435,19.71762,20.895508,20.721832,11.699371,11.749542,11.749542,12.8003235,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,864.5499,3.952471e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481735e-07,0.0,252.90642,210.90323,0.0,52.26736,0.113755845,4.4224434,49.4955,8.330017
3201,19632060.0,0.0,14.284882,14.28479,20.314636,19.695862,20.877045,20.704254,11.69931,11.726593,11.726593,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.2795,3.9516264e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.423645,49.4955,8.330017
3202,19632120.0,0.0,14.283722,14.28363,20.295044,19.674225,20.858582,20.686676,11.699249,11.714111,11.714111,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,863.99176,3.950723e-05,0.0,52.26737,250.00017,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.4241514,49.495502,8.330017
3203,19632180.0,0.0,14.282501,14.28241,20.275513,19.65271,20.840118,20.669128,11.699188,11.707001,11.707001,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,863.68713,3.9497627e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.424465,49.495502,8.330017
3204,19632240.0,0.0,14.2812195,14.281128,20.256042,19.631317,20.821747,20.651611,11.699158,11.703003,11.703003,12.799988,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,863.3657,3.948747e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4247017,49.495506,8.330017
3205,19632300.0,0.0,14.279907,14.279816,20.236664,19.610016,20.803406,20.634125,11.699097,11.701233,11.701233,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,863.0275,3.9476752e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4248934,49.495506,8.330017
3206,19632360.0,0.0,14.278534,14.278442,20.220032,19.590057,20.789307,20.620728,11.699036,12.584045,12.584045,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,862.67236,3.9465478e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4250875,49.49551,8.330017
3207,19632420.0,0.0,14.27713,14.277039,20.203125,19.57022,20.774231,20.606354,11.699005,12.182098,12.182098,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,862.30023,3.9453644e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.425283,49.49551,8.330017
3208,19632480.0,0.0,14.275665,14.275574,20.1857,19.550476,20.758179,20.591064,11.698944,11.961792,11.961792,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,861.9109,3.9441245e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.42548,49.49551,8.330017
3209,19632540.0,0.0,14.27417,14.274078,20.16806,19.530823,20.741669,20.575348,11.698914,11.839325,11.839325,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.5042,3.9428276e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4256787,49.49551,8.330017
3210,19632600.0,0.0,14.272614,14.272491,20.1503,19.511292,20.724884,20.559357,11.698853,11.772491,11.772491,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.07996,3.9414732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258795,49.49551,8.330017
3211,19632660.0,0.0,14.271027,14.270905,20.133362,19.49295,20.70877,20.544037,11.6987915,11.738831,11.738831,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.63794,3.9400606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4260826,49.49551,8.330017
3212,19632720.0,0.0,14.269348,14.269226,20.116547,19.4747,20.692596,20.528687,11.698761,11.720184,11.720184,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.17804,3.938589e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426288,49.49551,8.330017
3213,19632780.0,0.0,14.267639,14.267517,20.099731,19.456543,20.676453,20.513336,11.6987,11.710266,11.710266,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.7,3.937058e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4264956,49.49551,8.330017
3214,19632840.0,0.0,14.2659,14.265778,20.083008,19.438507,20.66037,20.498016,11.698639,11.704956,11.704956,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.2037,3.9354665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426706,49.495514,8.330017
3215,19632900.0,0.0,14.264069,14.263947,20.066315,19.420532,20.644287,20.482727,11.698578,11.701874,11.701874,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.6888,3.933814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4269185,49.495514,8.330017
3216,19632960.0,0.0,14.262207,14.262085,20.05072,19.403656,20.629639,20.468811,11.698547,12.836334,12.836334,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.1552,3.9321e-05,3.4734585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4734812,52.267372,0.11375582,4.427133,49.495514,8.330017
3217,19633020.0,0.0,14.260284,14.260162,20.036896,19.38684,20.617767,20.45755,11.698486,12.434662,12.434662,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.6028,3.9303235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4273505,49.495514,8.330017
3218,19633080.0,0.0,14.258331,14.258179,20.022308,19.370148,20.604431,20.444885,11.698425,12.100494,12.100494,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.0312,3.928484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4275703,49.495514,8.330017
3219,19633140.0,0.0,14.256317,14.256165,20.007294,19.353516,20.59024,20.431396,11.698364,11.929626,11.929626,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.4387,3.9265728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4277897,49.495514,8.330017
3220,19633200.0,0.0,14.254211,14.254089,19.992096,19.336975,20.575745,20.417603,11.698334,11.823914,11.823914,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.82916,3.9246082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4280076,49.495514,8.330017
3221,19633260.0,0.0,14.252075,14.251953,19.97754,19.321411,20.561646,20.404266,11.698273,11.7664795,11.7664795,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.19946,3.9225783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428236,49.495514,8.330017
3222,19633320.0,0.0,14.249908,14.249756,19.962982,19.305878,20.547455,20.390839,11.698212,11.734741,11.734741,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.5497,3.9204802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428469,49.495514,8.330017
3223,19633380.0,0.0,14.24765,14.247498,19.948456,19.290466,20.533234,20.37735,11.698151,11.718018,11.718018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.87976,3.9183153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4287033,49.495514,8.330017
3224,19633440.0,0.0,14.245331,14.245178,19.93396,19.275116,20.519043,20.363892,11.69809,11.708557,11.708557,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.1895,3.916083e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4289393,49.495514,8.330017
3225,19633500.0,0.0,14.242981,14.242828,19.919495,19.259857,20.504852,20.350433,11.698029,11.703186,11.703186,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.47876,3.9137827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429177,49.495514,8.330017
3226,19633560.0,0.0,14.24057,14.240387,19.905731,19.245453,20.491302,20.337646,11.697968,11.700806,11.700806,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.7474,3.9114133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429416,49.495514,8.330017
3227,19633620.0,0.0,14.238068,14.237915,19.892975,19.23111,20.479675,20.32666,11.6979065,12.840149,12.840149,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.9951,3.9089748e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429659,49.495514,8.330017
3228,19633680.0,0.0,14.235535,14.235352,19.880981,19.216827,20.469055,20.31662,11.697845,12.319092,12.319092,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.2218,3.906466e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4299035,49.495514,8.330017
3229,19633740.0,0.0,14.232941,14.232758,19.868317,19.202637,20.457184,20.30539,11.697784,12.036621,12.036621,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.4272,3.903886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430151,49.495514,8.330017
3230,19633800.0,0.0,14.230286,14.230103,19.855286,19.188538,20.444641,20.293549,11.697723,11.883026,11.883026,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.6112,3.901235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430401,49.495514,8.330017
3231,19633860.0,0.0,14.227539,14.227386,19.842651,19.17517,20.432251,20.28189,11.697662,11.798309,11.798309,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.7735,3.8985112e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430653,49.495514,8.330017
3232,19633920.0,0.0,14.224762,14.224579,19.829987,19.161865,20.419708,20.27005,11.697601,11.752289,11.752289,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.914,3.8957143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430908,49.495514,8.330017
3233,19633980.0,0.0,14.221924,14.221741,19.817322,19.148651,20.407074,20.258179,11.69754,11.726837,11.726837,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.0325,3.8928436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431165,49.495514,8.330017
3234,19634040.0,0.0,14.219025,14.218811,19.804657,19.135498,20.39444,20.246246,11.697479,11.713257,11.713257,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.1287,3.8898983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4314256,49.495514,8.330017
3235,19634100.0,0.0,14.216034,14.215851,19.792023,19.122406,20.381805,20.234344,11.697418,11.706024,11.706024,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.2026,3.886878e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431688,49.495514,8.330017
3236,19634160.0,0.0,14.213013,14.212799,19.779938,19.110016,20.36969,20.222961,11.697327,11.702057,11.702057,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.2538,3.8837814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4319534,49.495514,8.330017
3237,19634220.0,0.0,14.2099,14.209717,19.767944,19.097656,20.357574,20.211609,11.697266,11.699768,11.699768,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.2822,3.880608e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432221,49.495514,8.330017
3238,19634280.0,0.0,14.206757,14.206543,19.757477,19.085388,20.348389,20.203003,11.697205,12.659637,12.659637,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.2877,3.877357e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4324913,49.495514,8.330017
3239,19634340.0,0.0,14.203522,14.203308,19.746948,19.07315,20.338776,20.194,11.697144,12.2230835,12.2230835,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.27,3.8740283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4327645,49.495514,8.330017
3240,19634400.0,0.0,14.200226,14.200012,19.73584,19.061005,20.328125,20.18399,11.697052,11.983063,11.983063,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.2289,3.87062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43304,49.495514,8.330017
3241,19634460.0,0.0,14.196838,14.196625,19.73581,19.077484,20.317291,20.173859,11.696991,11.853455,11.853455,22.021698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.1602,3.86713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
3242,19634520.0,0.0,14.193329,14.193085,19.743958,19.1344,20.306183,20.163483,11.700378,11.78183,11.78183,27.925323,0.0,0.031955514,0.031955514,0.051589113,250.0,11.700012,0.0,0.0,0.0,840.7902,3.8681083e-05,0.0,52.283295,247.82355,50.0,96.0,3.8627982e-07,0.0,253.04431,210.7866,0.0,52.283295,0.1154865,100.0,50.323856,8.330017
3243,19634580.0,0.0,14.189667,14.189453,19.737946,19.219147,20.295227,20.153229,11.7535095,11.753235,11.753235,30.621918,0.0,0.031718735,0.031718735,0.059384245,250.0,11.700012,0.0,0.0,0.0,865.9293,3.9551524e-05,0.0,52.46316,240.92226,50.0,96.0,4.3677846e-07,0.0,254.15271,211.37428,0.0,52.46316,0.122810826,100.0,53.557503,8.330017
3244,19634640.0,0.0,14.185913,14.185699,19.756714,19.320099,20.284393,20.143097,11.807587,11.765747,11.765747,31.010803,0.0,0.031721707,0.031721707,0.06593341,250.0,11.700012,0.0,0.0,0.0,900.287,4.1122155e-05,0.0,52.673973,237.00105,50.0,96.0,4.846878e-07,0.0,255.6924,212.97789,0.0,52.673973,0.12937272,100.0,55.98043,8.330017
3245,19634700.0,0.0,14.182037,14.181824,19.796875,19.424957,20.27356,20.132935,11.819641,11.789368,11.789368,30.50653,0.0,0.03191867,0.03191867,0.06889419,250.0,11.700012,0.0,0.0,0.0,928.94684,4.259975e-05,0.0,52.787685,237.73347,50.0,96.0,5.102428e-07,0.0,257.10873,215.23935,0.0,52.787685,0.1327377,100.0,56.89282,8.330017
3246,19634760.0,0.0,14.17807,14.177856,19.847412,19.522095,20.26294,20.123047,11.788696,11.799103,11.799103,30.16034,0.0,0.032214608,0.032214608,0.06734216,250.0,11.700012,0.0,0.0,0.0,941.8105,4.346898e-05,0.0,52.74333,242.91544,50.0,96.0,5.029799e-07,0.0,257.88443,217.46777,0.0,52.74333,0.13178553,100.0,56.17091,8.330017
3247,19634820.0,0.0,14.174011,14.173767,19.903595,19.614136,20.252045,20.112885,11.724609,11.783234,11.783234,30.5029,0.0,0.032507148,0.032507148,0.06131161,250.0,11.700012,0.0,0.0,0.0,932.5274,4.3406217e-05,0.0,52.543713,251.2274,50.0,96.0,4.6234922e-07,0.0,257.62042,218.75317,0.0,52.543713,0.12634517,100.0,53.79442,8.330017
3248,19634880.0,0.0,14.16983,14.169586,19.953705,19.702087,20.240997,20.10257,11.646637,12.0512085,12.0512085,30.932617,0.0,0.032492947,0.032492947,0.05529038,250.0,11.700012,0.0,0.0,0.0,905.64417,4.2325682e-05,41.671467,52.274395,256.71423,50.0,96.0,4.1902925e-07,0.0,256.53488,218.08841,41.67158,52.274395,0.120278604,27.814945,51.348568,8.330017
3249,19634940.0,0.0,14.165558,14.165283,19.98053,19.758698,20.233368,20.09549,11.621155,12.469482,12.469482,23.034363,0.0,0.03233464,0.03233464,0.05316977,250.0,11.700012,0.0,0.0,0.0,883.7747,4.122838e-05,0.0,52.14882,257.0068,50.0,96.0,4.0220033e-07,0.0,255.72151,216.81963,0.0,52.14882,0.11783858,0.0,50.526268,8.330017
3250,19635000.0,0.0,14.161194,14.160919,19.987396,19.778015,20.224243,20.086975,11.623871,12.083282,12.083282,18.17508,0.0,0.03221892,0.03221892,0.051758844,250.0,11.700012,0.0,0.0,0.0,866.1609,4.0359253e-05,0.0,52.09077,256.42838,50.0,96.0,3.9106277e-07,0.0,255.02625,215.57024,0.0,52.09077,0.116195016,0.0,50.020027,8.330017
3251,19635060.0,0.0,14.156738,14.156464,19.981659,19.77237,20.2146,20.078033,11.634766,11.877228,11.877228,15.438965,0.0,0.032135457,0.032135457,0.05086434,250.0,11.700012,0.0,0.0,0.0,852.2635,3.967094e-05,0.0,52.072655,255.45833,50.0,96.0,3.8395214e-07,0.0,254.46272,214.46216,0.0,52.072655,0.11513318,0.0,49.729286,8.330017
3252,19635120.0,0.0,14.152191,14.151886,19.970123,19.756012,20.20456,20.068665,11.647736,11.770172,11.770172,13.866913,0.0,0.03208156,0.03208156,0.05030755,250.0,11.700012,0.0,0.0,0.0,841.61456,3.9145623e-05,0.0,52.079266,254.40285,50.0,96.0,3.795355e-07,0.0,254.02345,213.54288,0.0,52.079266,0.11446861,0.0,49.569424,8.330017
3253,19635180.0,0.0,14.1475525,14.147247,19.955505,19.733734,20.194336,20.059143,11.659821,11.717102,11.717102,12.953308,0.0,0.03205073,0.03205073,0.049968965,250.0,11.700012,0.0,0.0,0.0,833.6105,3.875583e-05,0.0,52.099167,253.4202,50.0,96.0,3.768889e-07,0.0,253.69145,212.81451,0.0,52.099167,0.11406859,0.0,49.487522,8.330017
3254,19635240.0,0.0,14.142822,14.142517,19.939117,19.708069,20.184052,20.04956,11.669952,11.693268,11.693268,12.423553,0.0,0.032036312,0.032036312,0.049770124,250.0,11.700012,0.0,0.0,0.0,827.6368,3.847134e-05,0.0,52.124775,252.5768,50.0,96.0,3.7538808e-07,0.0,253.44688,212.2567,0.0,52.124775,0.11384124,0.0,49.451145,8.330017
3255,19635300.0,0.0,14.138031,14.137726,19.921783,19.680573,20.173737,20.039978,11.677856,11.684296,11.684296,12.114929,0.0,0.032032542,0.032032542,0.049657557,250.0,11.700012,0.0,0.0,0.0,823.13873,3.8264054e-05,0.0,52.151173,251.89137,50.0,96.0,3.7459776e-07,0.0,253.27051,211.84093,0.0,52.151173,0.113721445,0.0,49.439632,8.330017
3256,19635360.0,0.0,14.133179,14.132843,19.904114,19.65216,20.163849,20.030731,11.683685,11.682556,11.682556,11.936218,0.0,0.032035127,0.032035127,0.049597766,250.0,11.700012,0.0,0.0,0.0,819.68036,3.8111564e-05,0.0,52.17567,251.35574,50.0,96.0,3.742388e-07,0.0,253.14604,211.53864,0.0,52.17567,0.11366711,0.0,49.44098,8.330017
