,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3257,19635420.0,0.0,14.128235,14.12793,19.8862,19.62323,20.153961,20.021515,11.687836,11.683868,11.683868,11.832336,0.0,0.032040942,0.032040942,0.049568735,250.0,11.700012,0.0,0.0,0.0,816.9192,3.7996164e-05,0.0,52.196915,250.94975,50.0,96.0,3.741246e-07,0.0,253.05978,211.32329,0.0,52.196915,0.113649935,0.0,49.447975,8.330017
3258,19635480.0,0.0,14.12323,14.122894,19.868164,19.594025,20.144135,20.01236,11.690643,11.686249,11.686249,11.773193,0.0,0.032048065,0.032048065,0.049557637,250.0,11.700012,0.0,0.0,0.0,814.6208,3.7905626e-05,0.0,52.214508,250.65077,50.0,96.0,3.741455e-07,0.0,253.0016,211.17386,0.0,52.214508,0.113653265,0.0,49.456894,8.330017
3259,19635540.0,0.0,14.118164,14.117828,19.850769,19.564758,20.135803,20.004608,11.692505,12.928528,12.928528,11.739807,0.0,0.032055236,0.032055236,0.049556073,250.0,11.700012,0.0,0.0,0.0,812.6107,3.7830832e-05,0.0,52.228535,250.43654,50.0,96.0,3.7422961e-07,0.0,252.9634,211.07278,0.0,52.228535,0.11366619,0.0,49.465622,8.330017
3260,19635600.0,0.0,14.113037,14.112701,19.834473,19.535522,20.12912,19.998413,11.693665,12.366791,12.366791,11.720703,0.0,0.032061733,0.032061733,0.049558856,250.0,11.700012,0.0,0.0,0.0,810.76355,3.7765178e-05,0.0,52.239388,250.2859,50.0,96.0,3.7433347e-07,0.0,252.93877,211.00562,0.0,52.239388,0.11368207,0.0,49.473186,8.330017
3261,19635660.0,0.0,14.107849,14.107513,19.818268,19.508026,20.121399,19.99121,11.694336,12.061005,12.061005,11.709747,0.0,0.032067273,0.032067273,0.049563304,250.0,11.700012,0.0,0.0,0.0,809.00214,3.770456e-05,0.0,52.24759,250.18213,50.0,96.0,3.7443564e-07,0.0,252.92334,210.962,0.0,52.24759,0.11369768,0.0,49.479324,8.330017
3262,19635720.0,0.0,14.1026,14.102295,19.801727,19.480621,20.112915,19.983307,11.694733,11.893524,11.893524,11.703461,0.0,0.032071795,0.032071795,0.049568005,250.0,11.700012,0.0,0.0,0.0,807.27826,3.7646398e-05,0.0,52.25365,250.11212,50.0,96.0,3.7452614e-07,0.0,252.91402,210.93445,0.0,52.25365,0.11371149,0.0,49.484085,8.330017
3263,19635780.0,0.0,14.097321,14.096985,19.785034,19.45337,20.104065,19.975037,11.694916,11.801086,11.801086,11.699829,0.0,0.03207537,0.03207537,0.049572278,250.0,11.700012,0.0,0.0,0.0,805.56256,3.7589067e-05,0.0,52.258064,250.06578,50.0,96.0,3.7460134e-07,0.0,252.9086,210.91756,0.0,52.258064,0.11372295,0.0,49.487667,8.330017
3264,19635840.0,0.0,14.0920105,14.091675,19.76944,19.42929,20.095001,19.966583,11.694977,11.75296,11.75296,12.854218,0.0,0.03207811,0.03207811,0.049575873,250.0,11.700012,0.0,0.0,0.0,803.8404,3.7531754e-05,0.0,52.26116,250.03662,50.0,96.0,3.7466106e-07,0.0,252.9058,210.90799,0.0,52.26116,0.113732055,0.0,49.490253,8.330017
3265,19635900.0,0.0,14.086639,14.086304,19.75473,19.40689,20.085846,19.958008,11.694946,11.726685,11.726685,12.380005,0.0,0.03208016,0.03208016,0.04957872,250.0,11.700012,0.0,0.0,0.0,802.1014,3.7473856e-05,0.0,52.263325,250.01857,50.0,96.0,3.7470676e-07,0.0,252.90453,210.90283,0.0,52.263325,0.113739006,0.0,49.49208,8.330017
3266,19635960.0,0.0,14.081207,14.080872,19.742859,19.391968,20.076935,19.949677,11.694916,11.712311,11.712311,15.622437,0.0,0.032081656,0.032081656,0.04958088,250.0,11.700012,0.0,0.0,0.0,800.34216,3.7415146e-05,0.0,52.264797,250.00784,50.0,96.0,3.7474072e-07,0.0,252.9041,210.90036,0.0,52.264797,0.11374417,19.223883,49.493336,8.330017
3267,19636020.0,0.0,14.075775,14.075439,19.73703,19.390015,20.068024,19.941345,11.694824,11.704407,11.704407,16.509644,0.0,0.032082733,0.032082733,0.049582474,250.0,11.700012,0.0,0.0,0.0,798.5624,3.735556e-05,0.0,52.265785,250.00179,50.0,96.0,3.747654e-07,0.0,252.90413,210.89944,0.0,52.265785,0.11374793,28.092834,49.494186,8.330017
3268,19636080.0,0.0,14.0703125,14.069977,19.733643,19.393738,20.059143,19.933014,11.694763,11.700043,11.700043,17.603668,0.0,0.032083493,0.032083493,0.04958362,250.0,11.700012,0.0,0.0,0.0,796.7633,3.729512e-05,0.0,52.26643,249.99866,50.0,96.0,3.7478293e-07,0.0,252.90439,210.8994,0.0,52.26643,0.11375061,31.890863,49.49474,8.330017
3269,19636140.0,0.0,14.064789,14.064453,19.732635,19.402802,20.050262,19.924713,11.694702,11.697632,11.697632,18.515594,0.0,0.032084018,0.032084018,0.04958442,250.0,11.700012,0.0,0.0,0.0,794.9469,3.723391e-05,0.0,52.26684,249.9973,50.0,96.0,3.747951e-07,0.0,252.90472,210.89977,0.0,52.26684,0.113752455,33.252277,49.495094,8.330017
3270,19636200.0,0.0,14.059265,14.058929,19.734589,19.415741,20.043854,19.918701,11.694641,12.736816,12.736816,19.088684,0.0,0.032084372,0.032084372,0.049584962,250.0,11.700012,0.0,0.0,0.0,793.1154,3.7172e-05,0.0,52.267097,249.99692,50.0,96.0,3.7480336e-07,0.0,252.90506,210.9003,0.0,52.267097,0.113753706,32.573933,49.495308,8.330017
3271,19636260.0,0.0,14.053741,14.053375,19.737885,19.430725,20.037903,19.913208,11.69458,12.263428,12.263428,19.271637,0.0,0.03208461,0.03208461,0.049585328,250.0,11.700012,0.0,0.0,0.0,791.27136,3.71095e-05,0.0,52.267254,249.99707,50.0,96.0,3.7480885e-07,0.0,252.90536,210.90085,0.0,52.267254,0.113754556,30.18485,49.495438,8.330017
3272,19636320.0,0.0,14.048187,14.047821,19.740509,19.445435,20.030792,19.906616,11.694519,12.0052185,12.0052185,19.084595,0.0,0.032084763,0.032084763,0.049585562,250.0,11.700012,0.0,0.0,0.0,789.4169,3.7046495e-05,0.0,52.267338,249.99745,50.0,96.0,3.7481243e-07,0.0,252.90561,210.90135,0.0,52.267338,0.113755085,26.75555,49.49551,8.330017
3273,19636380.0,0.0,14.042603,14.042267,19.741913,19.45819,20.02304,19.899414,11.694489,11.865112,11.865112,18.595245,0.0,0.03208486,0.03208486,0.049585707,250.0,11.700012,0.0,0.0,0.0,787.554,3.6983067e-05,0.0,52.267384,249.99791,50.0,96.0,3.7481468e-07,0.0,252.90582,210.90178,0.0,52.267384,0.113755435,22.803686,49.49554,8.330017
3274,19636440.0,0.0,14.037018,14.036682,19.74173,19.46756,20.014984,19.891907,11.694458,11.787109,11.787109,17.905396,0.0,0.03208492,0.03208492,0.0495858,250.0,11.700012,0.0,0.0,0.0,785.6849,3.6919297e-05,0.0,52.267403,249.99835,50.0,96.0,3.7481604e-07,0.0,252.90598,210.90213,0.0,52.267403,0.11375564,18.90769,49.495556,8.330017
3275,19636500.0,0.0,14.031433,14.031097,19.739685,19.4729,20.006775,19.884247,11.6944275,11.744019,11.744019,17.128204,0.0,0.032084953,0.032084953,0.049585853,250.0,11.700012,0.0,0.0,0.0,783.8112,3.6855254e-05,0.0,52.267414,249.99875,50.0,96.0,3.7481686e-07,0.0,252.9061,210.9024,0.0,52.267414,0.113755755,15.54056,49.495556,8.330017
3276,19636560.0,0.0,14.025848,14.025482,19.735687,19.473541,19.998688,19.87677,11.694397,11.721497,11.721497,16.375793,0.0,0.03208497,0.03208497,0.04958588,250.0,11.700012,0.0,0.0,0.0,781.9345,3.6790992e-05,0.0,52.26741,249.99907,50.0,96.0,3.748173e-07,0.0,252.90617,210.9026,0.0,52.26741,0.11375583,13.284959,49.495552,8.330017
3277,19636620.0,0.0,14.020264,14.019897,19.730042,19.47052,19.99057,19.869263,11.694397,11.709106,11.709106,15.744324,0.0,0.032084983,0.032084983,0.049585894,250.0,11.700012,0.0,0.0,0.0,780.0565,3.672658e-05,0.0,52.26741,249.99933,50.0,96.0,3.7481746e-07,0.0,252.90623,210.90274,0.0,52.26741,0.11375586,11.996717,49.49555,8.330017
3278,19636680.0,0.0,14.014679,14.014313,19.723175,19.464722,19.982452,19.861786,11.694397,11.7022705,11.7022705,15.293396,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,778.1787,3.6662066e-05,0.0,52.267403,249.99953,50.0,96.0,3.7481757e-07,0.0,252.90628,210.90285,0.0,52.267403,0.11375587,11.785321,49.49554,8.330017
3279,19636740.0,0.0,14.009094,14.008759,19.715515,19.457153,19.974335,19.854279,11.694366,11.698608,11.698608,15.051575,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,776.30237,3.6597507e-05,0.0,52.267395,249.99968,50.0,96.0,3.7481757e-07,0.0,252.90631,210.90292,0.0,52.267395,0.11375587,12.544344,49.495533,8.330017
3280,19636800.0,0.0,14.00354,14.003174,19.70755,19.448975,19.966248,19.846802,11.694366,11.696686,11.696686,15.023529,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,774.42896,3.6532943e-05,0.0,52.26739,249.99979,50.0,96.0,3.7481752e-07,0.0,252.90633,210.90298,0.0,52.26739,0.11375587,14.066466,49.495525,8.330017
3281,19636860.0,0.0,13.997986,13.99762,19.701721,19.441406,19.961792,19.842804,11.694366,12.572479,12.572479,15.182434,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,772.55975,3.6468427e-05,0.0,52.267384,249.99986,50.0,96.0,3.7481746e-07,0.0,252.90634,210.90302,0.0,52.267384,0.11375586,15.984811,49.495525,8.330017
3282,19636920.0,0.0,13.992462,13.992096,19.696014,19.43518,19.956207,19.837738,11.694366,12.173401,12.173401,15.484375,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,770.6961,3.6404006e-05,0.0,52.26738,249.99991,50.0,96.0,3.7481746e-07,0.0,252.90634,210.90303,0.0,52.26738,0.113755845,18.104513,49.49552,8.330017
3283,19636980.0,0.0,13.986938,13.986603,19.690582,19.430908,19.949615,19.831757,11.694397,11.954987,11.954987,15.874207,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,768.83936,3.6339727e-05,0.0,52.26738,249.99994,50.0,96.0,3.748174e-07,0.0,252.90636,210.90305,0.0,52.26738,0.113755845,20.108458,49.495518,8.330017
3284,19637040.0,0.0,13.981476,13.98111,19.685791,19.428802,19.942535,19.825256,11.694397,11.833862,11.833862,16.290314,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,766.9908,3.6275633e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90306,0.0,52.26738,0.113755845,21.75946,49.495514,8.330017
3285,19637100.0,0.0,13.976013,13.9756775,19.681793,19.428894,19.93515,19.818512,11.6944275,11.769012,11.769012,16.681915,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,765.15155,3.6211768e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,22.914528,49.495514,8.330017
3286,19637160.0,0.0,13.970612,13.970276,19.678802,19.431244,19.927826,19.81186,11.694458,11.735168,11.735168,16.994415,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,763.323,3.6148173e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,23.315239,49.495514,8.330017
3287,19637220.0,0.0,13.96521,13.964874,19.676361,19.434845,19.92041,19.805115,11.694458,11.716217,11.716217,17.197021,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,761.5065,3.6084904e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,23.210009,49.495514,8.330017
3288,19637280.0,0.0,13.959869,13.959564,19.674255,19.439178,19.912994,19.79837,11.694489,11.705994,11.705994,17.282806,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,759.70306,3.6021996e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,22.619392,49.495514,8.330017
3289,19637340.0,0.0,13.95459,13.954254,19.67221,19.443604,19.905579,19.791626,11.69455,11.700745,11.700745,17.255188,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,757.9141,3.59595e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.664295,49.495514,8.330017
3290,19637400.0,0.0,13.949341,13.949005,19.669952,19.44757,19.898163,19.784882,11.69458,11.697876,11.697876,17.132568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.1409,3.5897454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.52087,49.495514,8.330017
3291,19637460.0,0.0,13.944153,13.943817,19.667725,19.450653,19.891693,19.779114,11.694611,12.884338,12.884338,16.940521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.38464,3.583591e-05,1.0305486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0306257,52.267372,0.11375582,19.35581,49.495514,8.330017
3292,19637520.0,0.0,13.938995,13.93869,19.666626,19.452545,19.887878,19.775818,11.694672,12.424164,12.424164,16.712189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.64667,3.577491e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.300909,49.495514,8.330017
3293,19637580.0,0.0,13.933929,13.933594,19.664154,19.453217,19.882568,19.771118,11.694702,12.093018,12.093018,16.480835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.92816,3.5714496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.481562,49.495514,8.330017
3294,19637640.0,0.0,13.928894,13.928589,19.660706,19.452698,19.876465,19.765625,11.694763,11.911011,11.911011,16.275543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.2304,3.5654724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.968376,49.495514,8.330017
3295,19637700.0,0.0,13.92395,13.923645,19.656586,19.451233,19.869904,19.759766,11.694824,11.812195,11.812195,16.117737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.5547,3.5595636e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.783241,49.495514,8.330017
3296,19637760.0,0.0,13.919067,13.918762,19.65216,19.449127,19.863281,19.753845,11.694885,11.758942,11.758942,16.019684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.9022,3.5537272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.89423,49.495514,8.330017
3297,19637820.0,0.0,13.914246,13.91394,19.647552,19.446747,19.856567,19.747833,11.694946,11.729126,11.729126,15.98584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.2743,3.5479687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.25957,49.495514,8.330017
3298,19637880.0,0.0,13.909515,13.90921,19.642883,19.444366,19.849762,19.74179,11.695007,11.7135315,11.7135315,16.01242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.6721,3.5422912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.80624,49.495514,8.330017
3299,19637940.0,0.0,13.904877,13.904572,19.638336,19.442291,19.842987,19.735718,11.695099,11.704926,11.704926,16.0878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.097,3.536701e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.436563,49.495514,8.330017
3300,19638000.0,0.0,13.900299,13.899994,19.634003,19.440735,19.836182,19.729614,11.69516,11.700409,11.700409,16.197113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.5499,3.5312016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.067915,49.495514,8.330017
3301,19638060.0,2.0,13.895691,13.895508,19.700684,19.466095,19.868286,19.760254,12.211609,25.68103,25.28125,23.299927,0.0,0.07336913,0.075021744,0.06926948,250.0,11.700012,0.0,0.0,0.0,970.1267,4.3123808e-05,100.0,81.36596,118.339455,50.0,96.0,1.3690957e-06,0.0,271.1238,183.42166,100.0,81.958664,0.21756531,100.0,66.05001,8.330017
3302,19638120.0,2.0,13.891205,13.891052,19.775879,19.530548,19.951202,19.83789,12.38504,26.928955,26.776794,26.159637,0.0,0.08729224,0.08774338,0.08230179,250.0,11.700012,0.0,0.0,0.0,1146.0527,5.2499647e-05,100.0,90.071,102.205376,50.0,96.0,1.9160693e-06,0.0,296.55478,187.54477,100.0,90.224464,0.25733775,100.0,73.19926,8.330017
3303,19638180.0,2.0,13.88678,13.886627,19.858215,19.612183,20.037445,19.91983,12.356781,25.824524,25.761932,26.308136,0.0,0.09663262,0.096863165,0.0924706,250.0,11.700012,0.0,0.0,0.0,1301.1455,5.989431e-05,100.0,93.98793,104.59421,50.0,96.0,2.366607e-06,0.0,326.21246,200.22044,100.0,94.06295,0.28598323,100.0,76.70814,8.330017
3304,19638240.0,0.0,13.882416,13.882263,19.935333,19.694733,20.115631,19.99472,12.312195,24.71518,24.68988,25.467346,0.0,0.10359422,0.10370828,0.10119584,250.0,11.700012,0.0,0.0,0.0,1441.959,6.666227e-05,100.0,94.83431,116.410416,50.0,96.0,2.7548099e-06,0.0,362.49783,218.18478,100.0,94.869385,0.3085298,100.0,77.90249,8.330017
3305,19638300.0,0.0,13.878113,13.87796,20.005127,19.770813,20.185516,20.062042,12.259216,23.946991,23.93628,24.495728,0.0,0.10838634,0.10844336,0.107895315,250.0,11.700012,0.0,0.0,0.0,1566.5236,7.277524e-05,100.0,93.43628,135.87146,50.0,96.0,3.0529627e-06,0.0,402.29608,240.35368,100.0,93.45269,0.32477137,100.0,77.25813,8.330017
3306,19638360.0,0.0,13.873871,13.873718,20.064972,19.835388,20.245209,20.119965,12.196472,23.47879,23.47409,23.739807,0.0,0.11101777,0.111046046,0.1120744,250.0,11.700012,0.0,0.0,0.0,1672.0333,7.811401e-05,100.0,90.79857,161.38475,50.0,96.0,3.2332389e-06,0.0,437.78156,265.07962,100.0,90.80621,0.33419257,100.0,75.458046,8.330017
3307,19638420.0,0.0,13.869659,13.869537,20.120148,19.893097,20.300598,20.17389,12.12439,23.239838,23.237701,23.267303,0.0,0.11172867,0.11174227,0.11368996,250.0,11.700012,0.0,0.0,0.0,1756.4427,8.257032e-05,100.0,87.87519,189.59642,50.0,96.0,3.2926246e-06,0.0,462.5286,289.28848,100.0,87.87871,0.337217,100.0,73.23057,8.330017
3308,19638480.0,0.0,13.86554,13.865387,20.172485,19.946167,20.353424,20.225433,12.047607,23.160583,23.159546,23.042084,0.0,0.11113749,0.11114402,0.113341086,250.0,11.700012,0.0,0.0,0.0,1820.1307,8.6115564e-05,100.0,85.33479,215.56438,50.0,96.0,3.2630994e-06,0.0,475.2185,309.29495,100.0,85.33643,0.33567715,100.0,71.153046,8.330017
3309,19638540.0,0.0,13.861481,13.861328,20.22342,19.996643,20.404999,20.275787,11.973694,23.172607,23.17212,22.988708,0.0,0.10998112,0.109984264,0.11196847,250.0,11.700012,0.0,0.0,0.0,1866.0431,8.882416e-05,100.0,83.45839,235.35846,50.0,96.0,3.1919672e-06,0.0,478.73062,322.96405,100.0,83.45917,0.33198357,100.0,69.52564,8.330017
3310,19638600.0,0.0,13.857452,13.85733,20.273773,20.046051,20.455994,20.325623,11.909729,23.22055,23.220306,23.029785,0.0,0.10881177,0.1088133,0.110381454,250.0,11.700012,0.0,0.0,0.0,1898.1056,9.082541e-05,100.0,82.25012,247.7546,50.0,96.0,3.1164675e-06,0.0,476.95514,330.4493,100.0,82.250496,0.3280255,100.0,68.41623,8.330017
3311,19638660.0,0.0,13.853546,13.853394,20.321625,20.09314,20.50418,20.372894,11.857391,23.272491,23.27237,23.105347,0.0,0.10783245,0.10783317,0.10895962,250.0,11.700012,0.0,0.0,0.0,1920.9441,9.232211e-05,100.0,81.51567,254.55711,50.0,96.0,3.0524222e-06,0.0,473.08777,333.7941,100.0,81.51585,0.32463455,100.0,67.70117,8.330017
3312,19638720.0,0.0,13.84967,13.849518,20.369232,20.140198,20.552094,20.419952,11.8168335,23.315002,23.314941,23.185059,0.0,0.10711179,0.10711212,0.107853256,250.0,11.700012,0.0,0.0,0.0,1937.161,9.342875e-05,100.0,81.124626,257.33267,50.0,96.0,3.0045717e-06,0.0,468.748,334.47192,100.0,81.1247,0.3220799,100.0,67.288506,8.330017
3313,19638780.0,0.0,13.845886,13.845734,20.416595,20.187286,20.599731,20.466705,11.786621,23.344025,23.343994,23.25357,0.0,0.10663031,0.10663046,0.10707152,250.0,11.700012,0.0,0.0,0.0,1948.7085,9.42431e-05,100.0,80.96376,257.5637,50.0,96.0,2.9720084e-06,0.0,464.76367,333.6535,100.0,80.9638,0.32033116,100.0,67.088875,8.330017
3314,19638840.0,0.0,13.842163,13.842041,20.463654,20.234283,20.646942,20.513123,11.764465,23.36023,23.36023,23.303589,0.0,0.106332526,0.106332585,0.10656143,250.0,11.700012,0.0,0.0,0.0,1957.1724,9.485514e-05,100.0,80.9304,256.61624,50.0,96.0,2.9514638e-06,0.0,461.57568,332.30313,100.0,80.93041,0.31922385,100.0,67.01591,8.330017
3315,19638900.0,0.0,13.8385315,13.838409,20.510254,20.281097,20.693695,20.559052,11.748413,23.366455,23.366455,23.335754,0.0,0.1061694,0.10616944,0.10626013,250.0,11.700012,0.0,0.0,0.0,1963.4147,9.53173e-05,100.0,80.96781,255.18471,50.0,96.0,2.939835e-06,0.0,459.21878,330.85883,100.0,80.96783,0.31859604,100.0,67.01866,8.330017
3316,19638960.0,0.0,13.834991,13.834839,20.553833,20.325165,20.737244,20.601868,11.736816,23.365692,23.365692,23.352814,0.0,0.106097035,0.10609705,0.10610738,250.0,11.700012,0.0,0.0,0.0,1968.0453,9.5669675e-05,100.0,81.03511,253.72752,50.0,96.0,2.9343228e-06,0.0,457.61978,329.58304,100.0,81.03512,0.31829873,100.0,67.059,8.330017
3317,19639020.0,0.0,13.831512,13.83139,20.596863,20.368774,20.780212,20.644165,11.728119,23.361176,23.361176,23.35962,0.0,0.10607418,0.10607418,0.10604138,250.0,11.700012,0.0,0.0,0.0,1971.5197,9.594473e-05,100.0,81.10471,252.48877,50.0,96.0,2.9322541e-06,0.0,456.59076,328.57852,100.0,81.10471,0.3181877,100.0,67.10914,8.330017
3318,19639080.0,0.0,13.828125,13.828003,20.639343,20.411926,20.822662,20.685974,11.721466,23.354797,23.354797,23.359802,0.0,0.10607914,0.10607914,0.10602746,250.0,11.700012,0.0,0.0,0.0,1974.0692,9.615926e-05,100.0,81.16674,251.51656,50.0,96.0,2.9321752e-06,0.0,455.97717,327.837,100.0,81.16674,0.31818423,100.0,67.15796,8.330017
3319,19639140.0,0.0,13.82486,13.824707,20.681274,20.45459,20.864563,20.727234,11.716553,23.34726,23.34726,23.354767,0.0,0.10610383,0.10610383,0.106052205,250.0,11.700012,0.0,0.0,0.0,1975.7885,9.631983e-05,100.0,81.21842,250.8117,50.0,96.0,2.9335395e-06,0.0,455.7101,327.3424,100.0,81.21842,0.31825873,100.0,67.20198,8.330017
3320,19639200.0,0.0,13.821655,13.821533,20.722687,20.496704,20.905884,20.767975,11.712555,23.34018,23.34018,23.348206,0.0,0.10613014,0.10613014,0.10608506,250.0,11.700012,0.0,0.0,0.0,1976.8937,9.644222e-05,100.0,81.25628,250.3379,50.0,96.0,2.935118e-06,0.0,455.61325,327.02982,100.0,81.25628,0.31834465,100.0,67.2356,8.330017
3321,19639260.0,0.0,13.8185425,13.81842,20.761475,20.536255,20.944519,20.80606,11.70932,23.33377,23.33377,23.340973,0.0,0.10615524,0.10615524,0.10612041,250.0,11.700012,0.0,0.0,0.0,1977.4432,9.653027e-05,100.0,81.28143,250.06125,50.0,96.0,2.9366975e-06,0.0,455.63882,326.8672,100.0,81.28143,0.31843045,100.0,67.2592,8.330017
3322,19639320.0,0.0,13.815552,13.81543,20.799744,20.575287,20.982635,20.843658,11.7066345,23.32837,23.32837,23.33429,0.0,0.10617534,0.10617534,0.106150515,250.0,11.700012,0.0,0.0,0.0,1977.5411,9.659067e-05,100.0,81.29679,249.91609,50.0,96.0,2.9379971e-06,0.0,455.71106,326.79608,100.0,81.29679,0.318501,100.0,67.2744,8.330017
3323,19639380.0,0.0,13.812653,13.8125305,20.837524,20.6138,21.020294,20.880798,11.704376,23.324005,23.324005,23.328583,0.0,0.10619028,0.10619028,0.106173865,250.0,11.700012,0.0,0.0,0.0,1977.2733,9.662839e-05,100.0,81.30557,249.8501,50.0,96.0,2.9389817e-06,0.0,455.79306,326.77567,100.0,81.30557,0.31855437,100.0,67.28365,8.330017
3324,19639440.0,0.0,13.809845,13.809723,20.874847,20.651855,21.057465,20.917511,11.702423,23.320435,23.320435,23.323822,0.0,0.10620123,0.10620123,0.10619149,250.0,11.700012,0.0,0.0,0.0,1976.7332,9.6648626e-05,100.0,81.31066,249.82314,50.0,96.0,2.939713e-06,0.0,455.8677,326.77728,100.0,81.31066,0.31859398,100.0,67.289406,8.330017
3325,19639500.0,0.0,13.807159,13.807037,20.911713,20.689392,21.094177,20.953796,11.700867,23.31781,23.31781,23.32013,0.0,0.106207564,0.106207564,0.10620265,250.0,11.700012,0.0,0.0,0.0,1975.8812,9.664913e-05,100.0,81.310974,249.8491,50.0,96.0,2.9401538e-06,0.0,455.93887,326.81042,100.0,81.310974,0.31861782,100.0,67.2907,8.330017
3326,19639560.0,0.0,13.804565,13.804443,20.946014,20.724915,21.128815,20.987946,11.698853,23.34085,23.310272,23.313568,0.0,0.1054807,0.1063706,0.10639229,250.0,11.700012,0.0,0.0,0.0,1974.2119,9.66266e-05,100.0,81.064835,250.77617,50.0,96.0,2.9334124e-06,0.0,455.66965,327.31018,100.0,81.287025,0.31824952,100.0,67.27596,8.330017
3327,19639620.0,0.0,13.8020935,13.801971,20.978119,20.759857,21.16394,21.021484,11.688934,23.589203,23.270569,23.27591,0.0,0.1018439,0.1067715,0.10695195,250.0,11.700012,0.0,0.0,0.0,1967.4906,9.645015e-05,100.0,79.80935,255.54684,50.0,96.0,2.8845543e-06,0.0,452.5269,329.4249,100.0,81.04748,0.3155797,100.0,67.10534,8.330017
3328,19639680.0,0.0,13.799713,13.799622,21.00882,20.793884,21.201721,21.0542,11.668854,24.14563,23.21582,23.21347,0.0,0.09563333,0.10714255,0.10749646,250.0,11.700012,0.0,0.0,0.0,1953.2751,9.598381e-05,100.0,77.67553,263.09277,50.0,96.0,2.7888423e-06,0.0,445.32434,332.07336,100.0,80.606804,0.31028974,100.0,66.765526,8.330017
3329,19639740.0,0.0,13.797485,13.797363,21.037964,20.826843,21.244263,21.085938,11.638123,25.117157,23.153137,23.137817,0.0,0.08644152,0.10747117,0.108001575,250.0,11.700012,0.0,0.0,0.0,1928.8745,9.510652e-05,100.0,74.51279,273.0433,50.0,96.0,2.6409318e-06,0.0,433.36752,334.56985,100.0,80.00424,0.30193645,100.0,66.2867,8.330017
3330,19639800.0,0.0,13.795349,13.795258,21.064667,20.858582,21.293457,21.116638,11.595154,26.734833,23.090637,23.055511,0.0,0.07397183,0.10756033,0.10843542,250.0,11.700012,0.0,0.0,0.0,1890.9525,9.366635e-05,100.0,70.07162,285.15298,50.0,96.0,2.4364551e-06,0.0,416.427,336.2048,100.0,79.22926,0.2899977,100.0,65.69297,8.330017
3331,19639860.0,0.0,13.793335,13.793243,21.085602,20.888153,21.348663,21.145386,11.5329895,29.402954,23.157501,22.956268,0.0,0.058333807,0.105245225,0.10901171,250.0,11.700012,0.0,0.0,0.0,1832.6476,9.141662e-05,100.0,63.864834,301.40732,50.0,96.0,2.1536505e-06,0.0,394.01688,336.89835,100.0,77.68349,0.27262712,100.0,64.95592,8.330017
3332,19639920.0,0.0,13.791473,13.791351,21.102234,20.916199,21.410278,21.175049,11.447388,33.75589,23.480438,22.852966,0.0,0.042455528,0.100115985,0.10864364,250.0,11.700012,0.0,0.0,0.0,1750.4607,8.804331e-05,68.92248,56.391453,315.74905,50.0,96.0,1.8288391e-06,0.0,368.3191,332.91052,100.0,75.59133,0.25122008,100.0,64.14529,8.330017
3333,19639980.0,0.0,13.789734,13.789612,21.12674,20.942993,21.451569,21.207886,11.398865,24.849792,24.213226,22.86496,0.0,0.038045526,0.09222179,0.107173756,250.0,11.700012,0.0,0.0,0.0,1673.0634,8.428364e-05,0.0,54.095024,312.34814,50.0,96.0,1.6334611e-06,0.0,349.1596,321.82382,100.0,73.61189,0.2374321,100.0,63.873863,8.330017
3334,19640040.0,0.0,13.788086,13.787994,21.148224,20.970184,21.456696,21.247131,11.377533,18.096222,25.395996,22.910065,0.0,0.03561213,0.08225959,0.10668263,250.0,11.700012,0.0,0.0,0.0,1594.5,8.043369e-05,0.0,52.7346,308.89346,50.0,96.0,1.4610106e-06,0.0,333.85733,311.3829,100.0,70.93327,0.22454998,100.0,63.813465,8.330017
3335,19640100.0,0.0,13.786591,13.786499,21.16742,20.997162,21.444427,21.293243,11.354889,14.863464,27.228333,22.92804,0.0,0.03429256,0.06969188,0.106622286,250.0,11.700012,0.0,0.0,0.0,1510.5757,7.6354045e-05,0.0,51.875366,308.08725,50.0,96.0,1.2852477e-06,0.0,320.81323,301.9758,100.0,67.060135,0.21060824,100.0,63.739407,8.330017
3336,19640160.0,0.0,13.785248,13.785156,21.181915,21.023407,21.423431,21.345459,11.322784,13.202423,30.169739,22.91098,0.0,0.033577174,0.054295115,0.106753744,250.0,11.700012,0.0,0.0,0.0,1416.9519,7.185822e-05,0.0,51.271854,309.81915,50.0,96.0,1.097689e-06,0.0,308.91534,292.77545,100.0,61.443573,0.19463126,100.0,63.604713,8.330017
3337,19640220.0,0.0,13.784027,13.783936,21.19226,21.049042,21.398743,21.403229,11.284119,12.316925,33.684906,22.882385,0.0,0.032929365,0.040317,0.106179826,250.0,11.700012,0.0,0.0,0.0,1317.178,6.685919e-05,0.0,50.838573,308.10208,50.0,96.0,9.325964e-07,0.0,298.25003,282.0106,29.494595,55.122345,0.17940284,100.0,63.466316,8.330017
3338,19640280.0,0.0,13.782928,13.782867,21.205627,21.074493,21.372711,21.437653,11.3151245,11.842926,24.393646,22.948181,0.0,0.032187134,0.036600932,0.105243176,250.0,11.700012,0.0,0.0,0.0,1244.1818,6.255359e-05,0.0,50.816006,294.7781,50.0,96.0,8.7720997e-07,0.0,291.3279,271.02634,0.0,53.53573,0.17400602,100.0,63.74566,8.330017
3339,19640340.0,0.0,13.781982,13.781921,21.214386,21.100555,21.346222,21.440796,11.382629,11.614655,18.036652,23.047394,0.0,0.031814005,0.034452107,0.104931526,250.0,11.700012,0.0,0.0,0.0,1189.2777,5.929635e-05,0.0,50.99768,283.17075,50.0,96.0,8.488413e-07,0.0,286.64313,262.69702,0.0,52.68368,0.1711769,100.0,64.121925,8.330017
3340,19640400.0,0.0,13.781189,13.781128,21.222229,21.12738,21.31961,21.428864,11.449768,11.522827,14.92334,23.147186,0.0,0.031669497,0.0332773,0.10445366,250.0,11.700012,0.0,0.0,0.0,1147.1025,5.682363e-05,0.0,51.238228,274.42184,50.0,96.0,8.3113713e-07,0.0,283.33655,256.64883,0.0,52.286266,0.16938744,100.0,64.369934,8.330017
3341,19640460.0,0.0,13.780548,13.780487,21.230652,21.154816,21.293701,21.40921,11.500183,11.500488,13.32962,23.316406,0.0,0.031702273,0.032689836,0.102540106,250.0,11.700012,0.0,0.0,0.0,1111.2875,5.4841454e-05,0.0,51.447224,269.48022,50.0,96.0,8.071311e-07,0.0,280.69815,252.3768,0.0,52.09643,0.16692545,100.0,64.15912,8.330017
3342,19640520.0,0.0,13.78006,13.779999,21.23993,21.183838,21.267822,21.38617,11.531342,11.507568,12.500427,23.60492,0.0,0.031816654,0.032426,0.099228136,250.0,11.700012,0.0,0.0,0.0,1078.171,5.3104734e-05,0.0,51.58936,267.41525,50.0,96.0,7.7405e-07,0.0,278.32898,249.16249,0.0,51.990856,0.16346921,100.0,63.51264,8.330017
3343,19640580.0,0.0,13.779724,13.779663,21.250061,21.215393,21.241882,21.36142,11.544678,11.522186,12.061707,24.054565,0.0,0.031967636,0.0323438,0.09429326,250.0,11.700012,0.0,0.0,0.0,1044.2256,5.1415816e-05,0.0,51.6521,267.69296,50.0,96.0,7.2870114e-07,0.0,275.9048,246.44049,0.0,51.899685,0.15860726,100.0,62.374813,8.330017
3344,19640640.0,0.0,13.779541,13.77948,21.260834,21.250458,21.215942,21.335724,11.541779,11.533142,11.825806,24.723541,0.0,0.03212368,0.032355648,0.087559894,250.0,11.700012,0.0,0.0,0.0,1006.2521,4.959753e-05,0.0,51.635845,269.79044,50.0,96.0,6.696736e-07,0.0,273.19318,243.70326,0.0,51.788116,0.15204564,100.0,60.679573,8.330017
3345,19640700.0,0.0,13.7795105,13.77948,21.271393,21.289948,21.18991,21.309479,11.5243225,11.534882,11.694824,25.693237,0.0,0.03226076,0.032404155,0.07896254,250.0,11.700012,0.0,0.0,0.0,961.5232,4.7497488e-05,0.0,51.550556,273.13998,50.0,96.0,5.97664e-07,0.0,270.04883,240.49344,0.0,51.64442,0.14363605,100.0,58.31688,8.330017
3346,19640760.0,0.0,13.779633,13.779602,21.280579,21.334045,21.16565,21.283966,11.494263,11.524963,11.611694,27.087097,0.0,0.032365922,0.03245426,0.068478666,250.0,11.700012,0.0,0.0,0.0,907.5676,4.497766e-05,0.0,51.413162,277.19797,50.0,96.0,5.148296e-07,0.0,266.38388,236.41467,0.0,51.470844,0.13330762,100.0,55.09576,8.330017
3347,19640820.0,0.0,13.779907,13.779907,21.28711,21.383362,21.143585,21.258331,11.456757,12.836853,11.549164,29.039856,0.0,0.032291852,0.032346014,0.05845622,250.0,11.700012,0.0,0.0,0.0,846.36804,4.196961e-05,0.0,51.259594,278.83432,50.0,96.0,4.389125e-07,0.0,262.46277,231.05353,0.0,51.295067,0.12308624,100.0,51.64161,8.330017
3348,19640880.0,0.0,13.780365,13.7803955,21.293701,21.42862,21.122986,21.233032,11.469269,12.208557,11.505798,25.327057,0.0,0.032037944,0.032071322,0.054808926,250.0,11.700012,0.0,0.0,0.0,800.0638,3.9353527e-05,0.0,51.274162,273.78445,50.0,96.0,4.0959443e-07,0.0,259.70364,225.96394,0.0,51.296204,0.11890781,0.0,50.464523,8.330017
3349,19640940.0,0.0,13.781006,13.781036,21.281586,21.433868,21.10086,21.207642,11.515289,11.881836,11.498047,19.310242,0.0,0.031903237,0.03192376,0.052537862,250.0,11.700012,0.0,0.0,0.0,766.2793,3.747738e-05,0.0,51.376637,268.73053,50.0,96.0,3.921874e-07,0.0,257.66135,221.88492,0.0,51.390244,0.11635545,0.0,49.802555,8.330017
3350,19641000.0,0.0,13.781799,13.78183,21.258606,21.414734,21.078278,21.182617,11.562012,11.72644,11.515564,16.033356,0.0,0.03183644,0.031849127,0.051158454,250.0,11.700012,0.0,0.0,0.0,742.5762,3.6168527e-05,0.0,51.50528,264.31943,50.0,96.0,3.8200716e-07,0.0,256.18655,218.76222,0.0,51.513714,0.114836015,0.0,49.46704,8.330017
3351,19641060.0,0.0,13.782776,13.782837,21.231995,21.382843,21.060608,21.159546,11.60202,15.989716,11.545013,14.185608,0.0,0.03181712,0.031824976,0.050344672,250.0,11.700012,0.0,0.0,0.0,726.4998,3.5282726e-05,2.7209716,51.639587,260.6637,50.0,96.0,3.7633228e-07,0.0,255.13197,216.41853,0.0,51.64481,0.11398029,0.0,49.318336,8.330017
3352,19641120.0,0.0,13.783936,13.783997,21.206757,21.344177,21.055023,21.137909,11.633392,16.656189,13.092346,13.12915,0.0,0.031827725,0.031832587,0.049884934,250.0,11.700012,0.0,0.0,0.0,716.07904,3.470724e-05,18.526196,51.76594,257.7597,50.0,96.0,3.734279e-07,0.0,254.38936,214.69882,0.0,51.769173,0.1135402,0.0,49.271824,8.330017
3353,19641180.0,0.0,13.785278,13.785339,21.182068,21.30185,21.053497,21.118835,11.656616,17.993439,12.452332,12.521301,0.0,0.0318549,0.03185791,0.049640357,250.0,11.700012,0.0,0.0,0.0,709.6795,3.4349923e-05,22.559217,51.87723,255.52682,50.0,96.0,3.7216873e-07,0.0,253.87431,213.46239,0.0,51.879234,0.113349356,0.0,49.277214,8.330017
3354,19641240.0,0.0,13.786804,13.786865,21.157562,21.257507,21.05664,21.098236,11.673096,19.341492,12.096588,12.171051,0.0,0.031889275,0.031891134,0.049522407,250.0,11.700012,0.0,0.0,0.0,706.04266,3.4140972e-05,25.455444,51.970745,253.85547,50.0,96.0,3.718397e-07,0.0,253.52284,212.59052,0.0,51.971977,0.113299996,0.0,49.305634,8.330017
3355,19641300.0,0.0,13.788483,13.788574,21.133667,21.212067,21.064056,21.076843,11.684357,20.491455,11.907837,11.970123,0.0,0.0319248,0.03192595,0.04947626,250.0,11.700012,0.0,0.0,0.0,704.2546,3.4030396e-05,27.204762,52.046497,252.63428,50.0,96.0,3.71999e-07,0.0,253.28752,211.9882,0.0,52.04726,0.11332496,0.0,49.341297,8.330017
3356,19641360.0,0.0,13.790375,13.790466,21.113037,21.168488,21.075623,21.060974,11.691864,21.299896,16.070465,11.8550415,0.0,0.03195788,0.031958587,0.049468163,250.0,11.700012,0.0,0.0,0.0,703.66473,3.398301e-05,27.55642,52.10605,251.7611,50.0,96.0,3.7237737e-07,0.0,253.1331,211.58043,2.6634178,52.106518,0.11338319,0.0,49.37603,8.330017
3357,19641420.0,0.0,13.79245,13.792572,21.09607,21.124664,21.089203,21.055328,11.696716,21.723145,16.77066,11.789398,0.0,0.031986732,0.03198717,0.049478382,250.0,11.700012,0.0,0.0,0.0,703.8333,3.3975197e-05,26.913109,52.15169,251.1495,50.0,96.0,3.728216e-07,0.0,253.03415,211.31027,18.751938,52.151985,0.11345129,0.0,49.406235,8.330017
3358,19641480.0,0.0,13.794739,13.794861,21.080414,21.08081,21.103424,21.05362,11.699768,21.757904,18.10849,11.752167,0.0,0.03201076,0.032011032,0.049495805,250.0,11.700012,0.0,0.0,0.0,704.4724,3.399153e-05,25.335848,52.185905,250.7301,50.0,96.0,3.732506e-07,0.0,252.97258,211.13574,22.824944,52.186085,0.11351692,0.0,49.43079,8.330017
3359,19641540.0,0.0,13.797211,13.797333,21.067352,21.041565,21.117035,21.056366,11.70166,21.434265,19.463135,15.37323,0.0,0.032030042,0.032030214,0.049514472,250.0,11.700012,0.0,0.0,0.0,705.39825,3.4022178e-05,23.044632,52.211,250.44896,50.0,96.0,3.7362608e-07,0.0,252.93571,211.02635,25.848385,52.211113,0.11357429,61.167248,49.449825,8.330017
3360,19641600.0,0.0,13.799866,13.800018,21.065521,21.026093,21.128906,21.063202,11.702789,20.814728,20.636505,17.879272,0.0,0.032045107,0.032045208,0.049531527,250.0,11.700012,0.0,0.0,0.0,706.4971,3.4061013e-05,20.306782,52.229107,250.26431,50.0,96.0,3.7393582e-07,0.0,252.91467,210.95998,27.772839,52.22917,0.11362155,42.273533,49.46409,8.330017
3361,19641660.0,0.0,13.8029785,13.803162,21.073639,21.028564,21.14148,21.077667,11.703461,19.857819,21.359497,19.904724,0.0,0.03205657,0.032056633,0.04954584,250.0,11.700012,0.0,0.0,0.0,707.74,3.4104734e-05,16.320389,52.241917,250.14644,50.0,96.0,3.7418047e-07,0.0,252.90356,210.92168,27.180845,52.24196,0.11365886,47.93526,49.474453,8.330017
3362,19641720.0,0.0,13.806854,13.807068,21.085815,21.040924,21.150269,21.093597,11.7039795,18.701996,21.63324,21.601257,0.0,0.032065105,0.032065146,0.04955721,250.0,11.700012,0.0,0.0,0.0,709.1693,3.415337e-05,12.7667265,52.25081,250.07356,50.0,96.0,3.7436737e-07,0.0,252.89848,210.9011,25.95049,52.25084,0.11368735,50.896297,49.48179,8.330017
3363,19641780.0,0.0,13.811462,13.811707,21.100098,21.060516,21.154907,21.109558,11.704529,17.474823,21.481354,22.727417,0.0,0.032071337,0.032071363,0.04956588,250.0,11.700012,0.0,0.0,0.0,710.80035,3.4208177e-05,9.537539,52.25688,250.0302,50.0,96.0,3.7450639e-07,0.0,252.89684,210.89125,23.752495,52.2569,0.11370852,50.28882,49.486855,8.330017
3364,19641840.0,0.0,13.816772,13.817078,21.114655,21.083984,21.155334,21.124298,11.705078,16.287872,20.95224,23.187347,0.0,0.032075804,0.03207582,0.049572293,250.0,11.700012,0.0,0.0,0.0,712.6411,3.4269706e-05,6.885147,52.26094,250.00589,50.0,96.0,3.7460725e-07,0.0,252.89705,210.88774,20.86028,52.26095,0.11372388,46.79245,49.490265,8.330017
3365,19641900.0,0.0,13.822815,13.823181,21.127686,21.107788,21.151917,21.136688,11.705688,15.239471,20.12146,23.002197,0.0,0.03207894,0.03207895,0.049576897,250.0,11.700012,0.0,0.0,0.0,714.6972,3.4338307e-05,4.9851127,52.263596,249.99342,50.0,96.0,3.746788e-07,0.0,252.89816,210.88766,17.571367,52.2636,0.113734774,41.29883,49.492496,8.330017
3366,19641960.0,0.0,13.829559,13.829956,21.138214,21.129883,21.145264,21.145782,11.706329,14.404602,19.082916,22.239594,0.0,0.032081094,0.032081094,0.0495801,250.0,11.700012,0.0,0.0,0.0,716.97205,3.4414214e-05,3.9311423,52.265263,249.9882,50.0,96.0,3.747282e-07,0.0,252.89958,210.88933,14.218638,52.26527,0.113742284,34.248074,49.4939,8.330017
3367,19642020.0,0.0,13.837006,13.837433,21.144714,21.146515,21.136261,21.151276,11.70697,13.8394165,17.941956,21.083557,0.0,0.032082547,0.032082547,0.049582288,250.0,11.700012,0.0,0.0,0.0,719.4684,3.4497603e-05,3.7427983,52.2663,249.98692,50.0,96.0,3.7476173e-07,0.0,252.901,210.8916,11.046282,52.266304,0.11374737,27.39571,49.49476,8.330017
3368,19642080.0,0.0,13.845123,13.845581,21.14679,21.15628,21.125916,21.153015,11.707611,13.56781,16.80011,19.741486,0.0,0.032083508,0.03208351,0.049583737,250.0,11.700012,0.0,0.0,0.0,722.18726,3.4588575e-05,4.35707,52.266914,249.98772,50.0,96.0,3.7478392e-07,0.0,252.90227,210.89394,8.311723,52.266914,0.11375076,21.4426,49.49526,8.330017
3369,19642140.0,0.0,13.853882,13.854401,21.144623,21.158813,21.115234,21.151184,11.708282,13.586273,15.751404,18.415253,0.0,0.03208413,0.03208413,0.04958468,250.0,11.700012,0.0,0.0,0.0,725.1284,3.4687164e-05,5.64653,52.267258,249.98941,50.0,96.0,3.7479828e-07,0.0,252.90332,210.89606,6.201799,52.267258,0.11375294,17.043608,49.49553,8.330017
3370,19642200.0,0.0,13.863342,13.863892,21.138794,21.154785,21.105164,21.14624,11.708954,13.866852,14.87265,17.274017,0.0,0.03208452,0.03208452,0.04958526,250.0,11.700012,0.0,0.0,0.0,728.29047,3.4793346e-05,7.4394746,52.267437,249.99136,50.0,96.0,3.7480729e-07,0.0,252.90416,210.89783,4.8332715,52.267437,0.1137543,14.556235,49.495663,8.330017
3371,19642260.0,0.0,13.873413,13.873993,21.131866,21.147186,21.098358,21.140076,11.709595,14.303314,14.181946,16.393646,0.0,0.032084752,0.032084756,0.049585607,250.0,11.700012,0.0,0.0,0.0,731.67554,3.490731e-05,8.971727,52.267517,249.99324,50.0,96.0,3.748126e-07,0.0,252.90479,210.89923,3.8557034,52.267517,0.113755114,13.159359,49.495705,8.330017
3372,19642320.0,0.0,13.884094,13.884735,21.123474,21.13623,21.093231,21.132202,11.710236,14.842194,13.714264,15.839081,0.0,0.032084893,0.032084893,0.049585808,250.0,11.700012,0.0,0.0,0.0,735.27,3.5028286e-05,10.751769,52.26754,249.99487,50.0,96.0,3.7481576e-07,0.0,252.90527,210.90034,3.73759,52.26754,0.1137556,13.835984,49.49571,8.330017
3373,19642380.0,0.0,13.895416,13.896088,21.114502,21.123413,21.090088,21.12326,11.710876,15.441986,13.496918,15.652039,0.0,0.032084968,0.032084968,0.049585912,250.0,11.700012,0.0,0.0,0.0,739.0777,3.5156605e-05,12.43263,52.267532,249.99622,50.0,96.0,3.7481746e-07,0.0,252.90562,210.90117,4.299667,52.267532,0.11375586,15.967176,49.49569,8.330017
3374,19642440.0,0.0,13.907349,13.908051,21.10608,21.110779,21.08905,21.114166,11.711517,16.04181,13.525696,15.805267,0.0,0.032085005,0.032085005,0.04958596,250.0,11.700012,0.0,0.0,0.0,743.0938,3.529205e-05,13.868949,52.26751,249.99728,50.0,96.0,3.7481828e-07,0.0,252.90587,210.90178,5.429552,52.26751,0.11375598,19.049694,49.495663,8.330017
3375,19642500.0,0.0,13.919861,13.920593,21.09903,21.099854,21.089996,21.10556,11.712128,16.593689,13.777527,16.235016,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,747.314,3.5434427e-05,14.967743,52.267487,249.9981,50.0,96.0,3.7481857e-07,0.0,252.90604,210.9022,6.99341,52.267487,0.113756016,22.584635,49.495632,8.330017
3376,19642560.0,0.0,13.932953,13.933716,21.095276,21.093628,21.093506,21.09903,11.7127075,17.02594,14.181885,16.792755,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,751.73364,3.558354e-05,15.403091,52.267464,249.99869,50.0,96.0,3.7481854e-07,0.0,252.90616,210.90251,8.5334835,52.267464,0.113756016,25.117393,49.495605,8.330017
3377,19642620.0,0.0,13.946625,13.947418,21.09372,21.090515,21.098175,21.094086,11.713287,17.315094,14.69577,17.38742,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,756.3472,3.5739147e-05,15.487738,52.267437,249.99911,50.0,96.0,3.748184e-07,0.0,252.90623,210.90271,10.250917,52.267437,0.11375599,27.494535,49.495583,8.330017
3378,19642680.0,0.0,13.960846,13.96167,21.094208,21.090485,21.103546,21.090942,11.713867,17.452454,15.271851,17.947327,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,761.1502,3.590105e-05,15.158096,52.26742,249.99942,50.0,96.0,3.748182e-07,0.0,252.9063,210.90285,11.894055,52.26742,0.11375597,29.130438,49.495564,8.330017
3379,19642740.0,0.0,13.975616,13.976471,21.096527,21.09317,21.10913,21.089722,11.714386,17.439056,15.859589,18.40564,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,766.1375,3.6069036e-05,14.476349,52.26741,249.99963,50.0,96.0,3.7481803e-07,0.0,252.90633,210.90294,13.338844,52.26741,0.113755934,29.901564,49.49555,8.330017
3380,19642800.0,0.0,13.990906,13.991791,21.100128,21.097809,21.11435,21.090332,11.714905,17.291077,16.405975,18.713043,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,771.30347,3.6242855e-05,13.540456,52.267395,249.99977,50.0,96.0,3.7481783e-07,0.0,252.90634,210.903,14.476042,52.267395,0.113755904,29.82751,49.495537,8.330017
3381,19642860.0,0.0,14.006714,14.00766,21.1055,21.105194,21.119171,21.093445,11.715424,17.018219,16.843445,18.796722,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,776.64355,3.6422312e-05,12.331723,52.26739,249.99986,50.0,96.0,3.748177e-07,0.0,252.90636,210.90303,14.973142,52.26739,0.1137559,28.168982,49.495525,8.330017
3382,19642920.0,0.0,14.023041,14.023987,21.1109,21.112335,21.122864,21.097748,11.715881,16.660248,17.14917,18.68164,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,782.1519,3.660716e-05,11.113136,52.267384,249.99992,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,15.147787,52.267384,0.11375587,26.332834,49.49552,8.330017
3383,19642980.0,0.0,14.039856,14.0408325,21.115631,21.118347,21.125214,21.102753,11.71637,16.257538,17.312256,18.418274,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,787.8233,3.6797173e-05,9.953892,52.26738,249.99995,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,14.923471,52.26738,0.11375586,24.310087,49.495518,8.330017
3384,19643040.0,0.0,14.057159,14.0581665,21.119293,21.12262,21.12613,21.108002,11.716797,15.846588,17.332794,18.058777,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,793.6527,3.6992144e-05,8.941728,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,14.352995,52.26738,0.113755845,22.364416,49.495514,8.330017
3385,19643100.0,0.0,14.074921,14.075958,21.121674,21.124847,21.125702,21.113068,11.717224,15.462433,17.219849,17.660217,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,799.63477,3.719184e-05,8.149589,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,13.507271,52.267372,0.113755845,20.734873,49.495514,8.330017
3386,19643160.0,0.0,14.09317,14.094238,21.123291,21.12616,21.12439,21.117981,11.717621,15.123962,16.97763,17.240326,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,805.76404,3.739604e-05,7.516212,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.338296,52.267372,0.11375583,18.97631,49.495514,8.330017
3387,19643220.0,0.0,14.111847,14.112915,21.123474,21.125336,21.12204,21.121918,11.718018,14.860321,16.642242,16.864471,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,812.0348,3.7604503e-05,7.209324,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,11.133531,52.267372,0.11375583,18.04434,49.495514,8.330017
3388,19643280.0,0.0,14.130951,14.13205,21.122345,21.122772,21.118988,21.124634,11.718384,14.686981,16.248383,16.577332,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,818.4421,3.781703e-05,7.1867027,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,9.941379,52.267372,0.11375583,17.742493,49.495514,8.330017
3389,19643340.0,0.0,14.150482,14.151611,21.120178,21.11905,21.115509,21.126038,11.7187195,14.611023,15.83432,16.405457,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,824.9802,3.8033388e-05,7.423935,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,8.86092,52.267372,0.11375582,18.019012,49.495514,8.330017
3390,19643400.0,0.0,14.17041,14.17157,21.11737,21.114807,21.112,21.126099,11.719025,14.629242,15.436188,16.354065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.6436,3.825336e-05,7.8740664,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,7.9706063,52.267372,0.11375582,18.752018,49.495514,8.330017
3391,19643460.0,0.0,14.190765,14.191925,21.115112,21.11203,21.109344,21.125122,11.71933,14.714539,15.075623,16.37149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.43036,3.847692e-05,8.297094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.251843,52.267372,0.11375582,19.06128,49.495514,8.330017
3392,19643520.0,0.0,14.211487,14.212677,21.112823,21.109558,21.107056,21.123169,11.719635,14.849426,14.778412,16.441895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.3272,3.8703412e-05,8.857041,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.820161,52.267372,0.11375582,19.788168,49.495514,8.330017
3393,19643580.0,0.0,14.232574,14.233795,21.110718,21.107605,21.105347,21.120422,11.71991,15.022217,14.565247,16.557648,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.3335,3.8932907e-05,9.436448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.667801,52.267372,0.11375582,20.529818,49.495514,8.330017
3394,19643640.0,0.0,14.254028,14.25528,21.108887,21.106354,21.104279,21.117126,11.720154,15.218048,14.444214,16.701416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.4444,3.916523e-05,9.992012,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.784319,52.267372,0.11375582,21.210999,49.495514,8.330017
3395,19643700.0,0.0,14.275818,14.2771,21.107574,21.105865,21.103882,21.113647,11.720398,15.415344,14.418884,16.8479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.65314,3.9400104e-05,10.470664,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.135831,52.267372,0.11375582,21.735506,49.495514,8.330017
3396,19643760.0,0.0,14.297974,14.299255,21.107605,21.107513,21.104736,21.110657,11.720612,15.576904,14.467499,16.933594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.95465,3.9637347e-05,10.646655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5342507,52.267372,0.11375582,21.348347,49.495514,8.330017
3397,19643820.0,0.0,14.320435,14.321747,21.108032,21.109375,21.10608,21.108002,11.720795,15.69516,14.582672,16.959381,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.34296,3.9876737e-05,10.749169,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.101862,52.267372,0.11375582,21.023903,49.495514,8.330017
3398,19643880.0,0.0,14.343201,14.344543,21.108643,21.111206,21.107727,21.105835,11.720978,15.7655945,14.747955,16.936707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.812,4.011805e-05,10.712337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.721895,52.267372,0.11375582,20.578484,49.495514,8.330017
3399,19643940.0,0.0,14.366272,14.367615,21.109406,21.112762,21.109497,21.104248,11.72113,15.787231,14.947815,16.874512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.35736,4.0361127e-05,10.551914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.348118,52.267372,0.11375582,20.06734,49.495514,8.330017
