,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3400,19644000.0,0.0,14.389648,14.390991,21.110168,21.113953,21.111267,21.103363,11.721283,15.761993,15.165344,16.78424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.973,4.0605784e-05,10.288658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.934146,52.267372,0.11375582,19.558529,49.495514,8.330017
3401,19644060.0,0.0,14.413269,14.414642,21.111572,21.115784,21.113281,21.103638,11.721405,15.680511,15.362701,16.640717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.6531,4.0851788e-05,9.820494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.279027,52.267372,0.11375582,18.484936,49.495514,8.330017
3402,19644120.0,0.0,14.437195,14.438568,21.112732,21.11679,21.11493,21.104523,11.721527,15.559265,15.527771,16.47638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.39154,4.1098938e-05,9.361594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.543242,52.267372,0.11375582,17.795887,49.495514,8.330017
3403,19644180.0,0.0,14.461334,14.462738,21.113525,21.116913,21.116089,21.105835,11.721619,15.411865,15.652191,16.317688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.1832,4.134707e-05,8.900862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.663041,52.267372,0.11375582,17.306885,49.495514,8.330017
3404,19644240.0,0.0,14.485718,14.487152,21.113922,21.116272,21.11673,21.107483,11.72168,15.255768,15.728821,16.18692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.0216,4.159595e-05,8.483269,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.642294,52.267372,0.11375582,17.054853,49.495514,8.330017
3405,19644300.0,0.0,14.510345,14.51178,21.113953,21.115112,21.116852,21.109222,11.721741,15.104767,15.756561,16.095642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.9014,4.184542e-05,8.138672,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.49749,52.267372,0.11375582,17.032091,49.495514,8.330017
3406,19644360.0,0.0,14.535156,14.536621,21.114502,21.115143,21.116821,21.111267,11.721802,14.953339,15.728699,15.992798,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.8185,4.209535e-05,7.7665315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.17167,52.267372,0.11375582,16.372772,49.495514,8.330017
3407,19644420.0,0.0,14.560211,14.5616455,21.114655,21.114655,21.116302,21.113098,11.721832,14.821991,15.654572,15.903473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.7648,4.234548e-05,7.538634,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.79367,52.267372,0.11375582,16.211834,49.495514,8.330017
3408,19644480.0,0.0,14.585419,14.586884,21.114471,21.11377,21.115387,21.114594,11.721832,14.720123,15.544952,15.842651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.73505,4.2595635e-05,7.42129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.374865,52.267372,0.11375582,16.214006,49.495514,8.330017
3409,19644540.0,0.0,14.61084,14.612305,21.113983,21.11264,21.114166,21.115692,11.721832,14.652374,15.408752,15.813477,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.7245,4.2845684e-05,7.414014,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.942981,52.267372,0.11375582,16.363636,49.495514,8.330017
3410,19644600.0,0.0,14.636383,14.637878,21.113281,21.11148,21.112823,21.116333,11.721802,14.622833,15.262268,15.816254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.7258,4.3095395e-05,7.507438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.543454,52.267372,0.11375582,16.614025,49.495514,8.330017
3411,19644660.0,0.0,14.662109,14.663605,21.11325,21.111969,21.111877,21.116669,11.721771,14.615173,15.110138,15.794464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.7343,4.3344622e-05,7.5495825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.148334,52.267372,0.11375582,16.111315,49.495514,8.330017
3412,19644720.0,0.0,14.687958,14.689484,21.113098,21.112244,21.110931,21.116486,11.72171,14.631226,14.968018,15.759888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.7432,4.3593172e-05,7.6949143,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8520813,52.267372,0.11375582,15.944542,49.495514,8.330017
3413,19644780.0,0.0,14.713959,14.715485,21.112762,21.112366,21.110107,21.115936,11.721649,14.667358,14.848053,15.725433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.74646,4.3840853e-05,7.8710265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.652672,52.267372,0.11375582,15.82226,49.495514,8.330017
3414,19644840.0,0.0,14.740051,14.741577,21.112305,21.112305,21.109436,21.11502,11.721588,14.718872,14.756378,15.694885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.7385,4.4087516e-05,8.062223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5544586,52.267372,0.11375582,15.746183,49.495514,8.330017
3415,19644900.0,0.0,14.766266,14.767792,21.111755,21.112091,21.108948,21.113861,11.721466,14.7821045,14.69632,15.670441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1022.71484,4.4333057e-05,8.257235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5574903,52.267372,0.11375582,15.719202,49.495514,8.330017
3416,19644960.0,0.0,14.792572,14.794098,21.112,21.113342,21.10913,21.112823,11.7213745,14.83371,14.663727,15.602264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.6678,4.457724e-05,8.295089,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5799522,52.267372,0.11375582,14.91619,49.495514,8.330017
3417,19645020.0,0.0,14.81897,14.820496,21.112122,21.114105,21.109467,21.111725,11.721252,14.873199,14.660431,15.512482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.5912,4.4819877e-05,8.342986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7011933,52.267372,0.11375582,14.488249,49.495514,8.330017
3418,19645080.0,0.0,14.845398,14.846954,21.112091,21.11441,21.109924,21.110657,11.7211,14.899658,14.684998,15.419403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.4801,4.506085e-05,8.34975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8803964,52.267372,0.11375582,14.155304,49.495514,8.330017
3419,19645140.0,0.0,14.871918,14.873444,21.111908,21.114227,21.110413,21.109741,11.720947,14.911957,14.732178,15.337524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.3274,4.5299956e-05,8.318398,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.093884,52.267372,0.11375582,13.951692,49.495514,8.330017
3420,19645200.0,0.0,14.898468,14.899994,21.111603,21.113678,21.110931,21.108978,11.720795,14.910309,14.797119,15.274109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.1254,4.5537046e-05,8.254509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.325136,52.267372,0.11375582,13.8823595,49.495514,8.330017
3421,19645260.0,0.0,14.925018,14.926575,21.118744,21.121918,21.11847,21.115509,11.720551,14.635284,14.614502,14.921722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.7621,4.57714e-05,5.881008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2767243,52.267372,0.11375582,9.095603,49.495514,8.330017
3422,19645320.0,0.0,14.951569,14.953125,21.124664,21.127625,21.124695,21.121124,11.720032,14.196381,14.27948,14.406433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.9911,4.599814e-05,4.190971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.880441,52.267372,0.11375582,6.394398,49.495514,8.330017
3423,19645380.0,0.0,14.978149,14.979675,21.12851,21.130432,21.129211,21.125427,11.719116,13.657623,13.844574,13.848022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.7262,4.621209e-05,2.4832306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4130342,52.267372,0.11375582,4.1851068,49.495514,8.330017
3424,19645440.0,0.0,15.0047,15.006226,21.130096,21.13031,21.131714,21.128174,11.717926,13.075165,13.354401,13.3263855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.934,4.641098e-05,0.9125306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.00589,52.267372,0.11375582,2.6890378,49.495514,8.330017
3425,19645500.0,0.0,15.03125,15.032806,21.129547,21.127716,21.132263,21.129303,11.716644,12.516602,12.854248,12.904633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.6072,4.659412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.76790816,52.267372,0.11375582,2.0054379,49.495514,8.330017
3426,19645560.0,0.0,15.057861,15.059387,21.128143,21.125275,21.131348,21.128906,11.715271,12.153656,12.387054,12.553436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.7489,4.6761314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.0429281,49.495514,8.330017
3427,19645620.0,0.0,15.084473,15.085999,21.125488,21.121307,21.129517,21.127228,11.713898,11.954315,12.081696,12.319031,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.3687,4.69127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.1924899,49.495514,8.330017
3428,19645680.0,0.0,15.1111145,15.11264,21.1221,21.116547,21.127197,21.124847,11.712555,11.84433,11.913635,12.223999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1109.4792,4.7048616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.9171368,49.495514,8.330017
3429,19645740.0,0.0,15.137787,15.139313,21.118439,21.111572,21.124634,21.12207,11.711212,11.784119,11.821899,12.157776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1113.0963,4.7169484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3430,19645800.0,0.0,15.16449,15.166046,21.114319,21.105743,21.121887,21.11908,11.70993,11.750641,11.771271,11.974396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1116.2368,4.7275822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3431,19645860.0,0.0,15.191254,15.19281,21.112091,21.103027,21.120514,21.117249,11.708679,11.731842,11.743103,11.865967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.9182,4.7368165e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3432,19645920.0,0.0,15.218109,15.219666,21.109802,21.099854,21.11905,21.115356,11.707489,11.721069,11.727234,11.801666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1121.158,4.7447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3433,19645980.0,0.0,15.244995,15.2465515,21.10736,21.096466,21.117584,21.113434,11.70636,11.71463,11.718018,11.76297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.9775,4.7513062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3434,19646040.0,0.0,15.271942,15.273499,21.104858,21.092926,21.11612,21.111511,11.705261,11.710602,11.712463,11.739655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1124.3938,4.756681e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3435,19646100.0,0.0,15.298981,15.300537,21.105103,21.096313,21.115875,21.10962,11.704193,12.929016,11.759033,15.79715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.426,4.760882e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.51919323,52.267372,0.11375582,13.441632,49.495514,8.330017
3436,19646160.0,0.0,15.32608,15.327667,21.113495,21.114014,21.118103,21.10968,11.703217,12.380859,12.879303,14.680206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.0936,4.763967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2573953,49.495514,8.330017
3437,19646220.0,0.0,15.353302,15.354889,21.119537,21.126099,21.118927,21.110931,11.70224,12.073334,12.343811,13.788513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.4159,4.7659927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.805988,49.495514,8.330017
3438,19646280.0,0.0,15.380585,15.382172,21.122986,21.133698,21.118988,21.110962,11.701355,11.904877,12.052765,12.9939575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.4122,4.767016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3439,19646340.0,0.0,15.4079895,15.409576,21.124542,21.137726,21.118591,21.11026,11.7005005,11.812408,11.893219,12.46582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.1023,4.767094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3440,19646400.0,0.0,15.435486,15.437103,21.124939,21.139648,21.118011,21.109192,11.699707,11.761414,11.805542,12.152832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.5056,4.7662834e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3441,19646460.0,0.0,15.463104,15.464722,21.126099,21.143188,21.117798,21.108276,11.698944,11.733154,11.757233,11.967224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1124.6421,4.764641e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3442,19646520.0,0.0,15.490845,15.492462,21.126984,21.145966,21.117493,21.10727,11.698242,11.717377,11.730469,11.857025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1123.5314,4.762224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3443,19646580.0,0.0,15.518738,15.520355,21.127594,21.148285,21.117188,21.10617,11.697601,11.708374,11.715424,11.791046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.1937,4.7590907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3444,19646640.0,0.0,15.546722,15.54837,21.128082,21.1503,21.116821,21.105042,11.696991,11.703339,11.707153,11.752716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.6459,4.755283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3445,19646700.0,0.0,15.57486,15.576508,21.128479,21.152191,21.116486,21.103912,11.696442,11.700317,11.702423,11.729828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.9141,4.7508856e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3446,19646760.0,0.0,15.603149,15.604797,21.130798,21.156769,21.118988,21.103119,11.695953,12.732544,11.699585,11.716095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1117.0146,4.745942e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3447,19646820.0,0.0,15.631592,15.63324,21.13443,21.161255,21.121704,21.106476,11.695496,12.261841,13.274872,11.707794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1114.968,4.7405083e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3448,19646880.0,0.0,15.660187,15.661865,21.137665,21.16568,21.12326,21.109375,11.695099,12.005066,12.558685,11.702667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.7953,4.734647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3449,19646940.0,0.0,15.688965,15.690643,21.141144,21.172638,21.124146,21.110565,11.694733,11.86496,12.168488,12.890259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.5161,4.728414e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3450,19647000.0,0.0,15.7178955,15.719574,21.145477,21.181824,21.124664,21.11087,11.694458,11.787628,11.95343,12.410858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.1522,4.721873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3451,19647060.0,0.0,15.747009,15.748718,21.14981,21.191284,21.125458,21.1109,11.694214,11.745209,11.835602,12.117645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.7235,4.715081e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3452,19647120.0,0.0,15.776306,15.778015,21.153534,21.199493,21.126099,21.110687,11.694,11.722046,11.771454,11.944672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.2507,4.708099e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3453,19647180.0,0.0,15.805786,15.807526,21.15686,21.20697,21.126709,21.11029,11.693878,11.709412,11.736603,11.842834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.7549,4.7009864e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3454,19647240.0,0.0,15.83548,15.837219,21.159973,21.21402,21.127258,21.109833,11.693787,11.7022705,11.717041,11.781616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.2576,4.6938094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3455,19647300.0,0.0,15.865387,15.867126,21.162933,21.220764,21.127808,21.109344,11.693756,11.698334,11.706207,11.745026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.8007,4.6866193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3456,19647360.0,0.0,15.895477,15.897247,21.16687,21.229431,21.128754,21.109161,11.693085,11.696106,11.700378,11.723846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.5557,4.6783935e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3457,19647420.0,0.0,15.925812,15.927582,21.171692,21.237976,21.133026,21.108948,11.690918,12.552734,11.696533,11.710815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.905,4.666741e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3458,19647480.0,0.0,15.95636,15.95813,21.176514,21.24643,21.136108,21.110138,11.689423,12.160767,13.7378845,11.702332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.0712,4.6536858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3459,19647540.0,0.0,15.987122,15.988922,21.182129,21.254791,21.138214,21.11493,11.688599,11.947205,12.848511,11.696869,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.2057,4.640093e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3460,19647600.0,0.0,16.018127,16.019928,21.188232,21.266449,21.13974,21.117401,11.688232,11.830139,12.323822,12.827911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.3794,4.6263565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3461,19647660.0,0.0,16.049377,16.051208,21.195587,21.28125,21.141327,21.118896,11.688171,11.765717,12.035431,12.360443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.6444,4.612752e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3462,19647720.0,0.0,16.080872,16.082733,21.201843,21.294067,21.142761,21.11969,11.6883545,11.730652,11.878174,12.086121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.0411,4.5994828e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3463,19647780.0,0.0,16.11264,16.114502,21.207458,21.305756,21.144073,21.120148,11.68869,11.711395,11.791504,11.9227295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.6045,4.586714e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3464,19647840.0,0.0,16.144653,16.146515,21.212708,21.316742,21.145355,21.120361,11.689178,11.700958,11.743774,11.825378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.364,4.5745805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3465,19647900.0,0.0,16.17694,16.178833,21.217682,21.32724,21.146606,21.120483,11.689758,11.69574,11.719086,11.769775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.3463,4.5631914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3466,19647960.0,0.0,16.209503,16.211395,21.22342,21.339325,21.148163,21.120789,11.69046,11.693176,11.705841,11.73703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.575,4.5526518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3467,19648020.0,0.0,16.24234,16.244263,21.22931,21.351196,21.150604,21.121094,11.691254,12.927734,11.698914,11.7178955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.0779,4.54307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3468,19648080.0,0.0,16.275482,16.277405,21.2359,21.362946,21.155457,21.121338,11.692139,12.407196,11.695648,11.707214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.8774,4.5345347e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3469,19648140.0,0.0,16.308899,16.310852,21.242004,21.374573,21.158783,21.121613,11.693085,12.082336,11.694275,11.701233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.999,4.5271474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3470,19648200.0,0.0,16.34262,16.344604,21.248962,21.386139,21.161316,21.126282,11.694122,11.9062195,13.24057,11.698151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.4663,4.5210003e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3471,19648260.0,0.0,16.376648,16.378662,21.25827,21.403595,21.163635,21.130402,11.695251,11.810425,12.539978,12.749268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.3021,4.5161774e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3472,19648320.0,0.0,16.41101,16.413025,21.267242,21.42102,21.165741,21.132904,11.696442,11.758545,12.157532,12.318024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.5315,4.512776e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3473,19648380.0,0.0,16.445679,16.447693,21.275085,21.436646,21.167694,21.13446,11.697723,11.730774,11.94928,12.06488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.1786,4.510885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3474,19648440.0,0.0,16.480652,16.482727,21.282288,21.451172,21.169556,21.135529,11.699066,11.716156,11.835785,11.915466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.2678,4.5105953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3475,19648500.0,0.0,16.515991,16.518066,21.289093,21.465027,21.171387,21.136322,11.700531,11.70871,11.773804,11.827026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.8242,4.5119996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3476,19648560.0,0.0,16.551666,16.553741,21.296417,21.480072,21.173492,21.137177,11.702026,11.705322,11.740662,11.77536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1090.872,4.5151846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3477,19648620.0,0.0,16.587677,16.589783,21.30368,21.494843,21.175598,21.13794,11.703613,11.704163,11.723053,11.745148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.4371,4.520244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3478,19648680.0,0.0,16.624023,16.62616,21.31134,21.5094,21.179749,21.138641,11.705292,12.786255,11.714661,11.728546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.5428,4.527256e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3479,19648740.0,0.0,16.660736,16.662903,21.319214,21.523834,21.18454,21.139343,11.707062,12.292023,11.710846,11.719421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.217,4.536321e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3480,19648800.0,0.0,16.697845,16.700012,21.32663,21.538147,21.18808,21.140015,11.708862,12.026215,11.709564,11.714752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.4851,4.5475263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3481,19648860.0,0.0,16.735138,16.737305,21.334778,21.553864,21.191162,21.141876,11.710724,11.882782,12.9374695,11.712769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1114.279,4.560881e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3482,19648920.0,0.0,16.772491,16.774658,21.345459,21.57428,21.193909,21.145782,11.712189,11.805206,12.403229,12.683807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.3342,4.5757126e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3483,19648980.0,0.0,16.809875,16.812042,21.355438,21.593689,21.196442,21.148346,11.713104,11.763153,12.089294,12.285522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.5186,4.5912842e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3484,19649040.0,0.0,16.84729,16.849487,21.36441,21.61142,21.198853,21.150146,11.713654,11.7404175,11.91748,12.050415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1132.779,4.6072757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3485,19649100.0,0.0,16.884766,16.886932,21.372772,21.628143,21.201202,21.15155,11.713989,11.728058,11.822723,11.910248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.0858,4.6235058e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3486,19649160.0,0.0,16.922241,16.924438,21.381409,21.645508,21.203766,21.152893,11.714203,11.72168,11.773071,11.829651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.4225,4.6398756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3487,19649220.0,0.0,16.959778,16.961975,21.389862,21.662445,21.206299,21.154114,11.714294,11.718292,11.746185,11.782227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.7767,4.6563084e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3488,19649280.0,0.0,16.997375,16.999573,21.398193,21.679138,21.208832,21.155243,11.714325,11.716431,11.731354,11.753937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.1415,4.6727615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3489,19649340.0,0.0,17.034973,17.03717,21.407196,21.695587,21.214355,21.156372,11.714355,12.601471,11.723633,11.737732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1164.5131,4.6892117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3490,19649400.0,0.0,17.072632,17.07483,21.415955,21.711914,21.219086,21.15744,11.714355,12.198212,11.719391,11.728149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.8884,4.705642e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3491,19649460.0,0.0,17.11029,17.112518,21.425049,21.729462,21.222992,21.158722,11.714325,11.97702,11.717102,11.722473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.2664,4.722043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3492,19649520.0,0.0,17.14801,17.150238,21.434479,21.746918,21.226318,21.162018,11.714294,11.856659,12.765076,11.760437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1183.6459,4.7384096e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,53.612827,49.495514,8.330017
3493,19649580.0,0.0,17.185791,17.187988,21.44629,21.769928,21.22934,21.165741,11.714264,11.792175,12.286957,12.835144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.0265,4.754739e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2961693,49.495514,8.330017
3494,19649640.0,0.0,17.223572,17.225769,21.457916,21.793,21.232178,21.168335,11.714233,11.756897,12.0277405,12.812256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1196.4082,4.77103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.325559,49.495514,8.330017
3495,19649700.0,0.0,17.261414,17.26361,21.469208,21.815918,21.234924,21.170319,11.714203,11.737671,11.886597,12.804504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.7908,4.787281e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.346956,49.495514,8.330017
3496,19649760.0,0.0,17.299255,17.301483,21.480927,21.839783,21.237854,21.172089,11.714172,11.726929,11.80777,12.801453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.1742,4.8034934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3588424,49.495514,8.330017
3497,19649820.0,0.0,17.337158,17.339386,21.492554,21.863525,21.240723,21.173706,11.714142,11.721008,11.764221,12.800415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1215.5588,4.819667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.362818,49.495514,8.330017
3498,19649880.0,0.0,17.375092,17.37732,21.504059,21.887146,21.243591,21.17517,11.714111,11.717804,11.741058,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1221.9446,4.8358033e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3640814,49.495514,8.330017
3499,19649940.0,0.0,17.413086,17.415283,21.515594,21.910645,21.246887,21.176605,11.714081,12.711334,11.72879,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.3318,4.851902e-05,9.6707945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.364515,49.495514,8.330017
3500,19650000.0,0.0,17.45108,17.453308,21.527924,21.93399,21.253113,21.177979,11.71405,12.471741,11.722168,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.7203,4.867964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.364747,49.495514,8.330017
3501,19650060.0,0.0,17.489105,17.491333,21.540253,21.95813,21.257996,21.179535,11.71402,12.127197,11.718475,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1241.1108,4.8839916e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.364907,49.495514,8.330017
3502,19650120.0,0.0,17.527191,17.529419,21.552307,21.982117,21.262024,21.181091,11.713989,11.938324,11.716431,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.5032,4.8999857e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3650403,49.495514,8.330017
3503,19650180.0,0.0,17.565308,17.567535,21.564941,22.006012,21.265564,21.185577,11.713959,11.836395,12.583282,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.8978,4.9159455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.365162,49.495514,8.330017
3504,19650240.0,0.0,17.603455,17.605682,21.57724,22.029724,21.26883,21.189148,11.713928,11.780762,12.188507,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.2947,4.9318736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3652773,49.495514,8.330017
3505,19650300.0,0.0,17.641632,17.64386,21.589172,22.053345,21.271942,21.191772,11.713898,11.750214,11.971558,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.6943,4.947771e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.365388,49.495514,8.330017
3506,19650360.0,0.0,17.67984,17.682068,21.601288,22.077698,21.275177,21.194,11.713867,11.733582,11.85379,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.0967,4.9636383e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3654943,49.495514,8.330017
3507,19650420.0,0.0,17.718079,17.720306,21.613312,22.101929,21.27835,21.195953,11.713837,11.724426,11.788696,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.5021,4.9794762e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3655972,49.495514,8.330017
3508,19650480.0,0.0,17.756348,17.758575,21.625214,22.126038,21.281494,21.197754,11.713806,11.719574,11.754456,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.9106,4.995287e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3656964,49.495514,8.330017
3509,19650540.0,0.0,21.631805,17.796906,21.637024,22.149902,21.284515,21.199371,11.77832,11.721191,11.740051,12.802399,0.0,0.032144006,0.032144006,0.04969309,250.0,11.700012,0.0,0.0,0.0,1620.3397,5.0930583e-05,0.0,52.252144,250.2586,0.0013344579,30.001762,0.113981865,69.99813,252.86604,211.16345,0.0,52.252144,0.11398147,4.236122,49.47983,8.330017
3510,19650600.0,0.0,21.64914,17.835236,21.64914,22.173737,21.289368,21.201172,11.996399,12.964752,11.831757,12.812225,0.0,0.03211118,0.03211118,0.049632538,250.0,11.700012,0.0,0.0,0.0,1772.6813,5.6074095e-05,0.0,52.228825,250.28847,-6.1700987e-09,30.000002,0.11385488,70.0,252.83083,211.10596,0.0,52.228825,0.11385481,3.1806767,49.456417,8.330017
3511,19650660.0,0.0,21.662292,17.873627,21.662292,22.198212,21.29599,21.2034,11.920227,12.504669,11.889404,12.800079,0.0,0.032099646,0.032099646,0.04961172,250.0,11.700012,0.0,0.0,0.0,1809.1979,5.8211117e-05,0.0,52.22311,250.24127,-2.9687706e-12,30.000002,0.11381094,70.0,252.80727,211.05688,0.0,52.22311,0.11381092,3.5012498,49.45084,8.330017
3512,19650720.0,0.0,21.67508,17.912048,21.67508,22.222534,21.301392,21.205688,11.845886,12.219574,11.884094,12.79599,0.0,0.03209227,0.03209227,0.049598522,250.0,11.700012,0.0,0.0,0.028950226,1826.2614,5.9434366e-05,0.0,52.220226,250.19331,-4.9918485e-15,30.000002,0.11378298,70.0,252.78874,211.01656,0.0,52.220226,0.113782965,3.827115,49.448086,8.330017
3513,19650780.0,0.0,21.688263,17.95047,21.688263,22.246704,21.306,21.208496,11.797516,12.037018,13.0121765,12.795898,0.0,0.032078743,0.032078743,0.04973185,250.0,11.700012,0.0,0.0,0.39667338,1838.5114,6.025541e-05,0.0,52.22012,249.99619,-1.726409e-20,30.000002,0.113888465,70.0,252.78394,210.97711,0.0,52.22012,0.113888405,4.038578,49.504738,8.330017
3514,19650840.0,0.0,21.703857,17.988953,21.703857,22.270386,21.31012,21.213745,11.770966,11.9210205,12.539764,12.796661,0.0,0.032062452,0.032062452,0.050229065,250.0,11.700012,0.0,0.0,0.99727994,1851.9159,6.0901322e-05,0.0,52.2311,249.52655,-4.2770784e-24,30.000002,0.11435275,70.0,252.8419,211.00499,0.0,52.2311,0.11435296,4.1893196,49.7055,8.330017
3515,19650900.0,0.0,21.719849,18.027466,21.719849,22.293304,21.313965,21.217468,11.757294,11.848694,12.185028,12.797333,0.0,0.032047443,0.032047443,0.050976127,250.0,11.700012,0.0,0.0,1.823435,1866.7582,6.147303e-05,0.0,52.248634,248.94464,9.145985e-26,30.000002,0.11506923,70.0,252.96034,211.11937,0.0,52.248634,0.11506974,4.3062696,50.00403,8.330017
3516,19650960.0,0.0,21.73703,18.06601,21.73703,22.315979,21.317719,21.220459,11.752258,11.805328,11.988434,12.797668,0.0,0.032033566,0.032033566,0.052011713,250.0,11.700012,0.0,0.0,2.8750503,1884.2107,6.203827e-05,0.0,52.27283,248.25014,1.2780862e-27,30.000002,0.11607646,70.0,253.15323,211.34113,0.0,52.27283,0.11607732,4.412892,50.417473,8.330017
3517,19651020.0,0.0,21.754944,18.104584,21.754974,22.33731,21.32138,21.222961,11.752991,11.780823,11.880341,12.797791,0.0,0.032021638,0.032021638,0.053332116,250.0,11.700012,0.0,0.0,4.1333575,1904.8857,6.2647254e-05,0.0,52.302814,247.47737,-1.3635459e-29,30.000002,0.11737244,70.0,253.42912,211.68547,0.0,52.302814,0.117373794,4.5196915,50.946968,8.330017
3518,19651080.0,0.0,21.773468,18.143188,21.773499,22.356995,21.325012,21.22522,11.757324,11.768524,11.821838,12.79776,0.0,0.032011885,0.032011885,0.05492522,250.0,11.700012,0.0,0.0,5.579878,1929.0005,6.332907e-05,0.0,52.33739,246.65808,1.1743348e-30,30.000002,0.11894557,70.0,253.79385,212.16066,0.0,52.33739,0.11894741,4.6335754,51.589,8.330017
3519,19651140.0,0.0,21.792389,18.181824,21.79242,22.374817,21.328583,21.227325,11.7638855,11.764465,11.793152,12.797577,0.0,0.032003645,0.032003645,0.056789838,250.0,11.700012,0.0,0.0,7.195429,1956.6655,6.409877e-05,0.0,52.375774,245.80174,-1.6887537e-31,30.000002,0.1207933,70.0,254.25285,212.76898,0.0,52.375774,0.120795704,4.758734,52.33544,8.330017
3520,19651200.0,0.0,21.811584,18.22049,21.811615,22.390472,21.332153,21.2294,11.771942,11.765717,11.7812805,12.797333,0.0,0.03199615,0.03199615,0.05893625,250.0,11.700012,0.0,0.0,8.957498,1988.0485,6.496837e-05,0.0,52.417667,244.9058,8.141866e-34,30.000002,0.12292379,70.0,254.81401,213.51242,0.0,52.417667,0.122926794,4.898412,53.167458,8.330017
3521,19651260.0,0.0,21.831573,18.259186,21.831635,22.404724,21.337616,21.231567,11.780731,12.838257,11.778839,12.797058,0.0,0.031990472,0.031990472,0.061342344,250.0,11.700012,0.0,0.0,10.8571615,2023.1387,6.5944616e-05,0.0,52.46249,244.00002,1.609812e-39,30.000002,0.12531793,70.0,255.48087,214.39432,0.0,52.46249,0.12532157,5.052916,54.06289,8.330017
3522,19651320.0,0.0,21.851349,18.297913,21.85141,22.41626,21.344055,21.233704,11.789581,12.364349,11.781494,12.796753,0.0,0.03198694,0.03198694,0.06397381,250.0,11.700012,0.0,0.0,12.858929,2061.4907,6.702308e-05,0.0,52.509064,243.11458,1.4e-43,30.000002,0.12794171,70.0,256.24762,215.41031,0.0,52.509064,0.12794597,5.222278,55.000763,8.330017
3523,19651380.0,0.0,21.869781,18.33667,21.869873,22.424927,21.349304,21.23587,11.797699,12.104431,11.786774,12.796478,0.0,0.031986136,0.031986136,0.066782296,250.0,11.700012,0.0,0.0,14.931324,2102.3442,6.818989e-05,0.0,52.556145,242.28319,0.0,30.000002,0.13074818,70.0,257.10962,216.55113,0.0,52.556145,0.13075303,5.405915,55.957676,8.330017
3524,19651440.0,0.0,21.88681,18.375458,21.886902,22.430573,21.353912,21.239044,11.804626,11.964722,12.969971,12.796204,0.0,0.03198816,0.03198816,0.06972187,250.0,11.700012,0.0,0.0,17.0441,2145.0303,6.942882e-05,0.0,52.6023,241.53604,0.0,30.000002,0.13369131,70.0,258.06195,217.80713,0.0,52.6023,0.13369681,5.6032696,56.91415,8.330017
3525,19651500.0,0.0,21.902405,18.414276,21.902496,22.433075,21.358154,21.24405,11.810028,11.893311,12.454132,12.795929,0.0,0.031993065,0.031993065,0.07274503,250.0,11.700012,0.0,0.0,19.167883,2188.9036,7.072225e-05,0.0,52.646275,240.89735,0.0,30.000002,0.13672398,70.0,259.09735,219.16537,0.0,52.646275,0.13673002,5.8128934,57.85322,8.330017
3526,19651560.0,0.0,21.916504,18.453125,21.916626,22.434296,21.362335,21.247864,11.813751,11.856232,12.162659,12.795715,0.0,0.031999934,0.031999934,0.07580992,250.0,11.700012,0.0,0.0,21.29695,2233.2317,7.204852e-05,0.0,52.686848,240.37616,0.0,30.000002,0.13980237,70.0,260.20532,220.60725,0.0,52.686848,0.13980886,6.0335984,58.762657,8.330017
3527,19651620.0,0.0,21.928162,18.491974,21.928284,22.432312,21.366394,21.251007,11.815857,11.836884,12.001648,12.795502,0.0,0.03200875,0.03200875,0.07887407,250.0,11.700012,0.0,0.0,23.388437,2277.293,7.338811e-05,0.0,52.72333,239.98267,0.0,30.000002,0.14288397,70.0,261.37473,222.11598,0.0,52.72333,0.14289087,6.2631392,59.6319,8.330017
3528,19651680.0,0.0,21.937195,18.530884,21.937317,22.427216,21.370392,21.253754,11.816132,11.826996,11.914978,12.795349,0.0,0.032019753,0.032019753,0.08188583,250.0,11.700012,0.0,0.0,25.41285,2320.3323,7.472059e-05,0.0,52.754696,239.7371,0.0,30.000002,0.1459177,70.0,262.59128,223.67561,0.0,52.754696,0.1459249,6.4994297,60.44908,8.330017
3529,19651740.0,0.0,21.943542,18.569824,21.943665,22.419098,21.374329,21.256256,11.814606,11.821686,11.869507,12.795258,0.0,0.03203275,0.03203275,0.08479959,250.0,11.700012,0.0,0.0,27.3425,2361.6697,7.602602e-05,0.0,52.780006,239.65143,0.0,30.000002,0.14885761,70.0,263.8387,225.26894,0.0,52.780006,0.148865,6.7406154,61.205845,8.330017
3530,19651800.0,0.0,21.947174,18.608795,21.947296,22.408112,21.378204,21.258606,11.811249,11.817657,11.843262,12.795166,0.0,0.03204766,0.03204766,0.08755988,250.0,11.700012,0.0,0.0,29.146708,2400.5337,7.728147e-05,0.0,52.7983,239.73889,0.0,30.000002,0.15164801,70.0,265.09457,226.87413,0.0,52.7983,0.15165548,6.983603,61.895233,8.330017
3531,19651860.0,0.0,21.94989,18.647797,21.950012,22.3974,21.382233,21.260956,11.806274,11.81369,11.827606,12.795166,0.0,0.032062367,0.032062367,0.09015344,250.0,11.700012,0.0,0.0,30.846373,2436.753,7.847161e-05,0.0,52.809303,239.97162,0.0,30.000002,0.15427133,70.0,266.34103,228.46756,0.0,52.809303,0.15427871,7.226712,62.52115,8.330017
3532,19651920.0,0.0,21.950745,18.686798,21.950867,22.384216,21.388672,21.263275,11.800232,12.672363,11.816681,12.795197,0.0,0.032076627,0.032076627,0.09256636,250.0,11.700012,0.0,0.0,32.4023,2470.0427,7.958627e-05,0.0,52.81374,240.32796,0.0,30.000002,0.15671325,70.0,267.5621,230.0304,0.0,52.81374,0.15672046,7.4662366,63.084663,8.330017
3533,19651980.0,0.0,21.949188,18.72586,21.94931,22.368774,21.394775,21.265503,11.79303,12.274353,11.807739,12.795288,0.0,0.03209104,0.03209104,0.09475956,250.0,11.700012,0.0,0.0,33.79234,2499.8577,8.061204e-05,0.0,52.81144,240.81566,0.0,30.000002,0.1589358,70.0,268.73715,231.54675,0.0,52.81144,0.15894274,7.6992145,63.57939,8.330017
3534,19652040.0,0.0,21.945251,18.764954,21.945343,22.35138,21.399841,21.2677,11.7847595,12.052765,11.799377,12.795441,0.0,0.032105412,0.032105412,0.0967069,250.0,11.700012,0.0,0.0,34.998016,2525.8132,8.1536426e-05,0.0,52.802383,241.42902,0.0,30.000002,0.1609124,70.0,269.84647,232.99928,0.0,52.802383,0.160919,7.9235783,64.00268,8.330017
3535,19652100.0,0.0,21.939484,18.804047,21.939575,22.332306,21.404297,21.271545,11.775513,11.929321,12.804718,12.795654,0.0,0.032119613,0.032119613,0.09838519,250.0,11.700012,0.0,0.0,36.004765,2547.6943,8.234966e-05,0.0,52.786636,242.16235,0.0,30.000002,0.1626199,70.0,270.8714,234.37206,0.0,52.786636,0.16262598,8.136536,64.35238,8.330017
3536,19652160.0,0.0,21.934387,18.8432,21.934448,22.315613,21.408508,21.276123,11.765717,11.857452,12.33194,12.795898,0.0,0.032131247,0.032131247,0.09980645,250.0,11.700012,0.0,0.0,36.85655,2565.8406,8.304669e-05,0.0,52.764874,242.96626,0.0,30.000002,0.16406503,70.0,271.79706,235.64075,0.0,52.764874,0.16407056,8.335653,64.636055,8.330017
3537,19652220.0,0.0,21.927643,18.882355,21.927704,22.297821,21.412506,21.279572,11.755768,11.81369,12.0720215,12.796204,0.0,0.032141145,0.032141145,0.10097775,250.0,11.700012,0.0,0.0,37.524178,2580.1558,8.362903e-05,0.0,52.738804,243.81635,0.0,30.000002,0.16525681,70.0,272.6167,236.79607,0.0,52.738804,0.16526176,8.517575,64.85845,8.330017
3538,19652280.0,0.0,21.919495,18.92154,21.919556,22.279144,21.416351,21.28238,11.745575,11.785187,11.925293,12.79657,0.0,0.032150064,0.032150064,0.1018812,250.0,11.700012,0.0,0.0,38.000515,2590.4758,8.409265e-05,0.0,52.708603,244.71799,0.0,30.000002,0.16617884,70.0,273.3193,237.83124,0.0,52.708603,0.16618314,8.681091,65.01693,8.330017
3539,19652340.0,0.0,21.910217,18.960754,21.910278,22.259918,21.420135,21.28479,11.735138,11.764862,11.839661,12.796936,0.0,0.03215804,0.03215804,0.10251147,250.0,11.700012,0.0,0.0,38.281353,2596.811,8.4435625e-05,0.0,52.674686,245.66225,0.0,30.000002,0.16682583,70.0,273.8964,238.73747,0.0,52.674686,0.16682945,8.8246155,65.11203,8.330017
3540,19652400.0,0.0,21.900085,19.0,21.900116,22.240387,21.423798,21.286987,11.724609,11.749176,11.789307,12.797363,0.0,0.0321651,0.0321651,0.10286526,250.0,11.700012,0.0,0.0,38.36566,2599.1978,8.465717e-05,0.0,52.637447,246.64081,0.0,30.000002,0.16719456,70.0,274.34155,239.50726,0.0,52.637447,0.16719745,8.946496,65.14435,8.330017
3541,19652460.0,0.0,21.891815,19.039307,21.891846,22.224915,21.427551,21.289093,11.714264,11.735931,11.75769,12.797791,0.0,0.032168984,0.032168984,0.10297672,250.0,11.700012,0.0,0.0,38.31539,2598.2864,8.476108e-05,0.0,52.597855,247.60173,0.0,30.000002,0.16731437,70.0,274.65454,240.12646,0.0,52.597855,0.16731653,9.046222,65.12433,8.330017
3542,19652520.0,0.0,21.883331,19.078705,21.883331,22.209625,21.431305,21.291107,11.70459,11.923584,11.735535,12.798248,0.0,0.0321705,0.0321705,0.10287699,250.0,11.700012,0.0,0.0,38.113514,2594.3367,8.475851e-05,46.408043,52.557884,248.51654,0.0,30.000002,0.16721828,70.0,274.84424,240.59665,0.0,52.557884,0.16721977,9.122234,65.0603,8.330017
3543,19652580.0,0.0,21.875275,19.118195,21.875275,22.194702,21.438416,21.29306,11.695435,12.500488,11.719635,12.798737,0.0,0.032171,0.032171,0.10256068,250.0,11.700012,0.0,0.0,37.763508,2587.4487,8.465313e-05,0.0,52.517796,249.39847,0.0,30.000002,0.16690357,70.0,274.91245,240.92313,0.0,52.517796,0.16690439,9.174169,64.95046,8.330017
