,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3544,19652640.0,0.0,21.866943,19.157745,21.866943,22.180359,21.444,21.294952,11.686737,12.132141,11.706909,12.799194,0.0,0.032170538,0.032170538,0.10204051,250.0,11.700012,0.0,0.0,37.273006,2577.7207,8.445081e-05,0.0,52.47791,250.24275,0.0,30.000002,0.16638303,70.0,274.865,241.10982,0.0,52.47791,0.1663832,9.203281,64.79753,8.330017
3545,19652700.0,0.0,21.858582,19.197418,21.858582,22.16681,21.448608,21.296814,11.678497,11.928223,11.696106,12.799652,0.0,0.032169342,0.032169342,0.10132801,250.0,11.700012,0.0,0.0,36.65071,2565.3584,8.415701e-05,0.0,52.43859,251.04552,0.0,30.000002,0.16566864,70.0,274.70782,241.16078,0.0,52.43859,0.16566823,9.210147,64.60378,8.330017
3546,19652760.0,0.0,21.85318,19.237122,21.85318,22.157959,21.452759,21.301544,11.671051,11.8133545,12.609497,12.800079,0.0,0.032165386,0.032165386,0.10046891,250.0,11.700012,0.0,0.0,35.96305,2551.205,8.378147e-05,0.0,52.40063,251.76273,0.0,30.000002,0.16480196,70.0,274.45193,241.07426,0.0,52.40063,0.16480099,9.196224,64.380714,8.330017
3547,19652820.0,0.0,21.848206,19.276917,21.848206,22.150116,21.456635,21.305634,11.664734,11.747284,12.180786,12.800476,0.0,0.032159958,0.032159958,0.099499464,250.0,11.700012,0.0,0.0,35.20205,2535.5437,8.3340434e-05,0.0,52.365612,252.38092,0.0,30.000002,0.16382194,70.0,274.1149,240.86482,0.0,52.365612,0.16382052,9.161642,64.136406,8.330017
3548,19652880.0,0.0,21.843506,19.316772,21.843506,22.143372,21.460327,21.308685,11.659302,11.708679,11.945251,12.800873,0.0,0.032153912,0.032153912,0.09843009,250.0,11.700012,0.0,0.0,34.37909,2518.4998,8.284194e-05,0.0,52.33351,252.91449,0.0,30.000002,0.1627407,70.0,273.70773,240.54771,0.0,52.33351,0.1627389,9.109376,63.871967,8.330017
3549,19652940.0,0.0,21.839233,19.35672,21.839233,22.137817,21.463898,21.311157,11.654694,11.685486,11.815552,12.8012085,0.0,0.03214758,0.03214758,0.097278796,250.0,11.700012,0.0,0.0,33.506386,2500.3708,8.229551e-05,0.0,52.304424,253.36763,0.0,30.000002,0.16157693,70.0,273.24213,240.13617,0.0,52.304424,0.16157478,9.041498,63.590706,8.330017
3550,19653000.0,0.0,21.83554,19.396729,21.83554,22.133514,21.467407,21.313293,11.650909,11.670654,11.741211,12.801483,0.0,0.032141156,0.032141156,0.09606397,250.0,11.700012,0.0,0.0,32.597267,2481.4512,8.171099e-05,0.0,52.278374,253.74442,0.0,30.000002,0.16034938,70.0,272.72946,239.64352,0.0,52.278374,0.16034696,8.959996,63.296085,8.330017
3551,19653060.0,0.0,21.83432,19.436768,21.83432,22.133545,21.471008,21.315338,11.648132,11.661072,11.699341,12.801727,0.0,0.0321332,0.0321332,0.09482787,250.0,11.700012,0.0,0.0,31.710089,2462.411,8.109987e-05,0.0,52.255737,254.018,0.0,30.000002,0.15909731,70.0,272.1831,239.07753,0.0,52.255737,0.15909468,8.867733,62.99856,8.330017
3552,19653120.0,0.0,21.833893,19.476868,21.833893,22.134796,21.474579,21.317291,11.646576,11.654785,11.675232,12.80191,0.0,0.032124408,0.032124408,0.09360853,250.0,11.700012,0.0,0.0,30.84222,2443.628,8.047865e-05,0.0,52.237446,254.18097,0.0,30.000002,0.15786034,70.0,271.62097,238.45734,0.0,52.237446,0.15785757,8.766849,62.707104,8.330017
3553,19653180.0,0.0,21.834442,19.517029,21.834442,22.137238,21.479492,21.319153,11.646057,12.920319,11.662079,12.802063,0.0,0.032115806,0.032115806,0.09241367,250.0,11.700012,0.0,0.0,30.00403,2425.273,7.985646e-05,0.0,52.22333,254.25343,0.0,30.000002,0.15664814,70.0,271.05295,237.80028,0.0,52.22333,0.15664533,8.65963,62.42265,8.330017
3554,19653240.0,0.0,21.83612,19.557251,21.83612,22.14087,21.486206,21.321014,11.646484,12.343506,11.654877,12.802155,0.0,0.03210748,0.03210748,0.0912627,250.0,11.700012,0.0,0.0,29.207685,2407.6848,7.92446e-05,0.0,52.213127,254.24455,0.0,30.000002,0.15548037,70.0,270.49066,237.12318,0.0,52.213127,0.15547757,8.549018,62.1495,8.330017
3555,19653300.0,0.0,21.838196,19.597504,21.838196,22.145538,21.491455,21.322845,11.647736,12.028015,11.651306,12.802216,0.0,0.03209961,0.03209961,0.090171166,250.0,11.700012,0.0,0.0,28.463778,2390.9827,7.865192e-05,0.0,52.206646,254.16301,0.0,30.000002,0.1543729,70.0,269.9435,236.44037,0.0,52.206646,0.15437014,8.437604,61.891216,8.330017
3556,19653360.0,0.0,21.842163,19.637817,21.842163,22.153473,21.495972,21.325165,11.649841,11.855164,12.582916,12.802185,0.0,0.032091152,0.032091152,0.08917153,250.0,11.700012,0.0,0.0,27.81539,2375.6794,7.808828e-05,0.0,52.203888,253.99568,0.0,30.000002,0.15335605,70.0,269.4219,235.76231,16.239292,52.203888,0.15335341,8.328426,61.656548,8.330017
3557,19653420.0,0.0,21.847473,19.678131,21.847473,22.162262,21.500061,21.330566,11.652985,11.76355,12.466644,12.802155,0.0,0.03208267,0.03208267,0.088292055,250.0,11.700012,0.0,0.0,27.261076,2362.1848,7.7567594e-05,0.0,52.205383,253.74135,0.0,30.000002,0.15245928,70.0,268.9385,235.10556,0.0,52.205383,0.15245682,8.223019,61.45297,8.330017
3558,19653480.0,0.0,21.853058,19.718506,21.853058,22.171783,21.503937,21.334442,11.656921,11.714111,12.09787,12.802032,0.0,0.032074712,0.032074712,0.087535396,250.0,11.700012,0.0,0.0,26.804024,2350.4368,7.709599e-05,0.0,52.210594,253.42166,0.0,30.000002,0.15168637,70.0,268.49945,234.4844,0.0,52.210594,0.15168412,8.123618,61.280834,8.330017
3559,19653540.0,0.0,21.85904,19.758911,21.85904,22.181915,21.50766,21.337433,11.661499,11.688873,11.897278,12.80191,0.0,0.0320674,0.0320674,0.086914286,250.0,11.700012,0.0,0.0,26.451393,2340.6267,7.668064e-05,0.0,52.21926,253.04561,0.0,30.000002,0.15105027,70.0,268.11197,233.9113,0.0,52.21926,0.15104829,8.032539,61.143482,8.330017
3560,19653600.0,0.0,21.865417,19.799347,21.865417,22.192474,21.511322,21.339966,11.666626,11.6770935,11.788605,12.801727,0.0,0.032060806,0.032060806,0.08643639,250.0,11.700012,0.0,0.0,26.207012,2332.8938,7.632725e-05,0.0,52.231026,252.62358,0.0,30.000002,0.1505588,70.0,267.78125,233.39638,0.0,52.231026,0.15055712,7.9511857,61.042904,8.330017
3561,19653660.0,0.0,21.873108,19.839813,21.873108,22.204895,21.515076,21.342285,11.672241,11.673401,11.733978,12.801514,0.0,0.032054253,0.032054253,0.08611859,250.0,11.700012,0.0,0.0,26.095915,2327.5176,7.604103e-05,0.0,52.245743,252.15019,0.0,30.000002,0.15022747,70.0,267.5122,232.94543,0.0,52.245743,0.1502261,7.8810244,60.983994,8.330017
3562,19653720.0,0.0,21.881256,19.88028,21.881256,22.217438,21.518799,21.344482,11.678436,11.674103,11.707001,12.80127,0.0,0.032047987,0.032047987,0.08597469,250.0,11.700012,0.0,0.0,26.110823,2324.6323,7.582909e-05,0.0,52.26351,251.62865,0.0,30.000002,0.15007062,70.0,267.3114,232.56819,0.0,52.26351,0.1500696,7.8230166,60.970505,8.330017
3563,19653780.0,0.0,21.88974,19.920776,21.88974,22.229889,21.522522,21.346619,11.684998,11.677307,11.694916,12.801025,0.0,0.032042507,0.032042507,0.08600207,250.0,11.700012,0.0,0.0,26.250114,2324.2302,7.569448e-05,0.0,52.283894,251.07657,0.0,30.000002,0.1500866,70.0,267.18192,232.27312,0.0,52.283894,0.15008597,7.7780232,61.001247,8.330017
3564,19653840.0,0.0,21.898987,19.961273,21.898987,22.242126,21.528748,21.348724,11.691772,12.724487,11.691772,12.800751,0.0,0.03203781,0.03203781,0.08620399,250.0,11.700012,0.0,0.0,26.513056,2326.4219,7.564025e-05,0.0,52.30657,250.50238,0.0,30.000002,0.1502787,70.0,267.12708,232.06635,0.0,52.30657,0.15027846,7.7470055,61.076653,8.330017
3565,19653900.0,0.0,21.908447,20.0018,21.908447,22.253967,21.535095,21.3508,11.698669,12.257263,11.693176,12.800507,0.0,0.032033958,0.032033958,0.086570725,250.0,11.700012,0.0,0.0,26.89033,2331.0605,7.566456e-05,0.0,52.331047,249.91734,0.0,30.000002,0.15063731,70.0,267.14532,231.94821,0.0,52.331047,0.15063748,7.729541,61.193554,8.330017
3566,19653960.0,0.0,21.918427,20.042328,21.918427,22.266418,21.540344,21.353027,11.705597,12.004211,11.697052,12.800201,0.0,0.032030433,0.032030433,0.087108485,250.0,11.700012,0.0,0.0,27.395184,2338.1865,7.576811e-05,0.0,52.357067,249.32051,0.0,30.000002,0.15116757,70.0,267.23914,231.9207,0.0,52.357067,0.15116817,7.72672,61.353226,8.330017
3567,19654020.0,0.0,21.928528,20.082855,21.928528,22.278107,21.544922,21.356659,11.712494,11.868774,12.890625,12.799927,0.0,0.032027476,0.032027476,0.087817,250.0,11.700012,0.0,0.0,28.013659,2347.7825,7.595148e-05,0.0,52.384586,248.71703,0.0,30.000002,0.15186971,70.0,267.41058,231.98639,0.0,52.384586,0.15187076,7.7383585,61.554825,8.330017
3568,19654080.0,0.0,21.938751,20.123413,21.938751,22.28891,21.549164,21.361725,11.719299,11.799377,12.361969,12.799652,0.0,0.0320254,0.0320254,0.088682145,250.0,11.700012,0.0,0.0,28.735382,2359.7126,7.6211865e-05,0.0,52.413143,248.12099,0.0,30.000002,0.15273033,70.0,267.658,232.14502,0.0,52.413143,0.15273178,7.763753,61.793583,8.330017
3569,19654140.0,0.0,21.948395,20.16394,21.948395,22.298645,21.553223,21.365509,11.7258,11.764496,12.072693,12.799347,0.0,0.032024276,0.032024276,0.089691915,250.0,11.700012,0.0,0.0,29.549227,2373.7087,7.654499e-05,0.0,52.442265,247.5435,0.0,30.000002,0.15373747,70.0,267.97992,232.39569,0.0,52.442265,0.15373935,7.8030186,62.06528,8.330017
3570,19654200.0,0.0,21.957458,20.204437,21.957458,22.30719,21.55719,21.368591,11.731873,11.7482605,11.917267,12.799103,0.0,0.032024164,0.032024164,0.09083099,250.0,11.700012,0.0,0.0,30.44263,2389.5679,7.694521e-05,0.0,52.471478,246.99496,0.0,30.000002,0.15487598,70.0,268.37335,232.73534,0.0,52.471478,0.15487826,7.8556137,62.36495,8.330017
3571,19654260.0,0.0,21.966187,20.244965,21.966217,22.31485,21.561157,21.371399,11.737427,11.741852,11.83371,12.798828,0.0,0.032024868,0.032024868,0.092084825,250.0,11.700012,0.0,0.0,31.40806,2407.1057,7.740624e-05,0.0,52.500324,246.48132,0.0,30.000002,0.15613091,70.0,268.8344,233.15866,0.0,52.500324,0.15613359,7.9207172,62.68803,8.330017
3572,19654320.0,0.0,21.974243,20.285461,21.974274,22.321106,21.565125,21.374023,11.742462,11.740692,11.789886,12.798584,0.0,0.032026447,0.032026447,0.09343678,250.0,11.700012,0.0,0.0,32.42836,2426.064,7.792153e-05,0.0,52.528454,246.00972,0.0,30.000002,0.15748575,70.0,269.35867,233.6603,0.0,52.528454,0.1574888,7.9972796,63.029522,8.330017
3573,19654380.0,0.0,21.981537,20.325958,21.981537,22.325867,21.569061,21.376526,11.746857,11.742249,11.768494,12.79837,0.0,0.032029018,0.032029018,0.09486623,250.0,11.700012,0.0,0.0,33.488907,2446.1511,7.848341e-05,0.0,52.555412,245.59007,0.0,30.000002,0.15892014,70.0,269.94052,234.23434,0.0,52.555412,0.1589235,8.084331,63.383495,8.330017
3574,19654440.0,0.0,21.987946,20.366394,21.987976,22.329102,21.572998,21.378967,11.750519,11.745056,11.759308,12.798187,0.0,0.032032564,0.032032564,0.09635311,250.0,11.700012,0.0,0.0,34.574974,2467.0774,7.908376e-05,0.0,52.580757,245.22987,0.0,30.000002,0.16041392,70.0,270.57352,234.87387,0.0,52.580757,0.1604176,8.180914,63.744457,8.330017
3575,19654500.0,0.0,21.99405,20.40686,21.99408,22.33078,21.58014,21.381378,11.7534485,12.5694275,11.75592,12.798004,0.0,0.03203706,0.03203706,0.09787457,250.0,11.700012,0.0,0.0,35.6703,2488.602,7.9713616e-05,0.0,52.60402,244.9366,0.0,30.000002,0.16194426,70.0,271.24963,235.57045,0.0,52.60402,0.16194817,8.285644,64.10647,8.330017
3576,19654560.0,0.0,21.999634,20.447266,21.999664,22.332031,21.586182,21.38385,11.755646,12.199371,11.755249,12.797852,0.0,0.032041807,0.032041807,0.09941676,250.0,11.700012,0.0,0.0,36.775936,2510.4565,8.0364305e-05,0.0,52.624916,244.70451,0.0,30.000002,0.16349584,70.0,271.96063,236.31258,0.0,52.624916,0.16349997,8.397405,64.46649,8.330017
3577,19654620.0,0.0,22.004028,20.48764,22.004059,22.331696,21.591248,21.386292,11.757141,11.997009,11.755707,12.7977295,0.0,0.032047007,0.032047007,0.100963965,250.0,11.700012,0.0,0.0,37.869865,2532.3225,8.102807e-05,0.0,52.64347,244.53401,0.0,30.000002,0.16505343,70.0,272.6996,237.09224,0.0,52.64347,0.16505772,8.514936,64.82091,8.330017
3578,19654680.0,0.0,22.00763,20.527985,22.00766,22.329773,21.595795,21.391022,11.757874,11.887573,12.705841,12.797607,0.0,0.032052904,0.032052904,0.102491826,250.0,11.700012,0.0,0.0,38.936855,2553.9243,8.169585e-05,0.0,52.6593,244.4345,0.0,30.000002,0.1665931,70.0,273.45703,237.90173,0.0,52.6593,0.16659752,8.636984,65.16398,8.330017
3579,19654740.0,0.0,22.01007,20.568298,22.010101,22.326355,21.600037,21.39569,11.757843,11.828674,12.274109,12.797546,0.0,0.032059446,0.032059446,0.10397935,250.0,11.700012,0.0,0.0,39.96215,2574.9463,8.2359176e-05,0.0,52.672077,244.4098,0.0,30.000002,0.16809382,70.0,274.223,238.73186,0.0,52.672077,0.16809827,8.762046,65.49113,8.330017
3580,19654800.0,0.0,22.01117,20.608551,22.01117,22.321472,21.604126,21.399353,11.757019,11.796234,12.038666,12.797485,0.0,0.032066565,0.032066565,0.10540474,250.0,11.700012,0.0,0.0,40.93115,2595.027,8.300805e-05,0.0,52.68151,244.46275,0.0,30.000002,0.16953358,70.0,274.98624,239.57231,0.0,52.68151,0.16953804,8.889043,65.79786,8.330017
3581,19654860.0,0.0,22.012115,20.648804,22.012146,22.316956,21.608124,21.402435,11.755463,11.778015,11.909668,12.797455,0.0,0.032073192,0.032073192,0.106762856,250.0,11.700012,0.0,0.0,41.856964,2614.1558,8.3635176e-05,0.0,52.687622,244.57616,0.0,30.000002,0.17090511,70.0,275.7375,240.40944,0.0,52.687622,0.1709095,9.016778,66.08433,8.330017
3582,19654920.0,0.0,22.011993,20.688965,22.012024,22.311188,21.61206,21.405182,11.7534485,11.767151,11.837555,12.797485,0.0,0.032079548,0.032079548,0.10804603,250.0,11.700012,0.0,0.0,42.717762,2632.1323,8.423582e-05,0.0,52.690857,244.7421,0.0,30.000002,0.17220122,70.0,276.46985,241.23491,0.0,52.690857,0.17220551,9.143222,66.34971,8.330017
3583,19654980.0,0.0,22.010834,20.729095,22.010864,22.3042,21.615967,21.407745,11.750824,11.760376,11.7986145,12.797516,0.0,0.03208615,0.03208615,0.10923451,250.0,11.700012,0.0,0.0,43.503304,2648.707,8.480359e-05,0.0,52.69108,244.9691,0.0,30.000002,0.17340316,70.0,277.17435,242.04335,0.0,52.69108,0.1734073,9.267276,66.58992,8.330017
3584,19655040.0,0.0,22.008728,20.769165,22.008759,22.296143,21.619812,21.410217,11.74765,11.755371,11.775818,12.797577,0.0,0.032092854,0.032092854,0.110312425,250.0,11.700012,0.0,0.0,44.202408,2663.6658,8.533122e-05,0.0,52.68813,245.25655,0.0,30.000002,0.17449479,70.0,277.84076,242.82552,0.0,52.68813,0.17449875,9.387814,66.80218,8.330017
3585,19655100.0,0.0,22.00586,20.808777,22.00586,22.287231,21.624298,21.412567,11.7439575,12.899994,11.762238,12.797638,0.0,0.032099586,0.032099586,0.11125841,250.0,11.700012,0.0,0.0,44.801617,2676.7427,8.580873e-05,0.0,52.68207,245.59941,0.0,30.000002,0.17545462,70.0,278.45462,243.56647,0.0,52.68207,0.17545831,9.502399,66.982796,8.330017
3586,19655160.0,0.0,22.003967,20.849121,22.003967,22.27948,21.631348,21.414978,11.739868,12.430237,11.753052,12.79776,0.0,0.032105125,0.032105125,0.11210616,250.0,11.700012,0.0,0.0,45.342216,2688.5615,8.6246866e-05,0.0,52.672966,245.9821,0.0,30.000002,0.17631374,70.0,279.0274,244.27467,0.0,52.672966,0.17631717,9.6131935,67.13999,8.330017
3587,19655220.0,0.0,22.00119,20.889008,22.00122,22.271118,21.636871,21.417297,11.735657,12.114777,11.746246,12.797913,0.0,0.03210989,0.03210989,0.11283089,250.0,11.700012,0.0,0.0,45.790005,2698.5444,8.663148e-05,0.0,52.66192,246.38286,0.0,30.000002,0.17704836,70.0,279.53915,244.92393,0.0,52.66192,0.17705148,9.715161,67.27008,8.330017
3588,19655280.0,0.0,21.99768,20.928833,21.99768,22.262207,21.641571,21.419617,11.731171,11.942322,11.74057,12.798035,0.0,0.032114338,0.032114338,0.11343018,250.0,11.700012,0.0,0.0,46.145603,2706.6768,8.6963366e-05,0.0,52.64882,246.81119,0.0,30.000002,0.17765693,70.0,279.99042,245.5188,0.0,52.64882,0.17765974,9.8093,67.3725,8.330017
3589,19655340.0,0.0,21.99408,20.968567,21.99411,22.252838,21.645782,21.425018,11.726501,11.845673,12.539124,12.798218,0.0,0.032118533,0.032118533,0.11389862,250.0,11.700012,0.0,0.0,46.405277,2713.0042,8.724048e-05,0.0,52.633762,247.26517,0.0,30.000002,0.17813414,70.0,280.37686,246.05505,0.0,52.633762,0.1781366,9.894605,67.44654,8.330017
3590,19655400.0,0.0,21.989868,21.00824,21.989868,22.243164,21.64975,21.429169,11.721649,11.79068,12.169739,12.798401,0.0,0.03212247,0.03212247,0.11423196,250.0,11.700012,0.0,0.0,46.566826,2717.4016,8.746103e-05,0.0,52.61685,247.74199,0.0,30.000002,0.17847575,70.0,280.6946,246.52843,0.0,52.61685,0.17847785,9.970199,67.491745,8.330017
3591,19655460.0,0.0,21.986633,21.047821,21.986633,22.235718,21.653564,21.432465,11.716797,11.758179,11.963806,12.798584,0.0,0.032124754,0.032124754,0.11444816,250.0,11.700012,0.0,0.0,46.664715,2720.1978,8.76253e-05,0.0,52.598564,248.2119,0.0,30.000002,0.17869683,70.0,280.94354,246.92976,0.0,52.598564,0.17869857,10.036149,67.51336,8.330017
3592,19655520.0,0.0,21.983124,21.087341,21.983124,22.22818,21.657257,21.435242,11.712158,11.738373,11.849915,12.798798,0.0,0.03212586,0.03212586,0.11456219,250.0,11.700012,0.0,0.0,46.686886,2721.4712,8.77378e-05,0.0,52.579952,248.66074,0.0,30.000002,0.17881341,70.0,281.12857,247.25961,0.0,52.579952,0.17881478,10.09126,67.5152,8.330017
3593,19655580.0,0.0,21.979431,21.12674,21.979462,22.220703,21.66092,21.437744,11.707642,11.725372,11.784973,12.799011,0.0,0.032126658,0.032126658,0.11456841,250.0,11.700012,0.0,0.0,46.634323,2721.1897,8.779931e-05,0.0,52.561043,249.0995,0.0,30.000002,0.17882153,70.0,281.25027,247.52206,0.0,52.561043,0.17882258,10.135674,67.49568,8.330017
3594,19655640.0,0.0,21.975677,21.166077,21.975677,22.213348,21.66449,21.440063,11.703247,11.71637,11.748383,12.799225,0.0,0.032127082,0.032127082,0.11447101,250.0,11.700012,0.0,0.0,46.508957,2719.4265,8.781131e-05,0.0,52.541943,249.52605,0.0,30.000002,0.1787253,70.0,281.31024,247.71797,0.0,52.541943,0.17872602,10.169674,67.455765,8.330017
3595,19655700.0,0.0,21.971893,21.205322,21.971893,22.206238,21.66803,21.442291,11.699005,11.709564,11.726929,12.799438,0.0,0.03212726,0.03212726,0.114273176,250.0,11.700012,0.0,0.0,46.313507,2716.2563,8.7775676e-05,0.0,52.522755,249.93968,0.0,30.000002,0.1785281,70.0,281.31033,247.84872,0.0,52.522755,0.1785285,10.193184,67.396095,8.330017
3596,19655760.0,0.0,21.96997,21.244476,21.96997,22.20169,21.673615,21.444519,11.695129,12.797943,11.71347,12.799622,0.0,0.03212582,0.03212582,0.1139996,250.0,11.700012,0.0,0.0,46.085575,2712.154,8.769674e-05,0.0,52.503914,250.31308,0.0,30.000002,0.17825183,70.0,281.25558,247.9106,0.0,52.503914,0.17825192,10.206783,67.32293,8.330017
3597,19655820.0,0.0,21.968414,21.283508,21.968414,22.19754,21.67987,21.446686,11.691772,12.292206,11.704468,12.799835,0.0,0.03212358,0.03212358,0.113668464,250.0,11.700012,0.0,0.0,45.81776,2707.258,8.758283e-05,0.0,52.486378,250.63866,0.0,30.000002,0.17791638,70.0,281.15536,247.91043,0.0,52.486378,0.17791621,10.20981,67.24022,8.330017
3598,19655880.0,0.0,21.966827,21.322449,21.966827,22.193787,21.684875,21.448853,11.688782,12.017609,11.69809,12.800018,0.0,0.03212105,0.03212105,0.11328247,250.0,11.700012,0.0,0.0,45.51453,2701.5278,8.743685e-05,0.0,52.470078,250.92618,0.0,30.000002,0.1775255,70.0,281.0145,247.85608,0.0,52.470078,0.17752512,10.204131,67.148,8.330017
3599,19655940.0,0.0,21.965485,21.361298,21.965485,22.19049,21.689178,21.451965,11.686157,11.8654785,12.958649,12.800201,0.0,0.03211842,0.03211842,0.112849094,250.0,11.700012,0.0,0.0,45.180805,2695.1184,8.726284e-05,0.0,52.455032,251.17838,0.0,30.000002,0.17708696,70.0,280.83826,247.75357,0.0,52.455032,0.1770864,10.1906185,67.04759,8.330017
3600,19656000.0,0.0,21.964783,21.399994,21.964783,22.187714,21.693054,21.457123,11.683899,11.783966,12.404114,12.800354,0.0,0.032115757,0.032115757,0.11237462,250.0,11.700012,0.0,0.0,44.82118,2688.215,8.706497e-05,0.0,52.44126,251.39699,0.0,30.000002,0.17660728,70.0,280.63092,247.60764,0.0,52.44126,0.17660654,10.169501,66.94011,8.330017
3601,19656060.0,0.0,21.96524,21.438599,21.96524,22.187286,21.696716,21.460968,11.682098,11.738068,12.07605,12.800476,0.0,0.032112032,0.032112032,0.111883715,250.0,11.700012,0.0,0.0,44.469444,2681.115,8.684916e-05,0.0,52.428986,251.56387,0.0,30.000002,0.17610893,70.0,280.40027,247.42058,0.0,52.428986,0.17610803,10.14246,66.831375,8.330017
3602,19656120.0,0.0,21.965881,21.47699,21.965881,22.187347,21.700256,21.46402,11.680908,11.712433,11.897125,12.800598,0.0,0.032107815,0.032107815,0.11139448,250.0,11.700012,0.0,0.0,44.120945,2673.9722,8.6622866e-05,0.0,52.41887,251.67433,0.0,30.000002,0.17561124,70.0,280.1558,247.2008,0.0,52.41887,0.17561027,10.110007,66.72531,8.330017
3603,19656180.0,0.0,21.966736,21.515198,21.966736,22.187927,21.703705,21.466644,11.680145,11.698059,11.799683,12.80069,0.0,0.032103676,0.032103676,0.11090967,250.0,11.700012,0.0,0.0,43.780495,2666.8577,8.639048e-05,0.0,52.41076,251.74107,0.0,30.000002,0.17511815,70.0,279.903,246.95804,0.0,52.41076,0.17511712,10.073476,66.62189,8.330017
3604,19656240.0,0.0,21.967865,21.553253,21.967865,22.188965,21.707123,21.469025,11.67981,11.689789,11.744934,12.800751,0.0,0.032099657,0.032099657,0.110438325,250.0,11.700012,0.0,0.0,43.452995,2659.9138,8.6156855e-05,0.0,52.404533,251.7681,0.0,30.000002,0.17463872,70.0,279.648,246.69989,0.0,52.404533,0.17463766,10.034168,66.52279,8.330017
3605,19656300.0,0.0,21.9693,21.591125,21.9693,22.19046,21.71051,21.471283,11.679871,11.68515,11.71463,12.800812,0.0,0.03209589,0.03209589,0.10998657,250.0,11.700012,0.0,0.0,43.142906,2653.251,8.592631e-05,0.0,52.4001,251.76059,0.0,30.000002,0.17417935,70.0,279.39554,246.4331,0.0,52.4001,0.1741783,9.992958,66.429085,8.330017
3606,19656360.0,0.0,21.971802,21.628815,21.971802,22.193665,21.713928,21.47351,11.680359,11.682831,11.698822,12.800842,0.0,0.032091673,0.032091673,0.10957098,250.0,11.700012,0.0,0.0,42.873226,2647.1475,8.570346e-05,0.0,52.397495,251.70844,0.0,30.000002,0.17375517,70.0,279.1511,246.16049,0.0,52.397495,0.17375417,9.951024,66.34471,8.330017
3607,19656420.0,0.0,21.975159,21.66632,21.975159,22.197205,21.720398,21.475708,11.681366,12.604309,11.690643,12.800842,0.0,0.032087315,0.032087315,0.1092055,250.0,11.700012,0.0,0.0,42.640858,2641.8044,8.549505e-05,0.0,52.39706,251.61047,0.0,30.000002,0.17338084,70.0,278.92212,245.88983,0.0,52.39706,0.17337991,9.908911,66.27271,8.330017
3608,19656480.0,0.0,21.978668,21.703644,21.978668,22.20108,21.726074,21.477875,11.68277,12.185974,11.686676,12.800842,0.0,0.03208327,0.03208327,0.108891755,250.0,11.700012,0.0,0.0,42.448673,2637.1902,8.5305175e-05,0.0,52.398563,251.47885,0.0,30.000002,0.17305884,70.0,278.713,245.62964,0.0,52.398563,0.173058,9.86777,66.21294,8.330017
3609,19656540.0,0.0,21.982178,21.740814,21.982178,22.20517,21.730682,21.480042,11.684448,11.958771,11.685242,12.800781,0.0,0.032079574,0.032079574,0.10863434,250.0,11.700012,0.0,0.0,42.298775,2633.3342,8.5136344e-05,0.0,52.401817,251.319,0.0,30.000002,0.17279387,70.0,278.5276,245.38573,0.0,52.401817,0.17279314,9.829105,66.166176,8.330017
3610,19656600.0,0.0,21.986145,21.777771,21.986145,22.209473,21.734741,21.484222,11.686401,11.834839,12.779175,12.800751,0.0,0.032076284,0.032076284,0.10843624,250.0,11.700012,0.0,0.0,42.1927,2630.3494,8.4991254e-05,0.0,52.40663,251.13661,0.0,30.000002,0.172589,70.0,278.36884,245.16316,0.0,52.40663,0.17258842,9.793559,66.13286,8.330017
3611,19656660.0,0.0,21.990875,21.814575,21.990875,22.214783,21.738464,21.489014,11.688629,11.767883,12.281403,12.80069,0.0,0.032072898,0.032072898,0.10830735,250.0,11.700012,0.0,0.0,42.144836,2628.4172,8.487344e-05,0.0,52.41292,250.92697,0.0,30.000002,0.1724531,70.0,278.24014,244.96423,0.0,52.41292,0.17245269,9.761622,66.11533,8.330017
3612,19656720.0,0.0,21.995514,21.851196,21.995514,22.220093,21.741974,21.492645,11.691132,11.7323,12.0121155,12.800598,0.0,0.032069694,0.032069694,0.108253874,250.0,11.700012,0.0,0.0,42.150497,2627.497,8.478583e-05,0.0,52.420807,250.6923,0.0,30.000002,0.17239304,70.0,278.14566,244.7941,0.0,52.420807,0.17239279,9.734117,66.11486,8.330017
3613,19656780.0,0.0,22.000061,21.887665,22.000061,22.225403,21.745422,21.495667,11.693787,11.713989,11.865936,12.800507,0.0,0.03206691,0.03206691,0.10827397,250.0,11.700012,0.0,0.0,42.20883,2627.5854,8.4729494e-05,0.0,52.430027,250.44217,0.0,30.000002,0.17240734,70.0,278.08707,244.6574,0.0,52.430027,0.17240728,9.711775,66.13063,8.330017
3614,19656840.0,0.0,22.004578,21.92392,22.004578,22.23056,21.74881,21.498291,11.696533,11.705078,11.786377,12.8003845,0.0,0.03206459,0.03206459,0.10836689,250.0,11.700012,0.0,0.0,42.31816,2628.6902,8.4705316e-05,0.0,52.440346,250.1826,0.0,30.000002,0.17249541,70.0,278.06564,244.55722,0.0,52.440346,0.17249556,9.695001,66.162224,8.330017
3615,19656900.0,0.0,22.009003,21.959991,22.009003,22.235535,21.752167,21.500732,11.69931,11.70163,11.745361,12.800293,0.0,0.032062765,0.032062765,0.10853042,250.0,11.700012,0.0,0.0,42.47628,2630.7937,8.471348e-05,0.0,52.451534,249.91904,0.0,30.000002,0.17265509,70.0,278.0817,244.49539,0.0,52.451534,0.17265543,9.683995,66.208885,8.330017
3616,19656960.0,0.0,22.013763,21.99591,22.013763,22.240936,21.755524,21.503143,11.702148,11.701111,11.7248535,12.800171,0.0,0.032061066,0.032061066,0.10876747,250.0,11.700012,0.0,0.0,42.69078,2633.965,8.475434e-05,0.0,52.46346,249.64929,0.0,30.000002,0.1728885,70.0,278.13593,244.47179,0.0,52.46346,0.17288905,9.679072,66.27129,8.330017
3617,19657020.0,0.0,22.018494,22.031647,22.018494,22.246002,21.759308,21.505463,11.705048,12.680847,11.714844,12.800049,0.0,0.03205964,0.03205964,0.109078,250.0,11.700012,0.0,0.0,42.954094,2638.1697,8.482851e-05,11.345491,52.47611,249.37598,0.0,30.000002,0.17319599,70.0,278.2293,244.488,0.0,52.47611,0.17319673,9.680192,66.34926,8.330017
3618,19657080.0,0.0,22.02362,22.0672,22.02362,22.25064,21.766144,21.507782,11.707916,12.477905,11.711029,12.799927,0.0,0.032058727,0.032058727,0.10945688,250.0,11.700012,0.0,0.0,43.263107,2643.4434,8.4936204e-05,0.0,52.48925,249.1075,0.0,30.000002,0.17357285,70.0,278.36182,244.54623,0.0,52.48925,0.1735738,9.687313,66.44122,8.330017
3619,19657140.0,0.0,22.02826,22.10257,22.02826,22.254852,21.771423,21.51007,11.710663,12.12854,11.710144,12.799805,0.0,0.03205831,0.03205831,0.109895416,250.0,11.700012,0.0,0.0,43.61073,2649.536,8.5074214e-05,0.0,52.502586,248.84932,0.0,30.000002,0.17401037,70.0,278.5304,244.64459,0.0,52.502586,0.17401153,9.700467,66.54503,8.330017
3620,19657200.0,0.0,22.03247,22.137787,22.03247,22.258514,21.775818,21.51236,11.713226,11.939758,11.710907,12.799683,0.0,0.032058414,0.032058414,0.110388085,250.0,11.700012,0.0,0.0,43.99245,2656.3738,8.524061e-05,0.0,52.51589,248.60652,0.0,30.000002,0.17450309,70.0,278.73373,244.7829,0.0,52.51589,0.17450444,9.719885,66.659164,8.330017
3621,19657260.0,0.0,22.0372,22.172821,22.0372,22.262268,21.779694,21.51767,11.715637,11.837677,12.596252,12.799561,0.0,0.032058638,0.032058638,0.11093312,250.0,11.700012,0.0,0.0,44.412315,2664.043,8.543367e-05,0.0,52.529,248.37622,0.0,30.000002,0.17504841,70.0,278.96994,244.958,0.0,52.529,0.17504995,9.745196,66.7833,8.330017
3622,19657320.0,0.0,22.041443,22.207642,22.041443,22.265411,21.783295,21.522125,11.717926,11.782654,12.196564,12.799438,0.0,0.03205919,0.03205919,0.1115256,250.0,11.700012,0.0,0.0,44.860363,2672.3718,8.565209e-05,0.0,52.541943,248.16081,0.0,30.000002,0.17564186,70.0,279.23752,245.16872,0.0,52.541943,0.17564358,9.775706,66.91621,8.330017
3623,19657380.0,0.0,22.045105,22.24231,22.045105,22.267883,21.786743,21.525604,11.71994,11.753723,11.97998,12.799347,0.0,0.032060184,0.032060184,0.11215577,250.0,11.700012,0.0,0.0,45.329937,2681.1929,8.589218e-05,0.0,52.554436,247.96703,0.0,30.000002,0.17627391,70.0,279.5333,245.41359,0.0,52.554436,0.17627579,9.811667,67.055435,8.330017
3624,19657440.0,0.0,22.048248,22.276794,22.048248,22.269653,21.79013,21.528564,11.721649,11.738892,11.863525,12.799225,0.0,0.032061648,0.032061648,0.11281443,250.0,11.700012,0.0,0.0,45.81409,2690.396,8.615049e-05,0.0,52.566254,247.79918,0.0,30.000002,0.17693542,70.0,279.85364,245.68997,0.0,52.566254,0.17693743,9.852591,67.19881,8.330017
3625,19657500.0,0.0,22.050873,22.311127,22.050873,22.270752,21.793457,21.53125,11.7230835,11.731293,11.798981,12.799133,0.0,0.032063577,0.032063577,0.113491386,250.0,11.700012,0.0,0.0,46.30541,2699.8525,8.642321e-05,0.0,52.577175,247.66115,0.0,30.000002,0.17761618,70.0,280.19415,245.99445,0.0,52.577175,0.1776183,9.897854,67.34398,8.330017
3626,19657560.0,0.0,22.053528,22.345245,22.053497,22.271912,21.796753,21.533813,11.724213,11.727753,11.764526,12.799072,0.0,0.032065485,0.032065485,0.114183776,250.0,11.700012,0.0,0.0,46.808678,2709.5525,8.670732e-05,0.0,52.58711,247.54729,0.0,30.000002,0.17831233,70.0,280.55133,246.32153,0.0,52.58711,0.17831454,9.947014,67.49058,8.330017
3627,19657620.0,0.0,22.055695,22.379211,22.055695,22.27237,21.800049,21.536255,11.725128,11.726257,11.745941,12.798981,0.0,0.032067515,0.032067515,0.11488614,250.0,11.700012,0.0,0.0,47.312344,2719.3723,8.70003e-05,0.0,52.596146,247.45692,0.0,30.000002,0.17901875,70.0,280.92224,246.66801,0.0,52.596146,0.17902103,9.999243,67.637505,8.330017
3628,19657680.0,0.0,22.057617,22.412994,22.057617,22.272064,21.80481,21.538666,11.725739,12.878693,11.736633,12.79895,0.0,0.032069907,0.032069907,0.11558778,250.0,11.700012,0.0,0.0,47.81014,2729.2012,8.729883e-05,0.0,52.604115,247.39624,0.0,30.000002,0.17972514,70.0,281.30283,247.0318,0.0,52.604115,0.1797275,10.05411,67.782265,8.330017
3629,19657740.0,0.0,22.059326,22.446594,22.059326,22.271088,21.810944,21.541046,11.726044,12.354034,11.7317505,12.798889,0.0,0.032072615,0.032072615,0.116278484,250.0,11.700012,0.0,0.0,48.29454,2738.9412,8.759948e-05,0.0,52.610813,247.36787,0.0,30.000002,0.18042132,70.0,281.68802,247.40872,0.0,52.610813,0.18042369,10.110761,67.92269,8.330017
3630,19657800.0,0.0,22.060333,22.480011,22.060303,22.26941,21.815735,21.543396,11.726013,12.069733,11.729187,12.798859,0.0,0.032075632,0.032075632,0.11694869,250.0,11.700012,0.0,0.0,48.758896,2748.358,8.7897824e-05,0.0,52.616108,247.37366,0.0,30.000002,0.18109761,70.0,282.07275,247.79453,0.0,52.616108,0.1811,10.168997,68.056816,8.330017
3631,19657860.0,0.0,22.061249,22.513245,22.061249,22.267853,21.819794,21.546265,11.7256775,11.913269,12.781647,12.798828,0.0,0.032078456,0.032078456,0.117595546,250.0,11.700012,0.0,0.0,49.20794,2757.4575,8.81903e-05,0.0,52.619957,247.40616,0.0,30.000002,0.1817502,70.0,282.45273,248.1827,6.081494,52.619957,0.18175256,10.228339,68.184456,8.330017
3632,19657920.0,0.0,22.062164,22.546326,22.062134,22.265656,21.823425,21.551819,11.725128,11.828125,12.450592,12.798828,0.0,0.032081265,0.032081265,0.118215,250.0,11.700012,0.0,0.0,49.631996,2766.2324,8.8475404e-05,0.0,52.62258,247.46312,0.0,30.000002,0.18237536,70.0,282.82504,248.56989,0.0,52.62258,0.18237768,10.287486,68.30497,8.330017
3633,19657980.0,0.0,22.062317,22.579193,22.062317,22.262878,21.826843,21.555878,11.724304,11.781097,12.12027,12.798828,0.0,0.032084204,0.032084204,0.11879708,250.0,11.700012,0.0,0.0,50.025303,2774.4338,8.874932e-05,0.0,52.623825,247.54842,0.0,30.000002,0.18296342,70.0,283.18497,248.95297,0.0,52.623825,0.18296568,10.346204,68.41627,8.330017
3634,19658040.0,0.0,22.06192,22.611908,22.06192,22.259583,21.830109,21.559174,11.723175,11.754944,11.939056,12.798828,0.0,0.03208726,0.03208726,0.11933451,250.0,11.700012,0.0,0.0,50.382786,2781.9724,8.9008514e-05,0.0,52.623646,247.66228,0.0,30.000002,0.1835071,70.0,283.5282,249.32802,0.0,52.623646,0.18350928,10.40412,68.51698,8.330017
3635,19658100.0,0.0,22.061035,22.64444,22.061035,22.255798,21.833313,21.562042,11.721771,11.739777,11.837311,12.798859,0.0,0.03209039,0.03209039,0.11982012,250.0,11.700012,0.0,0.0,50.699753,2788.767,8.9249734e-05,0.0,52.621998,247.80424,0.0,30.000002,0.1839991,70.0,283.85007,249.69069,0.0,52.621998,0.18400119,10.4604225,68.605804,8.330017
3636,19658160.0,0.0,22.060272,22.676819,22.060272,22.25241,21.836456,21.564636,11.720154,11.731232,11.78418,12.798889,0.0,0.032093074,0.032093074,0.12025588,250.0,11.700012,0.0,0.0,50.9851,2794.8855,8.947143e-05,0.0,52.61898,247.96443,0.0,30.000002,0.18444039,70.0,284.14825,250.03563,0.0,52.61898,0.18444236,10.514655,68.68368,8.330017
3637,19658220.0,0.0,22.059204,22.708984,22.059204,22.248657,21.83957,21.567108,11.718414,11.725861,11.754578,12.79895,0.0,0.032095455,0.032095455,0.12064136,250.0,11.700012,0.0,0.0,51.23094,2800.2722,8.9672576e-05,0.0,52.614902,248.13771,0.0,30.000002,0.18483078,70.0,284.42102,250.35971,0.0,52.614902,0.18483262,10.565903,68.750854,8.330017
3638,19658280.0,0.0,22.05783,22.740997,22.05783,22.244598,21.842651,21.569519,11.716522,11.722015,11.737061,12.799011,0.0,0.032097787,0.032097787,0.120969415,250.0,11.700012,0.0,0.0,51.434196,2804.843,8.9851e-05,0.0,52.609764,248.32736,0.0,30.000002,0.18516368,70.0,284.66525,250.66115,0.0,52.609764,0.18516538,10.613765,68.805855,8.330017
3639,19658340.0,0.0,22.05664,22.772797,22.05664,22.240265,21.848267,21.571838,11.714508,12.6828,11.727142,12.799103,0.0,0.032100018,0.032100018,0.12123796,250.0,11.700012,0.0,0.0,51.593227,2808.636,9.0005655e-05,0.0,52.603573,248.5321,0.0,30.000002,0.18543689,70.0,284.87912,250.93788,0.0,52.603573,0.18543842,10.657911,68.84839,8.330017
3640,19658400.0,0.0,22.055237,22.804443,22.055237,22.235748,21.85373,21.574158,11.712402,12.241333,11.721008,12.799164,0.0,0.032102153,0.032102153,0.121444106,250.0,11.700012,0.0,0.0,51.706367,2811.584,9.013571e-05,0.0,52.59638,248.75061,0.0,30.000002,0.18564752,70.0,285.06036,251.18748,0.0,52.59638,0.18564886,10.697639,68.87803,8.330017
3641,19658460.0,0.0,22.054047,22.835907,22.054047,22.231995,21.858032,21.576508,11.710205,11.999634,11.716675,12.799255,0.0,0.032103628,0.032103628,0.12159345,250.0,11.700012,0.0,0.0,51.785595,2813.7417,9.024011e-05,0.0,52.58836,248.97096,0.0,30.000002,0.18579996,70.0,285.2083,251.40529,0.0,52.58836,0.18580113,10.733238,68.89647,8.330017
3642,19658520.0,0.0,22.052948,22.867218,22.052948,22.22818,21.861694,21.580505,11.708038,11.866394,12.8367,12.799347,0.0,0.032104675,0.032104675,0.121690385,250.0,11.700012,0.0,0.0,51.826073,2815.1619,9.031994e-05,0.0,52.579933,249.18779,0.0,30.000002,0.18589915,70.0,285.32428,251.59087,0.0,52.579933,0.18590017,10.764055,68.90488,8.330017
3643,19658580.0,0.0,22.05191,22.898315,22.05191,22.224304,21.86502,21.58545,11.705933,11.794098,12.320282,12.799438,0.0,0.032105535,0.032105535,0.12173261,250.0,11.700012,0.0,0.0,51.827873,2815.8528,9.037566e-05,0.0,52.571125,249.40414,0.0,30.000002,0.18594328,70.0,285.40796,251.7449,0.0,52.571125,0.18594411,10.78971,68.90267,8.330017
3644,19658640.0,0.0,22.050568,22.92926,22.050568,22.22049,21.868134,21.589172,11.703796,11.753571,12.040375,12.79953,0.0,0.032106224,0.032106224,0.12172114,250.0,11.700012,0.0,0.0,51.791634,2815.747,9.040691e-05,0.0,52.561993,249.61882,0.0,30.000002,0.18593337,70.0,285.45963,251.8673,0.0,52.561993,0.18593402,10.81065,68.890114,8.330017
3645,19658700.0,0.0,22.049133,22.959991,22.049133,22.216766,21.871155,21.592255,11.701691,11.730194,11.88443,12.799622,0.0,0.03210676,0.03210676,0.12165727,250.0,11.700012,0.0,0.0,51.718597,2814.886,9.0413996e-05,0.0,52.552612,249.83064,0.0,30.000002,0.18587072,70.0,285.47974,251.958,0.0,52.552612,0.18587121,10.826794,68.86752,8.330017
3646,19658760.0,0.0,22.048187,22.99057,22.048187,22.21399,21.874084,21.59494,11.699646,11.716766,11.800476,12.799744,0.0,0.032106653,0.032106653,0.12154988,250.0,11.700012,0.0,0.0,51.622536,2813.438,9.039832e-05,0.0,52.543163,250.02905,0.0,30.000002,0.18576322,70.0,285.4701,252.01517,0.0,52.543163,0.18576355,10.838156,68.83712,8.330017
3647,19658820.0,0.0,22.047272,23.020996,22.047272,22.211395,21.876984,21.597443,11.697815,11.708496,11.753235,12.799835,0.0,0.032106105,0.032106105,0.12140683,250.0,11.700012,0.0,0.0,51.501255,2811.464,9.036263e-05,0.0,52.53405,250.20927,0.0,30.000002,0.1856192,70.0,285.43433,252.04065,0.0,52.53405,0.18561938,10.844541,68.800644,8.330017
3648,19658880.0,0.0,22.046448,23.051208,22.046448,22.208984,21.879822,21.599823,11.696106,11.703247,11.727295,12.799927,0.0,0.032105412,0.032105412,0.121228725,250.0,11.700012,0.0,0.0,51.356823,2808.9866,9.030828e-05,0.0,52.525295,250.37512,0.0,30.000002,0.1854398,70.0,285.37418,252.0374,0.0,52.525295,0.18543985,10.846226,68.75802,8.330017
3649,19658940.0,0.0,22.045715,23.081238,22.045715,22.206787,21.88266,21.602112,11.69455,11.771973,11.712738,12.800018,0.0,0.032104574,0.032104574,0.121019125,250.0,11.700012,0.0,0.0,51.19154,2806.06,9.0236805e-05,52.920746,52.51692,250.52646,0.0,30.000002,0.18522862,70.0,285.29175,252.00732,0.0,52.51692,0.18522856,10.843596,68.70992,8.330017
3650,19659000.0,0.0,22.045715,23.111115,22.045715,22.204865,21.889008,21.60437,11.693176,12.513062,11.704224,12.80011,0.0,0.032103647,0.032103647,0.120781675,250.0,11.700012,0.0,0.0,51.008118,2802.8445,9.015052e-05,0.0,52.508987,250.66331,0.0,30.000002,0.1849894,70.0,285.18927,251.95259,0.0,52.508987,0.18498921,10.836634,68.65705,8.330017
3651,19659060.0,0.0,22.046082,23.140808,22.046082,22.203857,21.89383,21.60669,11.692017,12.140045,11.698975,12.800171,0.0,0.032102223,0.032102223,0.12052634,250.0,11.700012,0.0,0.0,50.819565,2799.3916,9.005197e-05,0.0,52.501625,250.77776,0.0,30.000002,0.18473125,70.0,285.07,251.87367,0.0,52.501625,0.18473099,10.825882,68.60169,8.330017
3652,19659120.0,0.0,22.046478,23.170319,22.046478,22.203156,21.897705,21.608978,11.691071,11.934967,11.695618,12.800262,0.0,0.03210054,0.03210054,0.12026112,250.0,11.700012,0.0,0.0,50.625317,2795.7556,8.994399e-05,0.0,52.49513,250.8676,0.0,30.000002,0.1844627,70.0,284.93835,251.77412,0.0,52.49513,0.18446235,10.811899,68.54551,8.330017
3653,19659180.0,0.0,22.047394,23.199646,22.047394,22.202728,21.901031,21.613983,11.690338,11.823608,12.635468,12.8003235,0.0,0.032098792,0.032098792,0.119988486,250.0,11.700012,0.0,0.0,50.428127,2792.059,8.982879e-05,0.0,52.489464,250.93672,0.0,30.000002,0.1841866,70.0,284.797,251.65791,0.0,52.489464,0.18418619,10.795063,68.48878,8.330017
3654,19659240.0,0.0,22.0484,23.22882,22.0484,22.202576,21.904083,21.61847,11.689819,11.762939,12.205597,12.800354,0.0,0.032097023,0.032097023,0.11971289,250.0,11.700012,0.0,0.0,50.230835,2788.3213,8.970903e-05,0.0,52.48464,250.98625,0.0,30.000002,0.18390743,70.0,284.6489,251.52829,0.0,52.48464,0.183907,10.775666,68.43232,8.330017
3655,19659300.0,0.0,22.049377,23.257782,22.049377,22.202698,21.906952,21.621948,11.689484,11.729523,11.970276,12.800415,0.0,0.03209527,0.03209527,0.11943835,250.0,11.700012,0.0,0.0,50.036285,2784.5608,8.958625e-05,0.0,52.480637,251.0175,0.0,30.000002,0.18362938,70.0,284.49677,251.38841,0.0,52.480637,0.18362893,10.754639,68.376854,8.330017
3656,19659360.0,0.0,22.05066,23.28659,22.05066,22.203522,21.909729,21.624878,11.689331,11.711182,11.841858,12.800446,0.0,0.032093313,0.032093313,0.11917234,250.0,11.700012,0.0,0.0,49.853382,2780.9148,8.946281e-05,0.0,52.47751,251.02698,0.0,30.000002,0.18335941,70.0,284.34372,251.24022,0.0,52.47751,0.18335895,10.732413,68.32402,8.330017
3657,19659420.0,0.0,22.052094,23.315216,22.052094,22.20459,21.912445,21.627502,11.689392,11.701019,11.770905,12.800446,0.0,0.03209126,0.03209126,0.11892132,250.0,11.700012,0.0,0.0,49.68253,2777.4558,8.934165e-05,0.0,52.475376,251.0143,0.0,30.000002,0.18310425,70.0,284.1935,251.0873,0.0,52.475376,0.18310378,10.709277,68.27511,8.330017
3658,19659480.0,0.0,22.05365,23.343658,22.05365,22.205872,21.91513,21.629974,11.689667,11.69574,11.733673,12.800476,0.0,0.032089278,0.032089278,0.118687205,250.0,11.700012,0.0,0.0,49.52572,2774.2214,8.9224566e-05,0.0,52.47419,250.98312,0.0,30.000002,0.18286613,70.0,284.04834,250.93317,0.0,52.47419,0.1828657,10.685682,68.23035,8.330017
3659,19659540.0,0.0,22.055328,23.371918,22.055328,22.207397,21.917786,21.632324,11.690094,11.692993,11.713287,12.800476,0.0,0.032087382,0.032087382,0.11847365,250.0,11.700012,0.0,0.0,49.385124,2771.2678,8.911363e-05,0.0,52.473896,250.93556,0.0,30.000002,0.1826487,70.0,283.91083,250.78116,0.0,52.473896,0.1826483,10.662196,68.19037,8.330017
3660,19659600.0,0.0,22.057312,23.399994,22.057312,22.209076,21.92163,21.634613,11.690704,12.94751,11.702698,12.800476,0.0,0.0320856,0.0320856,0.11828312,250.0,11.700012,0.0,0.0,49.26233,2768.6572,8.901044e-05,0.0,52.474445,250.87344,0.0,30.000002,0.18245454,70.0,283.7829,250.63379,0.0,52.474445,0.1824542,10.639182,68.15558,8.330017
3661,19659660.0,0.0,22.056122,23.427979,22.056122,22.207153,21.923615,21.633118,11.684143,12.383362,11.696289,12.799652,0.0,0.032086276,0.032086276,0.11808372,250.0,11.700012,0.0,0.0,49.102104,2760.2764,8.880691e-05,0.0,52.47523,250.8422,0.0,30.000002,0.1822566,70.0,283.66122,250.50255,0.0,52.47523,0.18225627,10.668086,68.117546,8.330017
3662,19659720.0,0.0,22.054657,23.455841,22.054657,22.205475,21.924103,21.631592,11.672791,12.063049,11.687958,12.798767,0.0,0.032087974,0.032087974,0.11785674,250.0,11.700012,0.0,0.0,48.926056,2748.1555,8.842713e-05,0.0,52.47475,250.85196,0.0,30.000002,0.18203306,70.0,283.536,250.381,0.0,52.47475,0.18203273,10.757889,68.07207,8.330017
3663,19659780.0,0.0,22.053223,23.483673,22.053223,22.20404,21.923828,21.630249,11.664978,11.880981,12.314667,12.798859,0.0,0.032089762,0.032089762,0.117611,250.0,11.700012,0.0,0.0,48.73703,2735.3733,8.798071e-05,0.0,52.473347,250.88188,0.0,30.000002,0.18179095,70.0,283.40576,250.26074,28.825653,52.473347,0.18179059,10.813133,68.02184,8.330017
3664,19659840.0,0.0,22.05243,23.511383,22.05243,22.20288,21.923035,21.63208,11.659821,11.782562,12.479065,12.799255,0.0,0.0320913,0.0320913,0.11734772,250.0,11.700012,0.0,0.0,48.53745,2722.2686,8.7487446e-05,0.0,52.47113,250.92455,0.0,30.000002,0.18153079,70.0,283.26883,250.13773,0.0,52.47113,0.18153042,10.841446,67.96745,8.330017
3665,19659900.0,0.0,22.051514,23.539062,22.051514,22.201996,21.922028,21.632416,11.656525,11.726013,12.106201,12.799652,0.0,0.03209239,0.03209239,0.11707114,250.0,11.700012,0.0,0.0,48.330837,2709.013,8.696914e-05,0.0,52.468376,250.97096,0.0,30.000002,0.18125644,70.0,283.12506,250.00879,0.0,52.468376,0.18125601,10.849813,67.91014,8.330017
3666,19659960.0,0.0,22.05075,23.56665,22.05075,22.201538,21.92102,21.63208,11.654694,11.693817,11.9002075,12.799988,0.0,0.032092907,0.032092907,0.11678592,250.0,11.700012,0.0,0.0,48.12179,2695.8254,8.643875e-05,0.0,52.465355,251.01384,0.0,30.000002,0.18097226,70.0,282.975,249.87213,0.0,52.465355,0.1809718,10.842938,67.85118,8.330017
3667,19660020.0,0.0,22.050049,23.594177,22.050049,22.201385,21.919952,21.631287,11.653992,11.675751,11.787781,12.800232,0.0,0.0320929,0.0320929,0.11649691,250.0,11.700012,0.0,0.0,47.912666,2682.8672,8.590695e-05,0.0,52.46234,251.04817,0.0,30.000002,0.18068326,70.0,282.8202,249.72765,0.0,52.46234,0.18068276,10.824425,67.79176,8.330017
3668,19660080.0,0.0,22.0495,23.621643,22.0495,22.201538,21.918823,21.630219,11.654144,11.66568,11.725586,12.800446,0.0,0.032092474,0.032092474,0.11620826,250.0,11.700012,0.0,0.0,47.706543,2670.2698,8.538223e-05,0.0,52.459545,251.07135,0.0,30.000002,0.18039376,70.0,282.66238,249.5763,0.0,52.459545,0.18039325,10.7975,67.73284,8.330017
3669,19660140.0,0.0,22.049133,23.649017,22.049133,22.201965,21.917664,21.628998,11.654938,11.660522,11.6927185,12.800598,0.0,0.03209171,0.03209171,0.11592401,250.0,11.700012,0.0,0.0,47.50611,2658.1284,8.48703e-05,0.0,52.45711,251.08159,0.0,30.000002,0.18010795,70.0,282.5035,249.41939,0.0,52.45711,0.18010743,10.764464,67.67531,8.330017
3670,19660200.0,0.0,22.04889,23.676361,22.04889,22.202667,21.916504,21.627716,11.6562195,11.658264,11.675751,12.80069,0.0,0.03209068,0.03209068,0.11564809,250.0,11.700012,0.0,0.0,47.31402,2646.5217,8.437582e-05,0.0,52.45517,251.0778,0.0,30.000002,0.17982994,70.0,282.34555,249.25867,0.0,52.45517,0.17982942,10.727305,67.62001,8.330017
3671,19660260.0,0.0,22.048767,23.703613,22.048767,22.202942,21.917511,21.62622,11.657837,12.744293,11.667267,12.800751,0.0,0.032089867,0.032089867,0.11537833,250.0,11.700012,0.0,0.0,47.1228,2635.455,8.390178e-05,0.0,52.4537,251.0672,0.0,30.000002,0.17955855,70.0,282.18976,249.09773,0.0,52.4537,0.17955804,10.687501,67.56618,8.330017
3672,19660320.0,0.0,22.04889,23.730835,22.04889,22.203522,21.918884,21.624725,11.659668,12.249207,11.663422,12.800812,0.0,0.032089096,0.032089096,0.11511485,250.0,11.700012,0.0,0.0,46.93859,2624.9636,8.3449864e-05,0.0,52.452534,251.0513,0.0,30.000002,0.1792935,70.0,282.03638,248.93729,0.0,52.452534,0.179293,10.646256,67.51378,8.330017
3673,19660380.0,0.0,22.04895,23.757965,22.04895,22.204346,21.919006,21.62323,11.661591,11.980804,11.66214,12.800812,0.0,0.03208825,0.03208825,0.11486215,250.0,11.700012,0.0,0.0,46.76387,2615.0142,8.302076e-05,0.0,52.451748,251.02678,0.0,30.000002,0.17903906,70.0,281.8869,248.77785,0.0,52.451748,0.17903858,10.604904,67.46387,8.330017
3674,19660440.0,0.0,22.049286,23.785065,22.049286,22.205383,21.918488,21.623138,11.663605,11.834442,12.898773,12.800812,0.0,0.03208731,0.03208731,0.11462335,250.0,11.700012,0.0,0.0,46.600956,2605.6653,8.261506e-05,0.0,52.451397,250.9926,0.0,30.000002,0.17879835,70.0,281.74274,248.62056,0.0,52.451397,0.1787979,10.564143,67.41715,8.330017
3675,19660500.0,0.0,22.050018,23.812103,22.050018,22.206665,21.917572,21.624603,11.66571,11.757416,12.338165,12.800812,0.0,0.032086283,0.032086283,0.114401296,250.0,11.700012,0.0,0.0,46.45181,2596.9873,8.223392e-05,0.0,52.451527,250.9482,0.0,30.000002,0.17857417,70.0,281.60532,248.46672,0.0,52.451527,0.17857377,10.52408,67.37424,8.330017
3676,19660560.0,0.0,22.050537,23.83908,22.050537,22.207916,21.916565,21.624939,11.667786,11.716187,12.032898,12.800781,0.0,0.032085326,0.032085326,0.11419688,250.0,11.700012,0.0,0.0,46.314877,2588.864,8.187687e-05,0.0,52.45214,250.89594,0.0,30.000002,0.1783678,70.0,281.47592,248.31844,0.0,52.45214,0.17836742,10.485583,67.3352,8.330017
3677,19660620.0,0.0,22.051025,23.866028,22.051025,22.20932,21.915497,21.624573,11.669861,11.694733,11.867859,12.800751,0.0,0.03208439,0.03208439,0.114011176,250.0,11.700012,0.0,0.0,46.193047,2581.3052,8.154317e-05,0.0,52.45317,250.83676,0.0,30.000002,0.17818017,70.0,281.35532,248.1768,0.0,52.45317,0.17817983,10.449169,67.30024,8.330017
3678,19660680.0,0.0,22.051544,23.892914,22.051544,22.210907,21.914337,21.62381,11.6719055,11.684021,11.779297,12.80072,0.0,0.032083433,0.032083433,0.113847025,250.0,11.700012,0.0,0.0,46.087776,2574.3318,8.123266e-05,0.0,52.454643,250.76962,0.0,30.000002,0.17801403,70.0,281.2447,248.04279,0.0,52.454643,0.17801374,10.414981,67.26999,8.330017
3679,19660740.0,0.0,22.052124,23.919739,22.052124,22.212616,21.913208,21.622864,11.673889,11.678894,11.730652,12.800659,0.0,0.032082476,0.032082476,0.11370622,250.0,11.700012,0.0,0.0,46.00035,2567.9502,8.094507e-05,0.0,52.45657,250.69496,0.0,30.000002,0.17787124,70.0,281.14514,247.91768,0.0,52.45657,0.17787102,10.383156,67.24482,8.330017
3680,19660800.0,0.0,22.052765,23.946533,22.052765,22.214447,21.912018,21.621796,11.675903,11.676971,11.704651,12.800629,0.0,0.032081526,0.032081526,0.11359042,250.0,11.700012,0.0,0.0,45.9317,2562.1616,8.0680074e-05,0.0,52.458942,250.61322,0.0,30.000002,0.17775346,70.0,281.05774,247.80272,0.0,52.458942,0.1777533,10.353862,67.22505,8.330017
3681,19660860.0,0.0,22.053345,23.973297,22.053345,22.215973,21.91101,21.62088,11.677826,11.67691,11.691925,12.800568,0.0,0.03208081,0.03208081,0.11349761,250.0,11.700012,0.0,0.0,45.877037,2556.9214,8.0437094e-05,0.0,52.4617,250.52898,0.0,30.000002,0.17765915,70.0,280.9828,247.69966,0.0,52.4617,0.17765906,10.327116,67.21007,8.330017
3682,19660920.0,0.0,22.054535,24.0,22.054535,22.21759,21.91336,21.619965,11.679718,12.559326,11.685944,12.800507,0.0,0.03208026,0.03208026,0.11342642,250.0,11.700012,0.0,0.0,45.83874,2552.297,8.021532e-05,0.0,52.464687,250.44453,0.0,30.000002,0.1775868,70.0,280.91998,247.609,0.0,52.464687,0.17758675,10.302902,67.1995,8.330017
3683,19660980.0,0.0,22.055603,24.026642,22.055603,22.219208,21.91455,21.61905,11.681549,12.159668,11.683502,12.800476,0.0,0.032079764,0.032079764,0.113378376,250.0,11.700012,0.0,0.0,45.817112,2548.1958,8.001439e-05,0.0,52.4679,250.3585,0.0,30.000002,0.1775377,70.0,280.86975,247.53065,0.0,52.4679,0.17753772,10.281189,67.193726,8.330017
3684,19661040.0,0.0,22.056519,24.053284,22.056519,22.220886,21.914703,21.618103,11.683289,11.9534,11.683105,12.800415,0.0,0.032079324,0.032079324,0.11335614,250.0,11.700012,0.0,0.0,45.81407,2544.623,7.983495e-05,0.0,52.47134,250.27129,0.0,30.000002,0.17751452,70.0,280.8336,247.4664,0.0,52.47134,0.17751463,10.262771,67.193275,8.330017
