,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3685,19661100.0,0.0,22.05774,24.079468,22.05774,22.222504,21.914398,21.619629,11.684937,11.832703,12.700012,12.800354,0.0,0.032078944,0.032078944,0.11335424,250.0,11.700012,0.0,0.0,45.825336,2541.5674,7.967437e-05,0.0,52.474888,250.18484,0.0,30.000002,0.1775118,70.0,280.80902,247.41423,0.0,52.474888,0.17751196,10.247009,67.19694,8.330017
3686,19661160.0,0.0,22.058746,24.106415,22.058746,22.223694,21.913818,21.621338,11.686554,11.765198,12.232727,12.800293,0.0,0.032078877,0.032078877,0.113371335,250.0,11.700012,0.0,0.0,45.84637,2538.8557,7.952735e-05,0.0,52.478634,250.10089,0.0,30.000002,0.17752871,70.0,280.79602,247.3747,0.0,52.478634,0.17752893,10.233079,67.20437,8.330017
3687,19661220.0,0.0,22.059479,24.132935,22.059479,22.224823,21.913116,21.621918,11.688019,11.729797,11.985046,12.800262,0.0,0.032079007,0.032079007,0.11340367,250.0,11.700012,0.0,0.0,45.87816,2536.521,7.939825e-05,0.0,52.482216,250.02539,0.0,30.000002,0.17756125,70.0,280.79398,247.34898,0.0,52.482216,0.17756155,10.222227,67.214516,8.330017
3688,19661280.0,0.0,22.060059,24.159393,22.060059,22.225891,21.912292,21.621918,11.689331,11.710968,11.849579,12.800201,0.0,0.03207921,0.03207921,0.113451466,250.0,11.700012,0.0,0.0,45.920345,2534.5208,7.928356e-05,0.0,52.4857,249.95508,0.0,30.000002,0.1776094,70.0,280.802,247.33519,0.0,52.4857,0.17760974,10.213935,67.22758,8.330017
3689,19661340.0,0.0,22.060547,24.185852,22.060547,22.226898,21.911469,21.621582,11.690552,11.701141,11.775269,12.80014,0.0,0.032079455,0.032079455,0.11351346,250.0,11.700012,0.0,0.0,45.97214,2532.8347,7.918218e-05,0.0,52.48906,249.8898,0.0,30.000002,0.17767183,70.0,280.8193,247.33247,0.0,52.48906,0.17767224,10.207909,67.2433,8.330017
3690,19661400.0,0.0,22.060974,24.21228,22.060974,22.227814,21.910583,21.621094,11.691681,11.696472,11.736328,12.80011,0.0,0.032079726,0.032079726,0.11358858,250.0,11.700012,0.0,0.0,46.0327,2531.442,7.909312e-05,0.0,52.49229,249.82944,0.0,30.000002,0.17774746,70.0,280.84528,247.34012,0.0,52.49229,0.1777479,10.203968,67.26147,8.330017
3691,19661460.0,0.0,22.061035,24.238678,22.061035,22.228088,21.90982,21.620667,11.692688,11.694489,11.7161255,12.800079,0.0,0.03208032,0.03208032,0.113671005,250.0,11.700012,0.0,0.0,46.093124,2530.249,7.9014935e-05,0.0,52.495308,249.77968,0.0,30.000002,0.17783107,70.0,280.87857,247.35849,0.0,52.495308,0.17783156,10.201817,67.28062,8.330017
3692,19661520.0,0.0,22.061127,24.26471,22.061127,22.228302,21.90979,21.620209,11.693512,12.899994,11.705444,12.800018,0.0,0.0320811,0.0320811,0.11375464,250.0,11.700012,0.0,0.0,46.1543,2529.2334,7.894622e-05,0.2207941,52.497883,249.74297,0.0,30.000002,0.17791626,70.0,280.9162,247.3854,0.0,52.497883,0.17791678,10.201347,67.29939,8.330017
3693,19661580.0,0.0,22.061676,24.291382,22.061676,22.228424,21.912354,21.61972,11.694275,12.414795,11.700165,12.800018,0.0,0.032081906,0.032081906,0.113843106,250.0,11.700012,0.0,0.0,46.21789,2528.4333,7.888409e-05,0.0,52.500122,249.71474,0.0,30.000002,0.17800632,70.0,280.95886,247.42006,0.0,52.500122,0.17800687,10.202018,67.318756,8.330017
3694,19661640.0,0.0,22.06186,24.317719,22.06186,22.228455,21.913391,21.619232,11.694916,12.087372,11.697632,12.799988,0.0,0.03208269,0.03208269,0.113931134,250.0,11.700012,0.0,0.0,46.28047,2527.7231,7.882947e-05,0.0,52.501957,249.6953,0.0,30.000002,0.17809592,70.0,281.00363,247.4596,0.0,52.501957,0.17809649,10.203795,67.33759,8.330017
3695,19661700.0,0.0,22.06186,24.343628,22.06186,22.228394,21.913605,21.618713,11.695465,11.91153,11.696533,12.799957,0.0,0.032083426,0.032083426,0.11401725,250.0,11.700012,0.0,0.0,46.34107,2527.463,7.878129e-05,0.0,52.503426,249.68333,0.0,30.000002,0.17818353,70.0,281.04932,247.50237,0.0,52.503426,0.17818408,10.206396,67.35569,8.330017
3696,19661760.0,0.0,22.062012,24.3703,22.062012,22.227722,21.91336,21.621735,11.696014,11.813507,12.536011,12.799957,0.0,0.032084446,0.032084446,0.1140993,250.0,11.700012,0.0,0.0,46.3937,2527.2627,7.873794e-05,0.0,52.50451,249.68365,0.0,30.000002,0.17826766,70.0,281.09637,247.55038,0.0,52.50451,0.17826821,10.208683,67.37237,8.330017
3697,19661820.0,0.0,22.061829,24.396576,22.061829,22.22699,21.912933,21.623413,11.69635,11.760162,12.154144,12.799957,0.0,0.03208553,0.03208553,0.11416976,250.0,11.700012,0.0,0.0,46.43788,2527.037,7.869813e-05,0.0,52.505028,249.69664,0.0,30.000002,0.1783403,70.0,281.1404,247.5993,0.0,52.505028,0.17834085,10.211619,67.38609,8.330017
3698,19661880.0,0.0,22.061432,24.422821,22.061432,22.226196,21.912354,21.624176,11.696472,11.73111,11.945526,12.799927,0.0,0.03208657,0.03208657,0.114229575,250.0,11.700012,0.0,0.0,46.473892,2526.6826,7.865861e-05,0.0,52.50504,249.71898,0.0,30.000002,0.17840222,70.0,281.18097,247.64761,0.0,52.50504,0.17840277,10.215597,67.3972,8.330017
3699,19661940.0,0.0,22.060883,24.449066,22.060852,22.225372,21.911682,21.62445,11.696472,11.715057,11.830048,12.799927,0.0,0.032087512,0.032087512,0.11427784,250.0,11.700012,0.0,0.0,46.50132,2526.1897,7.861785e-05,0.0,52.504604,249.74875,0.0,30.000002,0.1784524,70.0,281.21695,247.69362,0.0,52.504604,0.17845292,10.220045,67.40561,8.330017
3700,19662000.0,0.0,22.060211,24.47528,22.060211,22.224487,21.91101,21.62442,11.69632,11.706543,11.768951,12.799927,0.0,0.032088343,0.032088343,0.11431403,250.0,11.700012,0.0,0.0,46.51994,2525.552,7.8574936e-05,0.0,52.50377,249.78444,0.0,30.000002,0.1784903,70.0,281.24768,247.7361,0.0,52.50377,0.17849079,10.224555,67.41128,8.330017
3701,19662060.0,0.0,22.059265,24.501495,22.059235,22.223145,21.91037,21.62439,11.696075,11.701843,11.735718,12.799927,0.0,0.03208933,0.03208933,0.11433355,250.0,11.700012,0.0,0.0,46.522335,2524.6958,7.852858e-05,0.0,52.50253,249.82971,0.0,30.000002,0.17851186,70.0,281.27182,247.77493,0.0,52.50253,0.17851232,10.228658,67.413124,8.330017
3702,19662120.0,0.0,22.058228,24.52771,22.058228,22.221771,21.909729,21.624268,11.695709,11.699097,11.717224,12.799927,0.0,0.03209035,0.03209035,0.114333175,250.0,11.700012,0.0,0.0,46.511147,2523.6006,7.8477155e-05,0.0,52.50077,249.88493,0.0,30.000002,0.17851359,70.0,281.2875,247.80833,0.0,52.50077,0.17851399,10.232175,67.41045,8.330017
3703,19662180.0,0.0,22.057556,24.553925,22.057556,22.220428,21.911072,21.624115,11.695251,12.796112,11.707397,12.799957,0.0,0.03209123,0.03209123,0.11431431,250.0,11.700012,0.0,0.0,46.486694,2522.325,7.8420264e-05,0.0,52.498573,249.94592,0.0,30.000002,0.17849654,70.0,281.29428,247.83443,0.0,52.498573,0.17849691,10.23481,67.403755,8.330017
3704,19662240.0,0.0,22.057037,24.580109,22.057037,22.219147,21.913177,21.623932,11.694824,12.292206,11.701813,12.799957,0.0,0.03209196,0.03209196,0.11427713,250.0,11.700012,0.0,0.0,46.449547,2520.883,7.835826e-05,0.0,52.49602,250.01038,0.0,30.000002,0.17846087,70.0,281.29153,247.85196,0.0,52.49602,0.17846118,10.235857,67.39318,8.330017
3705,19662300.0,0.0,22.056335,24.606323,22.056335,22.217926,21.914001,21.623749,11.694305,12.020203,11.698547,12.799988,0.0,0.03209252,0.03209252,0.11422237,250.0,11.700012,0.0,0.0,46.400417,2519.1863,7.8290235e-05,0.0,52.49321,250.07622,0.0,30.000002,0.17840728,70.0,281.27914,247.8601,0.0,52.49321,0.17840755,10.235777,67.378975,8.330017
3706,19662360.0,0.0,22.055359,24.632507,22.055359,22.216217,21.914154,21.624695,11.693756,11.87204,12.958588,12.800018,0.0,0.03209322,0.03209322,0.114146315,250.0,11.700012,0.0,0.0,46.33215,2517.1968,7.821547e-05,0.0,52.49014,250.14766,0.0,30.000002,0.17833269,70.0,281.25656,247.85959,0.0,52.49014,0.17833291,10.234392,67.36016,8.330017
3707,19662420.0,0.0,22.05478,24.658691,22.05478,22.21466,21.91394,21.627716,11.693146,11.791382,12.407867,12.800049,0.0,0.03209389,0.03209389,0.114046976,250.0,11.700012,0.0,0.0,46.248543,2514.9934,7.8133555e-05,0.0,52.486683,250.22452,0.0,30.000002,0.17823474,70.0,281.22238,247.84894,0.0,52.486683,0.1782349,10.2313,67.336365,8.330017
3708,19662480.0,0.0,22.053986,24.684906,22.053955,22.213226,21.913513,21.629333,11.692535,11.7464905,12.081909,12.800079,0.0,0.032094393,0.032094393,0.11392738,250.0,11.700012,0.0,0.0,46.151295,2512.5015,7.804441e-05,0.0,52.482986,250.3022,0.0,30.000002,0.17811623,70.0,281.17694,247.82703,0.0,52.482986,0.17811632,10.22661,67.3084,8.330017
3709,19662540.0,0.0,22.05307,24.71109,22.05307,22.211914,21.912994,21.630188,11.691895,11.72171,11.903778,12.80011,0.0,0.032094702,0.032094702,0.113789074,250.0,11.700012,0.0,0.0,46.041843,2509.7458,7.7947814e-05,0.0,52.47913,250.37828,0.0,30.000002,0.17797858,70.0,281.12048,247.79327,0.0,52.47913,0.17797862,10.22039,67.27668,8.330017
3710,19662600.0,0.0,22.052185,24.737305,22.052185,22.210785,21.912384,21.630646,11.691284,11.707733,11.805084,12.80014,0.0,0.032094803,0.032094803,0.11363427,250.0,11.700012,0.0,0.0,45.92198,2506.7668,7.784425e-05,0.0,52.475227,250.4505,0.0,30.000002,0.17782405,70.0,281.05365,247.74759,0.0,52.475227,0.17782402,10.2125,67.24176,8.330017
3711,19662660.0,0.0,22.051025,24.76352,22.050995,22.209259,21.911804,21.63092,11.690674,11.700104,11.75293,12.800171,0.0,0.032095034,0.032095034,0.113460146,250.0,11.700012,0.0,0.0,45.784588,2503.5156,7.7733785e-05,0.0,52.47128,250.52347,0.0,30.000002,0.17765044,70.0,280.97647,247.69147,0.0,52.47128,0.17765036,10.20277,67.20284,8.330017
3712,19662720.0,0.0,22.049896,24.789734,22.049896,22.207916,21.911224,21.631104,11.690033,11.695709,11.724548,12.800232,0.0,0.032094907,0.032094907,0.11326457,250.0,11.700012,0.0,0.0,45.634834,2499.9995,7.761579e-05,0.0,52.467262,250.59998,0.17558682,30.000002,0.17745426,69.75418,280.88803,247.62476,0.0,52.467262,0.17745452,10.191346,67.15979,8.330017
3713,19662780.0,0.0,22.04892,24.815948,22.04892,22.206787,21.910614,21.631195,11.689423,11.692963,11.708435,12.800262,0.0,0.032094628,0.032094628,0.11305364,250.0,11.700012,0.0,0.0,45.475212,2496.2893,7.749104e-05,0.0,52.463444,250.67068,0.39526793,30.000002,0.17724268,69.446625,280.7895,247.54568,0.0,52.463444,0.17724302,10.178253,67.11396,8.330017
3714,19662840.0,0.0,22.048584,24.842194,22.048584,22.205933,21.913055,21.631256,11.688904,12.603882,11.6996765,12.800293,0.0,0.032094244,0.032094244,0.112829514,250.0,11.700012,0.0,0.0,45.30786,2492.504,7.73608e-05,0.0,52.459805,250.73459,0.61478245,30.000002,0.17701766,69.139305,280.68182,247.45494,0.0,52.459805,0.17701812,10.163169,67.0657,8.330017
3715,19662900.0,0.0,22.04831,24.86847,22.048279,22.205292,21.914734,21.631287,11.688507,12.187775,11.694702,12.8003235,0.0,0.032093704,0.032093704,0.112595506,250.0,11.700012,0.0,0.0,45.135315,2488.6167,7.7226556e-05,0.0,52.45641,250.78987,0.83422476,30.000002,0.17678237,68.832085,280.5664,247.3533,0.0,52.45641,0.17678301,10.146109,67.01577,8.330017
3716,19662960.0,0.0,22.047577,24.894714,22.047546,22.204224,21.915375,21.63147,11.68811,11.959991,11.691803,12.800354,0.0,0.0320934,0.0320934,0.11234915,250.0,11.700012,0.0,0.0,44.950005,2484.5283,7.708808e-05,0.0,52.45324,250.8424,1.0535542,30.000002,0.17653517,68.525024,280.44388,247.24327,0.0,52.45324,0.17653605,10.127669,66.96339,8.330017
3717,19663020.0,0.0,22.04721,24.92102,22.04721,22.20343,21.915436,21.633636,11.687714,11.83548,12.780121,12.8003845,0.0,0.032093134,0.032093134,0.11208977,250.0,11.700012,0.0,0.0,44.758102,2480.319,7.694499e-05,0.0,52.450127,250.89323,1.272756,30.000002,0.17627494,68.21814,280.31396,247.12482,0.0,52.450127,0.17627613,10.108089,66.90833,8.330017
3718,19663080.0,0.0,22.04712,24.947327,22.047089,22.202911,21.915192,21.636383,11.687439,11.768311,12.28186,12.800415,0.0,0.032092717,0.032092717,0.111822434,250.0,11.700012,0.0,0.0,44.562294,2476.0696,7.679906e-05,0.0,52.44719,250.93726,1.491869,30.000002,0.17600633,67.91138,280.17792,246.99763,0.0,52.44719,0.17600796,10.086926,66.85189,8.330017
3719,19663140.0,0.0,22.046936,24.973663,22.046906,22.202667,21.914764,21.63794,11.687195,11.731445,12.011169,12.800446,0.0,0.032092128,0.032092128,0.11155061,250.0,11.700012,0.0,0.0,44.36549,2471.7434,7.665072e-05,0.0,52.44452,250.97241,1.7108966,30.000002,0.17573276,67.604744,280.03708,246.86247,0.0,52.44452,0.17573492,10.064747,66.79485,8.330017
3720,19663200.0,0.0,22.046814,25.0,22.046753,22.202698,21.914276,21.638855,11.687012,11.711029,11.861938,12.800446,0.0,0.032091357,0.032091357,0.11127817,250.0,11.700012,0.0,0.0,44.170513,2467.4011,7.650098e-05,0.0,52.44221,250.99684,1.9298356,30.000002,0.17545804,67.298225,279.8931,246.72047,0.0,52.44221,0.17546092,10.04178,66.73811,8.330017
3721,19663260.0,0.0,22.006226,25.026398,22.006226,22.232178,21.91571,21.641663,11.39093,11.662567,11.742828,12.824951,0.0,0.03355166,0.03355166,0.06793973,250.0,11.700012,0.0,0.0,0.0,2110.9106,7.177385e-05,0.0,51.410717,296.24216,1.9001137,30.000002,0.13507088,67.33984,271.46802,247.3854,0.0,51.410717,0.13503891,7.6898785,54.16461,8.330017
3722,19663320.0,0.0,22.02182,25.052795,22.021881,22.28299,21.91745,21.644531,11.276611,11.492157,11.535339,12.811981,0.0,0.03269149,0.03269149,0.060780037,250.0,11.700012,0.0,0.0,0.0,1943.3787,6.593159e-05,0.0,51.05849,290.11868,2.0800421,30.000002,0.12617362,67.087944,266.0931,238.68005,0.0,51.05849,0.12615028,7.621769,52.005226,8.330017
3723,19663380.0,0.0,22.040863,25.079224,22.040894,22.339478,21.919373,21.647491,11.317688,11.398865,11.422333,12.814362,0.0,0.03224326,0.03224326,0.056105472,250.0,11.700012,0.0,0.0,0.0,1845.4247,6.173867e-05,0.0,51.025536,282.77762,2.261549,30.000002,0.12059803,66.83383,262.14178,231.51797,0.0,51.025536,0.12057699,6.8283415,50.570858,8.330017
3724,19663440.0,0.0,22.063416,25.105682,22.063416,22.399384,21.922089,21.650604,11.389313,12.630463,11.388763,12.813751,0.0,0.03196967,0.03196967,0.053257387,250.0,11.700012,0.0,0.0,0.0,1780.7732,5.8576523e-05,15.728916,51.109226,275.66684,2.4497032,30.000002,0.11719915,66.57041,259.2712,225.87157,0.0,51.109226,0.11718351,6.147126,49.759735,8.330017
3725,19663500.0,0.0,22.089417,25.132172,22.089417,22.461273,21.929016,21.65393,11.466339,12.398224,11.405304,12.811768,0.0,0.03182775,0.03182775,0.051514983,250.0,11.700012,0.0,0.0,0.0,1740.164,5.6341985e-05,0.0,51.251938,269.51578,2.642324,30.000002,0.11517016,66.30074,257.21436,221.56604,0.0,51.251938,0.11515946,5.606589,49.350063,8.330017
3726,19663560.0,0.0,22.114624,25.15866,22.114624,22.519562,21.93399,21.65744,11.536621,11.992615,11.448029,12.809418,0.0,0.03177068,0.03177068,0.050487664,250.0,11.700012,0.0,0.0,0.0,1717.0405,5.488058e-05,0.0,51.413815,264.47525,2.8382607,30.000002,0.114026636,66.026436,255.75919,218.35843,0.0,51.413815,0.11402016,5.194881,49.17525,8.330017
3727,19663620.0,0.0,22.140564,25.18515,22.140564,22.578339,21.938019,21.661163,11.594788,11.799622,11.500824,12.80719,0.0,0.031766508,0.031766508,0.04991246,250.0,11.700012,0.0,0.0,0.0,1706.5839,5.401878e-05,0.0,51.572426,260.5003,3.0364423,30.000002,0.11344139,65.748985,254.74371,216.01877,0.0,51.572426,0.11343861,4.8920703,49.128952,8.330017
3728,19663680.0,0.0,22.168152,25.21167,22.168152,22.637268,21.94162,21.668823,11.63974,11.717529,12.714661,12.805298,0.0,0.031792197,0.031792197,0.049612157,250.0,11.700012,0.0,0.0,0.0,1704.992,5.3597134e-05,0.0,51.715267,257.46185,3.236096,30.000002,0.11319089,65.46947,254.04495,214.34561,0.0,51.715267,0.113191366,4.6763887,49.146835,8.330017
3729,19663740.0,0.0,22.195953,25.23819,22.195862,22.696075,21.944977,21.675537,11.6727295,11.689758,12.23642,12.803772,0.0,0.031831797,0.031831797,0.0494711,250.0,11.700012,0.0,0.0,0.0,1709.1676,5.348205e-05,0.0,51.83683,255.19612,3.4367414,30.000002,0.113127425,65.18856,253.57011,213.16896,0.0,51.83683,0.113130875,4.5271354,49.191525,8.330017
3730,19663800.0,0.0,22.223572,25.264679,22.223389,22.75467,21.948242,21.68106,11.695801,11.687256,11.986847,12.802612,0.0,0.031875536,0.031875536,0.049419947,250.0,11.700012,0.0,0.0,0.0,1716.9391,5.3573378e-05,0.0,51.93616,253.5453,3.6379404,30.000002,0.113161944,64.90688,253.25316,212.35786,0.0,51.93616,0.11316827,4.4274573,49.243492,8.330017
3731,19663860.0,0.0,22.249023,25.291199,22.24878,22.807648,21.95169,21.68631,11.711273,11.69458,11.858551,12.801727,0.0,0.03191754,0.03191754,0.049415767,250.0,11.700012,0.0,0.0,0.0,1726.635,5.3796448e-05,0.0,52.01474,252.36716,3.8395035,30.000002,0.11323969,64.624695,253.04553,211.80943,0.0,52.01474,0.11324891,4.3634267,49.29271,8.330017
3732,19663920.0,0.0,22.274261,25.317688,22.273926,22.860352,21.95514,21.691223,11.72113,11.704376,11.794281,12.801117,0.0,0.03195482,0.03195482,0.049433794,250.0,11.700012,0.0,0.0,0.0,1737.3859,5.4099066e-05,0.0,52.07525,251.54398,4.0413184,30.000002,0.1133298,64.342155,252.91283,211.44702,0.0,52.07525,0.1133421,4.324472,49.334957,8.330017
3733,19663980.0,0.0,22.299377,25.344147,22.29895,22.91275,21.958557,21.695923,11.727173,11.713287,11.762207,12.80069,0.0,0.031986155,0.031986155,0.049459603,250.0,11.700012,0.0,0.0,0.0,1748.6083,5.4446504e-05,0.0,52.120846,250.9786,4.2431283,30.000002,0.11341526,64.05962,252.82993,211.21217,0.0,52.120846,0.113431,4.301897,49.369045,8.330017
3734,19664040.0,0.0,22.324371,25.370605,22.323853,22.964844,21.961945,21.7005,11.73056,11.720306,11.7464905,12.8003845,0.0,0.03201152,0.03201152,0.049486052,250.0,11.700012,0.0,0.0,0.0,1759.917,5.4816082e-05,0.0,52.154602,250.59721,4.444991,30.000002,0.11348884,63.77701,252.77972,211.06366,0.0,52.154602,0.113508485,4.2900496,49.395493,8.330017
3735,19664100.0,0.0,22.34967,25.397064,22.34903,23.016632,21.967072,21.705017,11.732178,12.914032,11.739441,12.800201,0.0,0.032031383,0.032031383,0.049509976,250.0,11.700012,0.0,0.0,0.0,1771.131,5.5194272e-05,0.0,52.178947,250.34956,4.646629,30.000002,0.113548175,63.494717,252.75156,210.97493,0.0,52.178947,0.11357236,4.285427,49.415276,8.330017
3736,19664160.0,0.0,22.373108,25.423462,22.372314,23.062805,21.973267,21.709412,11.732605,12.374695,11.736206,12.800079,0.0,0.032046504,0.032046504,0.049529817,250.0,11.700012,0.0,0.0,0.0,1781.9434,5.5570963e-05,0.0,52.196198,250.19312,4.848338,30.000002,0.113593034,63.212322,252.73697,210.92451,0.0,52.196198,0.113622576,4.285237,49.429646,8.330017
3737,19664220.0,0.0,22.395905,25.44986,22.394928,23.108734,21.978119,21.713776,11.732208,12.080658,11.734436,12.799988,0.0,0.032057773,0.032057773,0.04954541,250.0,11.700012,0.0,0.0,0.0,1792.3014,5.593811e-05,0.0,52.20832,250.0961,5.049904,30.000002,0.11362495,62.930138,252.73022,210.8973,0.0,52.20832,0.11366081,4.2880073,49.439915,8.330017
3738,19664280.0,0.0,22.418396,25.476196,22.417236,23.154388,21.982208,21.71814,11.731415,11.917389,11.733185,12.799957,0.0,0.032066036,0.032066036,0.04955725,250.0,11.700012,0.0,0.0,0.0,1802.2572,5.6293302e-05,0.0,52.216763,250.03793,5.251393,30.000002,0.1136459,62.648052,252.728,210.88412,0.0,52.216763,0.11368924,4.292201,49.447144,8.330017
3739,19664340.0,0.0,22.441498,25.502533,22.440094,23.199768,21.98587,21.725555,11.730408,11.832886,12.547546,12.799927,0.0,0.032071874,0.032071874,0.04956587,250.0,11.700012,0.0,0.0,0.0,1811.9097,5.6635945e-05,0.0,52.22243,250.00659,5.452099,30.000002,0.11365742,62.367065,252.72844,210.8799,0.0,52.22243,0.11370958,4.296996,49.45205,8.330017
3740,19664400.0,0.0,22.464203,25.528809,22.462524,23.244934,21.989258,21.731781,11.72934,11.78598,12.175446,12.799927,0.0,0.03207597,0.03207597,0.04957202,250.0,11.700012,0.0,0.0,0.0,1821.2104,5.696603e-05,0.0,52.22628,249.99057,5.652928,30.000002,0.113661356,62.085903,252.73,210.88002,0.0,52.22628,0.11372394,4.301792,49.45539,8.330017
3741,19664460.0,0.0,22.48462,25.555023,22.482605,23.285248,21.992432,21.737,11.72818,11.759796,11.971283,12.799896,0.0,0.03207879,0.03207879,0.049576297,250.0,11.700012,0.0,0.0,0.0,1829.9727,5.72823e-05,0.0,52.22888,249.98372,5.8534794,30.000002,0.11365899,61.80513,252.73193,210.88223,0.0,52.22888,0.113733865,4.3067884,49.457664,8.330017
3742,19664520.0,0.0,22.5047,25.581207,22.502289,23.325348,21.995514,21.74173,11.726929,11.745056,11.859863,12.799896,0.0,0.032080684,0.032080684,0.04957919,250.0,11.700012,0.0,0.0,0.0,1838.3293,5.7583897e-05,0.0,52.230644,249.98207,6.0534263,30.000002,0.113651276,61.5252,252.73386,210.88524,0.0,52.230644,0.113740556,4.312022,49.459217,8.330017
3743,19664580.0,0.0,22.524658,25.60733,22.52179,23.365234,21.998535,21.746185,11.725769,11.736359,11.79776,12.799896,0.0,0.03208194,0.03208194,0.049581107,250.0,11.700012,0.0,0.0,0.0,1846.3862,5.7872552e-05,0.0,52.231873,249.98303,6.2530093,30.000002,0.11363885,61.24579,252.73558,210.88826,0.0,52.231873,0.11374499,4.3169045,49.460304,8.330017
3744,19664640.0,0.0,22.544525,25.633392,22.541138,23.404877,22.001526,21.750458,11.724701,11.731201,11.764221,12.799927,0.0,0.03208274,0.03208274,0.049582332,250.0,11.700012,0.0,0.0,0.0,1854.1749,5.814943e-05,0.0,52.232742,249.98523,6.45148,30.000002,0.11362211,60.96793,252.73705,210.89099,0.0,52.232742,0.11374782,4.321338,49.461086,8.330017
3745,19664700.0,0.0,22.564362,25.659393,22.560364,23.444336,22.004486,21.754639,11.723724,11.727997,11.745911,12.799927,0.0,0.032083236,0.032083236,0.049583074,250.0,11.700012,0.0,0.0,0.0,1861.7211,5.8415433e-05,0.0,52.233402,249.98776,6.650139,30.000002,0.11360101,60.689808,252.73824,210.89326,0.0,52.233402,0.11374955,4.325387,49.46169,8.330017
3746,19664760.0,0.0,22.58319,25.685333,22.57846,23.479645,22.009827,21.758728,11.722778,12.71048,11.735687,12.799927,0.0,0.03208353,0.03208353,0.049583513,250.0,11.700012,0.0,0.0,0.0,1868.941,5.867072e-05,0.0,52.23394,249.99011,6.8469563,30.000002,0.113575816,60.41426,252.7392,210.89505,0.0,52.23394,0.11375058,4.329223,49.462185,8.330017
3747,19664820.0,0.0,22.60202,25.711212,22.596466,23.51477,22.015198,21.762787,11.721863,12.260071,11.729584,12.799927,0.0,0.0320837,0.0320837,0.049583755,250.0,11.700012,0.0,0.0,0.0,1875.9452,5.8916157e-05,0.0,52.234406,249.9921,7.043864,30.000002,0.113546096,60.138588,252.73996,210.8964,0.0,52.234406,0.113751166,4.332855,49.462627,8.330017
3748,19664880.0,0.0,22.620544,25.737,22.614014,23.549713,22.01941,21.766815,11.721039,12.014465,11.725861,12.799927,0.0,0.03208379,0.03208379,0.049583882,250.0,11.700012,0.0,0.0,0.0,1882.7202,5.9152353e-05,0.0,52.23484,249.99365,7.239767,30.000002,0.113511674,59.864323,252.74057,210.89735,0.0,52.23484,0.11375147,4.336236,49.463047,8.330017
3749,19664940.0,0.0,22.63913,25.762726,22.6315,23.584473,22.02301,21.771698,11.720245,11.879028,12.933868,12.799927,0.0,0.03208384,0.03208384,0.049583945,250.0,11.700012,0.0,0.0,0.0,1889.3073,5.937988e-05,0.0,52.235264,249.9948,7.4336686,30.000002,0.11347241,59.592865,252.74109,210.89803,0.0,52.235264,0.11375162,4.3394027,49.46346,8.330017
3750,19665000.0,0.0,22.658356,25.78836,22.649506,23.61905,22.026245,21.778656,11.719574,11.806885,12.408356,12.799957,0.0,0.032083854,0.032083854,0.04958396,250.0,11.700012,0.0,0.0,0.0,1895.8015,5.959992e-05,0.0,52.235676,249.99559,7.6272717,30.000002,0.11342751,59.32182,252.74153,210.89845,0.0,52.235676,0.11375167,4.3422084,49.463867,8.330017
3751,19665060.0,0.0,22.675781,25.813904,22.665466,23.649933,22.029236,21.78421,11.718903,11.766998,12.095032,12.799957,0.0,0.03208386,0.03208386,0.04958396,250.0,11.700012,0.0,0.0,0.0,1901.9784,5.9812504e-05,0.0,52.23609,249.99606,7.8198223,30.000002,0.11337663,59.052246,252.74194,210.8987,0.0,52.23609,0.11375169,4.3448806,49.464283,8.330017
3752,19665120.0,0.0,22.692963,25.839386,22.68103,23.680664,22.032104,21.789001,11.71817,11.745026,11.924377,12.799957,0.0,0.03208386,0.03208386,0.049583953,250.0,11.700012,0.0,0.0,0.0,1907.929,6.001666e-05,0.0,52.23651,249.9963,8.011828,30.000002,0.11331909,58.783443,252.74232,210.89882,0.0,52.23651,0.11375167,4.3477507,49.464695,8.330017
3753,19665180.0,0.0,22.710114,25.864746,22.69638,23.711212,22.034912,21.793365,11.717529,11.732788,11.831482,12.799957,0.0,0.032083865,0.032083865,0.049583957,250.0,11.700012,0.0,0.0,0.0,1913.7267,6.0213573e-05,0.0,52.23693,249.99634,8.201102,30.000002,0.11325507,58.518456,252.74272,210.89883,0.0,52.23693,0.11375169,4.3504095,49.46512,8.330017
3754,19665240.0,0.0,22.727325,25.890015,22.711609,23.741608,22.03769,21.797485,11.716919,11.725647,11.779236,12.799957,0.0,0.03208387,0.03208387,0.04958396,250.0,11.700012,0.0,0.0,0.0,1919.3931,6.0404036e-05,0.0,52.23735,249.99625,8.388413,30.000002,0.11318388,58.25622,252.74313,210.8988,0.0,52.23735,0.113751695,4.3528066,49.465534,8.330017
3755,19665300.0,0.0,22.74469,25.915192,22.726685,23.77185,22.040436,21.801483,11.71637,11.721466,11.750122,12.799957,0.0,0.03208388,0.03208388,0.049583975,250.0,11.700012,0.0,0.0,0.0,1924.9486,6.058861e-05,0.0,52.237766,249.99602,8.57466,30.000002,0.11310468,57.995476,252.74359,210.8987,0.0,52.237766,0.11375173,4.3549953,49.46595,8.330017
3756,19665360.0,0.0,22.760834,25.940247,22.740356,23.798767,22.043182,21.805359,11.715851,11.719147,11.735687,12.799957,0.0,0.032083903,0.032083903,0.049584012,250.0,11.700012,0.0,0.0,0.0,1930.2476,6.0766135e-05,0.0,52.23817,249.99573,8.755072,30.000002,0.113019295,57.7429,252.74406,210.8986,0.0,52.23817,0.11375181,4.3571196,49.466354,8.330017
3757,19665420.0,0.0,22.778015,25.96521,22.754791,23.825592,22.049255,21.809204,11.715332,12.540863,11.7265625,12.799957,0.0,0.032083917,0.032083917,0.04958404,250.0,11.700012,0.0,0.0,0.0,1935.5258,6.09389e-05,0.0,52.23858,249.99535,8.93749,30.000002,0.11292359,57.48751,252.7446,210.89844,0.0,52.23858,0.11375187,4.359192,49.466755,8.330017
3758,19665480.0,0.0,22.795105,25.990051,22.76886,23.852234,22.054016,21.813019,11.714905,12.1649475,11.721344,12.799957,0.0,0.03208394,0.03208394,0.04958408,250.0,11.700012,0.0,0.0,0.0,1940.7173,6.110724e-05,0.0,52.23897,249.99492,9.118109,30.000002,0.112818874,57.234646,252.74516,210.89827,0.0,52.23897,0.113751955,4.360924,49.467148,8.330017
3759,19665540.0,0.0,22.812103,26.014801,22.782593,23.878754,22.05783,21.816803,11.714508,11.960175,11.718323,12.799957,0.0,0.032083966,0.032083966,0.049584128,250.0,11.700012,0.0,0.0,0.0,1945.7971,6.127092e-05,0.0,52.239346,249.99445,9.295413,30.000002,0.11270582,56.98642,252.74579,210.8981,0.0,52.239346,0.11375207,4.362594,49.46753,8.330017
3760,19665600.0,0.0,22.82965,26.039398,22.79657,23.905151,22.061096,21.82254,11.714111,11.848724,12.771484,12.799988,0.0,0.032084003,0.032084003,0.04958419,250.0,11.700012,0.0,0.0,0.0,1950.8225,6.143016e-05,0.0,52.239716,249.99396,9.468772,30.000002,0.11258485,56.743717,252.74648,210.89793,0.0,52.239716,0.113752194,4.3641987,49.46789,8.330017
3761,19665660.0,0.0,22.846436,26.063873,22.809479,23.928558,22.064056,21.828796,11.713745,11.787506,12.289307,12.799988,0.0,0.032084037,0.032084037,0.04958425,250.0,11.700012,0.0,0.0,0.0,1955.7208,6.158563e-05,0.0,52.240063,249.99344,9.642408,30.000002,0.11245275,56.500633,252.74721,210.89774,0.0,52.240063,0.11375232,4.3656154,49.46824,8.330017
3762,19665720.0,0.0,22.863037,26.088226,22.821869,23.951874,22.066864,21.833862,11.713379,11.753845,12.027191,12.799988,0.0,0.032084074,0.032084074,0.04958431,250.0,11.700012,0.0,0.0,0.0,1960.4849,6.173654e-05,0.0,52.240395,249.9929,9.814383,30.000002,0.1123106,56.259865,252.748,210.89754,0.0,52.240395,0.113752455,4.367159,49.468575,8.330017
3763,19665780.0,0.0,22.879578,26.112457,22.834015,23.975037,22.06955,21.838318,11.712982,11.735291,11.884003,12.799988,0.0,0.03208411,0.03208411,0.04958439,250.0,11.700012,0.0,0.0,0.0,1965.1525,6.188321e-05,0.0,52.24071,249.9924,9.980856,30.000002,0.11216187,56.0268,252.74886,210.89737,0.0,52.24071,0.11375262,4.368672,49.468887,8.330017
3764,19665840.0,0.0,22.896362,26.136536,22.845947,23.998077,22.072205,21.842407,11.7126465,11.7248535,11.804443,12.799988,0.0,0.032084156,0.032084156,0.049584463,250.0,11.700012,0.0,0.0,0.0,1969.7661,6.202623e-05,0.0,52.24101,249.99185,10.147625,30.000002,0.11200142,55.793327,252.74977,210.89719,0.0,52.24101,0.113752775,4.3700466,49.46918,8.330017
3765,19665900.0,0.0,22.913208,26.160492,22.857788,24.020996,22.07483,21.846313,11.712341,11.719116,11.761719,12.799988,0.0,0.032084204,0.032084204,0.049584545,250.0,11.700012,0.0,0.0,0.0,1974.3182,6.2165906e-05,0.0,52.241283,249.99133,10.31,30.000002,0.11183387,55.566,252.75073,210.89703,0.0,52.241283,0.11375295,4.371289,49.469456,8.330017
3766,19665960.0,0.0,22.929138,26.184265,22.86847,24.04123,22.077423,21.850067,11.712036,11.715942,11.739136,12.799988,0.0,0.03208425,0.03208425,0.049584627,250.0,11.700012,0.0,0.0,0.0,1978.705,6.2301835e-05,0.0,52.241528,249.99086,10.467322,30.000002,0.11166061,55.34575,252.75175,210.8969,0.0,52.241528,0.113753125,4.372574,49.469704,8.330017
3767,19666020.0,0.0,22.945404,26.207916,22.879242,24.06137,22.080994,21.85373,11.7117,12.9366455,11.7265625,12.799988,0.0,0.03208431,0.03208431,0.04958473,250.0,11.700012,0.0,0.0,0.0,1983.0336,6.243404e-05,0.0,52.241768,249.99042,10.62068,30.000002,0.11148117,55.131046,252.75282,210.89679,0.0,52.241768,0.11375335,4.3738875,49.469936,8.330017
3768,19666080.0,0.0,22.962677,26.231415,22.890625,24.08139,22.086731,21.85736,11.711426,12.402191,11.719757,12.799988,0.0,0.032084346,0.032084346,0.0495848,250.0,11.700012,0.0,0.0,0.0,1987.3971,6.256336e-05,0.0,52.24197,249.98996,10.775351,30.000002,0.11128943,54.91451,252.75394,210.89664,0.0,52.24197,0.1137535,4.3750033,49.47014,8.330017
3769,19666140.0,0.0,22.979736,26.25476,22.90155,24.101318,22.091034,21.860992,11.711212,12.088074,11.715912,12.799988,0.0,0.03208439,0.03208439,0.049584877,250.0,11.700012,0.0,0.0,0.0,1991.7083,6.2690524e-05,0.0,52.24216,249.98949,10.927921,30.000002,0.11108967,54.700912,252.7551,210.8965,0.0,52.24216,0.11375366,4.3758893,49.470325,8.330017
3770,19666200.0,0.0,22.996857,26.277954,22.9122,24.121124,22.094513,21.864594,11.710999,11.917206,11.713715,12.799988,0.0,0.032084428,0.032084428,0.049584944,250.0,11.700012,0.0,0.0,0.0,1995.9633,6.2815096e-05,0.0,52.242325,249.98898,11.0804825,30.000002,0.11087936,54.487324,252.75633,210.89633,0.0,52.242325,0.11375381,4.376792,49.470497,8.330017
3771,19666260.0,0.0,23.013489,26.300964,22.922485,24.13852,22.097504,21.871124,11.710724,11.8237,12.588074,12.799988,0.0,0.032084484,0.032084484,0.049585044,250.0,11.700012,0.0,0.0,0.0,2000.1036,6.2936655e-05,0.0,52.24247,249.98874,11.219892,30.000002,0.110677935,54.292152,252.75757,210.89632,0.0,52.24247,0.113754004,4.377807,49.47064,8.330017
3772,19666320.0,0.0,23.030334,26.323792,22.932434,24.155823,22.10028,21.87677,11.71051,11.772278,12.18927,12.799988,0.0,0.03208452,0.03208452,0.04958511,250.0,11.700012,0.0,0.0,0.0,2004.207,6.305551e-05,0.0,52.2426,249.98831,11.365598,30.000002,0.11045802,54.088165,252.75887,210.8962,0.0,52.2426,0.11375415,4.378779,49.470764,8.330017
3773,19666380.0,0.0,23.046906,26.346466,22.942017,24.173004,22.102905,21.88147,11.710266,11.744202,11.972046,12.799988,0.0,0.032084562,0.032084562,0.049585186,250.0,11.700012,0.0,0.0,0.0,2008.2297,6.317177e-05,0.0,52.242706,249.98798,11.506822,30.000002,0.110235855,53.89045,252.7602,210.8961,0.0,52.242706,0.1137543,4.379712,49.47087,8.330017
3774,19666440.0,0.0,23.06363,26.368958,22.951355,24.190125,22.105469,21.88562,11.7100525,11.728882,11.85434,12.799988,0.0,0.0320846,0.0320846,0.049585246,250.0,11.700012,0.0,0.0,0.0,2012.2108,6.328545e-05,0.0,52.242798,249.98761,11.648821,30.000002,0.110003896,53.69165,252.76157,210.896,0.0,52.242798,0.113754444,4.380635,49.470963,8.330017
3775,19666500.0,0.0,23.080078,26.391296,22.960571,24.207123,22.107971,21.889465,11.709808,11.720215,11.788422,12.799988,0.0,0.032084633,0.032084633,0.049585313,250.0,11.700012,0.0,0.0,0.0,2016.092,6.339629e-05,0.0,52.24287,249.98737,11.782826,30.000002,0.10977671,53.504044,252.76295,210.89595,0.0,52.24287,0.11375458,4.3816032,49.47103,8.330017
3776,19666560.0,0.0,23.095581,26.413422,22.968811,24.221893,22.110443,21.893127,11.709534,11.715729,11.755005,12.799988,0.0,0.032084677,0.032084677,0.049585387,250.0,11.700012,0.0,0.0,0.0,2019.8221,6.350358e-05,0.0,52.242924,249.98732,11.909574,30.000002,0.10955513,53.326595,252.76434,210.89603,0.0,52.242924,0.11375474,4.3826504,49.471085,8.330017
3777,19666620.0,0.0,23.111328,26.435364,22.976898,24.236603,22.112915,21.896698,11.70929,11.713104,11.736176,12.799988,0.0,0.032084707,0.032084707,0.049585436,250.0,11.700012,0.0,0.0,0.0,2023.4988,6.3607775e-05,0.0,52.242958,249.98712,12.040106,30.000002,0.10932024,53.143852,252.76576,210.89598,0.0,52.242958,0.11375485,4.383681,49.47112,8.330017
3778,19666680.0,0.0,23.127777,26.457092,22.985504,24.25122,22.117523,21.900208,11.709045,12.765869,11.72406,12.799988,0.0,0.032084733,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,2027.1973,6.3710104e-05,0.0,52.24299,249.98688,12.170162,30.000002,0.109079696,52.961773,252.76721,210.89592,0.0,52.24299,0.11375495,4.384611,49.471146,8.330017
3779,19666740.0,0.0,23.144562,26.478668,22.994293,24.265778,22.12259,21.903687,11.708923,12.2838745,11.717224,12.799988,0.0,0.03208476,0.03208476,0.04958553,250.0,11.700012,0.0,0.0,0.0,2030.9219,6.381127e-05,0.0,52.243,249.98665,12.298688,30.000002,0.108835794,52.781837,252.76869,210.89586,0.0,52.243,0.11375505,4.3852167,49.471165,8.330017
3780,19666800.0,0.0,23.16098,26.5,23.002686,24.280243,22.126434,21.907135,11.70874,12.023254,11.713409,12.799988,0.0,0.03208478,0.03208478,0.049585577,250.0,11.700012,0.0,0.0,0.0,2034.5653,6.3910484e-05,0.0,52.243008,249.9865,12.424167,30.000002,0.108592086,52.606167,252.77017,210.89583,0.0,52.243008,0.11375514,4.385869,49.47117,8.330017
3781,19666860.0,0.0,23.176178,26.520569,23.00998,24.292358,22.129578,21.911072,11.708527,11.88028,12.811401,12.799988,0.0,0.032084815,0.032084815,0.04958563,250.0,11.700012,0.0,0.0,0.0,2038.0331,6.40069e-05,0.0,52.243,249.98653,12.542902,30.000002,0.10835671,52.43994,252.77165,210.89592,4.6834974,52.243,0.11375525,4.3867373,49.471157,8.330017
3782,19666920.0,0.0,23.19217,26.539825,23.017883,24.304382,22.132385,21.917603,11.708282,11.802338,12.441254,12.799988,0.0,0.032084826,0.032084826,0.04958565,250.0,11.700012,0.0,0.0,0.0,2041.4943,6.410037e-05,0.0,52.24298,249.9864,12.6643915,30.000002,0.108111285,52.26985,252.77315,210.89587,0.0,52.24298,0.11375531,4.3877254,49.471138,8.330017
3783,19666980.0,0.0,23.207764,26.55774,23.025269,24.316376,22.134949,21.922699,11.708099,11.75946,12.107483,12.799988,0.0,0.032084845,0.032084845,0.049585685,250.0,11.700012,0.0,0.0,0.0,2044.8905,6.419191e-05,0.0,52.242958,249.98631,12.78404,30.000002,0.1078654,52.102345,252.77466,210.89587,0.0,52.242958,0.113755375,4.388509,49.47111,8.330017
3784,19667040.0,0.0,23.222992,26.574371,23.03238,24.328308,22.13742,21.926971,11.707855,11.735992,11.9253235,12.799988,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,2048.1848,6.428071e-05,0.0,52.242924,249.98624,12.901886,30.000002,0.10761946,51.93736,252.77617,210.89586,0.0,52.242924,0.11375542,4.389406,49.47108,8.330017
3785,19667100.0,0.0,23.23816,26.589752,23.039307,24.340149,22.139801,21.930786,11.707672,11.72287,11.824188,12.799988,0.0,0.032084875,0.032084875,0.04958573,250.0,11.700012,0.0,0.0,0.0,2051.4304,6.436723e-05,0.0,52.242886,249.98618,13.019083,30.000002,0.10737152,51.773285,252.7777,210.89586,0.0,52.242886,0.11375547,4.390253,49.471046,8.330017
3786,19667160.0,0.0,23.251892,26.603882,23.045197,24.349762,22.14215,21.934265,11.707397,11.715851,11.770935,12.799988,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,2054.4592,6.445052e-05,0.0,52.24284,249.98624,13.130405,30.000002,0.10713315,51.61743,252.77917,210.8959,0.0,52.24284,0.11375551,4.391269,49.470997,8.330017
3787,19667220.0,0.0,23.265228,26.61679,23.050964,24.359314,22.14447,21.937592,11.707123,11.712189,11.743927,12.799988,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,2057.365,6.45297e-05,0.0,52.24279,249.98651,13.234842,30.000002,0.1069073,51.471222,252.78064,210.89609,0.0,52.24279,0.11375557,4.3924513,49.470947,8.330017
3788,19667280.0,0.0,23.278748,26.62851,23.056671,24.368805,22.14679,21.940826,11.706848,11.710022,11.72879,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2060.2273,6.460604e-05,0.0,52.242737,249.98654,13.34371,30.000002,0.10666976,51.318806,252.78212,210.89612,0.0,52.242737,0.113755584,4.3934693,49.470894,8.330017
3789,19667340.0,0.0,23.29306,26.6391,23.063171,24.378265,22.152222,21.944061,11.706665,12.584045,11.718903,12.799988,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,2063.1333,6.46809e-05,0.0,52.242683,249.98656,13.45248,30.000002,0.1064306,51.166527,252.7836,210.89613,0.0,52.242683,0.1137556,4.3943167,49.47084,8.330017
3790,19667400.0,0.0,23.307098,26.648499,23.069458,24.387665,22.156677,21.947235,11.706482,12.185242,11.713287,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2065.9958,6.4754364e-05,0.0,52.24263,249.98654,13.561114,30.000002,0.10619017,51.014442,252.78508,210.89612,0.0,52.24263,0.1137556,4.394937,49.470787,8.330017
3791,19667460.0,0.0,23.319458,26.6568,23.074524,24.394989,22.160034,21.950317,11.706268,11.977783,11.710297,12.799988,0.0,0.032084912,0.032084912,0.049585797,250.0,11.700012,0.0,0.0,0.0,2068.625,6.48246e-05,0.0,52.242573,249.98676,13.661843,30.000002,0.105966076,50.873417,252.78651,210.89624,0.0,52.242573,0.11375562,4.3958297,49.47073,8.330017
3792,19667520.0,0.0,23.332245,26.664001,23.079834,24.402283,22.162903,21.95514,11.706024,11.855469,12.830353,12.799988,0.0,0.03208491,0.03208491,0.049585797,250.0,11.700012,0.0,0.0,0.0,2071.2239,6.489219e-05,0.0,52.242516,249.98682,13.766313,30.000002,0.1057327,50.727158,252.78796,210.89627,0.0,52.242516,0.11375562,4.396798,49.470673,8.330017
3793,19667580.0,0.0,23.345123,26.670135,23.085358,24.409546,22.165466,21.960846,11.705811,11.787598,12.316315,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2073.795,6.495756e-05,0.0,52.242462,249.98688,13.869487,30.000002,0.105501525,50.582718,252.78941,210.89629,0.0,52.242462,0.1137556,4.397656,49.47062,8.330017
3794,19667640.0,0.0,23.357483,26.675232,23.090454,24.416748,22.167847,21.965363,11.705627,11.750366,12.038605,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2076.2788,6.502092e-05,0.0,52.24241,249.98691,13.972213,30.000002,0.10527086,50.438904,252.79085,210.8963,0.0,52.24241,0.113755584,4.3984103,49.470566,8.330017
3795,19667700.0,0.0,23.369354,26.67929,23.095306,24.42392,22.170105,21.969177,11.705414,11.729645,11.884796,12.799988,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,2078.6577,6.5081826e-05,0.0,52.242355,249.98706,14.0717745,30.000002,0.105047084,50.29952,252.79227,210.89636,0.0,52.242355,0.11375557,4.399232,49.470512,8.330017
3796,19667760.0,0.0,23.380005,26.682373,23.099213,24.429169,22.172302,21.972534,11.70517,11.718536,11.802948,12.799988,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,2080.851,6.513959e-05,0.0,52.242302,249.98724,14.168394,30.000002,0.10482988,50.164246,252.79364,210.89644,0.0,52.242302,0.11375556,4.4002347,49.47046,8.330017
3797,19667820.0,0.0,23.390686,26.684479,23.102997,24.434387,22.174438,21.975708,11.704926,11.71228,11.757446,12.799988,0.0,0.03208489,0.03208489,0.04958576,250.0,11.700012,0.0,0.0,0.0,2082.9888,6.519459e-05,0.0,52.242256,249.98734,14.267037,30.000002,0.10460831,50.02615,252.79504,210.89648,0.0,52.242256,0.11375553,4.4012313,49.470413,8.330017
3798,19667880.0,0.0,23.40091,26.685638,23.10672,24.439575,22.176575,21.97873,11.704712,11.708801,11.732971,12.799988,0.0,0.032084882,0.032084882,0.049585745,250.0,11.700012,0.0,0.0,0.0,2085.0308,6.524713e-05,0.0,52.242214,249.98752,14.362332,30.000002,0.1043946,49.892735,252.7964,210.89656,0.0,52.242214,0.11375551,4.4021306,49.47037,8.330017
3799,19667940.0,0.0,23.410614,26.685852,23.110504,24.444733,22.17926,21.98172,11.704468,12.831604,11.720673,12.799988,0.0,0.032084875,0.032084875,0.049585737,250.0,11.700012,0.0,0.0,0.0,2086.9407,6.529635e-05,3.6865876,52.242165,249.98787,14.450489,30.000002,0.104197346,49.769314,252.7977,210.89673,0.0,52.242165,0.113755494,4.403129,49.47032,8.330017
3800,19668000.0,0.0,23.421326,26.68518,23.115112,24.44986,22.184723,21.98462,11.704285,12.436829,11.713257,12.799988,0.0,0.032084864,0.032084864,0.04958572,250.0,11.700012,0.0,0.0,0.0,2088.9395,6.534422e-05,0.0,52.24213,249.98798,14.544124,30.000002,0.10398845,49.638226,252.79903,210.89676,0.0,52.24213,0.11375545,4.4038553,49.470287,8.330017
3801,19668060.0,0.0,23.430817,26.683655,23.11853,24.453186,22.188568,21.987488,11.704132,12.10376,11.709137,12.799988,0.0,0.032084856,0.032084856,0.049585696,250.0,11.700012,0.0,0.0,0.0,2090.7961,6.539054e-05,0.0,52.2421,249.9881,14.637004,30.000002,0.10378202,49.508198,252.80032,210.89679,0.0,52.2421,0.11375541,4.4044523,49.470257,8.330017
3802,19668120.0,0.0,23.439789,26.681244,23.121643,24.456512,22.19159,21.990326,11.703918,11.921478,11.706818,12.799988,0.0,0.03208484,0.03208484,0.049585674,250.0,11.700012,0.0,0.0,0.0,2092.5288,6.543418e-05,0.0,52.24207,249.98822,14.728628,30.000002,0.103579305,49.37992,252.80162,210.89684,0.0,52.24207,0.11375536,4.4052777,49.470226,8.330017
3803,19668180.0,0.0,23.448822,26.67804,23.125305,24.459808,22.194122,21.99588,11.703705,11.822479,12.632141,12.799988,0.0,0.032084838,0.032084838,0.049585667,250.0,11.700012,0.0,0.0,0.0,2094.2188,6.5475506e-05,0.0,52.242046,249.98851,14.815121,30.000002,0.10338892,49.25883,252.80287,210.89697,0.0,52.242046,0.113755345,4.4060984,49.470207,8.330017
3804,19668240.0,0.0,23.457794,26.674011,23.128815,24.463104,22.19638,22.000885,11.703552,11.768433,12.209869,12.799988,0.0,0.032084823,0.032084823,0.04958564,250.0,11.700012,0.0,0.0,0.0,2095.8809,6.551524e-05,0.0,52.242035,249.98863,14.905141,30.000002,0.103191875,49.132805,252.80412,210.897,0.0,52.242035,0.113755286,4.406746,49.47019,8.330017
3805,19668300.0,0.0,23.466217,26.66919,23.131989,24.46637,22.198517,22.004883,11.7034,11.738831,11.978943,12.799988,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,2097.4463,6.555308e-05,0.0,52.242023,249.98875,14.994038,30.000002,0.102998525,49.00835,252.80534,210.89703,0.0,52.242023,0.11375523,4.407395,49.470177,8.330017
3806,19668360.0,0.0,23.473541,26.663635,23.134216,24.467896,22.2005,22.00824,11.703186,11.722626,11.853241,12.799988,0.0,0.032084797,0.032084797,0.049585596,250.0,11.700012,0.0,0.0,0.0,2098.857,6.558857e-05,0.0,52.242016,249.98892,15.0806,30.000002,0.10281157,48.88716,252.80655,210.8971,0.0,52.242016,0.11375519,4.408158,49.470173,8.330017
3807,19668420.0,0.0,23.480652,26.65738,23.136292,24.469421,22.202454,22.011292,11.703003,11.7135315,11.783447,12.799988,0.0,0.03208478,0.03208478,0.049585573,250.0,11.700012,0.0,0.0,0.0,2100.1956,6.5621665e-05,0.0,52.242016,249.98906,15.168195,30.000002,0.10262378,48.764526,252.80775,210.89714,0.0,52.242016,0.11375515,4.4089737,49.470173,8.330017
3808,19668480.0,0.0,23.487213,26.65039,23.138306,24.470947,22.204346,22.01413,11.702789,11.708679,11.746674,12.799988,0.0,0.032084767,0.032084767,0.049585547,250.0,11.700012,0.0,0.0,0.0,2101.421,6.565232e-05,0.0,52.242016,249.98929,15.251769,30.000002,0.10244605,48.647522,252.8089,210.89722,0.0,52.242016,0.113755085,4.409813,49.470177,8.330017
3809,19668540.0,0.0,23.493805,26.6427,23.14029,24.472473,22.206238,22.016907,11.702606,11.705902,11.726227,12.799988,0.0,0.03208476,0.03208476,0.04958553,250.0,11.700012,0.0,0.0,0.0,2102.627,6.568117e-05,0.0,52.242035,249.98946,15.336635,30.000002,0.10226712,48.528713,252.81006,210.89728,0.0,52.242035,0.11375505,4.4105315,49.470192,8.330017
3810,19668600.0,0.0,23.500153,26.634369,23.1427,24.473969,22.20996,22.019623,11.702454,12.8255005,11.715332,12.799988,0.0,0.032084756,0.032084756,0.04958552,250.0,11.700012,0.0,0.0,0.0,2103.763,6.5708315e-05,0.0,52.242054,249.98979,15.415081,30.000002,0.10210317,48.418884,252.81117,210.89745,0.0,52.242054,0.11375504,4.4111547,49.47021,8.330017
3811,19668660.0,0.0,23.506378,26.625427,23.144714,24.473785,22.21457,22.022247,11.702301,12.311951,11.709442,12.799988,0.0,0.032084733,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,2104.8665,6.5733795e-05,0.0,52.242077,249.98993,15.498337,30.000002,0.10193072,48.30233,252.81227,210.89746,0.0,52.242077,0.113754965,4.4117503,49.470234,8.330017
3812,19668720.0,0.0,23.512024,26.615845,23.146332,24.473633,22.217865,22.024872,11.702179,12.034607,11.706177,12.799988,0.0,0.03208472,0.03208472,0.049585454,250.0,11.700012,0.0,0.0,0.0,2105.881,6.575776e-05,0.0,52.242107,249.99005,15.581483,30.000002,0.101760246,48.185925,252.81337,210.89749,0.0,52.242107,0.11375489,4.4122977,49.47027,8.330017
3813,19668780.0,0.0,23.51709,26.605713,23.147766,24.47345,22.22049,22.02768,11.702026,11.881866,12.3793335,12.799988,0.0,0.03208472,0.03208472,0.049585454,250.0,11.700012,0.0,0.0,0.0,2106.8037,6.577991e-05,0.0,52.24215,249.99036,15.658821,30.000002,0.101603344,48.077652,252.81444,210.89764,25.61141,52.24215,0.11375489,4.4129004,49.470306,8.330017
3814,19668840.0,0.0,23.522736,26.595001,23.149994,24.473297,22.222687,22.03357,11.701874,11.800995,12.488831,12.799988,0.0,0.03208469,0.03208469,0.04958541,250.0,11.700012,0.0,0.0,0.0,2107.7292,6.5800334e-05,0.0,52.24219,249.99046,15.739554,30.000002,0.101441205,47.964622,252.81546,210.89764,0.0,52.24219,0.11375479,4.413506,49.47035,8.330017
3815,19668900.0,0.0,23.527924,26.58377,23.151733,24.473145,22.2247,22.037994,11.701782,11.755981,12.1315,12.799988,0.0,0.032084674,0.032084674,0.049585376,250.0,11.700012,0.0,0.0,0.0,2108.615,6.581993e-05,0.0,52.242245,249.99059,15.820132,30.000002,0.10128125,47.851814,252.8165,210.89767,0.0,52.242245,0.11375473,4.4139047,49.4704,8.330017
3816,19668960.0,0.0,23.531616,26.571991,23.152344,24.47107,22.22647,22.04129,11.70163,11.732452,11.9453125,12.799988,0.0,0.03208467,0.03208467,0.04958537,250.0,11.700012,0.0,0.0,0.0,2109.3103,6.5837434e-05,0.0,52.2423,249.99086,15.89486,30.000002,0.101134636,47.747196,252.81749,210.8978,0.0,52.2423,0.113754705,4.4144797,49.47046,8.330017
3817,19669020.0,0.0,23.53537,26.559753,23.152771,24.468994,22.22818,22.04422,11.701447,11.718323,11.833862,12.799988,0.0,0.03208464,0.03208464,0.049585316,250.0,11.700012,0.0,0.0,0.0,2109.9639,6.585306e-05,0.0,52.242367,249.9909,15.977076,30.000002,0.100975215,47.632095,252.81848,210.89775,0.0,52.242367,0.1137546,4.41515,49.470528,8.330017
3818,19669080.0,0.0,23.538666,26.547058,23.153076,24.46695,22.229858,22.046875,11.701324,11.710449,11.772247,12.799988,0.0,0.032084633,0.032084633,0.0495853,250.0,11.700012,0.0,0.0,0.0,2110.549,6.586722e-05,0.0,52.242447,249.99109,16.054132,30.000002,0.10082777,47.524216,252.81946,210.89783,0.0,52.242447,0.11375456,4.4157214,49.470608,8.330017
3819,19669140.0,0.0,23.541748,26.533936,23.15335,24.464905,22.231476,22.049377,11.701172,11.706177,11.73941,12.799988,0.0,0.032084618,0.032084618,0.049585275,250.0,11.700012,0.0,0.0,0.0,2111.077,6.5879816e-05,0.0,52.242523,249.99126,16.131172,30.000002,0.10068226,47.41636,252.82042,210.89789,0.0,52.242523,0.11375452,4.4162707,49.470688,8.330017
3820,19669200.0,0.0,23.544281,26.520386,23.153625,24.46286,22.233124,22.051758,11.70105,11.704041,11.723206,12.799988,0.0,0.032084614,0.032084614,0.04958527,250.0,11.700012,0.0,0.0,0.0,2111.5173,6.5890556e-05,0.0,52.242607,249.99158,16.201166,30.000002,0.10055177,47.318367,252.82132,210.89804,0.0,52.242607,0.1137545,4.416825,49.47077,8.330017
3821,19669260.0,0.0,23.547089,26.50644,23.153961,24.45935,22.23758,22.054047,11.700928,12.627197,11.713135,12.799988,0.0,0.032084595,0.032084595,0.049585238,250.0,11.700012,0.0,0.0,0.0,2111.963,6.590028e-05,0.0,52.242702,249.99171,16.276861,30.000002,0.10041246,47.21239,252.82224,210.89807,0.0,52.242702,0.11375443,4.4173083,49.470863,8.330017
3822,19669320.0,0.0,23.549622,26.492126,23.154175,24.45581,22.241425,22.056274,11.700836,12.205933,11.707581,12.799988,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,2112.3774,6.590932e-05,0.0,52.242805,249.99185,16.352486,30.000002,0.100275286,47.10652,252.82312,210.8981,0.0,52.242805,0.113754354,4.41763,49.470966,8.330017
3823,19669380.0,0.0,23.551544,26.477478,23.154053,24.452332,22.24414,22.058502,11.700745,11.987091,11.70462,12.799988,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,2112.6995,6.591699e-05,0.0,52.242912,249.99207,16.424032,30.000002,0.10014739,47.006355,252.82397,210.89818,0.0,52.242912,0.11375432,4.4180255,49.471073,8.330017
