,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3824,19669440.0,0.0,23.553589,26.462524,23.154114,24.448853,22.246368,22.062073,11.700653,11.858032,12.8993225,12.799988,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,2113.0105,6.592367e-05,0.0,52.24303,249.9922,16.497877,30.000002,0.10001732,46.902973,252.82484,210.89822,0.0,52.24303,0.113754265,4.4184113,49.47119,8.330017
3825,19669500.0,0.0,23.555847,26.447266,23.154572,24.445374,22.24826,22.067078,11.700592,11.786621,12.3532715,12.799988,0.0,0.032084532,0.032084532,0.049585126,250.0,11.700012,0.0,0.0,0.0,2113.3403,6.592982e-05,0.0,52.24315,249.99236,16.571272,30.000002,0.099890016,46.80022,252.82567,210.89825,0.0,52.24315,0.11375419,4.41867,49.471317,8.330017
3826,19669560.0,0.0,23.557037,26.431763,23.153992,24.440521,22.249817,22.07074,11.7005005,11.747467,12.056488,12.799988,0.0,0.032084517,0.032084517,0.049585097,250.0,11.700012,0.0,0.0,0.0,2113.5544,6.5935164e-05,0.0,52.243286,249.99251,16.64396,30.000002,0.09976595,46.698456,252.82649,210.8983,0.0,52.243286,0.11375413,4.418937,49.471447,8.330017
3827,19669620.0,0.0,23.557892,26.415985,23.153137,24.4357,22.251251,22.07367,11.700409,11.726166,11.895111,12.799988,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2113.6973,6.593908e-05,0.0,52.243423,249.9926,16.717747,30.000002,0.09964137,46.595154,252.8273,210.89832,0.0,52.243423,0.11375406,4.4193625,49.47159,8.330017
3828,19669680.0,0.0,23.558472,26.399994,23.15216,24.430878,22.252655,22.076233,11.700317,11.714539,11.807526,12.799988,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2113.798,6.594196e-05,0.0,52.243572,249.9927,16.788015,30.000002,0.09952211,46.49678,252.8281,210.89836,0.0,52.243572,0.11375406,4.4197464,49.471737,8.330017
3829,19669740.0,0.0,23.558868,26.38382,23.151123,24.426086,22.253998,22.078552,11.700226,11.708038,11.758606,12.799988,0.0,0.03208449,0.03208449,0.04958505,250.0,11.700012,0.0,0.0,0.0,2113.8555,6.594386e-05,0.0,52.243717,249.9928,16.856817,30.000002,0.09940451,46.40046,252.82889,210.89839,0.0,52.243717,0.113754034,4.420104,49.471874,8.330017
3830,19669800.0,0.0,23.559296,26.367493,23.150024,24.421326,22.25534,22.08075,11.700165,11.704376,11.731445,12.799988,0.0,0.032084487,0.032084487,0.049585048,250.0,11.700012,0.0,0.0,0.0,2113.915,6.5945205e-05,0.0,52.243866,249.99281,16.927137,30.000002,0.09928353,46.302006,252.82968,210.89839,0.0,52.243866,0.113754034,4.420363,49.472027,8.330017
3831,19669860.0,0.0,23.55893,26.350983,23.148407,24.415253,22.256836,22.082825,11.700073,12.437256,11.717804,12.799988,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,2113.878,6.594568e-05,22.888294,52.244003,249.99292,16.99171,30.000002,0.09917177,46.211605,252.83044,210.89847,0.0,52.244003,0.11375407,4.420622,49.472168,8.330017
3832,19669920.0,0.0,23.559479,26.334381,23.147675,24.40924,22.261566,22.08487,11.700043,12.484711,11.709839,12.799988,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2113.919,6.594575e-05,0.0,52.244144,249.99292,17.0599,30.000002,0.09905297,46.116142,252.83122,210.89847,0.0,52.244144,0.11375404,4.4208255,49.472313,8.330017
3833,19669980.0,0.0,23.559631,26.317657,23.146545,24.403229,22.26474,22.086884,11.700043,12.128387,11.705383,12.800018,0.0,0.0320845,0.0320845,0.049585056,250.0,11.700012,0.0,0.0,0.0,2113.9395,6.594598e-05,0.0,52.244293,249.99292,17.127533,30.000002,0.09893441,46.021454,252.832,210.89845,0.0,52.244293,0.11375406,4.4208565,49.472458,8.330017
3834,19670040.0,0.0,23.559479,26.300873,23.145142,24.397278,22.266998,22.088867,11.700012,11.93219,11.702911,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,2113.9197,6.5945846e-05,0.0,52.24444,249.99294,17.19341,30.000002,0.09881822,45.929222,252.83278,210.89848,0.0,52.24444,0.11375407,4.4209485,49.472603,8.330017
3835,19670100.0,0.0,23.55957,26.284119,23.144257,24.391357,22.268768,22.0932,11.699982,11.827301,12.700012,12.800018,0.0,0.03208451,0.03208451,0.04958508,250.0,11.700012,0.0,0.0,0.0,2113.9048,6.594527e-05,0.0,52.244576,249.99301,17.256258,30.000002,0.09870672,45.841236,252.83354,210.89853,0.0,52.244576,0.11375411,4.42109,49.47274,8.330017
3836,19670160.0,0.0,23.559265,26.267181,23.142792,24.384186,22.270111,22.097504,11.699982,11.769257,12.242798,12.800018,0.0,0.03208451,0.03208451,0.049585085,250.0,11.700012,0.0,0.0,0.0,2113.8748,6.594489e-05,0.0,52.244717,249.99301,17.32158,30.000002,0.09859012,45.749786,252.8343,210.89854,0.0,52.244717,0.11375411,4.42109,49.47288,8.330017
3837,19670220.0,0.0,23.558533,26.250336,23.14093,24.377106,22.271301,22.100677,11.699951,11.737793,11.996277,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,2113.7847,6.5944034e-05,0.0,52.244854,249.99303,17.384846,30.000002,0.09847656,45.661217,252.83507,210.89856,0.0,52.244854,0.11375413,4.421199,49.47302,8.330017
3838,19670280.0,0.0,23.557648,26.23349,23.138916,24.370026,22.2724,22.103271,11.699921,11.7204895,11.860809,12.800018,0.0,0.032084513,0.032084513,0.049585093,250.0,11.700012,0.0,0.0,0.0,2113.6665,6.5942666e-05,0.0,52.24499,249.99303,17.44894,30.000002,0.09836079,45.571484,252.83585,210.89856,0.0,52.24499,0.113754116,4.4213576,49.473156,8.330017
3839,19670340.0,0.0,23.55661,26.216705,23.13678,24.363007,22.273468,22.10553,11.69989,11.710907,11.78595,12.800018,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,2113.5364,6.594107e-05,0.0,52.24513,249.99306,17.51093,30.000002,0.09824825,45.4847,252.83661,210.89859,0.0,52.24513,0.11375415,4.421465,49.473293,8.330017
3840,19670400.0,0.0,23.555481,26.200012,23.134613,24.356018,22.274506,22.107605,11.69986,11.705811,11.746155,12.800018,0.0,0.03208453,0.03208453,0.04958511,250.0,11.700012,0.0,0.0,0.0,2113.393,6.5939326e-05,0.0,52.245266,249.99309,17.572561,30.000002,0.09813571,45.398415,252.83736,210.89862,0.0,52.245266,0.11375417,4.421537,49.473427,8.330017
3841,19670460.0,0.0,23.553741,26.18335,23.131897,24.34787,22.27539,22.109497,11.699829,11.7030945,11.725037,12.800018,0.0,0.032084536,0.032084536,0.04958513,250.0,11.700012,0.0,0.0,0.0,2113.1821,6.593719e-05,0.0,52.24539,249.99318,17.631037,30.000002,0.09802838,45.31655,252.8381,210.89868,0.0,52.24539,0.113754205,4.42165,49.473553,8.330017
3842,19670520.0,0.0,23.552185,26.166687,23.129486,24.339752,22.277771,22.111359,11.699799,12.891144,11.71344,12.800018,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,2112.979,6.593465e-05,0.0,52.24552,249.99326,17.68865,30.000002,0.097922094,45.23589,252.83885,210.89874,0.0,52.24552,0.11375426,4.421787,49.473682,8.330017
3843,19670580.0,0.0,23.551178,26.149994,23.127594,24.331696,22.281647,22.11316,11.699799,12.3497925,11.707245,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,2112.8396,6.5932334e-05,0.0,52.24564,249.99329,17.748001,30.000002,0.097812,45.152798,252.83958,210.89876,0.0,52.24564,0.11375424,4.421778,49.473804,8.330017
3844,19670640.0,0.0,23.549683,26.133331,23.125305,24.32367,22.284088,22.11493,11.699829,12.064606,11.7039795,12.800018,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,2112.6611,6.5930224e-05,0.0,52.245766,249.99335,17.804728,30.000002,0.09770626,45.07338,252.84032,210.8988,0.0,52.245766,0.11375428,4.4217305,49.47393,8.330017
3845,19670700.0,0.0,23.548157,26.11673,23.122833,24.315735,22.285828,22.1167,11.699799,11.904083,11.702148,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,2112.469,6.5927874e-05,0.0,52.24589,249.9933,17.864695,30.000002,0.097593874,44.98943,252.84105,210.89877,0.0,52.24589,0.11375424,4.4217663,49.474052,8.330017
3846,19670760.0,0.0,23.54657,26.100006,23.120605,24.30664,22.287048,22.121704,11.699799,11.811218,12.526367,12.800018,0.0,0.03208456,0.03208456,0.04958517,250.0,11.700012,0.0,0.0,0.0,2112.2717,6.592543e-05,0.0,52.24601,249.99341,17.919123,30.000002,0.09749142,44.913227,252.84177,210.89885,0.0,52.24601,0.113754295,4.421803,49.474174,8.330017
3847,19670820.0,0.0,23.54477,26.083344,23.118011,24.297607,22.288025,22.125366,11.699799,11.760559,12.150696,12.800018,0.0,0.032084562,0.032084562,0.049585175,250.0,11.700012,0.0,0.0,0.0,2112.0544,6.592295e-05,0.0,52.246136,249.99341,17.975832,30.000002,0.097384125,44.83383,252.84248,210.89885,0.0,52.246136,0.1137543,4.421823,49.474297,8.330017
3848,19670880.0,0.0,23.542694,26.06668,23.115143,24.288635,22.28888,22.128113,11.699768,11.733002,11.946289,12.800018,0.0,0.032084562,0.032084562,0.04958517,250.0,11.700012,0.0,0.0,0.0,2111.8018,6.592014e-05,0.0,52.246254,249.99341,18.032776,30.000002,0.09727585,44.754116,252.84322,210.89885,0.0,52.246254,0.113754295,4.4219055,49.474415,8.330017
3849,19670940.0,0.0,23.540375,26.050018,23.112122,24.279724,22.289642,22.130371,11.699738,11.718048,11.835297,12.800018,0.0,0.032084573,0.032084573,0.04958519,250.0,11.700012,0.0,0.0,0.0,2111.517,6.591697e-05,0.0,52.246372,249.99347,18.086496,30.000002,0.09717327,44.678905,252.84393,210.89891,0.0,52.246372,0.11375434,4.42202,49.474533,8.330017
3850,19671000.0,0.0,23.537903,26.033325,23.109009,24.270844,22.290375,22.132385,11.699707,11.709686,11.773468,12.800018,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,2111.2065,6.5913344e-05,0.0,52.246487,249.99353,18.139696,30.000002,0.0970712,44.604427,252.84464,210.89894,0.0,52.246487,0.113754354,4.4221644,49.474644,8.330017
3851,19671060.0,0.0,23.535034,26.016663,23.105408,24.260986,22.290985,22.134125,11.6996765,11.705109,11.739746,12.800018,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,2110.8552,6.5909335e-05,0.0,52.2466,249.99356,18.193499,30.000002,0.0969675,44.529102,252.84534,210.89896,0.0,52.2466,0.113754354,4.4223013,49.47476,8.330017
3852,19671120.0,0.0,23.532104,26.0,23.101776,24.25119,22.291565,22.135803,11.699646,11.702576,11.7211,12.800018,0.0,0.032084584,0.032084584,0.04958521,250.0,11.700012,0.0,0.0,0.0,2110.486,6.5904904e-05,0.0,52.24671,249.99359,18.246136,30.000002,0.09686562,44.455414,252.84604,210.899,0.0,52.24671,0.11375438,4.422447,49.474873,8.330017
3853,19671180.0,0.0,23.529572,25.983612,23.098877,24.241608,22.294647,22.13739,11.6996155,12.700012,11.711517,12.800018,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,2110.1416,6.590018e-05,0.0,52.246815,249.99371,18.294556,30.000002,0.096771516,44.38762,252.84671,210.89908,0.0,52.246815,0.113754414,4.4225845,49.474976,8.330017
3854,19671240.0,0.0,23.52716,25.966675,23.095947,24.231781,22.29776,22.139008,11.6996155,12.238831,11.706055,12.800018,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,2109.834,6.589584e-05,0.0,52.24693,249.99373,18.34719,30.000002,0.09666876,44.31393,252.84741,210.89908,0.0,52.24693,0.113754414,4.4225106,49.47509,8.330017
3855,19671300.0,0.0,23.524323,25.950012,23.092712,24.222137,22.299591,22.140564,11.6996155,12.002716,11.703247,12.800018,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,2109.4841,6.589154e-05,0.0,52.247036,249.99382,18.395876,30.000002,0.096573345,44.245773,252.84808,210.89915,0.0,52.247036,0.11375445,4.42249,49.475193,8.330017
3856,19671360.0,0.0,23.52124,25.93335,23.089142,24.211609,22.30072,22.143127,11.6996155,11.868103,12.95752,12.800018,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,2109.0925,6.5886765e-05,0.0,52.247135,249.99385,18.446007,30.000002,0.096474685,44.17559,252.84877,210.89917,0.0,52.247135,0.11375445,4.4225893,49.475296,8.330017
3857,19671420.0,0.0,23.518585,25.916687,23.08612,24.201172,22.301544,22.147675,11.699585,11.791687,12.401306,12.800018,0.0,0.032084607,0.032084607,0.04958525,250.0,11.700012,0.0,0.0,0.0,2108.7498,6.5882035e-05,0.0,52.247246,249.99388,18.49545,30.000002,0.09637698,44.10637,252.84944,210.89919,0.0,52.247246,0.113754466,4.422615,49.475403,8.330017
3858,19671480.0,0.0,23.515533,25.899994,23.082672,24.190765,22.302155,22.150818,11.699585,11.75,12.083618,12.800018,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,2108.3726,6.587736e-05,0.0,52.247345,249.9939,18.544844,30.000002,0.09627899,44.03722,252.85011,210.8992,0.0,52.247345,0.113754466,4.422613,49.475506,8.330017
3859,19671540.0,0.0,23.512238,25.883331,23.07898,24.18042,22.302643,22.153198,11.699585,11.726959,11.908081,12.800018,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,2107.958,6.58723e-05,0.0,52.247448,249.99391,18.593643,30.000002,0.09618177,43.9689,252.85077,210.8992,0.0,52.247448,0.113754466,4.4226995,49.47561,8.330017
3860,19671600.0,0.0,23.50879,25.866669,23.075195,24.170135,22.3031,22.155182,11.699554,11.714203,11.811066,12.800018,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,2107.526,6.586693e-05,0.0,52.247547,249.99396,18.641102,30.000002,0.096086904,43.90246,252.85144,210.89925,0.0,52.247547,0.11375449,4.4228034,49.475708,8.330017
3861,19671660.0,0.0,23.504852,25.850006,23.070953,24.159088,22.303375,22.1568,11.699524,11.70752,11.760223,12.800018,0.0,0.03208462,0.03208462,0.049585275,250.0,11.700012,0.0,0.0,0.0,2107.0332,6.586107e-05,0.0,52.247643,249.99403,18.686737,30.000002,0.09599534,43.838566,252.85208,210.89929,0.0,52.247643,0.11375452,4.4229503,49.475803,8.330017
3862,19671720.0,0.0,23.500916,25.833344,23.06665,24.148102,22.30365,22.158325,11.699463,11.703857,11.732452,12.799988,0.0,0.03208462,0.03208462,0.049585275,250.0,11.700012,0.0,0.0,0.0,2106.527,6.585465e-05,0.0,52.247746,249.99406,18.733427,30.000002,0.09590129,43.7732,252.85274,210.8993,0.0,52.247746,0.11375452,4.4231358,49.475903,8.330017
3863,19671780.0,0.0,23.49707,25.816925,23.062439,24.13733,22.303925,22.159729,11.699432,11.701782,11.716919,12.800018,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,2106.03,6.584813e-05,54.936455,52.24784,249.99408,18.779303,30.000002,0.095808566,43.708977,252.85338,210.89932,0.0,52.24784,0.113754526,4.4232497,49.475998,8.330017
3864,19671840.0,0.0,23.493591,25.800018,23.059052,24.126312,22.307678,22.161133,11.699432,12.52124,11.708923,12.800018,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,2105.5618,6.5841334e-05,0.0,52.24793,249.99423,18.821657,30.000002,0.09572268,43.64968,252.854,210.89943,0.0,52.24793,0.11375458,4.423302,49.476086,8.330017
3865,19671900.0,0.0,23.490082,25.783325,23.05539,24.115479,22.309998,22.162506,11.699463,12.147736,11.70459,12.800018,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,2105.111,6.583506e-05,0.0,52.248024,249.99425,18.866611,30.000002,0.0956312,43.586746,252.85464,210.89944,0.0,52.248024,0.11375458,4.4232206,49.47618,8.330017
3866,19671960.0,0.0,23.486023,25.766663,23.051147,24.104065,22.311218,22.163849,11.699432,11.942841,11.70224,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2104.6013,6.582856e-05,0.0,52.248116,249.99426,18.911434,30.000002,0.09553964,43.52399,252.85527,210.89944,0.0,52.248116,0.11375456,4.423241,49.476273,8.330017
3867,19672020.0,0.0,23.482117,25.75,23.047272,24.092682,22.31189,22.167175,11.699402,11.831299,12.770142,12.800018,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,2104.0842,6.5821594e-05,0.0,52.248203,249.99437,18.952425,30.000002,0.095455684,43.466606,252.85588,210.89952,0.0,52.248203,0.113754615,4.4233623,49.47636,8.330017
3868,19672080.0,0.0,23.478424,25.733337,23.04358,24.08136,22.312317,22.17099,11.699402,11.771393,12.281921,12.800018,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,2103.6028,6.5814755e-05,0.0,52.248295,249.9944,18.99565,30.000002,0.09536682,43.40609,252.8565,210.89954,0.0,52.248295,0.113754615,4.423374,49.476448,8.330017
3869,19672140.0,0.0,23.474426,25.716675,23.03949,24.070099,22.312561,22.173645,11.699402,11.738617,12.016724,12.800018,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,2103.0874,6.580788e-05,0.0,52.248375,249.99442,19.038715,30.000002,0.095278,43.3458,252.85712,210.89954,0.0,52.248375,0.113754615,4.423382,49.476536,8.330017
3870,19672200.0,0.0,23.470154,25.700012,23.035248,24.058899,22.312744,22.17569,11.699371,11.720581,11.8706665,12.800018,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,2102.5386,6.580063e-05,0.0,52.248466,249.99446,19.079987,30.000002,0.09519263,43.28802,252.85773,210.89958,0.0,52.248466,0.11375464,4.4234715,49.476624,8.330017
3871,19672260.0,0.0,23.465515,25.68335,23.03061,24.04718,22.312744,22.177246,11.699341,11.710907,11.7925415,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,2101.94,6.5792854e-05,0.0,52.24855,249.99452,19.120518,30.000002,0.095108524,43.231277,252.85832,210.89961,0.0,52.24855,0.11375465,4.423628,49.476707,8.330017
3872,19672320.0,0.0,23.460846,25.666687,23.02591,24.035522,22.312744,22.17865,11.69931,11.705505,11.749207,12.800018,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,2101.3303,6.57846e-05,0.0,52.248634,249.99455,19.161715,30.000002,0.09502277,43.1736,252.85892,210.89964,0.0,52.248634,0.11375465,4.423792,49.47679,8.330017
3873,19672380.0,0.0,23.456116,25.649994,23.02121,24.023926,22.312714,22.179932,11.69928,11.702637,11.726013,12.800018,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,2100.7043,6.577601e-05,0.0,52.24872,249.9946,19.20156,30.000002,0.09493959,43.117817,252.85951,210.89967,0.0,52.24872,0.113754675,4.423929,49.476875,8.330017
3874,19672440.0,0.0,23.451416,25.633331,23.016785,24.01239,22.313812,22.181122,11.699249,12.955383,11.714264,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,2100.0698,6.5766966e-05,0.0,52.248795,249.99472,19.238495,30.000002,0.094862275,43.06611,252.86008,210.89975,0.0,52.248795,0.113754705,4.424073,49.47695,8.330017
3875,19672500.0,0.0,23.447418,25.616669,23.013031,24.000916,22.316925,22.182312,11.699249,12.401306,11.70752,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,2099.5178,6.575826e-05,0.0,52.24887,249.99475,19.277546,30.000002,0.094780274,43.011436,252.86066,210.89977,0.0,52.24887,0.113754705,4.424053,49.477028,8.330017
3876,19672560.0,0.0,23.44284,25.600006,23.008636,23.989075,22.318481,22.18341,11.699249,12.082092,11.703766,12.800018,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,2098.92,6.57497e-05,0.0,52.248947,249.99478,19.316288,30.000002,0.0946987,42.9572,252.86124,210.89978,0.0,52.248947,0.11375471,4.424004,49.477108,8.330017
3877,19672620.0,0.0,23.43805,25.583344,23.004028,23.977295,22.319275,22.18451,11.699219,11.9071045,11.701691,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,2098.2834,6.5740685e-05,0.0,52.249027,249.9948,19.355066,30.000002,0.09461681,42.90291,252.8618,210.89978,0.0,52.249027,0.113754705,4.424096,49.47719,8.330017
3878,19672680.0,0.0,23.433716,25.56668,23.000122,23.965546,22.31958,22.188599,11.699219,11.812653,12.584137,12.800018,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2097.6782,6.57314e-05,0.0,52.249104,249.9949,19.39044,30.000002,0.09454194,42.853386,252.86235,210.89987,0.0,52.249104,0.11375474,4.424196,49.47726,8.330017
3879,19672740.0,0.0,23.42923,25.550018,22.995972,23.953888,22.319672,22.191772,11.699219,11.761108,12.182159,12.800018,0.0,0.032084685,0.032084685,0.04958538,250.0,11.700012,0.0,0.0,0.0,2097.0762,6.5722335e-05,0.0,52.24918,249.99492,19.427794,30.000002,0.09446263,42.801086,252.86292,210.89987,0.0,52.24918,0.11375475,4.4241753,49.477337,8.330017
3880,19672800.0,0.0,23.424469,25.533325,22.991547,23.942291,22.31961,22.19397,11.699188,11.73288,11.961914,12.800018,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,2096.435,6.5712964e-05,0.0,52.249252,249.99495,19.464575,30.000002,0.09438435,42.749596,252.86346,210.89989,0.0,52.249252,0.11375475,4.424239,49.47741,8.330017
3881,19672860.0,0.0,23.419373,25.516663,22.986755,23.930328,22.319366,22.195557,11.699158,11.717468,11.841827,12.800018,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,2095.7485,6.570307e-05,0.0,52.249325,249.99498,19.500938,30.000002,0.094306745,42.69869,252.86401,210.8999,0.0,52.249325,0.11375475,4.4243813,49.47748,8.330017
3882,19672920.0,0.0,23.414154,25.5,22.981842,23.918427,22.319092,22.196869,11.699127,11.708954,11.775452,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2095.0398,6.569263e-05,0.0,52.2494,249.99503,19.536415,30.000002,0.09423085,42.649017,252.86456,210.89995,0.0,52.2494,0.11375478,4.424556,49.47756,8.330017
3883,19672980.0,0.0,23.408813,25.483337,22.976929,23.906616,22.318817,22.197998,11.699066,11.704437,11.740631,12.799988,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,2094.3052,6.568166e-05,0.0,52.249466,249.9951,19.570484,30.000002,0.094157785,42.601322,252.8651,210.9,0.0,52.249466,0.11375479,4.4247413,49.477623,8.330017
3884,19673040.0,0.0,23.403564,25.466675,22.972015,23.894836,22.318512,22.199036,11.699036,11.701935,11.721161,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,2093.573,6.5670334e-05,0.0,52.24954,249.99512,19.605879,30.000002,0.094081685,42.55177,252.86563,210.90001,0.0,52.24954,0.11375479,4.42489,49.477695,8.330017
3885,19673100.0,0.0,23.39856,25.450012,22.967651,23.883148,22.320343,22.200043,11.699005,12.76709,11.710724,12.800018,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,2092.8555,6.5658765e-05,0.0,52.249603,249.99524,19.63765,30.000002,0.094013244,42.50729,252.86615,210.90009,0.0,52.249603,0.11375484,4.4249988,49.47776,8.330017
3886,19673160.0,0.0,23.393677,25.43335,22.963318,23.871033,22.32257,22.200958,11.699005,12.28009,11.705414,12.800018,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,2092.1655,6.5647335e-05,0.0,52.249672,249.99527,19.671682,30.000002,0.09393973,42.459644,252.86667,210.9001,0.0,52.249672,0.113754824,4.4250016,49.47783,8.330017
3887,19673220.0,0.0,23.388458,25.416687,22.958618,23.859009,22.323608,22.201843,11.699005,12.016724,11.702515,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,2091.4336,6.563569e-05,0.0,52.249737,249.99532,19.704985,30.000002,0.09386762,42.413025,252.86719,210.90012,0.0,52.249737,0.113754824,4.425047,49.477894,8.330017
3888,19673280.0,0.0,23.383118,25.399994,22.953857,23.847015,22.323975,22.203308,11.698975,11.871582,12.842987,12.800018,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,2090.675,6.562357e-05,0.0,52.249805,249.99539,19.73654,30.000002,0.09379917,42.368843,252.86769,210.90018,3.1350634,52.249805,0.11375486,4.4251747,49.477962,8.330017
3889,19673340.0,0.0,23.378357,25.383331,22.94983,23.835114,22.323944,22.207367,11.698944,11.793304,12.433411,12.800018,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,2089.97,6.561128e-05,0.0,52.249866,249.99542,19.76904,30.000002,0.09372848,42.32335,252.8682,210.90019,0.0,52.249866,0.11375485,4.425259,49.47802,8.330017
3890,19673400.0,0.0,23.37323,25.366669,22.945374,23.823273,22.323761,22.20996,11.698944,11.750336,12.098907,12.800018,0.0,0.03208471,0.03208471,0.049585436,250.0,11.700012,0.0,0.0,0.0,2089.2363,6.559904e-05,0.0,52.24993,249.99545,19.801111,30.000002,0.093658574,42.278446,252.8687,210.9002,0.0,52.24993,0.11375486,4.4252777,49.47809,8.330017
3891,19673460.0,0.0,23.367737,25.350006,22.94046,23.811127,22.323303,22.2117,11.698914,11.726837,11.916077,12.800018,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,2088.4487,6.558622e-05,0.0,52.249992,249.99547,19.833342,30.000002,0.09358816,42.233322,252.86919,210.9002,0.0,52.249992,0.11375485,4.425412,49.47815,8.330017
3892,19673520.0,0.0,23.36203,25.333344,22.935425,23.799042,22.322784,22.212952,11.698853,11.714081,11.817017,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,2087.6245,6.5572705e-05,0.0,52.250053,249.99553,19.863605,30.000002,0.09352193,42.190952,252.86967,210.90025,0.0,52.250053,0.113754876,4.425623,49.47821,8.330017
3893,19673580.0,0.0,23.356323,25.31668,22.930328,23.787048,22.322266,22.21399,11.6987915,11.707001,11.762085,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,2086.7888,6.555864e-05,0.0,52.25012,249.99556,19.89475,30.000002,0.093453616,42.14735,252.87016,210.90027,0.0,52.25012,0.113754876,4.425825,49.47827,8.330017
3894,19673640.0,0.0,23.350555,25.300018,22.925232,23.775085,22.321716,22.214905,11.698761,11.703186,11.732666,12.799988,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,2085.934,6.554407e-05,0.0,52.250175,249.9956,19.924814,30.000002,0.09338754,42.10526,252.87065,210.9003,0.0,52.250175,0.11375489,4.4260087,49.478333,8.330017
3895,19673700.0,0.0,23.344696,25.283325,22.920105,23.763214,22.321167,22.215729,11.6987,11.701141,11.717163,12.799988,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,2085.0618,6.552897e-05,0.0,52.25023,249.99565,19.954239,30.000002,0.093322724,42.064064,252.87112,210.90033,0.0,52.25023,0.11375489,4.4261956,49.478386,8.330017
3896,19673760.0,0.0,23.339417,25.266663,22.915771,23.75122,22.32367,22.216461,11.698669,12.581543,11.708801,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2084.237,6.551359e-05,0.0,52.25029,249.99576,19.98193,30.000002,0.09326164,42.0253,252.87158,210.9004,0.0,52.25029,0.11375493,4.426324,49.478443,8.330017
3897,19673820.0,0.0,23.334045,25.25,22.911255,23.739319,22.325256,22.217163,11.698669,12.18042,11.704193,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2083.4163,6.549842e-05,0.0,52.25035,249.99577,20.011251,30.000002,0.09319681,41.984245,252.87204,210.9004,0.0,52.25035,0.11375493,4.4263215,49.4785,8.330017
3898,19673880.0,0.0,23.32843,25.233337,22.906433,23.727478,22.325806,22.217865,11.698669,11.960205,11.70166,12.800018,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2082.558,6.548281e-05,0.0,52.250404,249.99579,20.040655,30.000002,0.09313166,41.94308,252.87251,210.9004,0.0,52.250404,0.11375491,4.4264135,49.478558,8.330017
3899,19673940.0,0.0,23.322937,25.216675,22.901947,23.715698,22.325806,22.220306,11.698608,11.8402405,12.822693,12.800018,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2081.6943,6.54667e-05,0.0,52.250458,249.99588,20.067257,30.000002,0.093072645,41.90584,252.87296,210.90048,0.0,52.250458,0.11375495,4.426568,49.47861,8.330017
3900,19674000.0,0.0,23.317719,25.200012,22.897736,23.70398,22.3255,22.223602,11.698608,11.77594,12.308533,12.800018,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2080.8647,6.545054e-05,0.0,52.25051,249.99591,20.095331,30.000002,0.093010224,41.866535,252.87341,210.9005,0.0,52.25051,0.11375495,4.4266315,49.478664,8.330017
3901,19674060.0,0.0,23.311554,25.18335,22.892395,23.691559,22.32425,22.225006,11.698578,11.740784,12.0312195,12.800018,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2079.9368,6.54339e-05,0.0,52.250565,249.99594,20.122799,30.000002,0.09294905,41.82808,252.87386,210.90051,0.0,52.250565,0.11375495,4.426761,49.478718,8.330017
3902,19674120.0,0.0,23.305237,25.166687,22.886871,23.6792,22.322906,22.225769,11.698486,11.721222,11.877106,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2078.957,6.5416134e-05,0.0,52.250618,249.99596,20.150717,30.000002,0.09288675,41.788994,252.8743,210.90051,0.0,52.250618,0.11375495,4.4270625,49.478775,8.330017
3903,19674180.0,0.0,23.298828,25.149994,22.881226,23.6669,22.321533,22.226166,11.698425,11.709991,11.789124,12.799988,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,2077.9539,6.539755e-05,0.0,52.25068,249.99596,20.178942,30.000002,0.09282365,41.749485,252.87474,210.90051,0.0,52.25068,0.11375495,4.4273615,49.47883,8.330017
3904,19674240.0,0.0,23.292145,25.133331,22.87555,23.654694,22.320099,22.226318,11.698334,11.704956,11.749817,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2076.905,6.537806e-05,0.0,52.250717,249.99612,20.201612,30.000002,0.092772916,41.71774,252.87515,210.90063,0.0,52.250717,0.113755,4.427654,49.478878,8.330017
3905,19674300.0,0.0,23.285645,25.116669,22.869873,23.642517,22.318695,22.22638,11.698303,11.701965,11.726501,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2075.864,6.535803e-05,0.0,52.250774,249.99611,20.229233,30.000002,0.09271096,41.679077,252.8756,210.9006,0.0,52.250774,0.11375497,4.4278955,49.478928,8.330017
3906,19674360.0,0.0,23.279083,25.100006,22.864288,23.630371,22.317871,22.22641,11.698242,12.855347,11.713654,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2074.806,6.533752e-05,2.5108564,52.25082,249.9962,20.253164,30.000002,0.092657216,41.645573,252.876,210.90068,0.0,52.25082,0.11375501,4.4280896,49.478973,8.330017
3907,19674420.0,0.0,23.273254,25.083344,22.859558,23.618256,22.319733,22.22641,11.698212,12.431183,11.706665,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2073.8196,6.531692e-05,0.0,52.25087,249.99623,20.278673,30.000002,0.09259981,41.609856,252.87642,210.90068,0.0,52.25087,0.113755,4.4281807,49.479023,8.330017
3908,19674480.0,0.0,23.26706,25.06668,22.854431,23.606232,22.320099,22.22638,11.698212,12.099426,11.70285,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2072.8066,6.5296364e-05,0.0,52.250916,249.99626,20.303596,30.000002,0.09254365,41.574966,252.87683,210.90071,0.0,52.250916,0.11375501,4.428196,49.47907,8.330017
3909,19674540.0,0.0,23.26065,25.050018,22.84906,23.594269,22.31958,22.226349,11.698181,11.92511,11.700806,12.800018,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2071.755,6.527527e-05,0.0,52.250965,249.9963,20.327896,30.000002,0.09248879,41.540943,252.87723,210.90073,0.0,52.250965,0.11375501,4.4283195,49.47912,8.330017
3910,19674600.0,0.0,23.25476,25.033325,22.84433,23.582336,22.318665,22.229065,11.698151,11.822296,12.627808,12.800018,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2070.739,6.525387e-05,0.0,52.25101,249.99635,20.351782,30.000002,0.0924348,41.507504,252.87762,210.90076,0.0,52.25101,0.113755025,4.428444,49.479164,8.330017
3911,19674660.0,0.0,23.247833,25.016663,22.838379,23.569214,22.316376,22.230194,11.69812,11.765839,12.204987,12.800018,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2069.64,6.52323e-05,0.0,52.25106,249.99637,20.376135,30.000002,0.09237966,41.473408,252.87804,210.90077,0.0,52.25106,0.113755025,4.42852,49.47921,8.330017
3912,19674720.0,0.0,23.24057,25.0,22.832031,23.556122,22.313934,22.230316,11.698059,11.735107,11.975067,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2068.4658,6.520951e-05,0.0,52.2511,249.9964,20.399725,30.000002,0.09232617,41.440384,252.87842,210.90079,0.0,52.2511,0.11375504,4.4288297,49.479256,8.330017
3913,19674780.0,0.0,23.233185,24.983337,22.825562,23.543121,22.311432,22.22992,11.697968,11.71814,11.848419,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2067.2598,6.51858e-05,0.0,52.25115,249.99643,20.42349,30.000002,0.09227219,41.407112,252.87881,210.9008,0.0,52.25115,0.113755025,4.429152,49.4793,8.330017
3914,19674840.0,0.0,23.225708,24.966675,22.819,23.530182,22.308899,22.229218,11.6979065,11.70874,11.778412,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2066.035,6.51614e-05,0.0,52.25119,249.99646,20.446459,30.000002,0.09221997,41.374958,252.87921,210.90083,0.0,52.25119,0.11375505,4.4294224,49.479343,8.330017
3915,19674900.0,0.0,23.2182,24.950012,22.812439,23.517303,22.306335,22.228333,11.697845,11.703735,11.74118,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2064.794,6.513641e-05,0.0,52.251236,249.9965,20.46929,30.000002,0.09216797,41.342995,252.8796,210.90085,0.0,52.251236,0.11375505,4.4296484,49.47939,8.330017
3916,19674960.0,0.0,23.210571,24.93335,22.805756,23.504364,22.30365,22.227356,11.697815,11.701019,11.7213745,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2063.5298,6.511088e-05,0.0,52.251274,249.99655,20.4911,30.000002,0.09211823,41.312458,252.87996,210.90088,0.0,52.251274,0.11375506,4.4298525,49.47943,8.330017
3917,19675020.0,0.0,23.203278,24.916687,22.79956,23.491516,22.302826,22.226349,11.697754,12.819702,11.710541,12.799988,0.0,0.03208477,0.03208477,0.04958554,250.0,11.700012,0.0,0.0,0.0,2062.287,6.5084925e-05,0.0,52.251316,249.99664,20.511936,30.000002,0.09207068,41.283287,252.88033,210.90094,0.0,52.251316,0.113755085,4.4300222,49.47947,8.330017
3918,19675080.0,0.0,23.19632,24.899994,22.793762,23.478699,22.302917,22.225311,11.697754,12.306488,11.704742,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2061.0945,6.5059205e-05,0.0,52.251358,249.99667,20.533892,30.000002,0.09202046,41.252552,252.88069,210.90096,0.0,52.251358,0.11375508,4.4300237,49.47951,8.330017
3919,19675140.0,0.0,23.189056,24.883331,22.787598,23.465973,22.301727,22.224274,11.697754,12.029724,11.701569,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2059.8696,6.503343e-05,0.0,52.2514,249.9967,20.555359,30.000002,0.09197131,41.222496,252.88106,210.90097,0.0,52.2514,0.113755085,4.4300323,49.479553,8.330017
3920,19675200.0,0.0,23.181671,24.866669,22.781311,23.453308,22.299866,22.22348,11.697723,11.876221,12.426147,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,2058.6213,6.500729e-05,0.0,52.251442,249.99675,20.576021,30.000002,0.09192396,41.193573,252.88142,210.90102,23.424324,52.251442,0.1137551,4.43012,49.47959,8.330017
3921,19675260.0,0.0,23.174835,24.850006,22.775726,23.440613,22.297455,22.22583,11.697723,11.7960205,12.484711,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2057.4197,6.498104e-05,0.0,52.251476,249.99678,20.59695,30.000002,0.091875896,41.16427,252.88176,210.90102,0.0,52.251476,0.113755085,4.430179,49.47963,8.330017
3922,19675320.0,0.0,23.167664,24.833344,22.769775,23.427948,22.29483,22.226715,11.697723,11.751312,12.126862,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2056.1975,6.49549e-05,0.0,52.25152,249.99681,20.617609,30.000002,0.09182842,41.13535,252.88211,210.90103,0.0,52.25152,0.1137551,4.4301724,49.479668,8.330017
3923,19675380.0,0.0,23.160278,24.81668,22.76352,23.415375,22.292145,22.226746,11.697693,11.72702,11.932343,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2054.9434,6.49284e-05,0.0,52.251553,249.99681,20.63864,30.000002,0.09178001,41.105904,252.88246,210.90103,0.0,52.251553,0.113755085,4.430252,49.47971,8.330017
3924,19675440.0,0.0,23.152771,24.800018,22.757172,23.402863,22.289368,22.226318,11.697662,11.713837,11.826813,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2053.6665,6.4901506e-05,0.0,52.251595,249.99686,20.65835,30.000002,0.0917346,41.078312,252.88281,210.90106,0.0,52.251595,0.113755114,4.4303746,49.479748,8.330017
3925,19675500.0,0.0,23.145172,24.783325,22.750793,23.390411,22.28659,22.225647,11.697632,11.706451,11.767792,12.800018,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,2052.3726,6.487421e-05,0.0,52.251633,249.9969,20.678,30.000002,0.091689266,41.0508,252.88315,210.90108,0.0,52.251633,0.113755114,4.4305067,49.479782,8.330017
3926,19675560.0,0.0,23.137512,24.766663,22.744293,23.3779,22.28366,22.224884,11.697601,11.702423,11.735718,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2051.0676,6.4846616e-05,0.0,52.251667,249.99693,20.69729,30.000002,0.09164472,41.023792,252.88348,210.90111,0.0,52.251667,0.113755114,4.4306235,49.47982,8.330017
3927,19675620.0,0.0,23.129883,24.75,22.737823,23.365448,22.280762,22.22406,11.697601,11.700134,11.71756,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2049.7593,6.481876e-05,0.0,52.2517,249.99695,20.717031,30.000002,0.09159907,40.996155,252.88382,210.90112,0.0,52.2517,0.113755114,4.430722,49.47986,8.330017
3928,19675680.0,0.0,23.122742,24.733337,22.732117,23.353058,22.280792,22.223175,11.697571,12.625214,11.708496,12.800018,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,2048.4944,6.479082e-05,0.0,52.25174,249.99706,20.734283,30.000002,0.09155915,40.972004,252.88414,210.90118,0.0,52.25174,0.11375514,4.4307804,49.47989,8.330017
3929,19675740.0,0.0,23.115631,24.716675,22.72638,23.34076,22.280212,22.22229,11.697601,12.203308,11.703552,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2047.2537,6.476337e-05,0.0,52.251774,249.99707,20.75328,30.000002,0.09151512,40.945404,252.88446,210.90118,0.0,52.251774,0.11375514,4.4306827,49.479927,8.330017
3930,19675800.0,0.0,23.108215,24.700012,22.720306,23.328491,22.278503,22.221375,11.697601,11.983643,11.700958,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2045.9779,6.473582e-05,0.0,52.251804,249.99713,20.770937,30.000002,0.09147416,40.920685,252.88477,210.90123,0.0,52.251804,0.11375515,4.430672,49.479958,8.330017
3931,19675860.0,0.0,23.100922,24.68335,22.714386,23.316193,22.276184,22.221985,11.697601,11.853851,12.891968,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2044.7021,6.470803e-05,0.0,52.25184,249.99715,20.78922,30.000002,0.0914317,40.895092,252.88509,210.90123,0.0,52.25184,0.11375515,4.430724,49.479992,8.330017
3932,19675920.0,0.0,23.093964,24.666687,22.708923,23.303925,22.27356,22.223999,11.697601,11.782959,12.349304,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2043.4733,6.468051e-05,0.0,52.25187,249.99718,20.807283,30.000002,0.09138971,40.8698,252.88539,210.90125,0.0,52.25187,0.11375515,4.43068,49.480022,8.330017
3933,19675980.0,0.0,23.0867,24.649994,22.703033,23.291718,22.270752,22.224731,11.697601,11.744324,12.054199,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2042.2145,6.465309e-05,0.0,52.251904,249.9972,20.825363,30.000002,0.09134763,40.844494,252.88571,210.90126,0.0,52.251904,0.11375515,4.4306407,49.48006,8.330017
3934,19676040.0,0.0,23.079224,24.633331,22.69696,23.279602,22.267853,22.224792,11.697601,11.722961,11.891205,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2040.9275,6.4625376e-05,0.0,52.251934,249.99721,20.842957,30.000002,0.091306634,40.819862,252.886,210.90126,0.0,52.251934,0.11375515,4.4306936,49.48009,8.330017
3935,19676100.0,0.0,23.071655,24.616669,22.690796,23.267548,22.264923,22.224457,11.697571,11.711151,11.801117,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2039.6272,6.4597414e-05,0.0,52.251972,249.99724,20.860119,30.000002,0.09126662,40.795834,252.8863,210.90129,0.0,52.251972,0.11375516,4.4307694,49.48012,8.330017
3936,19676160.0,0.0,23.063995,24.600006,22.68451,23.255402,22.261871,22.223999,11.697571,11.704956,11.753784,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2038.3105,6.456923e-05,0.0,52.252,249.99728,20.876863,30.000002,0.09122752,40.772392,252.88661,210.9013,0.0,52.252,0.11375516,4.43085,49.480156,8.330017
3937,19676220.0,0.0,23.056305,24.583344,22.678223,23.243347,22.25885,22.22342,11.69754,11.701569,11.728088,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2036.9897,6.454086e-05,0.0,52.25203,249.99731,20.893484,30.000002,0.091188684,40.749123,252.8869,210.90134,0.0,52.25203,0.113755174,4.4309216,49.480186,8.330017
3938,19676280.0,0.0,23.048645,24.56668,22.671997,23.231323,22.256073,22.222809,11.69754,12.455231,11.713684,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2035.6703,6.4512395e-05,22.044275,52.252068,249.99739,20.909058,30.000002,0.09115229,40.72732,252.88719,210.90138,0.0,52.252068,0.1137552,4.430966,49.480213,8.330017
3939,19676340.0,0.0,23.041718,24.550018,22.666748,23.21939,22.256561,22.222137,11.69754,12.469299,11.70636,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2034.427,6.448423e-05,0.0,52.25209,249.9974,20.925434,30.000002,0.09111393,40.70439,252.88747,210.9014,0.0,52.25209,0.11375519,4.4309163,49.480244,8.330017
3940,19676400.0,0.0,23.034485,24.533325,22.661102,23.20752,22.255463,22.221466,11.697571,12.11853,11.702362,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2033.1741,6.4456566e-05,0.0,52.25212,249.99744,20.941568,30.000002,0.09107612,40.681805,252.88776,210.9014,0.0,52.25212,0.11375519,4.430778,49.480274,8.330017
3941,19676460.0,0.0,23.027008,24.516663,22.655151,23.195587,22.253387,22.220917,11.697571,11.927277,11.700195,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,2031.8916,6.442883e-05,0.0,52.25215,249.99748,20.956982,30.000002,0.09103998,40.660225,252.88803,210.90143,0.0,52.25215,0.1137552,4.430746,49.4803,8.330017
3942,19676520.0,0.0,23.02005,24.500244,22.64981,23.183868,22.250885,22.222748,11.697571,11.824066,12.700012,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2030.6577,6.440146e-05,0.0,52.25218,249.9975,20.972292,30.000002,0.09100404,40.638794,252.88829,210.90144,0.0,52.25218,0.1137552,4.4307547,49.48033,8.330017
3943,19676580.0,0.0,23.012878,24.483337,22.644348,23.171875,22.248047,22.224579,11.697601,11.765961,12.238098,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2029.4111,6.437378e-05,0.0,52.25221,249.99753,20.988113,30.000002,0.09096686,40.616642,252.88858,210.90146,0.0,52.25221,0.1137552,4.4306316,49.48036,8.330017
3944,19676640.0,0.0,23.005524,24.466675,22.63861,23.160126,22.245087,22.225311,11.697632,11.734924,11.992645,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2028.1528,6.434657e-05,0.0,52.25223,249.99756,21.003197,30.000002,0.09093139,40.595524,252.88884,210.90147,0.0,52.25223,0.11375521,4.430576,49.48039,8.330017
3945,19676700.0,0.0,22.998047,24.450012,22.63269,23.148438,22.242096,22.225433,11.697632,11.71814,11.859955,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2026.8768,6.431922e-05,0.0,52.252262,249.99756,21.018692,30.000002,0.090894915,40.573833,252.88911,210.90147,0.0,52.252262,0.1137552,4.430594,49.480415,8.330017
3946,19676760.0,0.0,22.990448,24.43335,22.626709,23.136688,22.239014,22.225342,11.697601,11.708771,11.785736,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2025.5851,6.429173e-05,0.0,52.252285,249.99759,21.033241,30.000002,0.090860635,40.553463,252.88937,210.90149,0.0,52.252285,0.11375521,4.4306297,49.480442,8.330017
3947,19676820.0,0.0,22.982819,24.416687,22.620667,23.125,22.235931,22.225067,11.697601,11.703583,11.744751,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2024.2913,6.4264175e-05,0.0,52.252316,249.99763,21.047775,30.000002,0.09082638,40.53311,252.88963,210.90152,0.0,52.252316,0.11375521,4.430658,49.48047,8.330017
3948,19676880.0,0.0,22.975159,24.399994,22.614624,23.113403,22.232819,22.224731,11.697601,11.700806,11.722931,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2022.9961,6.4236614e-05,0.0,52.252342,249.99765,21.06224,30.000002,0.090792246,40.512863,252.8899,210.90154,0.0,52.252342,0.113755226,4.430669,49.480495,8.330017
3949,19676940.0,0.0,22.967773,24.383331,22.608978,23.101837,22.231293,22.224304,11.697601,12.8750305,11.711456,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2021.7216,6.42091e-05,0.0,52.252365,249.99773,21.075296,30.000002,0.09076142,40.494583,252.89014,210.90158,0.0,52.252365,0.11375523,4.4306626,49.48052,8.330017
3950,19677000.0,0.0,22.960815,24.366669,22.60382,23.090332,22.23114,22.223877,11.697632,12.338409,11.70517,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2020.5154,6.418228e-05,0.0,52.252396,249.99774,21.08937,30.000002,0.090728156,40.47488,252.89038,210.90158,0.0,52.252396,0.11375523,4.430503,49.48054,8.330017
3951,19677060.0,0.0,22.953491,24.350006,22.598267,23.078766,22.229553,22.223572,11.697693,12.056976,11.701874,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2019.2832,6.4155865e-05,0.0,52.25242,249.99779,21.102692,30.000002,0.09069665,40.45623,252.89062,210.90161,0.0,52.25242,0.11375523,4.430357,49.480568,8.330017
3952,19677120.0,0.0,22.946075,24.333344,22.59253,23.067291,22.227295,22.223236,11.697693,11.892822,11.723663,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2018.0372,6.4129454e-05,0.0,52.25244,249.99777,21.117126,30.000002,0.09066247,40.43602,252.89087,210.9016,54.666416,52.25244,0.113755226,4.4302998,49.480595,8.330017
3953,19677180.0,0.0,22.939209,24.31668,22.587616,23.055847,22.22467,22.226227,11.697723,11.804413,12.520996,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,2016.8481,6.4103326e-05,0.0,52.252464,249.99783,21.129715,30.000002,0.09063266,40.4184,252.89111,210.90163,0.0,52.252464,0.11375525,4.4302177,49.480618,8.330017
3954,19677240.0,0.0,22.932098,24.300018,22.582336,23.044464,22.221802,22.227844,11.697754,11.7560425,12.147919,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2015.6559,6.4077794e-05,0.0,52.25249,249.99783,21.143261,30.000002,0.09060055,40.399437,252.89134,210.90164,0.0,52.25249,0.11375523,4.430047,49.48064,8.330017
3955,19677300.0,0.0,22.924744,24.283325,22.576782,23.033142,22.218811,22.228577,11.697784,11.729401,11.942139,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2014.439,6.405233e-05,0.0,52.252514,249.99785,21.15645,30.000002,0.09056926,40.38097,252.89157,210.90164,0.0,52.252514,0.11375523,4.4299755,49.480663,8.330017
3956,19677360.0,0.0,22.917267,24.266663,22.571075,23.02179,22.21576,22.229004,11.697784,11.714935,11.830444,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2013.207,6.402685e-05,0.0,52.252537,249.99788,21.169168,30.000002,0.09053907,40.363167,252.89182,210.90166,0.0,52.252537,0.11375525,4.429956,49.48069,8.330017
3957,19677420.0,0.0,22.909729,24.25,22.565308,23.010468,22.212646,22.229156,11.697784,11.70697,11.768738,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2011.9713,6.40014e-05,0.0,52.25256,249.99791,21.181866,30.000002,0.09050891,40.34539,252.89204,210.90167,0.0,52.25256,0.11375525,4.429943,49.480713,8.330017
3958,19677480.0,0.0,22.90216,24.233337,22.55951,22.999207,22.209534,22.229126,11.697784,11.702759,11.736298,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2010.7334,6.397603e-05,0.0,52.252586,249.99794,21.19419,30.000002,0.090479605,40.328136,252.89226,210.90169,0.0,52.252586,0.11375525,4.4299207,49.480732,8.330017
3959,19677540.0,0.0,22.894562,24.216675,22.553741,22.987976,22.20642,22.229065,11.697815,11.700439,11.718384,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2009.5012,6.3950814e-05,0.0,52.2526,249.99797,21.206528,30.000002,0.09045026,40.310863,252.89249,210.90172,0.0,52.2526,0.11375526,4.4298773,49.48076,8.330017
3960,19677600.0,0.0,22.887512,24.200012,22.548676,22.976837,22.205994,22.228943,11.697815,12.673065,11.708984,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2008.3209,6.392591e-05,0.0,52.252625,249.99802,21.217941,30.000002,0.09042309,40.294884,252.8927,210.90175,0.0,52.252625,0.11375527,4.4297943,49.480778,8.330017
3961,19677660.0,0.0,22.875793,24.18335,22.537659,22.95929,22.199005,22.222656,11.694885,12.230072,11.703522,12.799866,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2004.2733,6.385859e-05,0.0,52.252644,249.99803,21.230055,30.000002,0.090394236,40.277924,252.89291,210.90175,0.0,52.252644,0.11375527,4.4390345,49.4808,8.330017
3962,19677720.0,0.0,22.863525,24.166718,22.526031,22.941833,22.190918,22.21637,11.686523,11.985809,11.697479,12.7994995,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1997.1229,6.365502e-05,0.0,52.252666,249.99806,21.241783,30.000002,0.090366274,40.261505,252.89313,210.90176,0.0,52.252666,0.11375527,4.4744296,49.48082,8.330017
