,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3963,19677780.0,0.0,22.851318,24.150116,22.514465,22.924469,22.18222,22.211182,11.681,11.848877,12.95639,12.79953,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1989.4796,6.34034e-05,0.0,52.252686,249.9981,21.253086,30.000002,0.090339325,40.245678,252.89334,210.9018,0.0,52.252686,0.11375527,4.497355,49.48084,8.330017
3964,19677840.0,0.0,22.83963,24.133514,22.50354,22.907227,22.173218,22.207916,11.677612,11.771851,12.3880005,12.799683,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1981.7312,6.312585e-05,0.0,52.25271,249.99811,21.26461,30.000002,0.09031181,40.229546,252.89354,210.9018,0.0,52.25271,0.11375527,4.5112057,49.480858,8.330017
3965,19677900.0,0.0,22.827576,24.116943,22.492157,22.890045,22.164062,22.203308,11.67572,11.728546,12.064911,12.799805,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1973.9491,6.283578e-05,0.0,52.252728,249.99812,21.27621,30.000002,0.09028411,40.213306,252.89375,210.9018,0.0,52.252728,0.11375527,4.518819,49.48088,8.330017
3966,19677960.0,0.0,22.815613,24.100342,22.480896,22.873138,22.15512,22.198364,11.674805,11.704163,11.88678,12.799896,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1966.2408,6.25411e-05,0.0,52.25275,249.99814,21.287485,30.000002,0.09025716,40.197517,252.89395,210.90181,0.0,52.25275,0.11375527,4.52251,49.4809,8.330017
3967,19678020.0,0.0,22.803528,24.08377,22.469543,22.856354,22.146118,22.193054,11.67453,11.690674,11.789795,12.799957,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1958.6611,6.2247214e-05,0.0,52.25277,249.99817,21.298393,30.000002,0.09023108,40.18225,252.89415,210.90182,0.0,52.25277,0.113755286,4.523555,49.480923,8.330017
3968,19678080.0,0.0,22.791473,24.0672,22.45816,22.83966,22.137146,22.1875,11.674683,11.683197,11.736206,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1951.2482,6.1957755e-05,0.0,52.25279,249.99818,21.309278,30.000002,0.09020504,40.16701,252.89436,210.90184,0.0,52.25279,0.113755286,4.522917,49.480938,8.330017
3969,19678140.0,0.0,22.779388,24.050629,22.446777,22.823029,22.128174,22.181854,11.67511,11.679352,11.707855,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1944.0236,6.16748e-05,0.0,52.25281,249.9982,21.320063,30.000002,0.09017923,40.151913,252.89455,210.90186,0.0,52.25281,0.113755286,4.521152,49.48096,8.330017
3970,19678200.0,0.0,22.767303,24.034027,22.435455,22.806488,22.119263,22.176147,11.67572,11.837494,11.693054,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1937.0011,6.139981e-05,50.419952,52.25283,249.99825,21.330318,30.000002,0.09015467,40.137558,252.89474,210.90187,0.0,52.25283,0.1137553,4.518675,49.480976,8.330017
3971,19678260.0,0.0,22.755585,24.017426,22.424591,22.789307,22.113464,22.170044,11.676453,12.520874,11.685455,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1930.2294,6.113401e-05,0.0,52.252842,249.99828,21.340227,30.000002,0.09013092,40.123684,252.89493,210.9019,0.0,52.252842,0.1137553,4.5157304,49.480995,8.330017
3972,19678320.0,0.0,22.743622,24.000793,22.413391,22.772186,22.106201,22.16394,11.677246,12.138245,11.681549,12.800079,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1923.6482,6.0877526e-05,0.0,52.252865,249.99829,21.35072,30.000002,0.09010576,40.108994,252.89511,210.9019,0.0,52.252865,0.1137553,4.5125313,49.481014,8.330017
3973,19678380.0,0.0,22.731445,23.984161,22.401947,22.755157,22.098022,22.157837,11.67804,11.927704,11.679779,12.800079,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1917.2487,6.0630246e-05,0.0,52.252884,249.9983,21.36097,30.000002,0.09008116,40.094643,252.89531,210.9019,0.0,52.252884,0.1137553,4.509311,49.48103,8.330017
3974,19678440.0,0.0,22.719574,23.967499,22.39093,22.73822,22.089325,22.1539,11.678833,11.813507,12.75708,12.800079,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1911.0717,6.039213e-05,0.0,52.2529,249.99835,21.37035,30.000002,0.090058655,40.08151,252.89548,210.90193,0.0,52.2529,0.11375531,4.506096,49.48105,8.330017
3975,19678500.0,0.0,22.707855,23.950775,22.380096,22.721375,22.080383,22.15036,11.679657,11.752533,12.265472,12.800079,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1905.1284,6.0163646e-05,0.0,52.252914,249.99835,21.380322,30.000002,0.0900347,40.06755,252.89566,210.90193,0.0,52.252914,0.11375531,4.5027704,49.481068,8.330017
3976,19678560.0,0.0,22.696045,23.934052,22.369171,22.704773,22.071472,22.146118,11.68045,11.719482,11.998535,12.800079,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1899.3658,5.9944246e-05,0.0,52.25293,249.99837,21.390118,30.000002,0.09001116,40.053837,252.89584,210.90195,0.0,52.25293,0.11375531,4.4995313,49.481083,8.330017
3977,19678620.0,0.0,22.684082,23.917267,22.358093,22.688293,22.06253,22.141235,11.681213,11.701538,11.850861,12.800079,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1893.7762,5.973347e-05,0.0,52.25295,249.99838,21.399876,30.000002,0.089987695,40.040173,252.89603,210.90195,0.0,52.25295,0.11375531,4.496428,49.4811,8.330017
3978,19678680.0,0.0,22.672058,23.900452,22.346924,22.671875,22.053558,22.136017,11.681976,11.692261,11.772156,12.800079,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1888.3547,5.9530972e-05,0.0,52.252968,249.99841,21.409239,30.000002,0.08996517,40.027065,252.8962,210.90196,0.0,52.252968,0.11375531,4.4934545,49.481117,8.330017
3979,19678740.0,0.0,22.660004,23.883575,22.335754,22.655518,22.044617,22.130615,11.682678,11.687714,11.73111,12.800079,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1883.0997,5.9336446e-05,0.0,52.252983,249.99843,21.418463,30.000002,0.08994297,40.014153,252.89636,210.90198,0.0,52.252983,0.11375531,4.4906025,49.481133,8.330017
3980,19678800.0,0.0,22.64798,23.866669,22.324615,22.639282,22.035675,22.125153,11.68335,11.685547,11.70874,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1878.0116,5.9149632e-05,0.0,52.253002,249.99846,21.427626,30.000002,0.08992091,40.001328,252.89653,210.902,0.0,52.253002,0.11375532,4.4878426,49.48115,8.330017
3981,19678860.0,0.0,22.636261,23.8497,22.313965,22.62326,22.028137,22.119965,11.684021,12.95813,11.697388,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1873.1099,5.897034e-05,0.0,52.253014,249.99849,21.436062,30.000002,0.08990059,39.98951,252.8967,210.90202,0.0,52.253014,0.11375532,4.4851675,49.481167,8.330017
3982,19678920.0,0.0,22.625153,23.832672,22.304047,22.60733,22.022736,22.114746,11.684723,12.391937,11.691498,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1868.4429,5.8798923e-05,0.0,52.253033,249.9985,21.445015,30.000002,0.08987901,39.97698,252.89687,210.90202,0.0,52.253033,0.11375532,4.482436,49.481182,8.330017
3983,19678980.0,0.0,22.613739,23.815582,22.293762,22.591492,22.01587,22.109558,11.685364,12.070892,11.688568,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1863.9059,5.863492e-05,0.0,52.253044,249.99852,21.454031,30.000002,0.08985727,39.964355,252.89702,210.90202,0.0,52.253044,0.11375532,4.479784,49.481194,8.330017
3984,19679040.0,0.0,22.602142,23.7984,22.283295,22.575714,22.00824,22.10437,11.685974,11.891846,11.687225,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1859.4894,5.8477464e-05,0.0,52.253063,249.99854,21.462835,30.000002,0.08983603,39.95203,252.89719,210.90204,0.0,52.253063,0.11375532,4.477357,49.481213,8.330017
3985,19679100.0,0.0,22.591064,23.781158,22.27353,22.560059,22.000183,22.102264,11.686554,11.798706,12.571411,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1855.253,5.832643e-05,0.0,52.253075,249.99857,21.47083,30.000002,0.089816734,39.940838,252.89734,210.90207,0.0,52.253075,0.11375534,4.4750586,49.481224,8.330017
3986,19679160.0,0.0,22.579926,23.763855,22.263672,22.544556,21.992035,22.099365,11.687103,11.747864,12.169342,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1851.1616,5.818205e-05,0.0,52.25309,249.99858,21.479399,30.000002,0.089796044,39.92884,252.89749,210.90207,0.0,52.25309,0.11375534,4.4727335,49.48124,8.330017
3987,19679220.0,0.0,22.568542,23.74646,22.25357,22.529114,21.983795,22.09555,11.687653,11.720428,11.950745,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1847.1716,5.804355e-05,0.0,52.253105,249.9986,21.487703,30.000002,0.08977599,39.917217,252.89764,210.90207,0.0,52.253105,0.11375534,4.470579,49.481255,8.330017
3988,19679280.0,0.0,22.557037,23.728973,22.243317,22.513794,21.975494,22.091217,11.688141,11.705566,11.830597,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1843.2849,5.7910474e-05,0.0,52.25312,249.99861,21.496077,30.000002,0.089755744,39.905495,252.8978,210.90208,0.0,52.25312,0.11375534,4.46859,49.48127,8.330017
3989,19679340.0,0.0,22.545502,23.711426,22.233032,22.498535,21.967194,22.086609,11.688629,11.697571,11.764435,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1839.5055,5.778264e-05,0.0,52.25313,249.99863,21.504152,30.000002,0.08973622,39.894188,252.89795,210.90208,0.0,52.25313,0.11375534,4.466698,49.481285,8.330017
3990,19679400.0,0.0,22.533905,23.693756,22.222748,22.483368,21.958923,22.081848,11.689056,11.6935425,11.729492,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1835.8324,5.7659865e-05,0.0,52.25315,249.99864,21.512184,30.000002,0.0897168,39.882942,252.8981,210.9021,0.0,52.25315,0.11375534,4.4648833,49.4813,8.330017
3991,19679460.0,0.0,22.522278,23.675995,22.212494,22.4682,21.950806,22.076996,11.689514,11.691589,11.711121,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1832.2632,5.7541965e-05,0.0,52.253162,249.99866,21.519842,30.000002,0.08969826,39.87222,252.89824,210.90211,0.0,52.253162,0.11375534,4.4631395,49.48131,8.330017
3992,19679520.0,0.0,22.511108,23.658142,22.20282,22.453156,21.944916,22.072083,11.689911,12.762756,11.701324,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1828.8336,5.7428868e-05,0.0,52.253174,249.9987,21.52714,30.000002,0.089680605,39.862003,252.89839,210.90213,0.0,52.253174,0.113755345,4.4614377,49.481327,8.330017
3993,19679580.0,0.0,22.500153,23.640167,22.19342,22.438171,21.939545,22.06717,11.690369,12.27356,11.696259,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1825.5492,5.7321042e-05,0.0,52.253185,249.9987,21.534882,30.000002,0.08966185,39.851166,252.89853,210.90215,0.0,52.253185,0.113755345,4.4596386,49.48134,8.330017
3994,19679640.0,0.0,22.488892,23.6221,22.183685,22.423248,21.932953,22.062256,11.690796,12.007721,11.693665,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1822.3364,5.7217854e-05,0.0,52.253197,249.99872,21.542492,30.000002,0.08964341,39.840515,252.89867,210.90215,0.0,52.253197,0.113755345,4.457947,49.48135,8.330017
3995,19679700.0,0.0,22.47757,23.603912,22.17395,22.408417,21.92575,22.058044,11.691162,11.861694,12.885956,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1819.2021,5.7118777e-05,0.0,52.253216,249.99875,21.54957,30.000002,0.08962627,39.8306,252.8988,210.90216,0.9668531,52.253216,0.11375536,4.456418,49.481365,8.330017
3996,19679760.0,0.0,22.466736,23.585602,22.164856,22.393402,21.918274,22.056396,11.691559,11.784454,12.4227295,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1816.2094,5.7024015e-05,0.0,52.253227,249.99876,21.556973,30.000002,0.08960832,39.82024,252.89894,210.90218,0.0,52.253227,0.11375536,4.454906,49.481377,8.330017
3997,19679820.0,0.0,22.455566,23.56717,22.155334,22.378479,21.910614,22.053314,11.691925,11.74231,12.090424,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1813.2787,5.693349e-05,0.0,52.25324,249.99878,21.564241,30.000002,0.089590676,39.810062,252.89908,210.90218,0.0,52.25324,0.11375536,4.453408,49.481388,8.330017
3998,19679880.0,0.0,22.444183,23.548615,22.1456,22.363617,21.902863,22.049469,11.692261,11.719543,11.909882,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1810.4044,5.6846562e-05,0.0,52.253254,249.99878,21.57163,30.000002,0.08957275,39.799717,252.89922,210.90218,0.0,52.253254,0.113755345,4.4520664,49.4814,8.330017
3999,19679940.0,0.0,22.432678,23.529938,22.135773,22.348816,21.895111,22.045197,11.692566,11.707367,11.812103,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1807.593,5.676305e-05,0.0,52.253265,249.9988,21.578533,30.000002,0.089556,39.790054,252.89934,210.90219,0.0,52.253265,0.11375536,4.4508214,49.481415,8.330017
4000,19680000.0,0.0,22.421112,23.511108,22.125916,22.334137,21.88736,22.04071,11.692871,11.700653,11.757538,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1804.8473,5.6682824e-05,0.0,52.253277,249.99881,21.585423,30.000002,0.08953927,39.780407,252.89948,210.90219,0.0,52.253277,0.11375536,4.4496346,49.481426,8.330017
4001,19680060.0,0.0,22.409546,23.492157,22.116089,22.319244,21.8797,22.03659,11.693146,11.697174,11.728027,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1802.1747,5.6605873e-05,0.0,52.25329,249.99883,21.592178,30.000002,0.08952286,39.77095,252.8996,210.9022,0.0,52.25329,0.11375536,4.448475,49.481438,8.330017
4002,19680120.0,0.0,22.39798,23.473053,22.106293,22.304413,21.87207,22.03238,11.69342,11.6953125,11.711487,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1799.5737,5.653216e-05,0.0,52.2533,249.99884,21.5991,30.000002,0.08950604,39.76126,252.89973,210.9022,0.0,52.2533,0.11375536,4.4473286,49.481453,8.330017
4003,19680180.0,0.0,22.387054,23.453796,22.097382,22.289703,21.867676,22.028168,11.693726,12.5781555,11.703369,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1797.099,5.6461777e-05,0.0,52.25331,249.99889,21.605133,30.000002,0.08949138,39.752815,252.89986,210.90224,0.0,52.25331,0.113755375,4.4461737,49.48146,8.330017
4004,19680240.0,0.0,22.375977,23.434418,22.088318,22.275024,21.862305,22.023926,11.694031,12.176392,11.699066,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1794.7039,5.639511e-05,0.0,52.253323,249.99889,21.611755,30.000002,0.089475274,39.74354,252.89998,210.90224,0.0,52.253323,0.113755375,4.4449162,49.481472,8.330017
4005,19680300.0,0.0,22.364655,23.414856,22.07898,22.260468,21.855927,22.019714,11.694305,11.956207,11.696838,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1792.348,5.6331424e-05,0.0,52.253334,249.9989,21.618315,30.000002,0.089459315,39.734356,252.9001,210.90225,0.0,52.253334,0.113755375,4.4437957,49.481483,8.330017
4006,19680360.0,0.0,22.353485,23.395142,22.069946,22.245789,21.84909,22.017273,11.69455,11.837555,12.809937,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1790.0569,5.6270397e-05,0.0,52.25334,249.99892,21.624376,30.000002,0.08944458,39.725872,252.9002,210.90227,0.0,52.25334,0.113755375,4.4428053,49.481495,8.330017
4007,19680420.0,0.0,22.342499,23.375244,22.061127,22.231232,21.84198,22.015625,11.694824,11.772705,12.299652,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1787.8622,5.6212528e-05,0.0,52.253353,249.99893,21.630713,30.000002,0.08942915,39.717,252.90033,210.90227,0.0,52.253353,0.113755375,4.441737,49.481506,8.330017
4008,19680480.0,0.0,22.331207,23.355194,22.052002,22.216705,21.834747,22.012817,11.695068,11.737335,12.024536,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1785.6967,5.6157423e-05,0.0,52.253365,249.99893,21.637028,30.000002,0.08941377,39.70816,252.90045,210.90227,0.0,52.253365,0.113755375,4.440729,49.481518,8.330017
4009,19680540.0,0.0,22.319733,23.334991,22.042664,22.202301,21.827423,22.009338,11.695282,11.718079,11.873993,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1783.562,5.610462e-05,0.0,52.253376,249.99895,21.643148,30.000002,0.08939886,39.699593,252.90056,210.90227,0.0,52.253376,0.113755375,4.4398546,49.481525,8.330017
4010,19680600.0,0.0,22.308136,23.314575,22.033264,22.187958,21.820099,22.005524,11.695496,11.70752,11.790894,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1781.4678,5.6054065e-05,0.0,52.253387,249.99896,21.649164,30.000002,0.089384206,39.69117,252.90068,210.90228,0.0,52.253387,0.113755375,4.4390383,49.481537,8.330017
4011,19680660.0,0.0,22.295868,23.294006,22.02304,22.17334,21.812836,21.99884,11.695679,11.702057,11.747345,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1779.3557,5.600547e-05,0.0,52.253395,249.99898,21.655014,30.000002,0.08936995,39.68298,252.90079,210.9023,0.0,52.253395,0.113755375,4.438304,49.48155,8.330017
4012,19680720.0,0.0,22.283478,23.273254,22.012756,22.158844,21.805573,21.992065,11.695831,11.699188,11.723755,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1777.2627,5.595839e-05,0.0,52.253407,249.999,21.660818,30.000002,0.089355804,39.674854,252.9009,210.9023,0.0,52.253407,0.113755375,4.4377065,49.481556,8.330017
4013,19680780.0,0.0,22.27118,23.252289,22.002625,22.14441,21.799011,21.98526,11.695984,12.862518,11.710754,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1775.2179,5.591318e-05,2.1537726,52.253418,249.99902,21.66623,30.000002,0.089342624,39.667282,252.901,210.90231,0.0,52.253418,0.11375538,4.437077,49.481567,8.330017
4014,19680840.0,0.0,22.259552,23.23117,21.993378,22.130035,21.795166,21.978455,11.696167,12.428864,11.704102,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1773.2905,5.5870347e-05,0.0,52.253426,249.99902,21.671955,30.000002,0.08932865,39.659264,252.90111,210.90233,0.0,52.253426,0.11375538,4.4363117,49.481575,8.330017
4015,19680900.0,0.0,22.247528,23.209808,21.983734,22.115753,21.789795,21.97165,11.696381,12.095825,11.700531,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1771.3921,5.5830016e-05,0.0,52.253437,249.99904,21.677599,30.000002,0.08931488,39.65136,252.90121,210.90233,0.0,52.253437,0.11375538,4.435468,49.481586,8.330017
4016,19680960.0,0.0,22.23465,23.188263,21.973022,22.10022,21.78363,21.963715,11.696533,11.913269,11.698669,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1769.4504,5.5791297e-05,0.0,52.253445,249.99904,21.683264,30.000002,0.08930105,39.643433,252.90132,210.90233,0.0,52.253445,0.11375538,4.4348016,49.481594,8.330017
4017,19681020.0,0.0,22.222198,23.166534,21.962921,22.084747,21.777008,21.958588,11.696686,11.814636,12.616852,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1767.5577,5.5753786e-05,0.0,52.253456,249.99907,21.688362,30.000002,0.089288615,39.63629,252.90141,210.90234,0.0,52.253456,0.11375538,4.434305,49.4816,8.330017
4018,19681080.0,0.0,22.209595,23.144562,21.952698,22.069366,21.770142,21.95285,11.696838,11.761047,12.198456,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1765.7113,5.5718323e-05,0.0,52.253468,249.99908,21.693836,30.000002,0.08927524,39.628628,252.90152,210.90234,0.0,52.253468,0.11375538,4.4336624,49.481617,8.330017
4019,19681140.0,0.0,22.196716,23.122406,21.9422,22.054047,21.763184,21.946167,11.696991,11.731964,11.970978,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1763.8733,5.5684483e-05,0.0,52.25347,249.99908,21.699125,30.000002,0.08926232,39.621223,252.90163,210.90236,0.0,52.25347,0.11375538,4.4330673,49.481625,8.330017
4020,19681200.0,0.0,22.183655,23.100006,21.93155,22.038818,21.756195,21.938934,11.697113,11.716278,11.84787,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1762.0524,5.5652064e-05,0.0,52.253487,249.9991,21.704504,30.000002,0.08924918,39.613693,252.90172,210.90236,0.0,52.253487,0.11375538,4.4325376,49.481632,8.330017
4021,19681260.0,0.0,22.167542,23.077118,21.917084,22.019745,21.7453,21.927246,11.694458,11.707092,11.778656,12.799866,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1757.6987,5.557823e-05,0.0,52.25349,249.99911,21.709486,30.000002,0.089237005,39.60672,252.90181,210.90237,0.0,52.25349,0.11375538,4.4411135,49.481644,8.330017
4022,19681320.0,0.0,22.151093,23.053528,21.902405,22.000763,21.734406,21.915436,11.686371,11.699219,11.737549,12.79953,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1750.3385,5.5373454e-05,0.0,52.2535,249.99911,21.71465,30.000002,0.08922438,39.59949,252.90192,210.90237,0.0,52.2535,0.1137554,4.4738045,49.48165,8.330017
4023,19681380.0,0.0,22.134491,23.029175,21.887756,21.981873,21.723541,21.903564,11.680115,11.691772,11.71228,12.7994995,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1742.1947,5.5108296e-05,0.0,52.25351,249.99913,21.719631,30.000002,0.0892122,39.592518,252.90201,210.90237,0.0,52.25351,0.1137554,4.5009265,49.48166,8.330017
4024,19681440.0,0.0,22.118134,23.00412,21.873627,21.963074,21.71463,21.891663,11.67691,12.816437,11.696808,12.799652,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1733.9762,5.4823195e-05,0.0,52.253513,249.99916,21.724228,30.000002,0.08920096,39.58608,252.9021,210.90239,0.0,52.253513,0.1137554,4.5141063,49.481667,8.330017
4025,19681500.0,0.0,22.101929,22.978394,21.859894,21.944397,21.706604,21.87976,11.675232,12.294617,11.687317,12.799805,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1725.7891,5.452872e-05,0.0,52.253525,249.99916,21.729143,30.000002,0.08918893,39.5792,252.90219,210.9024,0.0,52.253525,0.1137554,4.5207443,49.481674,8.330017
4026,19681560.0,0.0,22.08548,22.951996,21.846039,21.926147,21.697449,21.86792,11.6744995,12.012787,11.68161,12.799896,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1717.6473,5.4231587e-05,0.0,52.253532,249.99918,21.73394,30.000002,0.0891772,39.572487,252.90228,210.9024,0.0,52.253532,0.1137554,4.5236087,49.481686,8.330017
4027,19681620.0,0.0,22.068817,22.924927,21.832062,21.90799,21.687653,21.856445,11.674347,11.858643,12.545166,12.799957,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1709.602,5.3936157e-05,0.0,52.25354,249.99919,21.738527,30.000002,0.08916598,39.56606,252.90237,210.90242,17.879139,52.25354,0.1137554,4.5241823,49.48169,8.330017
4028,19681680.0,0.0,22.052673,22.897217,21.81897,21.889954,21.67746,21.847992,11.674561,11.775818,12.4618225,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1701.7632,5.3645734e-05,0.0,52.25355,249.99919,21.743233,30.000002,0.08915445,39.55947,252.90247,210.90242,0.0,52.25355,0.1137554,4.523207,49.481697,8.330017
4029,19681740.0,0.0,22.036072,22.868896,21.80545,21.87201,21.667114,21.838104,11.675049,11.729919,12.104126,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1694.0685,5.336212e-05,0.0,52.253555,249.9992,21.747871,30.000002,0.0891431,39.552982,252.90254,210.90242,0.0,52.253555,0.1137554,4.5212846,49.48171,8.330017
4030,19681800.0,0.0,22.019165,22.839966,21.791718,21.854156,21.656677,21.827423,11.675598,11.704956,11.908112,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1686.5197,5.308579e-05,0.0,52.253563,249.9992,21.75248,30.000002,0.08913181,39.546528,252.90263,210.90242,0.0,52.253563,0.1137554,4.518943,49.481712,8.330017
4031,19681860.0,0.0,22.001862,22.810455,21.77768,21.836273,21.645966,21.815918,11.676239,11.691711,11.802002,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1679.1141,5.2817086e-05,0.0,52.253574,249.99922,21.75691,30.000002,0.08912095,39.540325,252.90273,210.90244,0.0,52.253574,0.1137554,4.516377,49.481724,8.330017
4032,19681920.0,0.0,21.984436,22.780365,21.76361,21.81845,21.635254,21.80423,11.67691,11.684662,11.743652,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1671.8685,5.2556145e-05,0.0,52.25358,249.99924,21.761326,30.000002,0.089110136,39.53414,252.9028,210.90244,0.0,52.25358,0.11375541,4.513707,49.481728,8.330017
4033,19681980.0,0.0,21.966888,22.749725,21.749542,21.80075,21.624573,21.79242,11.677582,11.681274,11.713287,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1664.7874,5.2303047e-05,0.0,52.253586,249.99924,21.765612,30.000002,0.08909963,39.528145,252.90288,210.90244,0.0,52.253586,0.11375541,4.5109773,49.48174,8.330017
4034,19682040.0,0.0,21.94925,22.718567,21.735504,21.783142,21.613922,21.780579,11.678253,11.679657,11.696442,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1657.8727,5.205777e-05,0.0,52.253597,249.99925,21.770012,30.000002,0.08908884,39.521984,252.90297,210.90245,0.0,52.253597,0.11375541,4.5082364,49.481743,8.330017
4035,19682100.0,0.0,21.932129,22.68686,21.72232,21.765625,21.606293,21.768738,11.678955,12.617554,11.688202,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1651.1721,5.1820352e-05,0.0,52.253605,249.99928,21.773838,30.000002,0.08907947,39.516624,252.90305,210.90247,0.0,52.253605,0.11375541,4.5054865,49.481754,8.330017
4036,19682160.0,0.0,21.91504,22.654663,21.70929,21.748535,21.598206,21.75705,11.679657,12.190918,11.684174,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1644.6637,5.159116e-05,0.0,52.25361,249.99928,21.778082,30.000002,0.08906905,39.510685,252.90312,210.90247,0.0,52.25361,0.11375541,4.502643,49.48176,8.330017
4037,19682220.0,0.0,21.897614,22.621979,21.696014,21.731506,21.58899,21.745392,11.680328,11.968475,11.682404,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1638.3009,5.137007e-05,0.0,52.253616,249.9993,21.782,30.000002,0.08905944,39.5052,252.9032,210.90248,0.0,52.253616,0.11375541,4.4999704,49.481766,8.330017
4038,19682280.0,0.0,21.88031,22.588837,21.682983,21.71457,21.579315,21.73529,11.680939,11.838959,12.8703,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1632.0774,5.1155253e-05,0.0,52.25362,249.9993,21.786076,30.000002,0.08904945,39.499493,252.90327,210.90248,0.0,52.25362,0.11375541,4.497476,49.481773,8.330017
4039,19682340.0,0.0,21.86325,22.555237,21.67038,21.697754,21.569336,21.726501,11.681549,11.767426,12.328033,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1626.0317,5.094731e-05,0.0,52.253628,249.99931,21.7901,30.000002,0.08903958,39.493862,252.90335,210.90248,0.0,52.253628,0.11375541,4.4949956,49.48178,8.330017
4040,19682400.0,0.0,21.845764,22.52121,21.65741,21.681,21.559235,21.716461,11.682129,11.728668,12.03537,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1620.0923,5.0745875e-05,0.0,52.253635,249.99931,21.794132,30.000002,0.08902968,39.488216,252.90343,210.90248,0.0,52.253635,0.11375541,4.4926405,49.481785,8.330017
4041,19682460.0,0.0,21.828217,22.486755,21.64444,21.664612,21.549164,21.705872,11.682678,11.70752,11.874054,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1614.2662,5.055022e-05,0.0,52.253647,249.99931,21.798023,30.000002,0.08902012,39.482765,252.9035,210.90248,0.0,52.253647,0.11375541,4.4905,49.481792,8.330017
4042,19682520.0,0.0,21.810516,22.451935,21.63144,21.648315,21.539093,21.694946,11.6831665,11.696289,11.786682,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1608.5518,5.0360166e-05,0.0,52.25365,249.99933,21.801813,30.000002,0.08901082,39.477463,252.90358,210.9025,0.0,52.25365,0.11375541,4.4884763,49.4818,8.330017
4043,19682580.0,0.0,21.792725,22.416687,21.618378,21.63211,21.528992,21.683838,11.683655,11.690308,11.738647,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1602.9457,5.017544e-05,0.0,52.25366,249.99934,21.805592,30.000002,0.08900154,39.47217,252.90366,210.9025,0.0,52.25366,0.11375541,4.4865494,49.481808,8.330017
4044,19682640.0,0.0,21.774841,22.381104,21.605377,21.615997,21.518951,21.672668,11.684113,11.687317,11.713318,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1597.4452,4.999582e-05,0.0,52.253662,249.99934,21.809336,30.000002,0.08899234,39.46693,252.90372,210.9025,0.0,52.253662,0.11375542,4.4847126,49.48181,8.330017
4045,19682700.0,0.0,21.756958,22.345154,21.592438,21.599976,21.509247,21.661469,11.68454,12.521698,11.700104,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1592.0488,4.982106e-05,18.945633,52.25367,249.99937,21.812716,30.000002,0.088984035,39.462196,252.9038,210.90251,0.0,52.25367,0.11375542,4.4829645,49.48182,8.330017
4046,19682760.0,0.0,21.73993,22.308868,21.580688,21.58429,21.50293,21.650421,11.684998,12.472229,11.693237,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1586.8436,4.9651564e-05,0.0,52.253677,249.99937,21.816355,30.000002,0.088975094,39.457104,252.90385,210.90251,0.0,52.253677,0.11375542,4.4811773,49.481823,8.330017
4047,19682820.0,0.0,21.722565,22.272278,21.568604,21.568695,21.495087,21.639404,11.685455,12.114685,11.689606,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1581.7308,4.9487284e-05,0.0,52.25368,249.99937,21.81996,30.000002,0.088966236,39.452057,252.90393,210.90253,0.0,52.25368,0.11375542,4.4793344,49.48183,8.330017
4048,19682880.0,0.0,21.704926,22.235413,21.556274,21.553192,21.486359,21.628387,11.685852,11.918579,11.687805,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1576.6885,4.9327315e-05,0.0,52.25369,249.99939,21.823524,30.000002,0.08895747,39.447067,252.90399,210.90253,0.0,52.25369,0.11375542,4.477705,49.481834,8.330017
4049,19682940.0,0.0,21.687714,22.198242,21.544556,21.53778,21.477173,21.620026,11.686218,11.812439,12.661926,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1571.7633,4.9171413e-05,0.0,52.253693,249.9994,21.826794,30.000002,0.08894944,39.44249,252.90405,210.90253,0.0,52.253693,0.11375542,4.476215,49.481842,8.330017
4050,19683000.0,0.0,21.67041,22.160797,21.532806,21.52243,21.467743,21.61142,11.686615,11.755157,12.217957,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1566.9413,4.902002e-05,0.0,52.2537,249.9994,21.830246,30.000002,0.08894095,39.437656,252.90413,210.90254,0.0,52.2537,0.11375542,4.4746647,49.48185,8.330017
4051,19683060.0,0.0,21.652924,22.123138,21.520935,21.507416,21.458282,21.601929,11.686951,11.723999,11.975739,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1562.228,4.8872495e-05,0.0,52.253704,249.9994,21.833637,30.000002,0.08893261,39.432907,252.90419,210.90254,0.0,52.253704,0.11375542,4.4732356,49.481853,8.330017
4052,19683120.0,0.0,21.635315,22.085205,21.508911,21.492493,21.448792,21.591888,11.687317,11.706848,11.841583,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1557.9341,4.8729133e-05,0.0,52.25371,249.99942,21.837023,30.000002,0.08892428,39.42817,252.90425,210.90254,0.0,52.25371,0.11375542,4.471794,49.48186,8.330017
4053,19683180.0,0.0,21.617584,22.047089,21.496826,21.47763,21.43927,21.581573,11.687744,11.697876,11.7699585,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1553.7838,4.859079e-05,0.0,52.253716,249.99942,21.84027,30.000002,0.0889163,39.423622,252.90431,210.90254,0.0,52.253716,0.11375542,4.4701457,49.481865,8.330017
4054,19683240.0,0.0,21.599823,22.00879,21.484772,21.46286,21.42978,21.571106,11.688202,11.693359,11.732483,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1549.7528,4.845821e-05,0.0,52.253723,249.99944,21.843466,30.000002,0.088908434,39.419147,252.90437,210.90256,0.0,52.253723,0.11375542,4.4682317,49.48187,8.330017
4055,19683300.0,0.0,21.582031,21.970306,21.472717,21.448181,21.420288,21.560577,11.688568,11.69104,11.711975,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1545.7755,4.8329493e-05,0.0,52.253723,249.99944,21.84664,30.000002,0.08890062,39.414703,252.90443,210.90256,0.0,52.253723,0.11375542,4.4666524,49.481876,8.330017
4056,19683360.0,0.0,21.564636,21.93164,21.461243,21.433777,21.412506,21.55017,11.688873,12.880524,11.701447,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1541.8735,4.8203856e-05,0.0,52.25373,249.99945,21.849564,30.000002,0.08889343,39.41061,252.9045,210.90257,0.0,52.25373,0.113755435,4.465425,49.48188,8.330017
4057,19683420.0,0.0,21.547668,21.892853,21.450317,21.419464,21.406189,21.539795,11.689178,12.337982,11.695831,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1538.0789,4.8081616e-05,0.0,52.253735,249.99947,21.85268,30.000002,0.088885754,39.406246,252.90456,210.90257,0.0,52.253735,0.11375542,4.4642167,49.481888,8.330017
4058,19683480.0,0.0,21.530365,21.853912,21.439026,21.405212,21.39853,21.52945,11.689453,12.04422,11.692871,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1534.3046,4.796223e-05,0.0,52.253742,249.99947,21.855803,30.000002,0.088878065,39.40188,252.90462,210.90257,0.0,52.253742,0.11375542,4.4631376,49.481888,8.330017
4059,19683540.0,0.0,21.512909,21.81488,21.427582,21.391052,21.390137,21.519165,11.689667,11.883972,11.971588,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1530.5441,4.7844864e-05,0.0,52.253746,249.99948,21.85872,30.000002,0.08887088,39.397793,252.90468,210.90257,44.450733,52.253746,0.113755435,4.4623013,49.481895,8.330017
4060,19683600.0,0.0,21.496094,21.775757,21.417023,21.376953,21.381409,21.512268,11.68985,11.796722,12.517151,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1526.8733,4.7729653e-05,0.0,52.253754,249.99948,21.861628,30.000002,0.08886372,39.39372,252.90472,210.90257,0.0,52.253754,0.113755435,4.4615245,49.481903,8.330017
4061,19683660.0,0.0,21.479065,21.736572,21.406189,21.363129,21.372528,21.50409,11.690063,11.748199,12.141022,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1523.2362,4.761686e-05,0.0,52.253757,249.9995,21.864574,30.000002,0.088856466,39.3896,252.90479,210.90259,0.0,52.253757,0.113755435,4.4606857,49.481903,8.330017
4062,19683720.0,0.0,21.461853,21.697296,21.395142,21.349396,21.363586,21.495026,11.690247,11.721893,11.9366455,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1519.6094,4.7505902e-05,0.0,52.253757,249.9995,21.867554,30.000002,0.08884912,39.38542,252.90485,210.90259,0.0,52.253757,0.113755435,4.45997,49.48191,8.330017
4063,19683780.0,0.0,21.44455,21.65799,21.383942,21.335724,21.354614,21.485504,11.690369,11.7074585,11.824036,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1515.9963,4.739647e-05,0.0,52.253765,249.9995,21.87035,30.000002,0.08884223,39.38151,252.90489,210.90259,0.0,52.253765,0.113755435,4.459371,49.48192,8.330017
4064,19683840.0,0.0,21.427185,21.618683,21.372742,21.322113,21.345612,21.475769,11.690521,11.699554,11.761902,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1512.4055,4.728855e-05,0.0,52.25377,249.99951,21.873146,30.000002,0.08883534,39.377594,252.90495,210.90259,0.0,52.25377,0.113755435,4.458813,49.48192,8.330017
4065,19683900.0,0.0,21.40982,21.579346,21.361542,21.308594,21.336609,21.465912,11.690643,11.695404,11.728912,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1508.8408,4.7182177e-05,0.0,52.253777,249.99951,21.875929,30.000002,0.08882849,39.373703,252.905,210.90259,0.0,52.253777,0.113755435,4.4582634,49.481926,8.330017
4066,19683960.0,0.0,21.392578,21.540009,21.350494,21.295319,21.32779,21.456146,11.690796,11.693268,11.711456,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1505.3148,4.7077385e-05,0.0,52.253784,249.99953,21.87858,30.000002,0.088821955,39.369987,252.90504,210.9026,0.0,52.253784,0.113755435,4.45771,49.48193,8.330017
4067,19684020.0,0.0,21.375916,21.500702,21.34018,21.282135,21.321625,21.44635,11.6909485,12.673645,11.702057,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1501.871,4.6974423e-05,0.0,52.253784,249.99954,21.881113,30.000002,0.08881571,39.366444,252.9051,210.9026,0.0,52.253784,0.113755435,4.457097,49.481934,8.330017
4068,19684080.0,0.0,21.359314,21.461456,21.329956,21.269012,21.315308,21.436584,11.691132,12.227173,11.697052,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1498.4917,4.6873927e-05,0.0,52.253788,249.99954,21.88377,30.000002,0.088809155,39.362724,252.90515,210.9026,0.0,52.253788,0.113755435,4.456312,49.481937,8.330017
4069,19684140.0,0.0,21.342499,21.422272,21.319427,21.25595,21.307861,21.42685,11.691315,11.982788,11.694397,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1495.1218,4.6775203e-05,0.0,52.253796,249.99954,21.886414,30.000002,0.088802636,39.35902,252.9052,210.90262,0.0,52.253796,0.113755435,4.455627,49.481945,8.330017
4070,19684200.0,0.0,21.325806,21.383148,21.309021,21.24295,21.299866,21.418243,11.691437,11.848572,12.948853,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1491.7776,4.6677877e-05,0.0,52.253796,249.99956,21.888876,30.000002,0.08879657,39.35557,252.90526,210.90262,0.0,52.253796,0.113755435,4.455068,49.481945,8.330017
4071,19684260.0,0.0,21.309662,21.344116,21.299286,21.230194,21.291595,21.411713,11.69162,11.777374,12.386627,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1488.5259,4.6582478e-05,0.0,52.2538,249.99956,21.89142,30.000002,0.08879029,39.352016,252.9053,210.90262,0.0,52.2538,0.113755435,4.454434,49.481953,8.330017
4072,19684320.0,0.0,21.293213,21.305206,21.289185,21.21753,21.283173,21.403809,11.691772,11.738434,12.070679,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1485.2886,4.6489073e-05,0.0,52.253807,249.99956,21.89394,30.000002,0.088784076,39.348488,252.90535,210.90262,0.0,52.253807,0.113755435,4.453751,49.481956,8.330017
4073,19684380.0,0.0,21.276642,21.266449,21.27887,21.204926,21.274689,21.395203,11.691895,11.717316,11.898956,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1482.0593,4.6397017e-05,0.0,52.25381,249.99956,21.896496,30.000002,0.088777766,39.344906,252.9054,210.90262,0.0,52.25381,0.113755435,4.4532037,49.48196,8.330017
4074,19684440.0,0.0,21.26004,21.227814,21.268494,21.192383,21.266174,21.38623,11.692017,11.705902,11.805878,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1478.8466,4.6306217e-05,0.0,52.25381,249.99957,21.898882,30.000002,0.08877188,39.341564,252.90544,210.90263,0.0,52.25381,0.113755435,4.4527283,49.481964,8.330017
4075,19684500.0,0.0,21.243439,21.189331,21.258057,21.179901,21.25766,21.377075,11.692139,11.699585,11.753876,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1475.6571,4.621668e-05,0.0,52.25382,249.99957,21.901264,30.000002,0.088766,39.338226,252.90549,210.90263,0.0,52.25382,0.113755435,4.4522696,49.481968,8.330017
4076,19684560.0,0.0,21.22699,21.151031,21.247742,21.167633,21.249268,21.36792,11.692261,11.696228,11.7256775,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1472.5051,4.6128538e-05,0.0,52.253826,249.99959,21.9036,30.000002,0.088760234,39.334957,252.90553,210.90263,0.0,52.253826,0.113755435,4.45179,49.48197,8.330017
4077,19684620.0,0.0,21.210571,21.112946,21.237488,21.155426,21.240967,21.358704,11.692383,11.844055,11.709839,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1469.3893,4.6041943e-05,49.994583,52.253826,249.99959,21.905935,30.000002,0.08875448,39.33169,252.90558,210.90263,0.0,52.253826,0.11375545,4.451269,49.481976,8.330017
4078,19684680.0,0.0,21.195007,21.075073,21.22821,21.14331,21.236176,21.349518,11.692535,12.525665,11.702026,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1466.3787,4.5957222e-05,0.0,52.25383,249.9996,21.908092,30.000002,0.088749155,39.32867,252.90562,210.90265,0.0,52.25383,0.11375545,4.4506617,49.48198,8.330017
4079,19684740.0,0.0,21.17923,21.037415,21.218628,21.131256,21.22995,21.340332,11.6927185,12.148041,11.697784,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1463.4028,4.587469e-05,0.0,52.253838,249.9996,21.910406,30.000002,0.08874344,39.32543,252.90567,210.90265,0.0,52.253838,0.11375545,4.4499354,49.481983,8.330017
4080,19684800.0,0.0,21.16333,21.0,21.208801,21.119232,21.222778,21.331146,11.692871,11.942169,11.695526,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1460.4382,4.5793666e-05,0.0,52.253838,249.9996,21.91261,30.000002,0.088738,39.322346,252.90572,210.90265,0.0,52.253838,0.11375545,4.4493384,49.481987,8.330017
4081,19684860.0,0.0,21.147766,20.962433,21.199463,21.10736,21.21518,21.32428,11.692993,11.829224,12.749084,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1457.5212,4.571392e-05,0.0,52.25384,249.99962,21.91473,30.000002,0.088732764,39.319378,252.90575,210.90265,0.0,52.25384,0.11375545,4.448839,49.48199,8.330017
4082,19684920.0,0.0,21.132202,20.924316,21.190308,21.09552,21.207336,21.31778,11.693115,11.7673645,12.267578,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1454.642,4.5635734e-05,0.0,52.25384,249.99962,21.916927,30.000002,0.08872734,39.3163,252.90579,210.90265,0.0,52.25384,0.11375545,4.448306,49.481995,8.330017
4083,19684980.0,0.0,21.116272,20.885681,21.180786,21.08377,21.19934,21.31015,11.693207,11.733704,12.006958,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1451.7345,4.5558176e-05,0.0,52.25385,249.99962,21.919056,30.000002,0.08872208,39.313324,252.90584,210.90266,0.0,52.25385,0.11375545,4.447972,49.482,8.330017
4084,19685040.0,0.0,21.100128,20.846527,21.171143,21.072327,21.191315,21.30194,11.693237,11.71521,11.863739,13.295898,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1448.8016,4.548065e-05,0.0,52.253853,249.99963,21.921127,30.000002,0.08871697,39.31042,252.90587,210.90266,0.0,52.253853,0.11375545,69.95994,49.482,8.330017
4085,19685100.0,0.0,21.087494,20.806885,21.166168,21.072266,21.183258,21.293427,11.693329,11.705261,11.78653,15.451141,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1446.1803,4.540452e-05,0.0,52.253853,249.99963,21.923174,30.000002,0.08871191,39.307556,252.90591,210.90266,0.0,52.253853,0.11375545,22.664785,49.482006,8.330017
4086,19685160.0,0.0,21.07663,20.766785,21.163544,21.07727,21.175293,21.28479,11.693665,11.699921,11.744232,16.303955,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1443.864,4.5333607e-05,0.0,52.25386,249.99963,21.92525,30.000002,0.088706784,39.30465,252.90596,210.90266,0.0,52.25386,0.11375545,24.172852,49.48201,8.330017
4087,19685220.0,0.0,21.066895,20.726257,21.162567,21.085968,21.167358,21.276123,11.694031,11.697144,11.721222,16.883728,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1441.7538,4.5267407e-05,0.0,52.25386,249.99965,21.927322,30.000002,0.08870166,39.30175,252.90599,210.90266,0.0,52.25386,0.11375545,24.072699,49.48201,8.330017
4088,19685280.0,0.0,21.058014,20.685303,21.16278,21.09674,21.160553,21.267395,11.694397,12.957581,11.708771,17.148773,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1439.7876,4.5204946e-05,0.0,52.25387,249.99965,21.92919,30.000002,0.088697046,39.299137,252.90604,210.90268,0.0,52.25387,0.11375545,22.604427,49.482014,8.330017
4089,19685340.0,0.0,21.049805,20.643982,21.16397,21.108002,21.155884,21.258698,11.694702,12.397705,11.702332,17.103851,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1437.9513,4.514578e-05,0.0,52.25387,249.99965,21.931156,30.000002,0.08869219,39.296383,252.90607,210.90268,0.0,52.25387,0.11375545,20.118748,49.482018,8.330017
4090,19685400.0,0.0,21.040833,20.602264,21.164246,21.118134,21.14975,21.24997,11.694885,12.078125,11.698914,16.795776,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1436.0819,4.5088527e-05,0.0,52.253872,249.99966,21.93311,30.000002,0.08868735,39.293648,252.90611,210.90268,0.0,52.253872,0.11375545,17.099588,49.48202,8.330017
4091,19685460.0,0.0,21.030518,20.560242,21.162933,21.124847,21.142914,21.241394,11.694946,11.903381,11.6970825,16.339111,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1434.0792,4.5031073e-05,0.0,52.25388,249.99966,21.93503,30.000002,0.088682614,39.29096,252.90614,210.90268,0.0,52.25388,0.11375545,14.625731,49.482025,8.330017
4092,19685520.0,0.0,21.019745,20.517914,21.161133,21.128876,21.135681,21.235931,11.694885,11.808777,12.56723,15.8081665,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1431.9872,4.497222e-05,0.0,52.25388,249.99966,21.936832,30.000002,0.08867815,39.288433,252.90617,210.90268,0.0,52.25388,0.11375545,12.224844,49.482025,8.330017
4093,19685580.0,0.0,21.00772,20.47528,21.157806,21.130005,21.128204,21.229462,11.694794,11.756989,12.170715,15.279297,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1429.761,4.4912013e-05,0.0,52.253883,249.99968,21.938717,30.000002,0.088673495,39.285797,252.90622,210.90268,0.0,52.253883,0.11375545,10.442872,49.48203,8.330017
4094,19685640.0,0.0,20.994476,20.432404,21.153015,21.12854,21.120636,21.222076,11.694641,11.728729,11.954712,14.820862,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1427.3738,4.4849527e-05,0.0,52.253883,249.99968,21.940489,30.000002,0.08866912,39.283314,252.90625,210.9027,0.0,52.253883,0.11375545,9.4180565,49.482033,8.330017
4095,19685700.0,0.0,20.980377,20.389282,21.147125,21.12497,21.113007,21.214203,11.6944275,11.713074,11.835663,14.484467,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1424.8513,4.478453e-05,0.0,52.25389,249.99968,21.942375,30.000002,0.08866445,39.280674,252.90628,210.9027,0.0,52.25389,0.11375545,9.180961,49.482037,8.330017
4096,19685760.0,0.0,20.965393,20.345917,21.140228,21.11914,21.105469,21.206116,11.694244,11.70459,11.771606,14.327942,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1422.2053,4.4717202e-05,0.0,52.25389,249.9997,21.944067,30.000002,0.08866027,39.27831,252.90633,210.9027,0.0,52.25389,0.11375545,10.15222,49.48204,8.330017
4097,19685820.0,0.0,20.950195,20.302399,21.133118,21.113037,21.09793,21.197906,11.694061,11.69986,11.736572,14.345245,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1419.4999,4.464795e-05,0.0,52.253895,249.9997,21.945877,30.000002,0.08865579,39.275772,252.90636,210.9027,0.0,52.253895,0.11375545,11.483276,49.48204,8.330017
4098,19685880.0,0.0,20.93515,20.258698,21.126251,21.107513,21.090393,21.189667,11.693939,11.697205,11.717377,14.50766,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1416.7906,4.4577748e-05,0.0,52.253895,249.9997,21.94751,30.000002,0.088651754,39.273487,252.90639,210.9027,0.0,52.253895,0.11375545,13.112144,49.482044,8.330017
4099,19685940.0,0.0,20.921204,20.214874,21.120789,21.10321,21.086426,21.181366,11.693909,13.361053,11.706757,14.77301,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1414.1708,4.4507524e-05,0.0,52.253902,249.9997,21.949205,30.000002,0.08864757,39.271114,252.90642,210.9027,0.0,52.253902,0.11375545,14.786696,49.482048,8.330017
4100,19686000.0,0.0,20.908234,20.170929,21.116638,21.100555,21.084778,21.173096,11.694,15.777344,11.700958,15.092957,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1411.6962,4.44392e-05,20.26447,52.253902,249.99971,21.950863,30.000002,0.08864346,39.26879,252.90645,210.90271,0.0,52.253902,0.11375545,16.277592,49.48205,8.330017
