,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4101,19686060.0,0.0,20.897552,20.126862,21.115479,21.099152,21.091064,21.164917,11.694214,15.450378,11.697845,15.433411,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1409.4888,4.4373803e-05,9.120915,52.253902,249.99971,21.95252,30.000002,0.08863936,39.26647,252.90648,210.90271,0.0,52.253902,0.11375545,17.66171,49.48205,8.330017
4102,19686120.0,0.0,20.88736,20.082855,21.11496,21.099548,21.096405,21.15747,11.694489,15.417786,12.899994,15.744934,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1407.4099,4.431212e-05,9.923392,52.253906,249.99971,21.954128,30.000002,0.088635385,39.26422,252.90651,210.90271,0.21288379,52.253906,0.11375545,18.490522,49.482056,8.330017
4103,19686180.0,0.0,20.878265,20.038605,21.115875,21.10138,21.101837,21.152496,11.694733,15.471924,12.4198,15.990021,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1405.4824,4.4253156e-05,9.960881,52.253906,249.99971,21.955744,30.000002,0.08863139,39.26196,252.90654,210.90271,0.0,52.253906,0.11375545,18.817646,49.48206,8.330017
4104,19686240.0,0.0,20.869263,19.994446,21.116852,21.104248,21.10733,21.146088,11.694977,15.461212,12.091095,16.144287,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1403.617,4.419687e-05,9.488298,52.253914,249.99973,21.95732,30.000002,0.08862749,39.259754,252.90657,210.90271,0.0,52.253914,0.11375546,18.665308,49.482063,8.330017
4105,19686300.0,0.0,20.860168,19.950287,21.117798,21.107635,21.11258,21.138916,11.695129,15.342804,11.910492,16.20047,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1401.7692,4.4141972e-05,8.684952,52.253914,249.99973,21.95892,30.000002,0.08862352,39.25751,252.9066,210.90271,0.0,52.253914,0.11375545,18.122272,49.482067,8.330017
4106,19686360.0,0.0,20.850555,19.906158,21.118042,21.110321,21.116608,21.131409,11.695221,15.140259,11.8125305,16.1875,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1399.8827,4.4087657e-05,7.8623385,52.25392,249.99973,21.960442,30.000002,0.08861976,39.25538,252.90663,210.90271,0.0,52.25392,0.11375546,17.672043,49.482067,8.330017
4107,19686420.0,0.0,20.840607,19.862091,21.117859,21.112762,21.119781,21.123688,11.695251,14.869446,11.758118,16.115356,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1397.9531,4.403311e-05,6.9089584,52.25392,249.99973,21.962006,30.000002,0.088615894,39.253193,252.90666,210.90271,0.0,52.25392,0.11375546,16.950968,49.48207,8.330017
4108,19686480.0,0.0,20.830261,19.818115,21.117096,21.114655,21.121918,21.115875,11.695221,14.554108,11.72937,15.997162,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1395.9757,4.397812e-05,5.968808,52.253925,249.99974,21.963486,30.000002,0.08861222,39.251118,252.9067,210.90273,0.0,52.253925,0.11375546,16.210102,49.48207,8.330017
4109,19686540.0,0.0,20.819458,19.7742,21.115723,21.115845,21.122925,21.108002,11.69516,14.22583,11.713684,15.855316,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1393.9412,4.3922475e-05,5.130758,52.253925,249.99974,21.964874,30.000002,0.088608794,39.24918,252.90672,210.90273,0.0,52.253925,0.11375546,15.549709,49.482075,8.330017
4110,19686600.0,0.0,20.808136,19.730469,21.113678,21.116241,21.122833,21.100128,11.695099,13.912476,11.705261,15.71051,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1391.8444,4.3865974e-05,4.45529,52.253925,249.99974,21.96631,30.000002,0.08860523,39.247166,252.90675,210.90273,0.0,52.253925,0.11375546,15.043047,49.48208,8.330017
4111,19686660.0,0.0,20.796051,19.68686,21.110626,21.115143,21.121185,21.092346,11.695007,13.6604,11.700653,15.608978,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1389.6573,4.3808388e-05,4.1623883,52.253933,249.99976,21.967743,30.000002,0.088601686,39.24516,252.90678,210.90273,0.0,52.253933,0.11375546,15.143243,49.48208,8.330017
4112,19686720.0,0.0,20.78366,19.643433,21.107117,21.113678,21.118835,21.084564,11.694916,13.481842,11.698059,15.55545,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1387.4143,4.3749536e-05,4.047449,52.253933,249.99976,21.969183,30.000002,0.088598125,39.243145,252.9068,210.90273,0.0,52.253933,0.11375546,15.296048,49.482082,8.330017
4113,19686780.0,0.0,20.771973,19.60022,21.104462,21.11206,21.115997,21.081207,11.694855,13.38443,15.949249,15.547485,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1385.2028,4.3689994e-05,4.1643376,52.253937,249.99976,21.970535,30.000002,0.08859478,39.24125,252.90683,210.90273,9.137285,52.253937,0.11375546,15.610136,49.482082,8.330017
4114,19686840.0,0.0,20.76242,19.55722,21.104462,21.110565,21.113007,21.086517,11.694946,13.369446,15.564087,15.580139,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1383.2415,4.3632466e-05,4.481935,52.253937,249.99976,21.971905,30.000002,0.08859139,39.23933,252.90686,210.90274,10.177114,52.253937,0.11375546,16.02384,49.482086,8.330017
4115,19686900.0,0.0,20.75293,19.514496,21.104523,21.109314,21.110138,21.091522,11.695129,13.43042,15.682831,15.643433,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1381.3572,4.3577755e-05,4.9524097,52.253937,249.99976,21.97328,30.000002,0.088587984,39.23741,252.90689,210.90274,11.2477865,52.253937,0.11375546,16.466505,49.48209,8.330017
4116,19686960.0,0.0,20.74356,19.472046,21.104614,21.10791,21.107391,21.096863,11.695282,13.562714,15.876068,15.744598,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1379.5125,4.3524637e-05,5.5888724,52.253944,249.99976,21.974615,30.000002,0.08858468,39.23554,252.9069,210.90274,11.591275,52.253944,0.11375546,17.176619,49.482094,8.330017
4117,19687020.0,0.0,20.73471,19.42987,21.105286,21.107117,21.105225,21.102722,11.695404,13.7465515,15.986572,15.86261,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.7307,4.3472803e-05,6.2458224,52.253944,249.99977,21.975925,30.000002,0.08858143,39.233704,252.90694,210.90274,11.341669,52.253944,0.11375546,17.693937,49.482094,8.330017
4118,19687080.0,0.0,20.726288,19.388031,21.106445,21.106934,21.10376,21.108673,11.695557,13.961182,15.965607,15.978088,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1376.0206,4.3422486e-05,6.8877316,52.253944,249.99977,21.977274,30.000002,0.08857809,39.231815,252.90697,210.90274,10.663027,52.253944,0.11375546,18.064735,49.482094,8.330017
4119,19687140.0,0.0,20.718231,19.346558,21.108002,21.10736,21.103058,21.114288,11.695679,14.185486,15.808044,16.076233,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1374.3755,4.337373e-05,7.4609003,52.25395,249.99977,21.978535,30.000002,0.08857496,39.230053,252.90698,210.90274,9.677876,52.25395,0.11375546,18.265812,49.482098,8.330017
4120,19687200.0,0.0,20.71045,19.30545,21.109741,21.108185,21.103119,21.11914,11.695801,14.39856,15.532593,16.146088,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1372.7797,4.3326385e-05,7.920306,52.25395,249.99979,21.97972,30.000002,0.08857203,39.228394,252.90701,210.90274,8.506947,52.25395,0.11375546,18.292852,49.4821,8.330017
4121,19687260.0,0.0,20.702393,19.26477,21.111053,21.108734,21.103699,21.122284,11.695923,14.590057,15.193329,16.202454,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1371.183,4.3280048e-05,8.296204,52.25395,249.99979,21.980993,30.000002,0.08856887,39.22661,252.90704,210.90274,7.4650345,52.25395,0.11375546,18.478985,49.4821,8.330017
4122,19687320.0,0.0,20.694366,19.224487,21.112274,21.109467,21.104828,21.124237,11.695984,14.743439,14.819702,16.237793,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1369.5906,4.323419e-05,8.499321,52.253956,249.99979,21.982256,30.000002,0.088565744,39.224842,252.90706,210.90274,6.411652,52.253956,0.11375546,18.419733,49.482105,8.330017
4123,19687380.0,0.0,20.68628,19.184631,21.113312,21.110352,21.106415,21.12497,11.696014,14.849762,14.43988,16.248108,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1368.0037,4.3188793e-05,8.546233,52.253956,249.99979,21.983383,30.000002,0.08856295,39.223263,252.90709,210.90276,5.4853215,52.253956,0.11375546,18.266685,49.48211,8.330017
4124,19687440.0,0.0,20.6781,19.145294,21.114105,21.111206,21.108276,21.124512,11.696045,14.903503,14.088257,16.235565,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1366.4146,4.3143787e-05,8.448356,52.25396,249.99979,21.984581,30.000002,0.088559985,39.221584,252.9071,210.90276,4.7606726,52.25396,0.11375546,18.05152,49.48211,8.330017
4125,19687500.0,0.0,20.6698,19.106415,21.114532,21.111938,21.110199,21.122986,11.696075,14.90509,13.789612,16.204803,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1364.817,4.3099062e-05,8.226754,52.25396,249.99979,21.985819,30.000002,0.08855692,39.219852,252.90714,210.90276,4.276382,52.25396,0.11375546,17.809654,49.48211,8.330017
4126,19687560.0,0.0,20.66095,19.068085,21.114166,21.111847,21.111694,21.120148,11.696106,14.870392,13.58017,16.18332,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1363.1747,4.3054344e-05,8.013101,52.25396,249.9998,21.986929,30.000002,0.08855417,39.2183,252.90715,210.90276,4.198584,52.25396,0.11375546,17.912457,49.482113,8.330017
4127,19687620.0,0.0,20.652008,19.030304,21.113556,21.111633,21.113007,21.116852,11.696075,14.803925,13.466675,16.170868,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1361.5131,4.300936e-05,7.715057,52.25396,249.9998,21.988108,30.000002,0.088551246,39.21665,252.90718,210.90276,4.33655,52.25396,0.11375546,17.91175,49.482113,8.330017
4128,19687680.0,0.0,20.643097,18.993073,21.112762,21.11142,21.114044,21.113403,11.696075,14.715149,13.44693,16.165009,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1359.8545,4.296448e-05,7.400327,52.253967,249.9998,21.989315,30.000002,0.08854825,39.21496,252.9072,210.90276,4.695449,52.253967,0.11375546,17.94209,49.482117,8.330017
4129,19687740.0,0.0,20.634247,18.956451,21.111908,21.111176,21.114746,21.110016,11.696106,14.609741,13.516815,16.16571,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1358.2073,4.291986e-05,7.087274,52.253967,249.9998,21.990326,30.000002,0.08854575,39.213543,252.90721,210.90276,5.2484875,52.253967,0.11375546,17.994968,49.482117,8.330017
4130,19687800.0,0.0,20.62555,18.920471,21.111053,21.110962,21.115051,21.107025,11.696136,14.500885,13.661499,16.172028,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1356.5858,4.2875847e-05,6.810448,52.253967,249.99982,21.991337,30.000002,0.08854324,39.212128,252.90724,210.90276,5.9212127,52.253967,0.11375546,18.058895,49.48212,8.330017
4131,19687860.0,0.0,20.61673,18.885101,21.109894,21.11023,21.114685,21.1044,11.6961975,14.408722,13.871887,16.20221,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1354.9722,4.2832507e-05,6.6890993,52.253975,249.99982,21.992468,30.000002,0.08854044,39.210545,252.90726,210.90276,6.7140656,52.253975,0.11375546,18.4401,49.48212,8.330017
4132,19687920.0,0.0,20.608246,18.850433,21.108948,21.10968,21.114044,21.10257,11.696259,14.33783,14.122406,16.247223,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1353.395,4.278985e-05,6.6120005,52.253975,249.99982,21.993547,30.000002,0.08853776,39.20903,252.90729,210.90276,7.486199,52.253975,0.11375546,18.676437,49.48212,8.330017
4133,19687980.0,0.0,20.600128,18.816437,21.108307,21.109406,21.11322,21.101562,11.69635,14.29184,14.38736,16.296173,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1351.876,4.2748332e-05,6.6082335,52.253975,249.99982,21.994516,30.000002,0.08853536,39.207676,252.9073,210.90277,8.188511,52.253975,0.11375546,18.876705,49.482124,8.330017
4134,19688040.0,0.0,20.592438,18.783173,21.107971,21.109375,21.112274,21.10144,11.696442,14.272095,14.646545,16.34311,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1350.4225,4.2708227e-05,6.674992,52.25398,249.99982,21.995573,30.000002,0.088532746,39.2062,252.90732,210.90277,8.777755,52.25398,0.11375546,19.017359,49.482124,8.330017
4135,19688100.0,0.0,20.585144,18.75064,21.107971,21.109589,21.111298,21.102112,11.696594,14.278229,14.878815,16.381958,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1349.0388,4.2669737e-05,6.8004904,52.25398,249.99982,21.996637,30.000002,0.0885301,39.20471,252.90733,210.90277,9.213361,52.25398,0.11375546,19.086618,49.48213,8.330017
4136,19688160.0,0.0,20.577972,18.718872,21.10791,21.109436,21.110199,21.103241,11.696716,14.315063,15.075226,16.427277,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1347.701,4.2632862e-05,7.03425,52.25398,249.99982,21.997618,30.000002,0.08852768,39.20334,252.90736,210.90277,9.542753,52.25398,0.11375546,19.383995,49.482132,8.330017
4137,19688220.0,0.0,20.571228,18.687897,21.108124,21.109497,21.109283,21.104889,11.696838,14.374268,15.220367,16.470245,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1346.4227,4.2597436e-05,7.2733283,52.25398,249.99982,21.998636,30.000002,0.08852515,39.20191,252.90738,210.90277,9.67213,52.25398,0.11375546,19.487183,49.482132,8.330017
4138,19688280.0,0.0,20.56485,18.657745,21.108612,21.109772,21.108612,21.106934,11.696991,14.449463,15.307648,16.503815,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1345.2112,4.2563628e-05,7.518033,52.253986,249.99983,21.999594,30.000002,0.08852277,39.20057,252.9074,210.90277,9.626924,52.253986,0.11375546,19.529503,49.482136,8.330017
4139,19688340.0,0.0,20.558777,18.628448,21.109253,21.110168,21.108185,21.1091,11.697144,14.530701,15.335022,16.524597,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1344.0625,4.2531545e-05,7.7435656,52.253986,249.99983,22.000633,30.000002,0.0885202,39.199112,252.90742,210.90277,9.433935,52.253986,0.11375546,19.50639,49.482136,8.330017
4140,19688400.0,0.0,20.553009,18.600006,21.110016,21.110626,21.108063,21.111237,11.697266,14.611633,15.306366,16.532227,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1342.9717,4.2501146e-05,7.9358025,52.253986,249.99983,22.001429,30.000002,0.088518225,39.197998,252.90744,210.90277,9.119884,52.253986,0.11375547,19.43141,49.482136,8.330017
4141,19688460.0,0.0,20.54657,18.572296,21.109741,21.109772,21.1073,21.11203,11.697388,14.722534,15.267151,16.57373,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1341.8523,4.2471947e-05,8.385358,52.253986,249.99983,22.002384,30.000002,0.088515855,39.196663,252.90746,210.90277,9.079624,52.253986,0.11375546,20.036497,49.482136,8.330017
4142,19688520.0,0.0,20.540375,18.545197,21.109589,21.109283,21.106995,21.11267,11.697449,14.838501,15.213867,16.632294,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1340.746,4.2443047e-05,8.678567,52.25399,249.99983,22.00328,30.000002,0.088513635,39.195408,252.90747,210.90279,8.892574,52.25399,0.11375546,20.301485,49.48214,8.330017
4143,19688580.0,0.0,20.534454,18.518677,21.10962,21.10907,21.107025,21.113098,11.697479,14.947327,15.153687,16.69043,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1339.6703,4.241463e-05,8.914629,52.25399,249.99985,22.004192,30.000002,0.08851137,39.19413,252.90749,210.90279,8.7060795,52.25399,0.11375546,20.516172,49.48214,8.330017
4144,19688640.0,0.0,20.528748,18.492676,21.109802,21.10913,21.10733,21.113373,11.69754,15.044037,15.0896,16.743958,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1338.6296,4.2386848e-05,9.087636,52.25399,249.99985,22.005112,30.000002,0.0885091,39.192844,252.9075,210.90279,8.532241,52.25399,0.11375546,20.662409,49.482143,8.330017
4145,19688700.0,0.0,20.523285,18.467255,21.110138,21.109406,21.107971,21.113434,11.697632,15.12027,15.026581,16.786346,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1337.6259,4.2359876e-05,9.18161,52.253998,249.99985,22.006025,30.000002,0.088506825,39.191566,252.90752,210.90279,8.385057,52.253998,0.11375546,20.723846,49.482143,8.330017
4146,19688760.0,0.0,20.51773,18.442322,21.110168,21.109375,21.108612,21.112946,11.697662,15.176025,14.983826,16.831726,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1336.6301,4.233359e-05,9.252934,52.253998,249.99985,22.006828,30.000002,0.088504836,39.19044,252.90755,210.90279,8.390004,52.253998,0.11375546,20.997398,49.482147,8.330017
4147,19688820.0,0.0,20.51236,18.417908,21.11029,21.109528,21.109406,21.112366,11.697723,15.212067,14.956757,16.8732,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1335.6509,4.2307634e-05,9.239932,52.253998,249.99985,22.007742,30.000002,0.08850256,39.18916,252.90756,210.90279,8.397083,52.253998,0.11375546,21.079979,49.482147,8.330017
4148,19688880.0,0.0,20.507141,18.393982,21.110474,21.109833,21.11026,21.111755,11.697754,15.224579,14.94696,16.902832,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1334.6975,4.2282205e-05,9.168507,52.253998,249.99985,22.008654,30.000002,0.088500306,39.18789,252.90758,210.90279,8.447912,52.253998,0.11375546,21.098646,49.482147,8.330017
4149,19688940.0,0.0,20.502045,18.370544,21.110748,21.11029,21.111084,21.111145,11.697815,15.215118,14.95343,16.919342,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1333.7683,4.225733e-05,9.049786,52.253998,249.99985,22.009491,30.000002,0.08849823,39.186714,252.9076,210.90279,8.534388,52.253998,0.11375546,21.055573,49.482147,8.330017
4150,19689000.0,0.0,20.4971,18.347534,21.111023,21.110779,21.111877,21.110565,11.697845,15.185272,14.975098,16.922363,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1332.8612,4.2232987e-05,8.892438,52.254,249.99986,22.010193,30.000002,0.088496484,39.185726,252.90761,210.90279,8.65045,52.254,0.11375547,20.959082,49.48215,8.330017
4151,19689060.0,0.0,20.491028,18.324982,21.10971,21.109375,21.111084,21.108612,11.697876,15.194244,15.066284,16.979614,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1331.8607,4.2208518e-05,9.1818075,52.254,249.99986,22.011003,30.000002,0.08849447,39.184593,252.90762,210.90279,9.261462,52.254,0.11375547,21.858906,49.48215,8.330017
4152,19689120.0,0.0,20.48526,18.302826,21.108704,21.10849,21.110382,21.107117,11.697815,15.226135,15.199707,17.067078,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1330.8531,4.2183237e-05,9.337818,52.254,249.99986,22.011782,30.000002,0.08849255,39.183506,252.90764,210.90279,9.736362,52.254,0.11375547,22.290966,49.48215,8.330017
4153,19689180.0,0.0,20.479797,18.281097,21.107971,21.107971,21.109802,21.106018,11.697815,15.2682495,15.349487,17.158478,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1329.8761,4.2158033e-05,9.498894,52.254,249.99986,22.012577,30.000002,0.088490576,39.182392,252.90765,210.90279,10.199192,52.254,0.11375547,22.666319,49.482155,8.330017
4154,19689240.0,0.0,20.474762,18.259735,21.107635,21.10794,21.109375,21.105408,11.697845,15.319366,15.508667,17.245026,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1328.9497,4.2133433e-05,9.660086,52.25401,249.99986,22.01336,30.000002,0.08848863,39.181297,252.90767,210.90279,10.622773,52.25401,0.11375547,22.927748,49.482155,8.330017
4155,19689300.0,0.0,20.470062,18.23877,21.107697,21.108307,21.10913,21.105316,11.6979065,15.374512,15.664093,17.316711,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1328.077,4.210972e-05,9.808167,52.25401,249.99986,22.014166,30.000002,0.08848663,39.180164,252.90768,210.90279,10.977624,52.25401,0.11375547,23.05832,49.48216,8.330017
4156,19689360.0,0.0,20.465393,18.21811,21.107635,21.108368,21.108765,21.105408,11.697968,15.442322,15.813873,17.386902,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1327.2275,4.208693e-05,10.048761,52.25401,249.99986,22.01486,30.000002,0.088484906,39.179195,252.9077,210.9028,11.342531,52.25401,0.11375547,23.405592,49.48216,8.330017
4157,19689420.0,0.0,20.46109,18.197815,21.10794,21.108795,21.108643,21.106018,11.698029,15.510376,15.9392395,17.441803,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1326.418,4.2064832e-05,10.210726,52.25401,249.99986,22.015594,30.000002,0.08848308,39.178165,252.90771,210.9028,11.550791,52.25401,0.11375547,23.469103,49.482162,8.330017
4158,19689480.0,0.0,20.45697,18.177856,21.10846,21.109406,21.108704,21.106873,11.69809,15.5729065,16.039307,17.47934,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1325.6412,4.2043375e-05,10.339987,52.25401,249.99986,22.016407,30.000002,0.08848106,39.17703,252.90773,210.9028,11.6714735,52.25401,0.11375547,23.45269,49.482162,8.330017
4159,19689540.0,0.0,20.453094,18.158173,21.109161,21.110138,21.108978,21.107971,11.698151,15.627258,16.10965,17.497559,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1324.8984,4.202262e-05,10.429823,52.254017,249.99988,22.017096,30.000002,0.08847936,39.176067,252.90775,210.9028,11.696847,52.254017,0.11375547,23.352846,49.482162,8.330017
4160,19689600.0,0.0,20.44934,18.138763,21.109924,21.11087,21.109375,21.109222,11.698212,15.668396,16.144287,17.495392,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1324.1819,4.200257e-05,10.472644,52.254017,249.99988,22.017763,30.000002,0.0884777,39.17513,252.90776,210.9028,11.6265745,52.254017,0.11375547,23.190609,49.482162,8.330017
4161,19689660.0,0.0,20.445282,18.119629,21.11026,21.11087,21.109558,21.110107,11.698273,15.706512,16.155792,17.498627,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1323.4502,4.1982945e-05,10.580824,52.254017,249.99988,22.018465,30.000002,0.08847596,39.17415,252.90776,210.9028,11.601621,52.254017,0.11375547,23.3656,49.482162,8.330017
4162,19689720.0,0.0,20.441315,18.100769,21.110596,21.1109,21.109833,21.110992,11.698273,15.737457,16.147858,17.504456,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1322.7172,4.1963292e-05,10.615425,52.254017,249.99988,22.019203,30.000002,0.088474125,39.173115,252.90778,210.9028,11.479785,52.254017,0.11375547,23.37044,49.482166,8.330017
4163,19689780.0,0.0,20.437378,18.082123,21.110962,21.110931,21.110168,21.111816,11.698303,15.757538,16.119629,17.508484,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1321.9921,4.1943764e-05,10.617315,52.254017,249.99988,22.01984,30.000002,0.08847255,39.172226,252.90779,210.9028,11.322281,52.254017,0.11375547,23.373524,49.482166,8.330017
4164,19689840.0,0.0,20.433502,18.06369,21.111298,21.110992,21.110596,21.112518,11.698303,15.766327,16.074066,17.510742,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1321.2742,4.1924402e-05,10.58857,52.25402,249.99988,22.020523,30.000002,0.08847085,39.171265,252.9078,210.9028,11.140349,52.25402,0.11375547,23.366856,49.482166,8.330017
4165,19689900.0,0.0,20.429626,18.04544,21.111603,21.111053,21.111023,21.113037,11.698334,15.763824,16.01654,17.511047,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1320.561,4.1905216e-05,10.534055,52.25402,249.99988,22.02122,30.000002,0.088469125,39.17029,252.90782,210.9028,10.952044,52.25402,0.11375547,23.353485,49.48217,8.330017
4166,19689960.0,0.0,20.425354,18.027405,21.111328,21.110474,21.111023,21.112885,11.698334,15.764587,15.96994,17.533936,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1319.8142,4.1885934e-05,10.579942,52.25402,249.99988,22.021824,30.000002,0.08846762,39.169445,252.90784,210.9028,10.919956,52.25402,0.11375547,23.703875,49.48217,8.330017
4167,19690020.0,0.0,20.421173,18.009521,21.111115,21.110138,21.111053,21.11261,11.698303,15.765259,15.937653,17.569061,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1319.0616,4.186635e-05,10.577986,52.25402,249.9999,22.02246,30.000002,0.08846604,39.168556,252.90785,210.9028,10.881883,52.25402,0.11375547,23.872538,49.48217,8.330017
4168,19690080.0,0.0,20.417023,17.99179,21.1109,21.109863,21.111084,21.112274,11.698303,15.7655945,15.910828,17.605316,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1318.3125,4.1846743e-05,10.575866,52.25402,249.99988,22.02315,30.000002,0.08846433,39.167587,252.90785,210.9028,10.8619375,52.25402,0.11375547,24.029701,49.482174,8.330017
4169,19690140.0,0.0,20.412933,17.974182,21.110779,21.109833,21.111115,21.111877,11.698303,15.765289,15.895508,17.639984,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1317.5732,4.1827218e-05,10.572339,52.25402,249.99988,22.023819,30.000002,0.08846267,39.166653,252.90787,210.9028,10.874195,52.25402,0.11375547,24.143513,49.482174,8.330017
4170,19690200.0,0.0,20.408966,17.956665,21.110687,21.109924,21.111115,21.11145,11.698303,15.764435,15.891632,17.669739,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1316.845,4.1807856e-05,10.567841,52.25403,249.9999,22.024338,30.000002,0.088461384,39.165924,252.90788,210.90282,10.914843,52.25403,0.11375547,24.207928,49.482174,8.330017
4171,19690260.0,0.0,20.404694,17.93927,21.11026,21.109558,21.11081,21.110657,11.698303,15.776154,15.91449,17.714142,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1316.096,4.178849e-05,10.672837,52.25403,249.9999,22.024952,30.000002,0.08845986,39.16507,252.9079,210.90282,11.10337,52.25403,0.11375547,24.565409,49.482174,8.330017
4172,19690320.0,0.0,20.400574,17.921967,21.109955,21.109467,21.110565,21.110016,11.698303,15.795044,15.955536,17.76007,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1315.3522,4.176902e-05,10.742267,52.25403,249.9999,22.025547,30.000002,0.08845838,39.164238,252.90791,210.90282,11.268815,52.25403,0.11375547,24.710201,49.482174,8.330017
4173,19690380.0,0.0,20.396576,17.904694,21.109802,21.109589,21.110382,21.109528,11.698303,15.81662,16.004913,17.799896,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1314.6215,4.1749674e-05,10.810908,52.25403,249.9999,22.026144,30.000002,0.0884569,39.1634,252.90791,210.90282,11.437752,52.25403,0.11375547,24.805775,49.482178,8.330017
4174,19690440.0,0.0,20.39267,17.887482,21.109772,21.109833,21.11029,21.109161,11.698334,15.840027,16.060883,17.831116,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1313.9061,4.1730527e-05,10.875146,52.25403,249.9999,22.026741,30.000002,0.088455416,39.16256,252.90793,210.90282,11.602662,52.25403,0.11375547,24.840467,49.482178,8.330017
4175,19690500.0,0.0,20.388885,17.8703,21.109894,21.11023,21.11026,21.109009,11.698364,15.863159,16.118744,17.850067,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1313.207,4.1711675e-05,10.929315,52.25403,249.9999,22.02734,30.000002,0.088453926,39.161724,252.90794,210.90282,11.749701,52.25403,0.11375547,24.81306,49.482178,8.330017
4176,19690560.0,0.0,20.384888,17.853119,21.10968,21.110077,21.110016,21.108734,11.698364,15.895294,16.18573,17.877472,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1312.4924,4.1692947e-05,11.065498,52.254032,249.9999,22.027863,30.000002,0.08845263,39.160995,252.90794,210.90282,11.972453,52.254032,0.11375547,25.078062,49.482178,8.330017
4177,19690620.0,0.0,20.38095,17.835938,21.10962,21.110046,21.109894,21.108643,11.698364,15.929718,16.252563,17.906647,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1311.7789,4.1674124e-05,11.156388,52.254032,249.9999,22.02846,30.000002,0.08845115,39.160156,252.90796,210.90282,12.130286,52.254032,0.11375547,25.161797,49.48218,8.330017
4178,19690680.0,0.0,20.377136,17.818756,21.10968,21.110168,21.109863,21.108765,11.698364,15.9626465,16.312805,17.930511,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1311.0773,4.165539e-05,11.230791,52.254032,249.9999,22.029055,30.000002,0.08844968,39.159325,252.90797,210.90282,12.250183,52.254032,0.11375547,25.209507,49.48218,8.330017
4179,19690740.0,0.0,20.373413,17.801514,21.109863,21.110352,21.109955,21.10904,11.698364,15.991821,16.362946,17.947449,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1310.3875,4.163682e-05,11.284777,52.254032,249.9999,22.0296,30.000002,0.088448316,39.158558,252.90799,210.90282,12.327362,52.254032,0.11375547,25.21517,49.48218,8.330017
4180,19690800.0,0.0,20.369751,17.78421,21.110168,21.110657,21.110138,21.109497,11.698395,16.0159,16.40091,17.956543,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1309.7086,4.1618434e-05,11.316446,52.254032,249.99991,22.03006,30.000002,0.088447176,39.157913,252.90799,210.90282,12.359883,52.254032,0.11375547,25.181732,49.482185,8.330017
4181,19690860.0,0.0,20.365784,17.766815,21.110107,21.110352,21.110107,21.10968,11.698395,16.042542,16.434753,17.978882,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1309.0057,4.1600037e-05,11.414298,52.254032,249.99991,22.03058,30.000002,0.08844588,39.15719,252.908,210.90282,12.454648,52.254032,0.11375547,25.46053,49.482185,8.330017
4182,19690920.0,0.0,20.361908,17.74936,21.110138,21.11023,21.110168,21.110016,11.698395,16.064972,16.45636,18.005554,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1308.3,4.1581414e-05,11.453252,52.25404,249.99991,22.031094,30.000002,0.08844461,39.15647,252.90802,210.90282,12.465797,52.25404,0.11375547,25.556644,49.482185,8.330017
4183,19690980.0,0.0,20.358032,17.731781,21.11026,21.110168,21.11029,21.110352,11.698395,16.085052,16.47287,18.03125,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1307.5956,4.156275e-05,11.483433,52.25404,249.99991,22.03161,30.000002,0.088443324,39.155746,252.90802,210.90282,12.462971,52.25404,0.11375547,25.640701,49.48219,8.330017
4184,19691040.0,0.0,20.354218,17.71408,21.110443,21.11026,21.110474,21.110718,11.698364,16.09967,16.479065,18.053192,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1306.8938,4.1544063e-05,11.494796,52.25404,249.99991,22.032124,30.000002,0.08844205,39.155025,252.90804,210.90282,12.433473,52.25404,0.11375547,25.68793,49.48219,8.330017
4185,19691100.0,0.0,20.350372,17.696259,21.110687,21.110443,21.110687,21.111084,11.698364,16.108093,16.475372,18.069183,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1306.1936,4.1525374e-05,11.488143,52.25404,249.99991,22.03265,30.000002,0.08844074,39.15429,252.90805,210.90282,12.381912,52.25404,0.11375547,25.697153,49.48219,8.330017
4186,19691160.0,0.0,20.346252,17.678253,21.110535,21.110107,21.110657,21.111084,11.698364,16.119751,16.475159,18.098663,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1305.463,4.150647e-05,11.551349,52.25404,249.99991,22.033102,30.000002,0.08843962,39.153656,252.90805,210.90282,12.423959,52.25404,0.11375547,25.996136,49.48219,8.330017
4187,19691220.0,0.0,20.342133,17.660095,21.110504,21.110016,21.110687,21.111084,11.698334,16.130432,16.475586,18.130981,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1304.7231,4.1487154e-05,11.57179,52.25404,249.99991,22.03358,30.000002,0.08843843,39.152985,252.90807,210.90282,12.423803,52.25404,0.11375547,26.105503,49.48219,8.330017
4188,19691280.0,0.0,20.338013,17.641724,21.110535,21.110046,21.110748,21.111084,11.698334,16.138977,16.4758,18.158325,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1303.9822,4.1467698e-05,11.584721,52.25404,249.99991,22.034056,30.000002,0.08843725,39.152325,252.90807,210.90282,12.423758,52.25404,0.11375547,26.175018,49.48219,8.330017
4189,19691340.0,0.0,20.333893,17.623138,21.110596,21.110168,21.11081,21.111084,11.698303,16.146454,16.475983,18.1828,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1303.2384,4.1448173e-05,11.593805,52.25404,249.99991,22.03456,30.000002,0.088436,39.151615,252.90808,210.90282,12.423479,52.25404,0.11375547,26.223707,49.48219,8.330017
4190,19691400.0,0.0,20.329773,17.60434,21.110718,21.110382,21.11087,21.111115,11.698303,16.151428,16.475983,18.200012,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1302.4906,4.1428495e-05,11.595115,52.254044,249.99992,22.034992,30.000002,0.08843493,39.15101,252.9081,210.90282,12.422813,52.254044,0.11375547,26.229975,49.48219,8.330017
4191,19691460.0,0.0,20.325317,17.585266,21.110474,21.110077,21.110718,21.11081,11.698273,16.163086,16.488037,18.229279,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1301.71,4.1408464e-05,11.669583,52.254044,249.99992,22.03545,30.000002,0.08843379,39.150368,252.9081,210.90282,12.524801,52.254044,0.11375547,26.514578,49.482193,8.330017
4192,19691520.0,0.0,20.320862,17.565948,21.110321,21.109955,21.110626,21.110535,11.698242,16.177185,16.506073,18.26239,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1300.9167,4.1388023e-05,11.712829,52.254044,249.99992,22.035933,30.000002,0.08843259,39.149696,252.90811,210.90282,12.5944395,52.254044,0.11375547,26.632706,49.482193,8.330017
4193,19691580.0,0.0,20.316406,17.546387,21.11026,21.109985,21.110565,21.110352,11.698212,16.191956,16.527985,18.291962,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1300.1199,4.136729e-05,11.75177,52.254044,249.99992,22.036346,30.000002,0.08843156,39.149113,252.90811,210.90283,12.664774,52.254044,0.11375547,26.713467,49.482193,8.330017
4194,19691640.0,0.0,20.311981,17.52649,21.11029,21.110138,21.110565,21.11026,11.698181,16.206451,16.552216,18.315796,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1299.3207,4.1346357e-05,11.784337,52.254044,249.99992,22.036795,30.000002,0.08843046,39.148487,252.90813,210.90283,12.731732,52.254044,0.11375547,26.746655,49.482193,8.330017
4195,19691700.0,0.0,20.307556,17.506287,21.110413,21.110443,21.110596,21.110199,11.698181,16.21933,16.576447,18.331055,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1298.5193,4.1325296e-05,11.80771,52.254044,249.99992,22.037249,30.000002,0.088429324,39.147854,252.90813,210.90283,12.789242,52.254044,0.11375547,26.733673,49.482197,8.330017
4196,19691760.0,0.0,20.302795,17.485748,21.11023,21.110199,21.110474,21.109985,11.698151,16.238037,16.609436,18.35669,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1297.686,4.13039e-05,11.894233,52.254044,249.99992,22.037643,30.000002,0.08842834,39.1473,252.90814,210.90283,12.926623,52.254044,0.11375547,26.995441,49.482197,8.330017
4197,19691820.0,0.0,20.298065,17.464874,21.110168,21.110168,21.110413,21.109894,11.69812,16.257446,16.643494,18.383392,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1296.8413,4.128199e-05,11.941912,52.254044,249.99992,22.03806,30.000002,0.08842731,39.146717,252.90816,210.90283,13.010875,52.254044,0.11375547,27.0758,49.482197,8.330017
4198,19691880.0,0.0,20.293304,17.443634,21.110168,21.110168,21.110413,21.109863,11.69809,16.276337,16.676697,18.408203,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1295.9911,4.125993e-05,11.985149,52.25405,249.99992,22.038504,30.000002,0.08842621,39.146095,252.90816,210.90283,13.087641,52.25405,0.11375547,27.141806,49.482197,8.330017
4199,19691940.0,0.0,20.288513,17.422028,21.11023,21.110321,21.110443,21.109955,11.698059,16.293,16.706207,18.42743,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1295.1337,4.1237585e-05,12.016509,52.25405,249.99992,22.038944,30.000002,0.08842511,39.145477,252.90817,210.90283,13.144614,52.25405,0.11375547,27.169409,49.4822,8.330017
4200,19692000.0,0.0,20.283722,17.399994,21.110413,21.110535,21.110535,21.110107,11.698059,16.306488,16.730469,18.439941,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1294.2693,4.121497e-05,12.035018,52.25405,249.99992,22.039284,30.000002,0.088424265,39.145,252.90817,210.90283,13.179924,52.25405,0.11375547,27.160788,49.4822,8.330017
4201,19692060.0,0.0,20.275238,17.377686,21.105927,21.103516,21.10727,21.10672,14.642395,14.955109,15.193054,16.390686,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,323.77292,9.54197e-21,0.0,52.25405,249.99992,22.03969,30.000002,0.08842325,39.144432,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4202,19692120.0,0.0,20.26593,17.355194,21.100433,21.09317,21.106781,21.105042,17.277466,17.316132,17.320404,17.260803,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,173.13022,9.54197e-21,8.784782,52.25405,249.99992,22.040081,30.000002,0.08842229,39.143887,252.90819,210.90283,8.747501,52.25405,0.11375547,16.758392,49.4822,8.330017
4203,19692180.0,0.0,20.262756,17.33255,21.102875,21.092224,21.113403,21.109894,18.789886,18.854675,18.687775,18.882904,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,85.5365,9.54197e-21,4.61867,52.25405,249.99994,22.040466,30.000002,0.08842133,39.14335,252.9082,210.90283,0.0,52.25405,0.11375547,8.46875,49.4822,8.330017
4204,19692240.0,0.0,20.262909,17.309723,21.10965,21.097107,21.123688,21.116608,19.56659,19.618896,18.947418,19.62738,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,40.48732,9.54197e-21,2.2457066,52.25405,249.99994,22.04085,30.000002,0.088420376,39.14281,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4205,19692300.0,0.0,20.264252,17.286743,21.117981,21.103516,21.135712,21.12445,19.941925,19.975433,19.332092,19.697968,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,18.74807,9.54197e-21,1.0480738,52.25405,249.99994,22.041227,30.000002,0.08841944,39.142284,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4206,19692360.0,0.0,20.265808,17.26361,21.126648,21.110077,21.147736,21.132935,19.143646,19.890472,19.501068,19.705902,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,251.75946,5.956348e-06,0.0,52.25405,249.99994,22.04159,30.000002,0.088418536,39.141773,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4207,19692420.0,0.0,20.26654,17.240326,21.134308,21.115326,21.158417,21.1409,18.641998,19.390259,19.177185,19.333374,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,265.25668,6.032878e-06,0.0,52.25406,249.99994,22.041958,30.000002,0.08841763,39.141262,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
4208,19692480.0,0.0,20.265991,17.21695,21.14032,21.118622,21.167511,21.147797,18.407349,18.98111,18.864471,18.98938,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,268.6118,5.6307267e-06,0.0,52.25406,249.99994,22.042322,30.000002,0.08841672,39.140747,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
4209,19692540.0,0.0,20.264374,17.19342,21.14502,21.1203,21.175385,21.153778,18.335999,18.702393,18.63855,18.735321,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,272.2478,5.606915e-06,0.0,52.25406,249.99994,22.042673,30.000002,0.088415846,39.14026,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
4210,19692600.0,0.0,20.262054,17.16977,21.148834,21.12088,21.182465,21.15915,18.312012,18.529083,18.494202,18.565918,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,271.9538,5.578201e-06,0.0,52.25406,249.99994,22.043018,30.000002,0.08841499,39.139774,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
4211,19692660.0,0.0,20.25882,17.145996,21.15155,21.12027,21.188385,21.163574,18.302765,18.427765,18.408752,18.459717,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,271.397,5.548693e-06,0.0,52.25406,249.99994,22.04337,30.000002,0.08841411,39.139282,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
4212,19692720.0,0.0,20.25531,17.122131,21.15387,21.119232,21.194,21.167786,18.300507,18.370392,18.359985,18.394989,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,270.9153,5.5380488e-06,0.0,52.25406,249.99994,22.043724,30.000002,0.08841323,39.138786,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
4213,19692780.0,0.0,20.251587,17.098175,21.156006,21.11792,21.199463,21.171844,18.299469,18.338165,18.33252,18.355927,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,270.36166,5.5252335e-06,0.0,52.25406,249.99994,22.044056,30.000002,0.08841241,39.138325,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
4214,19692840.0,0.0,20.247772,17.074127,21.15802,21.116455,21.204803,21.175842,18.299255,18.32013,18.317108,18.332367,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,269.8348,5.515893e-06,0.0,52.25406,249.99994,22.044388,30.000002,0.088411584,39.13786,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
4215,19692900.0,0.0,20.243866,17.050018,21.159943,21.11493,21.210083,21.17978,18.299194,18.310455,18.308838,18.318634,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,269.30615,5.5063933e-06,0.0,52.25406,249.99994,22.044716,30.000002,0.088410765,39.137398,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
4216,19692960.0,0.0,20.239624,17.025818,21.161438,21.113037,21.214783,21.183228,18.299164,18.305298,18.304443,18.310638,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,268.7422,5.49651e-06,0.0,52.25406,249.99994,22.04503,30.000002,0.08840999,39.13696,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
4217,19693020.0,0.0,20.235321,17.001526,21.162903,21.111145,21.219421,21.186615,18.299133,18.302307,18.30185,18.305695,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,268.16235,5.4862894e-06,0.0,52.254063,249.99994,22.045374,30.000002,0.08840913,39.136475,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
4218,19693080.0,0.0,20.230988,16.977203,21.164337,21.109222,21.22406,21.190033,18.299103,18.30066,18.300446,18.302734,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,267.57037,5.4757465e-06,0.0,52.254063,249.99994,22.045689,30.000002,0.08840836,39.136036,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
4219,19693140.0,0.0,20.226624,16.95282,21.165741,21.10733,21.228668,21.19339,18.299072,18.299957,18.299835,18.301239,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,266.97128,5.465062e-06,0.0,52.254063,249.99994,22.045965,30.000002,0.08840766,39.135647,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
4220,19693200.0,0.0,20.22226,16.928406,21.167145,21.105408,21.233276,21.196777,18.299072,18.29953,18.299469,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,266.3703,5.454369e-06,0.0,52.254063,249.99994,22.046297,30.000002,0.08840684,39.135185,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
4221,19693260.0,0.0,20.217651,16.90393,21.168274,21.103333,21.237396,21.199738,18.299072,18.299316,18.299286,18.299835,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,265.75055,5.4434286e-06,0.0,52.254063,249.99995,22.046549,30.000002,0.08840621,39.134834,252.90831,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
4222,19693320.0,0.0,20.213013,16.879456,21.169342,21.101227,21.241516,21.202667,18.299042,18.299194,18.299194,18.2995,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,265.11917,5.4322127e-06,0.0,52.254063,249.99995,22.046864,30.000002,0.08840543,39.134388,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
4223,19693380.0,0.0,20.208374,16.85492,21.17044,21.099152,21.245605,21.205627,18.299011,18.299133,18.299103,18.299316,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,264.48193,5.4208563e-06,0.0,52.254063,249.99995,22.047176,30.000002,0.08840465,39.13395,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
4224,19693440.0,0.0,20.203735,16.830414,21.171509,21.097107,21.249725,21.208557,18.299011,18.299072,18.299072,18.299164,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,263.84247,5.409448e-06,0.0,52.254063,249.99995,22.047487,30.000002,0.08840388,39.13352,252.90834,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
4225,19693500.0,0.0,20.199066,16.805878,21.172607,21.095062,21.253784,21.211487,18.299011,18.299042,18.299042,18.299103,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,263.2007,5.39798e-06,0.0,52.254063,249.99995,22.047703,30.000002,0.088403344,39.133217,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
4226,19693560.0,0.0,20.194214,16.781342,21.1734,21.092834,21.257477,21.21405,18.299011,18.299011,18.299011,18.299072,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,262.54605,5.3863873e-06,0.0,52.254063,249.99995,22.048,30.000002,0.08840261,39.132797,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
4227,19693620.0,0.0,16.758331,16.756805,21.174194,21.090576,21.261078,21.216583,17.947144,18.234497,18.234497,18.243256,0.0,0.032078188,0.032078188,0.049573787,250.0,18.300018,0.0,0.0,0.0,-29.505938,9.54197e-21,0.0,52.262157,250.01628,49.985195,95.99996,3.8475056e-07,0.020727262,252.90117,210.8966,0.0,52.262157,0.113730155,0.0,49.490444,8.330017
4228,19693680.0,0.0,16.746155,16.7323,21.174438,21.087677,21.264252,21.218658,17.770782,18.066437,18.066437,18.089294,0.0,0.032055113,0.032055113,0.049531735,250.0,18.300018,0.0,0.0,0.0,-58.34704,9.54197e-21,0.0,52.27121,250.11078,45.19451,96.0,0.00044614496,6.727688,252.8898,210.89409,0.0,52.27121,0.11364226,0.0,49.499657,8.330017
4229,19693740.0,0.0,17.85028,16.707794,21.17389,21.083832,21.266663,21.220062,17.434631,17.842651,17.842651,17.880432,0.0,0.0320806,0.0320806,0.049578737,250.0,18.300018,0.0,0.0,0.0,12.339835,9.54197e-21,0.0,52.283455,250.18265,37.351055,96.0,0.0300677,17.708523,252.86353,210.98677,0.0,52.283455,0.11374042,0.0,49.511925,8.330017
4230,19693800.0,0.0,18.531921,16.68335,21.172424,21.078857,21.268341,21.220734,17.516327,17.661072,17.661072,17.700989,0.0,0.032079846,0.032079846,0.049576957,250.0,18.300018,0.0,0.0,0.0,53.30925,9.54197e-21,0.0,52.282673,250.20615,32.1869,96.0,0.047530375,24.93834,252.83607,210.99646,0.0,52.282673,0.11373657,0.0,49.511,8.330017
4231,19693860.0,0.0,18.748474,16.658905,21.17041,21.073364,21.26947,21.220917,17.89331,17.688477,17.688477,17.707275,0.0,0.03208105,0.03208105,0.04957901,250.0,18.300018,0.0,0.0,0.0,48.299427,9.54197e-21,0.0,52.28406,250.15799,30.730019,96.0,0.05275394,26.977974,252.82034,210.97461,0.0,52.28406,0.113741,0.0,49.512337,8.330017
4232,19693920.0,0.0,18.64981,16.634521,21.168823,21.068481,21.270996,21.221527,18.256592,17.876526,17.876526,17.866821,0.0,0.032079678,0.032079678,0.04957645,250.0,18.300018,0.0,0.0,0.0,24.188982,9.54197e-21,0.0,52.286293,250.10315,31.415922,96.0,0.050284535,26.01771,252.81131,210.94379,0.0,52.286293,0.113735706,0.0,49.514553,8.330017
4233,19693980.0,0.0,18.430939,16.610199,21.168121,21.064636,21.273315,21.22284,18.450684,18.104736,18.104736,18.075165,0.0,0.032079127,0.032079127,0.049575448,250.0,18.300018,0.0,0.0,0.0,0.8950163,9.54197e-21,0.0,52.28936,250.0507,32.8601,96.0,0.045139156,23.99586,252.8081,210.91602,0.0,52.28936,0.113733605,0.0,49.517624,8.330017
4234,19694040.0,0.0,18.25772,16.585938,21.168243,21.061829,21.276306,21.224792,18.471619,18.271545,18.271545,18.237305,0.0,0.03208007,0.03208007,0.049577158,250.0,18.300018,0.0,0.0,0.0,-10.931102,9.54197e-21,0.0,52.292007,250.01419,33.95037,96.0,0.04132593,22.469482,252.80833,210.89961,0.0,52.292007,0.11373724,0.0,49.52026,8.330017
4235,19694100.0,0.0,18.191437,16.561737,21.168884,21.059631,21.279663,21.227081,18.398956,18.346039,18.346039,18.318726,0.0,0.03208166,0.03208166,0.049580015,250.0,18.300018,0.0,0.0,0.0,-11.654707,9.54197e-21,0.0,52.29377,249.99934,34.26743,96.0,0.04023355,22.025602,252.80925,210.89557,0.0,52.29377,0.11374333,0.0,49.522,8.330017
4236,19694160.0,0.0,18.216675,16.537598,21.169556,21.057648,21.282898,21.229279,18.313843,18.348267,18.348267,18.332367,0.0,0.032083143,0.032083143,0.049582668,250.0,18.300018,0.0,0.0,0.0,-6.0032864,9.54197e-21,0.0,52.29471,249.99979,33.95194,96.0,0.041325398,22.467285,252.80931,210.89902,0.0,52.29471,0.11374897,0.0,49.522907,8.330017
