,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4237,19694220.0,0.0,18.275269,16.51355,21.170166,21.055634,21.286041,21.231415,18.26648,18.319305,18.319305,18.31308,0.0,0.032084227,0.032084227,0.04958459,250.0,18.300018,0.0,0.0,0.0,-0.055177737,9.54197e-21,0.0,52.29509,250.00443,33.433132,96.0,0.04313377,23.193613,252.80855,210.90372,0.0,52.29509,0.11375305,0.0,49.523262,8.330017
4238,19694280.0,0.0,18.32135,16.489594,21.170654,21.053497,21.289062,21.233429,18.262756,18.29303,18.29303,18.291992,0.0,0.032084815,0.032084815,0.04958561,250.0,18.300018,0.0,0.0,0.0,3.0318916,9.54197e-21,0.0,52.295174,250.00739,33.02285,96.0,0.0445754,23.768011,252.8075,210.90648,0.0,52.295174,0.11375523,0.0,49.523323,8.330017
4239,19694340.0,0.0,18.333344,16.465729,21.171082,21.0513,21.292023,21.235413,18.283386,18.283875,18.283875,18.284027,0.0,0.032084968,0.032084968,0.04958586,250.0,18.300018,0.0,0.0,0.0,2.858908,9.54197e-21,0.0,52.2952,250.00699,32.85674,96.0,0.045161247,24.000566,252.80666,210.9066,0.0,52.2952,0.11375579,0.0,49.523342,8.330017
4240,19694400.0,0.0,18.322815,16.441986,21.17154,21.049103,21.294983,21.237366,18.30423,18.289062,18.289062,18.288513,0.0,0.032084975,0.032084975,0.04958585,250.0,18.300018,0.0,0.0,0.0,1.2025219,9.54197e-21,0.0,52.29528,250.00507,32.83722,96.0,0.045230296,24.027893,252.80617,210.90562,0.0,52.29528,0.11375579,0.0,49.52341,8.330017
4241,19694460.0,0.0,18.307556,16.418335,21.171814,21.046844,21.297699,21.239075,18.312683,18.298279,18.298279,18.297028,0.0,0.032084994,0.032084994,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.1586041,9.54197e-21,0.0,52.29537,250.0034,32.844086,96.0,0.045206074,24.018278,252.80591,210.90482,0.0,52.29537,0.11375587,0.0,49.5235,8.330017
4242,19694520.0,0.0,18.299072,16.394806,21.172089,21.044647,21.300415,21.240814,18.311462,18.304016,18.304016,18.302704,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.64272374,9.54197e-21,0.0,52.29542,250.00279,32.803753,96.0,0.0453487,24.074743,252.80565,210.90466,0.0,52.29542,0.11375614,0.0,49.52355,8.330017
4243,19694580.0,0.0,18.296936,16.371399,21.172394,21.04245,21.303131,21.242584,18.30719,18.30606,18.30606,18.305115,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.5816112,9.54197e-21,0.0,52.29543,250.00291,32.72207,96.0,0.04563772,24.189106,252.80533,210.90492,0.0,52.29543,0.11375649,0.0,49.523552,8.330017
4244,19694640.0,0.0,18.299713,16.348145,21.17273,21.040283,21.305847,21.244324,18.303192,18.305542,18.305542,18.305054,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.23273495,9.54197e-21,0.0,52.29539,250.00345,32.6101,96.0,0.046034347,24.345858,252.80492,210.9054,0.0,52.29539,0.11375683,0.0,49.523514,8.330017
4245,19694700.0,0.0,18.30304,16.325012,21.173035,21.038116,21.308563,21.246063,18.3013,18.304016,18.304016,18.303894,0.0,0.032085303,0.032085303,0.04958641,250.0,18.300018,0.0,0.0,0.0,0.06898812,9.54197e-21,0.0,52.295334,250.00394,32.498432,96.0,0.046430416,24.502195,252.80446,210.90575,0.0,52.295334,0.113757014,0.0,49.52345,8.330017
4246,19694760.0,0.0,18.304077,16.302032,21.173126,21.035828,21.310974,21.247528,18.301605,18.302948,18.302948,18.302948,0.0,0.032085314,0.032085314,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.13072933,9.54197e-21,0.0,52.29526,250.00415,32.403175,96.0,0.046768676,24.635553,252.80399,210.90587,0.0,52.29526,0.11375706,0.0,49.52338,8.330017
4247,19694820.0,0.0,18.304474,16.279205,21.173248,21.033539,21.313416,21.249023,18.30249,18.302673,18.302673,18.302704,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.11202279,9.54197e-21,0.0,52.295197,250.00423,32.313473,96.0,0.047087573,24.761143,252.80351,210.90591,0.0,52.295197,0.113757074,0.0,49.52331,8.330017
4248,19694880.0,0.0,18.305054,16.25653,21.17334,21.03125,21.315826,21.250488,18.303345,18.302795,18.302795,18.302795,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.09469407,9.54197e-21,0.0,52.29513,250.00427,32.223667,96.0,0.047407147,24.886868,252.80304,210.90596,0.0,52.29513,0.11375709,0.0,49.523243,8.330017
4249,19694940.0,0.0,18.303497,16.23404,21.173431,21.028961,21.318237,21.251953,18.303802,18.303192,18.303192,18.303162,0.0,0.032085307,0.032085307,0.049586415,250.0,18.300018,0.0,0.0,0.0,-0.008990024,9.54197e-21,0.0,52.295067,250.00414,32.14974,96.0,0.047670472,24.990366,252.8026,210.90585,0.0,52.295067,0.11375704,0.0,49.523182,8.330017
4250,19695000.0,0.0,18.303253,16.211731,21.173553,21.026733,21.320618,21.253418,18.303741,18.303406,18.303406,18.303345,0.0,0.03208531,0.03208531,0.049586423,250.0,18.300018,0.0,0.0,0.0,-0.02497435,9.54197e-21,0.0,52.295006,250.0041,32.068043,96.0,0.047961716,25.104736,252.80214,210.90585,0.0,52.295006,0.11375705,0.0,49.523117,8.330017
4251,19695060.0,0.0,18.303253,16.189606,21.173462,21.024323,21.322784,21.25467,18.30362,18.303497,18.303497,18.303467,0.0,0.032085318,0.032085318,0.04958643,250.0,18.300018,0.0,0.0,0.0,-0.020984353,9.54197e-21,0.0,52.29494,250.00407,31.985935,96.0,0.048254706,25.21969,252.8017,210.90584,0.0,52.29494,0.11375706,0.0,49.523052,8.330017
4252,19695120.0,0.0,18.303467,16.167664,21.1734,21.021973,21.32492,21.25592,18.303497,18.303528,18.303528,18.303497,0.0,0.03208532,0.03208532,0.049586434,250.0,18.300018,0.0,0.0,0.0,-0.00441405,9.54197e-21,0.0,52.29487,250.00404,31.904095,96.0,0.04854699,25.334269,252.80125,210.90582,0.0,52.29487,0.113757074,0.0,49.522984,8.330017
4253,19695180.0,0.0,18.30362,16.145935,21.17334,21.019592,21.327087,21.257141,18.303497,18.303497,18.303497,18.303497,0.0,0.03208532,0.03208532,0.049586438,250.0,18.300018,0.0,0.0,0.0,0.004733333,9.54197e-21,0.0,52.294804,250.004,31.824156,96.0,0.04883269,25.446182,252.80083,210.9058,0.0,52.294804,0.11375709,0.0,49.522915,8.330017
4254,19695240.0,0.0,18.30365,16.12442,21.173248,21.017273,21.329193,21.258392,18.303528,18.303528,18.303528,18.303528,0.0,0.03208532,0.03208532,0.049586438,250.0,18.300018,0.0,0.0,0.0,0.0057904446,9.54197e-21,0.0,52.29473,250.00394,31.747059,96.0,0.04910835,25.554117,252.8004,210.90578,0.0,52.29473,0.11375709,0.0,49.522846,8.330017
4255,19695300.0,0.0,18.303802,16.103088,21.173187,21.014923,21.33133,21.259613,18.303558,18.303528,18.303528,18.303528,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.009652984,9.54197e-21,0.0,52.294666,250.00388,31.66931,96.0,0.049386736,25.662968,252.79997,210.90576,0.0,52.294666,0.11375709,0.0,49.522778,8.330017
4256,19695360.0,0.0,18.303925,16.082,21.172943,21.012482,21.333252,21.26065,18.30365,18.303558,18.303558,18.303558,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.01460995,9.54197e-21,0.0,52.294594,250.00381,31.593657,96.0,0.049657702,25.768883,252.79956,210.90572,0.0,52.294594,0.11375709,0.0,49.522705,8.330017
4257,19695420.0,0.0,18.303894,16.061127,21.17273,21.01004,21.335175,21.261658,18.303741,18.30362,18.30362,18.30362,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.009690359,9.54197e-21,0.0,52.29452,250.00372,31.520212,96.0,0.049920913,25.871702,252.79916,210.90569,0.0,52.29452,0.11375709,0.0,49.522636,8.330017
4258,19695480.0,0.0,18.303925,16.040527,21.172485,21.007599,21.337067,21.262695,18.303802,18.30371,18.30371,18.30368,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.007394273,9.54197e-21,0.0,52.294453,250.00365,31.447823,96.0,0.050180517,25.973051,252.79877,210.90564,0.0,52.294453,0.11375709,0.0,49.522568,8.330017
4259,19695540.0,0.0,18.303955,16.020142,21.172272,21.005188,21.338959,21.263733,18.303864,18.303772,18.303772,18.303741,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.0053028692,9.54197e-21,0.0,52.29438,250.00357,31.37711,96.0,0.05043423,26.072046,252.79839,210.9056,0.0,52.29438,0.11375709,0.0,49.522495,8.330017
4260,19695600.0,0.0,18.303955,16.0,21.172028,21.002808,21.34085,21.26474,18.303894,18.303802,18.303802,18.303802,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.004328208,9.54197e-21,0.0,52.294308,250.0035,31.30852,96.0,0.050680384,26.168072,252.798,210.90556,0.0,52.294308,0.11375709,0.0,49.522427,8.330017
4261,19695660.0,0.0,18.303986,15.980133,21.171661,21.000244,21.34256,21.265564,18.303894,18.303833,18.303833,18.303833,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.0029371623,9.54197e-21,0.0,52.294243,250.00343,31.23928,96.0,0.050929155,26.265007,252.79764,210.90553,0.0,52.294243,0.11375709,0.0,49.522354,8.330017
4262,19695720.0,0.0,18.304138,15.96051,21.171265,20.997742,21.344269,21.266388,18.303925,18.303864,18.303864,18.303864,0.0,0.03208532,0.03208532,0.049586445,250.0,18.300018,0.0,0.0,0.0,0.010223172,9.54197e-21,0.0,52.29417,250.00336,31.171474,96.0,0.051172815,26.35994,252.79727,210.90549,0.0,52.29417,0.11375709,0.0,49.522285,8.330017
4263,19695780.0,0.0,18.3042,15.941132,21.170868,20.995209,21.345947,21.267212,18.303986,18.303925,18.303925,18.303894,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.011505973,9.54197e-21,0.0,52.294098,250.00328,31.105825,96.0,0.051408805,26.451843,252.79692,210.90546,0.0,52.294098,0.11375709,0.0,49.522213,8.330017
4264,19695840.0,0.0,18.30429,15.922028,21.170502,20.992737,21.347626,21.268036,18.304047,18.303955,18.303955,18.303955,0.0,0.03208532,0.03208532,0.04958644,250.0,18.300018,0.0,0.0,0.0,0.010686708,9.54197e-21,0.0,52.29403,250.0032,31.04102,96.0,0.051641878,26.542572,252.79657,210.90541,0.0,52.29403,0.11375709,0.0,49.52214,8.330017
4265,19695900.0,0.0,18.30429,15.903137,21.170105,20.990234,21.349304,21.26886,18.304108,18.304016,18.304016,18.304016,0.0,0.03208532,0.03208532,0.049586438,250.0,18.300018,0.0,0.0,0.0,0.0100476025,9.54197e-21,0.0,52.293957,250.00314,30.97822,96.0,0.051867817,26.630493,252.79623,210.90538,0.0,52.293957,0.11375709,0.0,49.522068,8.330017
4266,19695960.0,0.0,18.30426,15.8845215,21.169586,20.98764,21.3508,21.2695,18.3042,18.304077,18.304077,18.304077,0.0,0.03208532,0.03208532,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.005222204,9.54197e-21,0.0,52.293884,250.00305,30.916435,96.0,0.052090187,26.716991,252.7959,210.90533,0.0,52.293884,0.113757074,0.0,49.522,8.330017
4267,19696020.0,0.0,18.30426,15.86615,21.169067,20.985016,21.352325,21.270172,18.30423,18.304138,18.304138,18.304138,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.0018438493,9.54197e-21,0.0,52.29381,250.00299,30.855755,96.0,0.05230865,26.801947,252.79558,210.90529,0.0,52.29381,0.113757074,0.0,49.52193,8.330017
4268,19696080.0,0.0,18.30426,15.847992,21.168549,20.982452,21.35379,21.270813,18.30423,18.304169,18.304169,18.304169,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.00088787737,9.54197e-21,0.0,52.293743,250.00291,30.796206,96.0,0.052523095,26.88531,252.79527,210.90526,0.0,52.293743,0.113757074,0.0,49.521862,8.330017
4269,19696140.0,0.0,18.30426,15.830109,21.16803,20.979889,21.355286,21.271454,18.30426,18.3042,18.3042,18.3042,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.00091328035,9.54197e-21,0.0,52.293674,250.00287,30.73835,96.0,0.052731466,26.966309,252.79497,210.90523,0.0,52.293674,0.11375706,0.0,49.52179,8.330017
4270,19696200.0,0.0,18.304321,15.812439,21.167511,20.977325,21.356781,21.272095,18.30423,18.3042,18.3042,18.3042,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.002898575,9.54197e-21,0.0,52.293606,250.0028,30.680012,96.0,0.052941732,27.047983,252.79466,210.9052,0.0,52.293606,0.11375706,0.0,49.52172,8.330017
4271,19696260.0,0.0,18.304413,15.795013,21.16687,20.97464,21.358093,21.272583,18.30426,18.30423,18.30423,18.30423,0.0,0.032085314,0.032085314,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.0078284545,9.54197e-21,0.0,52.293533,250.00275,30.623177,96.0,0.053146586,27.127552,252.79436,210.90517,0.0,52.293533,0.11375706,0.0,49.52165,8.330017
4272,19696320.0,0.0,18.304382,15.777832,21.16623,20.971985,21.359436,21.27304,18.304321,18.30426,18.30426,18.30426,0.0,0.032085314,0.032085314,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.0048990613,9.54197e-21,0.0,52.29346,250.00269,30.567953,96.0,0.053345673,27.204868,252.79407,210.90514,0.0,52.29346,0.11375706,0.0,49.52158,8.330017
4273,19696380.0,0.0,18.304413,15.760895,21.165558,20.96933,21.360748,21.27353,18.304352,18.30429,18.30429,18.30429,0.0,0.03208531,0.03208531,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.0036180674,9.54197e-21,0.0,52.293396,250.00262,30.513546,96.0,0.05354185,27.281036,252.7938,210.90509,0.0,52.293396,0.11375705,0.0,49.52151,8.330017
4274,19696440.0,0.0,18.304413,15.744171,21.164917,20.966705,21.36206,21.274017,18.304382,18.304321,18.304321,18.304321,0.0,0.03208531,0.03208531,0.049586423,250.0,18.300018,0.0,0.0,0.0,0.0022139896,9.54197e-21,0.0,52.293324,250.00256,30.46037,96.0,0.05373363,27.355484,252.79352,210.90506,0.0,52.293324,0.11375705,0.0,49.521442,8.330017
4275,19696500.0,0.0,18.30368,15.727692,21.164276,20.96408,21.363373,21.274506,18.3042,18.30426,18.30426,18.30426,0.0,0.032085303,0.032085303,0.04958641,250.0,18.300018,0.0,0.0,0.0,-0.025685955,9.54197e-21,0.0,52.293266,250.00247,30.41276,96.0,0.053905345,27.422132,252.79324,210.905,0.0,52.293266,0.11375702,0.0,49.521378,8.330017
4276,19696560.0,0.0,18.294678,15.711426,21.163513,20.961365,21.364532,21.27481,18.30307,18.303955,18.303955,18.303986,0.0,0.032085214,0.032085214,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.38923913,9.54197e-21,0.0,52.29323,250.00197,30.416885,96.0,0.053890295,27.416363,252.79306,210.90456,0.0,52.29323,0.11375669,0.0,49.521347,8.330017
4277,19696620.0,0.0,18.289886,15.695404,21.16275,20.958618,21.365692,21.275146,18.299622,18.30249,18.30249,18.302673,0.0,0.03208523,0.03208523,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.5245493,9.54197e-21,0.0,52.293213,250.00172,30.390858,96.0,0.05398423,27.452799,252.7929,210.90445,0.0,52.293213,0.11375672,0.0,49.52133,8.330017
4278,19696680.0,0.0,18.290741,15.679596,21.161987,20.955902,21.366821,21.275482,18.296173,18.300323,18.300323,18.30066,0.0,0.032085277,0.032085277,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.33335477,9.54197e-21,0.0,52.293163,250.0018,30.333927,96.0,0.054189734,27.5325,252.7927,210.9046,0.0,52.293163,0.11375691,0.0,49.521282,8.330017
4279,19696740.0,0.0,18.29486,15.664032,21.161194,20.953186,21.36795,21.275787,18.294128,18.297913,18.297913,18.29834,0.0,0.03208532,0.03208532,0.04958645,250.0,18.300018,0.0,0.0,0.0,0.0042369827,9.54197e-21,0.0,52.293087,250.00206,30.261261,96.0,0.054452058,27.634233,252.79245,210.90485,0.0,52.293087,0.113757096,0.0,49.521202,8.330017
4280,19696800.0,0.0,18.296814,15.648682,21.1604,20.95047,21.36908,21.276093,18.294281,18.296387,18.296387,18.296814,0.0,0.032085326,0.032085326,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.12875974,9.54197e-21,0.0,52.293003,250.0022,30.203224,96.0,0.054661542,27.715488,252.79219,210.9049,0.0,52.293003,0.11375711,0.0,49.52112,8.330017
4281,19696860.0,0.0,18.296844,15.633545,21.159515,20.947632,21.370056,21.276245,18.295044,18.295593,18.295593,18.295929,0.0,0.03208531,0.03208531,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.10897944,9.54197e-21,0.0,52.292927,250.0022,30.156443,96.0,0.05483038,27.780983,252.79195,210.90488,0.0,52.292927,0.11375705,0.0,49.521046,8.330017
4282,19696920.0,0.0,18.295502,15.618652,21.1586,20.944794,21.371033,21.276428,18.295776,18.295532,18.295532,18.295715,0.0,0.032085296,0.032085296,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.001328554,9.54197e-21,0.0,52.292866,250.0021,30.117775,96.0,0.05496993,27.835115,252.79173,210.9048,0.0,52.292866,0.113756984,0.0,49.52098,8.330017
4283,19696980.0,0.0,18.294708,15.603973,21.157684,20.941986,21.37201,21.27658,18.295868,18.295624,18.295624,18.295715,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,-0.05988234,9.54197e-21,0.0,52.292805,250.00204,30.076498,96.0,0.055118944,27.892902,252.7915,210.90475,0.0,52.292805,0.11375696,0.0,49.52092,8.330017
4284,19697040.0,0.0,18.294983,15.589478,21.1568,20.939209,21.372986,21.276733,18.295715,18.295624,18.295624,18.295685,0.0,0.032085292,0.032085292,0.04958639,250.0,18.300018,0.0,0.0,0.0,-0.04063628,9.54197e-21,0.0,52.29274,250.00203,30.030718,96.0,0.055284213,27.956993,252.79129,210.90475,0.0,52.29274,0.11375698,0.0,49.520855,8.330017
4285,19697100.0,0.0,18.295258,15.575226,21.155914,20.936432,21.373962,21.276917,18.295502,18.295593,18.295593,18.295654,0.0,0.032085296,0.032085296,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.018852158,9.54197e-21,0.0,52.292675,250.002,29.98456,96.0,0.055450924,28.021616,252.79106,210.90475,0.0,52.292675,0.113756984,0.0,49.520794,8.330017
4286,19697160.0,0.0,18.295929,15.561188,21.154907,20.933563,21.374817,21.276947,18.29538,18.295532,18.295532,18.295563,0.0,0.0320853,0.0320853,0.049586404,250.0,18.300018,0.0,0.0,0.0,0.025779717,9.54197e-21,0.0,52.29261,250.002,29.937592,96.0,0.055620544,28.087372,252.79085,210.90475,0.0,52.29261,0.113757014,0.0,49.52073,8.330017
4287,19697220.0,0.0,18.296051,15.547363,21.15393,20.930695,21.37564,21.276978,18.295563,18.295532,18.295532,18.295563,0.0,0.032085296,0.032085296,0.049586397,250.0,18.300018,0.0,0.0,0.0,0.027288781,9.54197e-21,0.0,52.292545,250.00198,29.8946,96.0,0.055775788,28.14756,252.79063,210.90474,0.0,52.292545,0.113756984,0.0,49.520664,8.330017
4288,19697280.0,0.0,18.296112,15.533752,21.152924,20.927856,21.376495,21.277039,18.295746,18.295593,18.295593,18.295593,0.0,0.032085292,0.032085292,0.049586393,250.0,18.300018,0.0,0.0,0.0,0.021424154,9.54197e-21,0.0,52.292484,250.00194,29.852755,96.0,0.055926904,28.206142,252.79042,210.90471,0.0,52.292484,0.11375698,0.0,49.5206,8.330017
4289,19697340.0,0.0,18.296051,15.520355,21.151947,20.925018,21.37732,21.27707,18.295898,18.295685,18.295685,18.295685,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.009882112,9.54197e-21,0.0,52.29242,250.00189,29.812304,96.0,0.056073,28.262775,252.7902,210.90468,0.0,52.29242,0.11375696,0.0,49.52054,8.330017
4290,19697400.0,0.0,18.29602,15.507355,21.15097,20.922241,21.378143,21.2771,18.29599,18.295776,18.295776,18.295776,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0026744725,9.54197e-21,0.0,52.29236,250.00185,29.773022,96.0,0.056214865,28.31777,252.79001,210.90465,0.0,52.29236,0.11375695,0.0,49.520477,8.330017
4291,19697460.0,0.0,18.29599,15.494171,21.149872,20.919281,21.378876,21.277039,18.296051,18.295898,18.295898,18.295868,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0026855194,9.54197e-21,0.0,52.292297,250.00182,29.732939,96.0,0.056359623,28.373886,252.78981,210.90463,0.0,52.292297,0.11375695,0.0,49.520416,8.330017
4292,19697520.0,0.0,18.296112,15.481384,21.148804,20.916382,21.379608,21.276947,18.296051,18.29596,18.29596,18.29596,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0021787742,9.54197e-21,0.0,52.29224,250.00177,29.693409,96.0,0.056502394,28.429226,252.78963,210.9046,0.0,52.29224,0.11375695,0.0,49.52036,8.330017
4293,19697580.0,0.0,18.296265,15.4687805,21.147705,20.913483,21.38034,21.276886,18.296082,18.29602,18.29602,18.29602,0.0,0.032085285,0.032085285,0.049586374,250.0,18.300018,0.0,0.0,0.0,0.0073735267,9.54197e-21,0.0,52.29218,250.00174,29.65456,96.0,0.056642707,28.483614,252.78943,210.90459,0.0,52.29218,0.11375694,0.0,49.520298,8.330017
4294,19697640.0,0.0,18.296448,15.45639,21.146637,20.910614,21.381042,21.276825,18.296143,18.296082,18.296082,18.296051,0.0,0.03208528,0.03208528,0.049586374,250.0,18.300018,0.0,0.0,0.0,0.015606828,9.54197e-21,0.0,52.29212,250.00171,29.616175,96.0,0.056781337,28.537357,252.78925,210.90457,0.0,52.29212,0.11375694,0.0,49.52024,8.330017
4295,19697700.0,0.0,18.29654,15.444214,21.145569,20.907776,21.381775,21.276733,18.296265,18.296143,18.296143,18.296112,0.0,0.03208528,0.03208528,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.015321904,9.54197e-21,0.0,52.29206,250.00168,29.579136,96.0,0.05691511,28.58921,252.78906,210.90456,0.0,52.29206,0.113756925,0.0,49.52018,8.330017
4296,19697760.0,0.0,18.296478,15.43222,21.14441,20.904816,21.382385,21.27655,18.296356,18.296204,18.296204,18.296204,0.0,0.032085277,0.032085277,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.0070228027,9.54197e-21,0.0,52.292007,250.00165,29.543236,96.0,0.05704476,28.63947,252.78888,210.90453,0.0,52.292007,0.11375691,0.0,49.520123,8.330017
4297,19697820.0,0.0,18.296448,15.420441,21.14328,20.901886,21.382965,21.276367,18.296417,18.296295,18.296295,18.296265,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.0019474695,9.54197e-21,0.0,52.291946,250.0016,29.50775,96.0,0.05717292,28.689152,252.78871,210.9045,0.0,52.291946,0.11375691,0.0,49.520065,8.330017
4298,19697880.0,0.0,18.29654,15.408844,21.14212,20.898956,21.383575,21.276215,18.296448,18.296356,18.296356,18.296356,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.0035389487,9.54197e-21,0.0,52.291893,250.00157,29.472446,96.0,0.05730041,28.738577,252.78854,210.90448,0.0,52.291893,0.1137569,0.0,49.52001,8.330017
4299,19697940.0,0.0,18.29663,15.397461,21.14096,20.896057,21.384186,21.276031,18.296509,18.296417,18.296417,18.296417,0.0,0.03208527,0.03208527,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.006006188,9.54197e-21,0.0,52.29184,250.00154,29.437733,96.0,0.057425775,28.787174,252.78836,210.90446,0.0,52.29184,0.1137569,0.0,49.519955,8.330017
4300,19698000.0,0.0,18.296783,15.386261,21.139832,20.893188,21.384796,21.275848,18.29657,18.296478,18.296478,18.296448,0.0,0.03208527,0.03208527,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.011189249,9.54197e-21,0.0,52.291786,250.00151,29.403473,96.0,0.0575495,28.835138,252.78821,210.90445,0.0,52.291786,0.1137569,0.0,49.5199,8.330017
4301,19698060.0,0.0,18.296814,15.375244,21.13861,20.890198,21.385284,21.275574,18.29663,18.29654,18.29654,18.296509,0.0,0.032085266,0.032085266,0.04958635,250.0,18.300018,0.0,0.0,0.0,0.009317519,9.54197e-21,0.0,52.291725,250.00148,29.370192,96.0,0.05766967,28.881731,252.78804,210.90443,0.0,52.291725,0.11375689,0.0,49.519844,8.330017
4302,19698120.0,0.0,18.296814,15.36441,21.13739,20.887238,21.385803,21.2753,18.296722,18.2966,18.2966,18.29657,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,0.006093014,9.54197e-21,0.0,52.29167,250.00145,29.337591,96.0,0.05778739,28.927374,252.78789,210.9044,0.0,52.29167,0.11375687,0.0,49.51979,8.330017
4303,19698180.0,0.0,18.296844,15.35376,21.13617,20.884277,21.386292,21.275024,18.296783,18.296661,18.296661,18.296661,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.0045745294,9.54197e-21,0.0,52.291626,250.00143,29.305489,96.0,0.057903294,28.972317,252.78772,210.90439,0.0,52.291626,0.11375687,0.0,49.51974,8.330017
4304,19698240.0,0.0,18.296936,15.343323,21.134949,20.881348,21.38678,21.27475,18.296814,18.296722,18.296722,18.296722,0.0,0.032085262,0.032085262,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.005848502,9.54197e-21,0.0,52.291573,250.0014,29.2738,96.0,0.058017716,29.016682,252.78757,210.90437,0.0,52.291573,0.113756865,0.0,49.519688,8.330017
4305,19698300.0,0.0,18.296997,15.333038,21.133728,20.878448,21.387299,21.274506,18.296875,18.296783,18.296783,18.296753,0.0,0.032085262,0.032085262,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0071176756,9.54197e-21,0.0,52.29152,250.00137,29.24271,96.0,0.058129955,29.060205,252.78743,210.90436,0.0,52.29152,0.113756865,0.0,49.519638,8.330017
4306,19698360.0,0.0,18.297058,15.322968,21.132446,20.875458,21.387695,21.27414,18.296936,18.296844,18.296844,18.296814,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0072495774,9.54197e-21,0.0,52.29147,250.00134,29.212141,96.0,0.05824031,29.103003,252.78728,210.90434,0.0,52.29147,0.11375685,0.0,49.519585,8.330017
4307,19698420.0,0.0,18.297089,15.313049,21.131165,20.872467,21.388092,21.273773,18.296997,18.296906,18.296906,18.296875,0.0,0.03208526,0.03208526,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.0063721263,9.54197e-21,0.0,52.291416,250.00131,29.182163,96.0,0.05834853,29.144972,252.78714,210.90433,0.0,52.291416,0.11375685,0.0,49.519535,8.330017
4308,19698480.0,0.0,18.29715,15.303314,21.129883,20.869476,21.38852,21.273407,18.297028,18.296936,18.296936,18.296936,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.005953801,9.54197e-21,0.0,52.29137,250.0013,29.152718,96.0,0.05845482,29.186195,252.78699,210.90431,0.0,52.29137,0.113756835,0.0,49.519485,8.330017
4309,19698540.0,0.0,18.29721,15.293762,21.128601,20.866547,21.388916,21.273071,18.297089,18.296997,18.296997,18.296997,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0061104004,9.54197e-21,0.0,52.29132,250.00127,29.123798,96.0,0.058559194,29.22668,252.78685,210.90428,0.0,52.29132,0.113756835,0.0,49.519436,8.330017
4310,19698600.0,0.0,18.297272,15.284393,21.12732,20.863586,21.389313,21.272705,18.29715,18.297058,18.297058,18.297028,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.006719471,9.54197e-21,0.0,52.291267,250.00125,29.095406,96.0,0.058661666,29.266432,252.78671,210.90427,0.0,52.291267,0.11375683,0.0,49.51939,8.330017
4311,19698660.0,0.0,18.297302,15.2752075,21.125977,20.860565,21.389618,21.272278,18.29721,18.29712,18.29712,18.297089,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0054911426,9.54197e-21,0.0,52.29122,250.00122,29.067543,96.0,0.05876221,29.305437,252.78659,210.90425,0.0,52.29122,0.11375683,0.0,49.51934,8.330017
4312,19698720.0,0.0,18.297333,15.266174,21.124634,20.857574,21.389954,21.27182,18.297241,18.29715,18.29715,18.29715,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0047733076,9.54197e-21,0.0,52.291172,250.00119,29.04012,96.0,0.058861177,29.343832,252.78645,210.90424,0.0,52.291172,0.11375681,0.0,49.519295,8.330017
4313,19698780.0,0.0,18.297394,15.257324,21.123291,20.854584,21.390259,21.271393,18.297272,18.29721,18.29721,18.29721,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.0055006454,9.54197e-21,0.0,52.29113,250.00117,29.013119,96.0,0.05895861,29.381634,252.78633,210.90422,0.0,52.29113,0.11375681,0.0,49.519245,8.330017
4314,19698840.0,0.0,18.297455,15.248627,21.121979,20.851593,21.390564,21.270966,18.297333,18.297272,18.297272,18.297241,0.0,0.032085247,0.032085247,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.006201383,9.54197e-21,0.0,52.291084,250.00114,28.986639,96.0,0.059054147,29.418707,252.78621,210.9042,0.0,52.291084,0.1137568,0.0,49.519203,8.330017
4315,19698900.0,0.0,18.297516,15.240112,21.120636,20.848633,21.39087,21.270538,18.297394,18.297302,18.297302,18.297302,0.0,0.032085244,0.032085244,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0071935514,9.54197e-21,0.0,52.291035,250.00113,28.960657,96.0,0.05914789,29.45508,252.78609,210.90419,0.0,52.291035,0.1137568,0.0,49.519157,8.330017
4316,19698960.0,0.0,18.297516,15.231781,21.119263,20.845612,21.391113,21.27002,18.297455,18.297363,18.297363,18.297333,0.0,0.032085244,0.032085244,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0051304735,9.54197e-21,0.0,52.290993,250.0011,28.935251,96.0,0.059239533,29.49065,252.78596,210.90417,0.0,52.290993,0.11375679,0.0,49.51911,8.330017
4317,19699020.0,0.0,18.297546,15.223572,21.117859,20.84256,21.391357,21.2695,18.297485,18.297394,18.297394,18.297394,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0038500319,9.54197e-21,0.0,52.290947,250.00108,28.910234,96.0,0.059329778,29.525673,252.78584,210.90416,0.0,52.290947,0.11375679,0.0,49.51907,8.330017
4318,19699080.0,0.0,18.297607,15.215576,21.116455,20.83957,21.391571,21.268982,18.297516,18.297455,18.297455,18.297424,0.0,0.03208524,0.03208524,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0045231963,9.54197e-21,0.0,52.290905,250.00107,28.885555,96.0,0.059418786,29.56022,252.78572,210.90416,0.0,52.290905,0.113756776,0.0,49.519024,8.330017
4319,19699140.0,0.0,18.297668,15.207703,21.115082,20.836578,21.391815,21.268494,18.297577,18.297485,18.297485,18.297485,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0059664273,9.54197e-21,0.0,52.290863,250.00104,28.861305,96.0,0.05950625,29.594172,252.78561,210.90414,0.0,52.290863,0.113756776,0.0,49.518982,8.330017
4320,19699200.0,0.0,18.29773,15.200134,21.113739,20.833649,21.392029,21.268005,18.297607,18.297546,18.297546,18.297516,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0066126864,9.54197e-21,0.0,52.29082,250.00102,28.837934,96.0,0.05959053,29.62689,252.7855,210.90413,0.0,52.29082,0.11375676,0.0,49.51894,8.330017
4321,19699260.0,0.0,20.581879,15.192413,21.122894,20.842133,21.401184,21.275543,18.314575,18.216858,18.216858,18.22348,0.0,0.0009838158,0.0009838158,0.001366719,250.0,18.300018,0.0,0.0,0.0,6.096442,9.54197e-21,0.0,23.487938,80.46456,0.27476218,96.0,0.0033335772,69.61533,27.501387,79.9777,0.0,23.487938,0.0034104052,0.0,20.876734,8.330017
4322,19699320.0,0.0,20.90622,15.184814,21.142273,20.851929,21.411346,21.284058,18.317383,18.219269,18.219269,18.220337,0.0,0.0037589779,0.0037589779,0.004502025,250.0,18.300018,0.0,0.0,0.0,11.620673,9.54197e-21,0.0,34.026394,113.978485,0.45650467,96.0,0.012012529,69.36089,138.50922,97.582016,0.0,34.026394,0.012076024,0.0,29.829746,8.330017
4323,19699380.0,0.0,21.15216,15.177277,21.170929,20.860107,21.419739,21.290955,18.357086,18.247772,18.247772,18.239899,0.0,0.01155837,0.01155837,0.013538081,250.0,18.300018,0.0,0.0,0.0,42.412304,9.54197e-21,0.0,44.520454,133.7505,1.0555325,96.0,0.03664444,68.522255,240.0436,116.587135,0.0,44.520454,0.036677845,0.0,39.93298,8.330017
4324,19699440.0,9.0,21.160675,15.169739,21.16565,20.865173,21.425262,21.295258,18.643768,18.317871,18.317871,18.29303,0.0,0.019854309,0.019854309,0.025943594,250.0,18.300018,0.0,0.0,0.0,74.367226,9.54197e-21,0.0,50.210125,144.02489,5.216596,96.0,0.06561161,62.696766,238.64064,134.08342,0.0,50.210125,0.06567309,0.0,46.46068,8.330017
4325,19699500.0,9.0,20.474823,15.162262,21.157501,20.867462,21.428864,21.297852,19.29187,18.557678,18.557678,18.490875,0.0,0.025346195,0.025346195,0.036100566,250.0,18.300018,0.0,0.0,0.0,56.479477,9.54197e-21,0.0,52.914764,155.53954,17.590635,96.0,0.07446037,45.37311,238.49518,149.28615,0.0,52.914764,0.086819395,0.0,49.78129,8.330017
4326,19699560.0,9.0,17.28537,15.154785,21.153503,20.868286,21.431702,21.299805,19.738922,18.983673,18.983673,18.877197,0.0,0.028687151,0.028687151,0.04274776,250.0,18.300018,0.0,0.0,0.0,-97.937195,9.54197e-21,0.0,54.17043,169.84576,34.994637,96.0,0.032308374,21.00751,239.5425,162.79108,0.0,54.17043,0.100151725,0.0,51.27094,8.330017
4327,19699620.0,0.0,15.682983,15.147339,21.15268,20.869476,21.434875,21.302124,19.06189,19.193573,19.193573,19.107605,0.0,0.030689416,0.030689416,0.04676313,250.0,18.300018,0.0,0.0,0.0,-178.41322,9.54197e-21,0.0,54.608112,185.1531,41.33428,96.0,0.010293982,12.132013,241.51706,174.60579,0.0,54.608112,0.10817228,0.0,51.773155,8.330017
4328,19699680.0,0.0,17.59668,15.139923,21.15274,20.86972,21.437256,21.30368,17.898407,18.838104,18.838104,18.831848,0.0,0.031860653,0.031860653,0.04903616,250.0,18.300018,0.0,0.0,0.0,-36.30239,9.54197e-21,0.0,54.57136,199.91718,31.745169,96.0,0.048715927,25.556765,243.92398,184.62056,0.0,54.57136,0.11278717,0.0,51.75158,8.330017
4329,19699740.0,0.0,19.388031,15.132538,21.151276,20.86731,21.437622,21.303375,17.64862,18.310913,18.310913,18.362305,0.0,0.032477014,0.032477014,0.050199684,250.0,18.300018,0.0,0.0,0.0,89.694374,9.54197e-21,0.0,54.294193,212.60265,22.495136,96.0,0.08235027,38.50681,246.32443,192.4732,0.0,54.294193,0.11517656,0.0,51.4861,8.330017
4330,19699800.0,0.0,19.294403,15.125183,21.148468,20.862976,21.436646,21.301819,18.212158,18.142792,18.142792,18.186646,0.0,0.0327105,0.0327105,0.0506472,250.0,18.300018,0.0,0.0,0.0,68.851456,9.54197e-21,0.0,53.936016,222.97784,23.562012,96.0,0.07941886,37.013184,248.37994,198.349,0.0,53.936016,0.116086386,0.0,51.138336,8.330017
4331,19699860.0,0.0,18.177307,15.117859,21.14563,20.858398,21.435577,21.30017,18.64978,18.30899,18.30899,18.316345,0.0,0.032746024,0.032746024,0.0507299,250.0,18.300018,0.0,0.0,0.0,-17.26465,9.54197e-21,0.0,53.592968,230.97052,29.666265,96.0,0.057828322,28.46723,249.91104,202.56427,0.0,53.592968,0.11623555,0.0,50.802357,8.330017
4332,19699920.0,0.0,17.62793,15.110565,21.143555,20.854706,21.43515,21.299133,18.53482,18.457947,18.457947,18.448883,0.0,0.032699555,0.032699555,0.050659228,250.0,18.300018,0.0,0.0,0.0,-51.45019,9.54197e-21,0.0,53.28946,236.91628,32.22263,96.0,0.048457835,24.888319,250.99635,205.5335,0.0,53.28946,0.11606844,0.0,50.50323,8.330017
4333,19699980.0,0.0,18.037598,15.103302,21.141754,20.851227,21.434875,21.298218,18.210571,18.41043,18.41043,18.411957,0.0,0.032615826,0.032615826,0.05051734,250.0,18.300018,0.0,0.0,0.0,-15.484968,9.54197e-21,0.0,53.03296,241.27597,29.839617,96.0,0.056964118,28.224537,251.72545,207.59506,0.0,53.03296,0.115756236,0.0,50.249504,8.330017
4334,19700040.0,0.0,18.57135,15.096039,21.139618,20.847351,21.434265,21.296997,18.114044,18.283539,18.283539,18.297577,0.0,0.03251896,0.03251896,0.050348885,250.0,18.300018,0.0,0.0,0.0,22.954802,9.54197e-21,0.0,52.825863,244.34856,27.10394,96.0,0.06669585,32.054485,252.19559,208.9605,0.0,52.825863,0.11539183,0.0,50.04437,8.330017
4335,19700100.0,0.0,18.589874,15.088837,21.137146,20.843048,21.43338,21.295532,18.25943,18.23941,18.23941,18.25119,0.0,0.03242045,0.03242045,0.050175585,250.0,18.300018,0.0,0.0,0.0,20.509172,9.54197e-21,0.0,52.667397,246.45055,27.148468,96.0,0.06633385,31.992146,252.48813,209.82143,0.0,52.667397,0.11501986,0.0,49.887497,8.330017
4336,19700160.0,0.0,18.282867,15.081665,21.134705,20.838867,21.432526,21.294128,18.388489,18.286285,18.286285,18.287933,0.0,0.032334335,0.032334335,0.050023466,250.0,18.300018,0.0,0.0,0.0,-3.2200387,9.54197e-21,0.0,52.55212,247.84128,28.76739,96.0,0.060325358,29.725657,252.66336,210.34387,0.0,52.55212,0.11469433,0.0,49.77366,8.330017
4337,19700220.0,0.0,18.109894,15.074524,21.132538,20.834991,21.431915,21.292908,18.36795,18.333374,18.333374,18.329895,0.0,0.032267515,0.032267515,0.04990543,250.0,18.300018,0.0,0.0,0.0,-14.211714,9.54197e-21,0.0,52.4694,248.74158,29.56044,96.0,0.05732505,28.615383,252.76268,210.6573,0.0,52.4694,0.11444188,0.0,49.69222,8.330017
4338,19700280.0,0.0,18.21402,15.067413,21.130463,20.831268,21.431366,21.291748,18.277039,18.326141,18.326141,18.325409,0.0,0.032217644,0.032217644,0.049817484,250.0,18.300018,0.0,0.0,0.0,-5.05728,9.54197e-21,0.0,52.40967,249.32036,28.934917,96.0,0.059495088,29.491116,252.81294,210.84352,0.0,52.40967,0.11425366,0.0,49.633606,8.330017
4339,19700340.0,0.0,18.36972,15.060333,21.128296,20.827454,21.430756,21.290527,18.245026,18.292786,18.292786,18.295868,0.0,0.032179564,0.032179564,0.049750425,250.0,18.300018,0.0,0.0,0.0,6.0551696,9.54197e-21,0.0,52.367,249.67853,28.123844,96.0,0.062347054,30.62662,252.83348,210.94305,0.0,52.367,0.11411009,0.0,49.591873,8.330017
4340,19700400.0,0.0,18.387543,15.053284,21.126068,20.823547,21.430054,21.289276,18.283203,18.279053,18.279053,18.282013,0.0,0.03214982,0.03214982,0.049698118,250.0,18.300018,0.0,0.0,0.0,6.2969003,9.54197e-21,0.0,52.337856,249.88593,28.056675,96.0,0.062529385,30.720654,252.83777,210.98404,0.0,52.337856,0.11399806,0.0,49.563522,8.330017
4341,19700460.0,0.0,18.300964,15.046234,21.12384,20.819702,21.429382,21.287994,18.322693,18.29181,18.29181,18.292053,0.0,0.032127712,0.032127712,0.049659353,250.0,18.300018,0.0,0.0,0.0,-0.3923298,9.54197e-21,0.0,52.31905,249.99583,28.495937,96.0,0.06090477,30.105686,252.83435,210.99213,0.0,52.31905,0.11391493,0.0,49.545364,8.330017
4342,19700520.0,0.0,18.243103,15.039246,21.121704,20.815979,21.428772,21.286804,18.3208,18.306671,18.306671,18.305359,0.0,0.032112774,0.032112774,0.049633328,250.0,18.300018,0.0,0.0,0.0,-4.1678166,9.54197e-21,0.0,52.307194,250.04793,28.750223,96.0,0.059959333,29.74969,252.82756,210.98643,0.0,52.307194,0.11385894,0.0,49.53402,8.330017
4343,19700580.0,0.0,18.265656,15.032288,21.119629,20.812286,21.428162,21.285614,18.294739,18.306732,18.306732,18.306091,0.0,0.03210322,0.03210322,0.049616817,250.0,18.300018,0.0,0.0,0.0,-2.0467052,9.54197e-21,0.0,52.299534,250.06941,28.590479,96.0,0.06051702,29.973328,252.81952,210.9769,0.0,52.299534,0.11382329,0.0,49.52674,8.330017
4344,19700640.0,0.0,18.315155,15.025391,21.117523,20.808624,21.427582,21.284424,18.281738,18.297089,18.297089,18.29776,0.0,0.032096833,0.032096833,0.049605843,250.0,18.300018,0.0,0.0,0.0,1.5367506,9.54197e-21,0.0,52.294518,250.07404,28.315432,96.0,0.06149505,30.358395,252.81152,210.96562,0.0,52.294518,0.11379952,0.0,49.521996,8.330017
4345,19700700.0,0.0,18.327332,15.018494,21.115387,20.804932,21.42694,21.283234,18.290802,18.291931,18.291931,18.292786,0.0,0.032092165,0.032092165,0.04959782,250.0,18.300018,0.0,0.0,0.0,2.1193564,9.54197e-21,0.0,52.291466,250.06862,28.244505,96.0,0.06174095,30.457693,252.8045,210.95291,0.0,52.291466,0.11378213,0.0,49.519146,8.330017
4346,19700760.0,0.0,18.303558,15.011627,21.113281,20.80127,21.4263,21.282013,18.304047,18.294922,18.294922,18.295044,0.0,0.032088883,0.032088883,0.0495922,250.0,18.300018,0.0,0.0,0.0,0.23003381,9.54197e-21,0.0,52.28993,250.05774,28.351208,96.0,0.061350726,30.30831,252.79886,210.94041,0.0,52.28993,0.11376995,0.0,49.51776,8.330017
4347,19700820.0,0.0,18.281982,15.004791,21.111176,20.797668,21.42569,21.280823,18.305817,18.299957,18.299957,18.2995,0.0,0.03208695,0.03208695,0.049588934,250.0,18.300018,0.0,0.0,0.0,-1.2354943,9.54197e-21,0.0,52.289307,250.04568,28.434626,96.0,0.061046842,30.191523,252.79453,210.93022,0.0,52.289307,0.11376281,0.0,49.51724,8.330017
4348,19700880.0,0.0,18.284943,14.998016,21.10913,20.794067,21.42508,21.279633,18.2984,18.300873,18.300873,18.300568,0.0,0.032086022,0.032086022,0.04958742,250.0,18.300018,0.0,0.0,0.0,-0.8626133,9.54197e-21,0.0,52.289043,250.03532,28.390308,96.0,0.061204664,30.253569,252.79118,210.92303,0.0,52.289043,0.11375944,0.0,49.517048,8.330017
4349,19700940.0,0.0,18.299316,14.991241,21.107056,20.790527,21.424469,21.278442,18.293152,18.298462,18.298462,18.298553,0.0,0.03208556,0.03208556,0.04958669,250.0,18.300018,0.0,0.0,0.0,0.20961764,9.54197e-21,0.0,52.288906,250.0271,28.293875,96.0,0.06155075,30.388577,252.78862,210.91792,0.0,52.288906,0.1137578,0.0,49.516956,8.330017
4350,19701000.0,0.0,18.305908,14.984528,21.105011,20.786957,21.423859,21.277252,18.294495,18.29654,18.29654,18.296753,0.0,0.03208525,0.03208525,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.6137085,9.54197e-21,0.0,52.288883,250.02057,28.24192,96.0,0.06173697,30.461311,252.78674,210.91399,0.0,52.288883,0.1137567,0.0,49.516956,8.330017
4351,19701060.0,0.0,18.302795,14.977844,21.102966,20.783447,21.423248,21.276062,18.298218,18.296478,18.296478,18.2966,0.0,0.03208501,0.03208501,0.04958581,250.0,18.300018,0.0,0.0,0.0,0.3178566,9.54197e-21,0.0,52.288948,250.01505,28.239399,96.0,0.061745547,30.46484,252.78537,210.91069,0.0,52.288948,0.11375582,0.0,49.517048,8.330017
4352,19701120.0,0.0,18.296051,14.971191,21.100922,20.779938,21.422607,21.274872,18.300201,18.29776,18.29776,18.297699,0.0,0.03208489,0.03208489,0.049585626,250.0,18.300018,0.0,0.0,0.0,-0.17534317,9.54197e-21,0.0,52.289085,250.0106,28.252441,96.0,0.061698433,30.446583,252.78441,210.90819,0.0,52.289085,0.1137554,0.0,49.517197,8.330017
4353,19701180.0,0.0,18.294647,14.964569,21.098877,20.776459,21.421997,21.273682,18.299072,18.29837,18.29837,18.298279,0.0,0.03208492,0.03208492,0.0495857,250.0,18.300018,0.0,0.0,0.0,-0.24134573,9.54197e-21,0.0,52.289207,250.00766,28.236612,96.0,0.06175543,30.468744,252.7838,210.90677,0.0,52.289207,0.11375553,0.0,49.517323,8.330017
4354,19701240.0,0.0,18.296234,14.957977,21.096863,20.77298,21.421387,21.272491,18.297607,18.29834,18.29834,18.298279,0.0,0.032084983,0.032084983,0.04958583,250.0,18.300018,0.0,0.0,0.0,-0.10332374,9.54197e-21,0.0,52.289288,250.00539,28.206312,96.0,0.0618645,30.511162,252.78331,210.90578,0.0,52.289288,0.11375579,0.0,49.517406,8.330017
4355,19701300.0,0.0,18.298859,14.951447,21.094849,20.769531,21.420776,21.271332,18.296967,18.297852,18.297852,18.297882,0.0,0.032085046,0.032085046,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.08581683,9.54197e-21,0.0,52.28933,250.00388,28.171959,96.0,0.06198811,30.559258,252.78294,210.90515,0.0,52.28933,0.113756046,0.0,49.517452,8.330017
4356,19701360.0,0.0,18.299713,14.944916,21.092865,20.766113,21.420135,21.270142,18.297455,18.297546,18.297546,18.297577,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.13001776,9.54197e-21,0.0,52.289356,250.00284,28.14751,96.0,0.062076036,30.593487,252.78268,210.90471,0.0,52.289356,0.11375618,0.0,49.517475,8.330017
4357,19701420.0,0.0,18.298431,14.938446,21.09085,20.762695,21.419495,21.268951,18.298248,18.297699,18.297699,18.297699,0.0,0.0320851,0.0320851,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.024588386,9.54197e-21,0.0,52.289368,250.00206,28.133831,96.0,0.062125213,30.612638,252.78249,210.90434,0.0,52.289368,0.11375624,0.0,49.51749,8.330017
4358,19701480.0,0.0,18.297241,14.932007,21.088867,20.759308,21.418884,21.267761,18.298492,18.297974,18.297974,18.297943,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.058733065,9.54197e-21,0.0,52.28938,250.0015,28.119043,96.0,0.062178392,30.633343,252.78233,210.90411,0.0,52.28938,0.113756314,0.0,49.5175,8.330017
4359,19701540.0,0.0,18.297363,14.925598,21.086914,20.755981,21.418274,21.266602,18.298279,18.298004,18.298004,18.297974,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.046195224,9.54197e-21,0.0,52.28936,250.0013,28.097843,96.0,0.06225458,30.66302,252.78224,210.90405,0.0,52.28936,0.1137564,0.0,49.517483,8.330017
4360,19701600.0,0.0,18.297424,14.91922,21.08493,20.752625,21.417633,21.265442,18.298004,18.298065,18.298065,18.298035,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.036827877,9.54197e-21,0.0,52.28935,250.00105,28.076866,96.0,0.06232999,30.692387,252.78214,210.90399,0.0,52.28935,0.1137565,0.0,49.51747,8.330017
4361,19701660.0,0.0,18.298065,14.912903,21.082977,20.749268,21.416992,21.264252,18.29779,18.297974,18.297974,18.297974,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.01011289,9.54197e-21,0.0,52.289326,250.00092,28.053343,96.0,0.06241451,30.725319,252.78204,210.90398,0.0,52.289326,0.11375659,0.0,49.517445,8.330017
4362,19701720.0,0.0,18.298248,14.906616,21.081024,20.745972,21.416382,21.263062,18.297852,18.297943,18.297943,18.297943,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.019293603,9.54197e-21,0.0,52.289288,250.00085,28.03252,96.0,0.0624893,30.75447,252.78195,210.90396,0.0,52.289288,0.11375663,0.0,49.51741,8.330017
4363,19701780.0,0.0,18.298248,14.90036,21.079071,20.742676,21.415741,21.261902,18.297974,18.297913,18.297913,18.297943,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.015841292,9.54197e-21,0.0,52.28926,250.00081,28.012674,96.0,0.06256055,30.782255,252.78186,210.90395,0.0,52.28926,0.11375664,0.0,49.51738,8.330017
4364,19701840.0,0.0,18.298065,14.8941345,21.077118,20.73938,21.4151,21.260712,18.298065,18.297974,18.297974,18.297974,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0023577735,9.54197e-21,0.0,52.289223,250.00076,27.993717,96.0,0.062628604,30.808794,252.78178,210.90393,0.0,52.289223,0.11375665,0.0,49.51734,8.330017
4365,19701900.0,0.0,18.297974,14.887939,21.075195,20.736115,21.41449,21.259552,18.298126,18.298004,18.298004,18.298004,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.006264499,9.54197e-21,0.0,52.28919,250.00073,27.974583,96.0,0.06269729,30.835587,252.7817,210.90393,0.0,52.28919,0.113756664,0.0,49.51731,8.330017
4366,19701960.0,0.0,18.297882,14.881805,21.073273,20.73285,21.413818,21.258362,18.298096,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.010899797,9.54197e-21,0.0,52.289154,250.00073,27.955315,96.0,0.06276644,30.862558,252.78162,210.90393,0.0,52.289154,0.11375668,0.0,49.51727,8.330017
4367,19702020.0,0.0,18.298004,14.875702,21.07132,20.729614,21.413177,21.257202,18.298035,18.298065,18.298065,18.298035,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0036948298,9.54197e-21,0.0,52.289116,250.00073,27.935337,96.0,0.06283813,30.890528,252.78154,210.90393,0.0,52.289116,0.11375669,0.0,49.517235,8.330017
4368,19702080.0,0.0,18.298096,14.869659,21.069427,20.72641,21.412537,21.256012,18.298004,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0026057921,9.54197e-21,0.0,52.289074,250.00073,27.91554,96.0,0.06290915,30.91824,252.78146,210.90393,0.0,52.289074,0.11375669,0.0,49.517197,8.330017
4369,19702140.0,0.0,18.298218,14.863617,21.067505,20.723206,21.411896,21.254852,18.298035,18.298035,18.298035,18.298035,0.0,0.032085218,0.032085218,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.010466483,9.54197e-21,0.0,52.289032,250.00073,27.895748,96.0,0.06298015,30.945953,252.78137,210.90393,0.0,52.289032,0.1137567,0.0,49.517155,8.330017
4370,19702200.0,0.0,18.298218,14.8576355,21.065613,20.720001,21.411255,21.253693,18.298096,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.008148862,9.54197e-21,0.0,52.288998,250.00073,27.876802,96.0,0.063048095,30.972477,252.7813,210.90393,0.0,52.288998,0.11375669,0.0,49.517117,8.330017
4371,19702260.0,0.0,18.298126,14.851685,21.06369,20.716827,21.410614,21.252502,18.298126,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.00033875156,9.54197e-21,0.0,52.288963,250.00073,27.858406,96.0,0.063114055,30.99823,252.78122,210.90393,0.0,52.288963,0.11375669,0.0,49.51708,8.330017
4372,19702320.0,0.0,18.298065,14.845795,21.061798,20.713654,21.409943,21.251312,18.298126,18.298096,18.298096,18.298096,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0039835316,9.54197e-21,0.0,52.28892,250.00072,27.839815,96.0,0.0631807,31.024256,252.78114,210.90392,0.0,52.28892,0.11375669,0.0,49.51704,8.330017
4373,19702380.0,0.0,18.298096,14.839905,21.059906,20.71051,21.409302,21.250153,18.298126,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0016709055,9.54197e-21,0.0,52.288883,250.00072,27.820948,96.0,0.06324835,31.050676,252.78107,210.90392,0.0,52.288883,0.11375669,0.0,49.517002,8.330017
4374,19702440.0,0.0,18.298157,14.834106,21.058044,20.707367,21.40866,21.248993,18.298126,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0008995028,9.54197e-21,0.0,52.28884,250.00072,27.802187,96.0,0.06331558,31.076939,252.78098,210.90392,0.0,52.28884,0.11375669,0.0,49.516964,8.330017
4375,19702500.0,0.0,18.298218,14.828308,21.056183,20.704254,21.40802,21.247833,18.298126,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0052150264,9.54197e-21,0.0,52.288807,250.00072,27.783436,96.0,0.06338278,31.103191,252.7809,210.90392,0.0,52.288807,0.11375668,0.0,49.51693,8.330017
4376,19702560.0,0.0,18.298218,14.822571,21.05429,20.701141,21.407349,21.246643,18.298157,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0039055885,9.54197e-21,0.0,52.288773,250.0007,27.765173,96.0,0.06344821,31.128756,252.78082,210.90392,0.0,52.288773,0.11375668,0.0,49.516888,8.330017
4377,19702620.0,0.0,18.298218,14.816864,21.05243,20.698029,21.406677,21.245483,18.298187,18.298157,18.298157,18.298157,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0010896763,9.54197e-21,0.0,52.28873,250.0007,27.747149,96.0,0.063512795,31.153996,252.78075,210.9039,0.0,52.28873,0.11375668,0.0,49.51685,8.330017
4378,19702680.0,0.0,18.298187,14.811188,21.050568,20.694946,21.406006,21.244293,18.298218,18.298187,18.298187,18.298157,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.000733754,9.54197e-21,0.0,52.288692,250.00069,27.729193,96.0,0.06357711,31.17913,252.78067,210.9039,0.0,52.288692,0.113756664,0.0,49.516815,8.330017
4379,19702740.0,0.0,18.298218,14.8055725,21.048706,20.691864,21.405365,21.243134,18.298218,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,8.083283e-05,9.54197e-21,0.0,52.28866,250.00069,27.711191,96.0,0.06364158,31.204334,252.7806,210.9039,0.0,52.28866,0.113756664,0.0,49.51678,8.330017
