,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4380,19702800.0,0.0,18.298248,14.800018,21.046844,20.688812,21.404694,21.241974,18.298218,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0010742558,9.54197e-21,0.0,52.28862,250.00069,27.693298,96.0,0.063705646,31.229383,252.78052,210.9039,0.0,52.28862,0.113756664,0.0,49.51674,8.330017
4381,19702860.0,0.0,18.298279,14.794464,21.045013,20.685791,21.404022,21.240814,18.298218,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.002795387,9.54197e-21,0.0,52.288586,250.00067,27.675476,96.0,0.06376945,31.254333,252.78046,210.90388,0.0,52.288586,0.113756664,0.0,49.516705,8.330017
4382,19702920.0,0.0,18.298279,14.78891,21.043182,20.68277,21.40335,21.239624,18.298248,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0020524021,9.54197e-21,0.0,52.288544,250.00067,27.657864,96.0,0.0638325,31.278988,252.78038,210.90388,0.0,52.288544,0.113756664,0.0,49.51667,8.330017
4383,19702980.0,0.0,18.298279,14.783356,21.041351,20.67978,21.40268,21.238464,18.298248,18.298218,18.298218,18.298218,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0010995491,9.54197e-21,0.0,52.28851,250.00067,27.64032,96.0,0.06389529,31.303553,252.7803,210.90388,0.0,52.28851,0.113756664,0.0,49.516632,8.330017
4384,19703040.0,0.0,18.298248,14.7778015,21.03955,20.676788,21.402008,21.237305,18.298248,18.298248,18.298248,18.298248,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.000693565,9.54197e-21,0.0,52.28847,250.00066,27.622887,96.0,0.06395767,31.327957,252.78023,210.90388,0.0,52.28847,0.113756664,0.0,49.516594,8.330017
4385,19703100.0,0.0,18.298248,14.772247,21.03772,20.673798,21.401337,21.236176,18.298248,18.298248,18.298248,18.298248,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0007399655,9.54197e-21,0.0,52.288437,250.00066,27.605385,96.0,0.06402029,31.35246,252.78017,210.90388,0.0,52.288437,0.11375665,0.0,49.51656,8.330017
4386,19703160.0,0.0,18.298248,14.766693,21.03592,20.670868,21.400665,21.234985,18.298248,18.298248,18.298248,18.298248,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00034498994,9.54197e-21,0.0,52.288403,250.00066,27.58784,96.0,0.06408306,31.377024,252.78009,210.90387,0.0,52.288403,0.11375665,0.0,49.51652,8.330017
4387,19703220.0,0.0,18.298279,14.761169,21.034119,20.667908,21.399963,21.233856,18.298248,18.298248,18.298248,18.298248,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0012562491,9.54197e-21,0.0,52.288364,250.00066,27.570349,96.0,0.064145625,31.401512,252.78001,210.90387,0.0,52.288364,0.11375665,0.0,49.516487,8.330017
4388,19703280.0,0.0,18.298279,14.755646,21.032318,20.665009,21.399292,21.232697,18.298279,18.298248,18.298248,18.298248,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0013171539,9.54197e-21,0.0,52.28833,250.00066,27.552969,96.0,0.06420778,31.425842,252.77994,210.90387,0.0,52.28833,0.11375665,0.0,49.51645,8.330017
4389,19703340.0,0.0,18.298279,14.750122,21.030548,20.66211,21.39859,21.231537,18.298279,18.298248,18.298248,18.298248,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0011386288,9.54197e-21,0.0,52.288292,250.00064,27.535666,96.0,0.06426965,31.450066,252.77988,210.90387,0.0,52.288292,0.11375665,0.0,49.51641,8.330017
4390,19703400.0,0.0,18.298279,14.744598,21.028778,20.65921,21.397919,21.230377,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.00044288946,9.54197e-21,0.0,52.288258,250.00064,27.518457,96.0,0.06433117,31.474161,252.7798,210.90387,0.0,52.288258,0.11375665,0.0,49.516376,8.330017
4391,19703460.0,0.0,18.298279,14.739105,21.026978,20.656342,21.397217,21.229218,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,7.76913e-05,9.54197e-21,0.0,52.288216,250.00064,27.501266,96.0,0.06439261,31.498226,252.77974,210.90387,0.0,52.288216,0.11375665,0.0,49.516342,8.330017
4392,19703520.0,0.0,18.29831,14.733612,21.025208,20.653473,21.396545,21.228088,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.00030172445,9.54197e-21,0.0,52.28818,250.00064,27.484089,96.0,0.064454,31.522274,252.77966,210.90387,0.0,52.28818,0.11375665,0.0,49.516304,8.330017
4393,19703580.0,0.0,18.29831,14.728119,21.023468,20.650604,21.395844,21.226929,18.298279,18.298279,18.298279,18.298279,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.00090447906,9.54197e-21,0.0,52.288143,250.00064,27.466948,96.0,0.064515255,31.546274,252.77959,210.90385,0.0,52.288143,0.11375665,0.0,49.516266,8.330017
4394,19703640.0,0.0,18.29831,14.722656,21.021698,20.647797,21.395142,21.2258,18.29831,18.298279,18.298279,18.298279,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0011848601,9.54197e-21,0.0,52.28811,250.00063,27.449894,96.0,0.06457618,31.570148,252.77953,210.90385,0.0,52.28811,0.11375665,0.0,49.51623,8.330017
4395,19703700.0,0.0,18.29834,14.717194,21.019958,20.644958,21.39447,21.22464,18.29831,18.29831,18.29831,18.298279,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0012349664,9.54197e-21,0.0,52.288074,250.00063,27.432924,96.0,0.06463679,31.593904,252.77945,210.90385,0.0,52.288074,0.11375665,0.0,49.516193,8.330017
4396,19703760.0,0.0,18.29831,14.711761,21.018219,20.64215,21.393738,21.22351,18.29831,18.29831,18.29831,18.29831,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0006454519,9.54197e-21,0.0,52.288036,250.00063,27.416048,96.0,0.064697064,31.617535,252.77939,210.90385,0.0,52.288036,0.11375664,0.0,49.51616,8.330017
4397,19703820.0,0.0,18.29834,14.706329,21.01648,20.639374,21.393036,21.222351,18.29831,18.29831,18.29831,18.29831,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.00034804308,9.54197e-21,0.0,52.288002,250.00063,27.399212,96.0,0.06475719,31.641106,252.77931,210.90385,0.0,52.288002,0.11375664,0.0,49.516125,8.330017
4398,19703880.0,0.0,18.29834,14.700897,21.01474,20.636597,21.392334,21.221222,18.29834,18.29831,18.29831,18.29831,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.00034023306,9.54197e-21,0.0,52.287968,250.00063,27.382427,96.0,0.0648171,31.6646,252.77925,210.90385,0.0,52.287968,0.11375664,0.0,49.516087,8.330017
4399,19703940.0,0.0,18.29834,14.695496,21.013031,20.63382,21.391632,21.220062,18.29834,18.29831,18.29831,18.29831,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.000834399,9.54197e-21,0.0,52.28793,250.00061,27.36568,96.0,0.06487688,31.688044,252.77919,210.90385,0.0,52.28793,0.11375664,0.0,49.516052,8.330017
4400,19704000.0,0.0,18.29837,14.6901245,21.011292,20.631073,21.39093,21.218933,18.29834,18.29834,18.29834,18.29834,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0012243969,9.54197e-21,0.0,52.287895,250.00061,27.349022,96.0,0.06493634,31.71137,252.77911,210.90384,0.0,52.287895,0.11375664,0.0,49.516018,8.330017
4401,19704060.0,0.0,18.29837,14.684753,21.009583,20.628326,21.390228,21.217804,18.29834,18.29834,18.29834,18.29834,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0009888838,9.54197e-21,0.0,52.287857,250.00061,27.332455,96.0,0.064995445,31.734562,252.77905,210.90384,0.0,52.287857,0.11375664,0.0,49.51598,8.330017
4402,19704120.0,0.0,18.29837,14.679413,21.007874,20.62561,21.389496,21.216644,18.29834,18.29834,18.29834,18.29834,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.00064035447,9.54197e-21,0.0,52.287823,250.00061,27.315968,96.0,0.06505427,31.757645,252.77898,210.90384,0.0,52.287823,0.11375664,0.0,49.515945,8.330017
4403,19704180.0,0.0,18.29837,14.674103,21.006165,20.622894,21.388794,21.215515,18.29837,18.29834,18.29834,18.29834,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.00068406627,9.54197e-21,0.0,52.28779,250.00061,27.299536,96.0,0.06511288,31.780651,252.77892,210.90384,0.0,52.28779,0.11375664,0.0,49.515907,8.330017
4404,19704240.0,0.0,18.29837,14.668793,21.004456,20.620178,21.388092,21.214386,18.29837,18.29837,18.29837,18.29834,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.00082000525,9.54197e-21,0.0,52.28775,250.0006,27.28318,96.0,0.06517121,31.803549,252.77885,210.90384,0.0,52.28775,0.11375663,0.0,49.515873,8.330017
4405,19704300.0,0.0,18.2984,14.663544,21.002777,20.617493,21.38736,21.213257,18.29837,18.29837,18.29837,18.29837,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0011838389,9.54197e-21,0.0,52.287716,250.0006,27.26689,96.0,0.06522929,31.826353,252.77878,210.90384,0.0,52.287716,0.11375663,0.0,49.51584,8.330017
4406,19704360.0,0.0,18.2984,14.658264,21.001068,20.614807,21.386658,21.212128,18.29837,18.29837,18.29837,18.29837,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0009923601,9.54197e-21,0.0,52.28768,250.0006,27.250702,96.0,0.06528701,31.849018,252.77872,210.90382,0.0,52.28768,0.11375663,0.0,49.515804,8.330017
4407,19704420.0,0.0,18.2984,14.653046,20.99939,20.612152,21.385925,21.210999,18.2984,18.29837,18.29837,18.29837,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.00079965557,9.54197e-21,0.0,52.287643,250.0006,27.23459,96.0,0.06534444,31.871572,252.77866,210.90382,0.0,52.287643,0.11375663,0.0,49.51577,8.330017
4408,19704480.0,0.0,18.2984,14.647827,20.997711,20.609497,21.385193,21.20987,18.2984,18.2984,18.2984,18.29837,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.00086914544,9.54197e-21,0.0,52.287613,250.0006,27.21855,96.0,0.0654016,31.894028,252.7786,210.90382,0.0,52.287613,0.11375663,0.0,49.51573,8.330017
4409,19704540.0,0.0,18.298431,14.64267,20.996033,20.606842,21.38446,21.20874,18.2984,18.2984,18.2984,18.2984,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0011026368,9.54197e-21,0.0,52.28758,250.00058,27.20259,96.0,0.06545847,31.916374,252.77853,210.90382,0.0,52.28758,0.11375663,0.0,49.5157,8.330017
4410,19704600.0,0.0,18.298431,14.637512,20.994385,20.604218,21.383759,21.207611,18.2984,18.2984,18.2984,18.2984,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0012567405,9.54197e-21,0.0,52.287544,250.00058,27.186731,96.0,0.065514974,31.93858,252.77846,210.90382,0.0,52.287544,0.11375663,0.0,49.515663,8.330017
4411,19704660.0,0.0,18.298431,14.632385,20.992706,20.601593,21.383026,21.206482,18.298431,18.2984,18.2984,18.2984,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0010335519,9.54197e-21,0.0,52.287506,250.00058,27.17096,96.0,0.065571144,31.960655,252.7784,210.90381,0.0,52.287506,0.11375661,0.0,49.51563,8.330017
4412,19704720.0,0.0,18.298462,14.627289,20.991028,20.598999,21.382294,21.205353,18.298431,18.298431,18.298431,18.298431,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0008660582,9.54197e-21,0.0,52.28747,250.00058,27.155273,96.0,0.065627,31.982616,252.77834,210.90381,0.0,52.28747,0.11375661,0.0,49.515594,8.330017
4413,19704780.0,0.0,18.298462,14.622223,20.98938,20.596405,21.381561,21.204224,18.298431,18.298431,18.298431,18.298431,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.00086284295,9.54197e-21,0.0,52.28744,250.00056,27.139673,96.0,0.06568255,32.00446,252.77827,210.90381,0.0,52.28744,0.11375661,0.0,49.51556,8.330017
4414,19704840.0,0.0,18.298462,14.6171875,20.987732,20.593811,21.380829,21.203094,18.298462,18.298431,18.298431,18.298431,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.001141507,9.54197e-21,0.0,52.287407,250.00056,27.12415,96.0,0.06573782,32.026188,252.77821,210.90381,0.0,52.287407,0.11375661,0.0,49.515526,8.330017
4415,19704900.0,0.0,18.298492,14.612183,20.986084,20.591248,21.380096,21.201996,18.298462,18.298431,18.298431,18.298431,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0013921435,9.54197e-21,0.0,52.28737,250.00056,27.108732,96.0,0.0657927,32.047775,252.77815,210.90381,0.0,52.28737,0.11375661,0.0,49.51549,8.330017
4416,19704960.0,0.0,18.298492,14.607208,20.984436,20.588654,21.379364,21.200867,18.298462,18.298462,18.298462,18.298462,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0011203459,9.54197e-21,0.0,52.287334,250.00056,27.093422,96.0,0.06584717,32.06921,252.77809,210.9038,0.0,52.287334,0.11375661,0.0,49.515457,8.330017
4417,19705020.0,0.0,18.298492,14.602264,20.982819,20.58612,21.378601,21.199738,18.298492,18.298462,18.298462,18.298462,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.000894099,9.54197e-21,0.0,52.287304,250.00055,27.078203,96.0,0.06590133,32.09052,252.77803,210.9038,0.0,52.287304,0.113756604,0.0,49.515427,8.330017
4418,19705080.0,0.0,18.298523,14.597351,20.98117,20.583557,21.377869,21.198639,18.298492,18.298462,18.298462,18.298462,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0010427574,9.54197e-21,0.0,52.28727,250.00055,27.063063,96.0,0.06595519,32.111713,252.77797,210.9038,0.0,52.28727,0.113756604,0.0,49.51539,8.330017
4419,19705140.0,0.0,18.298523,14.592499,20.979553,20.581024,21.377136,21.19751,18.298492,18.298492,18.298492,18.298492,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0012201625,9.54197e-21,0.0,52.28724,250.00055,27.048027,96.0,0.066008665,32.132763,252.77791,210.9038,0.0,52.28724,0.113756604,0.0,49.515358,8.330017
4420,19705200.0,0.0,18.298523,14.5876465,20.977936,20.578522,21.376404,21.196411,18.298523,18.298492,18.298492,18.298492,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0015340985,9.54197e-21,0.0,52.287205,250.00055,27.03309,96.0,0.06606178,32.153675,252.77785,210.9038,0.0,52.287205,0.113756604,0.0,49.515324,8.330017
4421,19705260.0,0.0,18.298553,14.582855,20.976288,20.575989,21.37564,21.195282,18.298523,18.298492,18.298492,18.298492,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0011868932,9.54197e-21,0.0,52.287167,250.00053,27.018278,96.0,0.06611444,32.174408,252.77779,210.90378,0.0,52.287167,0.113756604,0.0,49.515293,8.330017
4422,19705320.0,0.0,18.298553,14.5780945,20.97467,20.573486,21.374878,21.194153,18.298523,18.298523,18.298523,18.298523,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0009486745,9.54197e-21,0.0,52.287136,250.00053,27.003563,96.0,0.06616676,32.195015,252.77773,210.90378,0.0,52.287136,0.113756604,0.0,49.51526,8.330017
4423,19705380.0,0.0,18.298553,14.573395,20.973083,20.570984,21.374146,21.193054,18.298553,18.298523,18.298523,18.298523,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0011060121,9.54197e-21,0.0,52.2871,250.00053,26.988926,96.0,0.06621878,32.215504,252.77768,210.90378,0.0,52.2871,0.11375659,0.0,49.51523,8.330017
4424,19705440.0,0.0,18.298584,14.568695,20.971466,20.568512,21.373383,21.191956,18.298553,18.298523,18.298523,18.298523,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0014327042,9.54197e-21,0.0,52.28707,250.00053,26.974396,96.0,0.06627041,32.235847,252.77762,210.90378,0.0,52.28707,0.11375659,0.0,49.515194,8.330017
4425,19705500.0,0.0,18.298584,14.564056,20.96988,20.56604,21.37265,21.190826,18.298553,18.298553,18.298553,18.298553,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0016280595,9.54197e-21,0.0,52.28704,250.00052,26.959991,96.0,0.06632159,32.256012,252.77756,210.90376,0.0,52.28704,0.11375659,0.0,49.51516,8.330017
4426,19705560.0,0.0,18.298584,14.559479,20.968262,20.563568,21.371887,21.189728,18.298584,18.298553,18.298553,18.298553,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0013269191,9.54197e-21,0.0,52.287006,250.00052,26.945707,96.0,0.066372335,32.27601,252.7775,210.90376,0.0,52.287006,0.11375659,0.0,49.51513,8.330017
4427,19705620.0,0.0,18.298615,14.554932,20.966675,20.561127,21.371124,21.18863,18.298584,18.298553,18.298553,18.298553,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0010779841,9.54197e-21,0.0,52.286976,250.00052,26.931528,96.0,0.06642269,32.29586,252.77745,210.90376,0.0,52.286976,0.11375659,0.0,49.5151,8.330017
4428,19705680.0,0.0,18.298615,14.550415,20.965057,20.558685,21.370361,21.1875,18.298584,18.298584,18.298584,18.298584,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.001045661,9.54197e-21,0.0,52.28694,250.0005,26.917452,96.0,0.06647268,32.315567,252.77739,210.90376,0.0,52.28694,0.113756575,0.0,49.515064,8.330017
4429,19705740.0,0.0,18.298645,14.545929,20.963501,20.556244,21.369629,21.186401,18.298615,18.298584,18.298584,18.298584,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0013726968,9.54197e-21,0.0,52.28691,250.0005,26.903471,96.0,0.066522315,32.33514,252.77733,210.90376,0.0,52.28691,0.113756575,0.0,49.515034,8.330017
4430,19705800.0,0.0,18.298645,14.541504,20.961914,20.553833,21.368866,21.185303,18.298615,18.298584,18.298584,18.298584,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0016916497,9.54197e-21,0.0,52.28688,250.0005,26.889616,96.0,0.06657149,32.354538,252.77728,210.90375,0.0,52.28688,0.113756575,0.0,49.515003,8.330017
4431,19705860.0,0.0,18.298645,14.53714,20.960327,20.551392,21.368103,21.184204,18.298615,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.001408666,9.54197e-21,0.0,52.28685,250.0005,26.875898,96.0,0.066620186,32.373745,252.77722,210.90375,0.0,52.28685,0.113756575,0.0,49.514973,8.330017
4432,19705920.0,0.0,18.298676,14.532806,20.95874,20.54898,21.36734,21.183105,18.298645,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0011342379,9.54197e-21,0.0,52.286816,250.00049,26.862291,96.0,0.06666847,32.392796,252.77718,210.90375,0.0,52.286816,0.113756575,0.0,49.514942,8.330017
4433,19705980.0,0.0,18.298676,14.528534,20.957153,20.54657,21.366577,21.181976,18.298645,18.298645,18.298645,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0012777471,9.54197e-21,0.0,52.286785,250.00049,26.848782,96.0,0.066716395,32.411705,252.77711,210.90375,0.0,52.286785,0.11375657,0.0,49.51491,8.330017
4434,19706040.0,0.0,18.298676,14.524292,20.955597,20.54419,21.365814,21.180878,18.298676,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0014641882,9.54197e-21,0.0,52.286755,250.00049,26.835403,96.0,0.066763856,32.43044,252.77707,210.90373,0.0,52.286755,0.11375657,0.0,49.51488,8.330017
4435,19706100.0,0.0,18.298706,14.520111,20.95404,20.54181,21.365051,21.17981,18.298676,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0018168787,9.54197e-21,0.0,52.286728,250.00047,26.822138,96.0,0.0668109,32.449005,252.77701,210.90373,0.0,52.286728,0.11375657,0.0,49.51485,8.330017
4436,19706160.0,0.0,18.298706,14.515991,20.952484,20.539429,21.364288,21.17868,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0014444555,9.54197e-21,0.0,52.286697,250.00047,26.809029,96.0,0.06685739,32.46736,252.77696,210.90373,0.0,52.286697,0.11375657,0.0,49.514816,8.330017
4437,19706220.0,0.0,18.298737,14.511932,20.950928,20.537048,21.363495,21.177582,18.298706,18.298676,18.298676,18.298676,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0011839535,9.54197e-21,0.0,52.286667,250.00047,26.796028,96.0,0.06690347,32.48556,252.77692,210.90373,0.0,52.286667,0.11375657,0.0,49.51479,8.330017
4438,19706280.0,0.0,18.298737,14.507904,20.949371,20.534698,21.362732,21.176483,18.298706,18.298706,18.298706,18.298676,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.001350717,9.54197e-21,0.0,52.286636,250.00046,26.783133,96.0,0.06694919,32.503613,252.77686,210.90372,0.0,52.286636,0.11375655,0.0,49.514763,8.330017
4439,19706340.0,0.0,18.298767,14.503937,20.947815,20.532349,21.361969,21.175415,18.298737,18.298706,18.298706,18.298706,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0017026203,9.54197e-21,0.0,52.286606,250.00046,26.770363,96.0,0.06699444,32.521492,252.77681,210.90372,0.0,52.286606,0.11375655,0.0,49.514732,8.330017
4440,19706400.0,0.0,18.298767,14.5,20.946259,20.53003,21.361206,21.174316,18.298737,18.298706,18.298706,18.298706,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0019320676,9.54197e-21,0.0,52.286575,250.00046,26.757744,96.0,0.067039154,32.539158,252.77676,210.90372,0.0,52.286575,0.11375655,0.0,49.5147,8.330017
4441,19706460.0,0.0,18.298767,14.496155,20.944702,20.527649,21.360413,21.173218,18.298737,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0014524938,9.54197e-21,0.0,52.286552,250.00046,26.745266,96.0,0.06708337,32.55663,252.77672,210.90372,0.0,52.286552,0.11375655,0.0,49.51467,8.330017
4442,19706520.0,0.0,18.298798,14.492371,20.943146,20.5253,21.35965,21.17212,18.298767,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0014253653,9.54197e-21,0.0,52.286522,250.00044,26.73291,96.0,0.06712714,32.573925,252.77666,210.9037,0.0,52.286522,0.11375654,0.0,49.514645,8.330017
4443,19706580.0,0.0,18.298798,14.488678,20.94162,20.52298,21.358887,21.17102,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0016262557,9.54197e-21,0.0,52.286495,250.00044,26.720715,96.0,0.06717034,32.591,252.77661,210.9037,0.0,52.286495,0.11375654,0.0,49.514614,8.330017
4444,19706640.0,0.0,18.298828,14.485046,20.940063,20.52063,21.358093,21.169922,18.298798,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0023175804,9.54197e-21,0.0,52.286465,250.00044,26.708656,96.0,0.067213036,32.607883,252.77657,210.9037,0.0,52.286465,0.11375654,0.0,49.514587,8.330017
4445,19706700.0,0.0,18.298859,14.481476,20.938538,20.518341,21.35733,21.168854,18.298798,18.298798,18.298798,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0026054962,9.54197e-21,0.0,52.28644,250.00043,26.6968,96.0,0.067255,32.624477,252.77652,210.90369,0.0,52.28644,0.11375654,0.0,49.51456,8.330017
4446,19706760.0,0.0,18.298859,14.477997,20.936981,20.515991,21.356537,21.167755,18.298828,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0017937762,9.54197e-21,0.0,52.28641,250.00043,26.685148,96.0,0.06729625,32.640793,252.77647,210.90369,0.0,52.28641,0.11375653,0.0,49.514534,8.330017
4447,19706820.0,0.0,18.298859,14.474609,20.935455,20.513672,21.355743,21.166656,18.298859,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0012655685,9.54197e-21,0.0,52.286385,250.00041,26.673634,96.0,0.06733702,32.656918,252.77643,210.90369,0.0,52.286385,0.11375653,0.0,49.514507,8.330017
4448,19706880.0,0.0,18.29889,14.471252,20.933899,20.511353,21.35498,21.165558,18.298859,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.001595306,9.54197e-21,0.0,52.286358,250.00041,26.662228,96.0,0.067377366,32.67288,252.77638,210.90367,0.0,52.286358,0.11375653,0.0,49.51448,8.330017
4449,19706940.0,0.0,18.29892,14.468018,20.932373,20.509033,21.354187,21.16446,18.29889,18.298859,18.298859,18.298859,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0019692676,9.54197e-21,0.0,52.28633,250.00041,26.650997,96.0,0.067417115,32.688602,252.77634,210.90367,0.0,52.28633,0.11375653,0.0,49.514454,8.330017
4450,19707000.0,0.0,18.29895,14.464813,20.930847,20.506744,21.353424,21.163391,18.29889,18.298859,18.298859,18.298859,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0026081072,9.54197e-21,0.0,52.28631,250.0004,26.639921,96.0,0.0674563,32.70411,252.77629,210.90367,0.0,52.28631,0.113756515,0.0,49.51443,8.330017
4451,19707060.0,0.0,18.29895,14.4617,20.92929,20.504425,21.35263,21.162292,18.29892,18.29889,18.29889,18.29889,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0018914323,9.54197e-21,0.0,52.286278,250.0004,26.62906,96.0,0.06749471,32.71932,252.77625,210.90366,0.0,52.286278,0.113756515,0.0,49.514404,8.330017
4452,19707120.0,0.0,18.29895,14.458679,20.927765,20.502106,21.351837,21.161194,18.29892,18.29889,18.29889,18.29889,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0013450965,9.54197e-21,0.0,52.286255,250.0004,26.618341,96.0,0.06753263,32.734325,252.77621,210.90366,0.0,52.286255,0.113756515,0.0,49.51438,8.330017
4453,19707180.0,0.0,18.29898,14.455719,20.926239,20.499817,21.351044,21.160095,18.29895,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0015296597,9.54197e-21,0.0,52.286232,250.00038,26.607737,96.0,0.06757011,32.74917,252.77617,210.90366,0.0,52.286232,0.1137565,0.0,49.514355,8.330017
4454,19707240.0,0.0,18.29898,14.45282,20.924713,20.497528,21.35028,21.159027,18.29895,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0020958276,9.54197e-21,0.0,52.28621,250.00038,26.597282,96.0,0.067607075,32.7638,252.77612,210.90364,0.0,52.28621,0.1137565,0.0,49.514328,8.330017
4455,19707300.0,0.0,18.299011,14.450012,20.923187,20.49527,21.349487,21.157928,18.29898,18.29895,18.29895,18.29895,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0024394984,9.54197e-21,0.0,52.286182,250.00037,26.587015,96.0,0.067643374,32.778175,252.77608,210.90364,0.0,52.286182,0.1137565,0.0,49.514305,8.330017
4456,19707360.0,0.0,18.299011,14.447266,20.921661,20.49295,21.348694,21.15683,18.29898,18.29895,18.29895,18.29895,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0019758458,9.54197e-21,0.0,52.28616,250.00037,26.576923,96.0,0.06767904,32.792305,252.77605,210.90364,0.0,52.28616,0.1137565,0.0,49.514282,8.330017
4457,19707420.0,0.0,18.299042,14.444611,20.920135,20.490662,21.3479,21.155762,18.299011,18.29898,18.29898,18.29898,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.001496767,9.54197e-21,0.0,52.286137,250.00037,26.566986,96.0,0.06771417,32.80622,252.776,210.90364,0.0,52.286137,0.11375649,0.0,49.51426,8.330017
4458,19707480.0,0.0,18.299042,14.442017,20.91861,20.488403,21.347107,21.154663,18.299011,18.29898,18.29898,18.29898,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0013751995,9.54197e-21,0.0,52.286114,250.00035,26.55719,96.0,0.06774878,32.819935,252.77597,210.90363,0.0,52.286114,0.11375649,0.0,49.514236,8.330017
4459,19707540.0,0.0,18.299072,14.439484,20.917084,20.486115,21.346313,21.153564,18.299042,18.299011,18.299011,18.299011,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0018158869,9.54197e-21,0.0,52.286087,250.00035,26.547522,96.0,0.06778294,32.83347,252.77592,210.90363,0.0,52.286087,0.11375649,0.0,49.514214,8.330017
4460,19707600.0,0.0,18.299103,14.437042,20.915588,20.483887,21.34552,21.152496,18.299042,18.299011,18.299011,18.299011,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0022999232,9.54197e-21,0.0,52.286064,250.00035,26.538027,96.0,0.06781648,32.846764,252.7759,210.90363,0.0,52.286064,0.11375649,0.0,49.51419,8.330017
4461,19707660.0,0.0,18.299103,14.434662,20.914062,20.481598,21.344727,21.151398,18.299072,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0018724941,9.54197e-21,0.0,52.286045,250.00034,26.528708,96.0,0.06784939,32.85981,252.77585,210.90361,0.0,52.286045,0.11375648,0.0,49.514168,8.330017
4462,19707720.0,0.0,18.299103,14.432373,20.912537,20.47931,21.343933,21.15033,18.299072,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0014327385,9.54197e-21,0.0,52.286022,250.00034,26.51954,96.0,0.06788177,32.872643,252.77582,210.90361,0.0,52.286022,0.11375648,0.0,49.51415,8.330017
4463,19707780.0,0.0,18.299133,14.430145,20.91101,20.47705,21.34314,21.149231,18.299103,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0016195338,9.54197e-21,0.0,52.286003,250.00032,26.510494,96.0,0.067913696,32.885303,252.77579,210.90361,0.0,52.286003,0.11375648,0.0,49.514126,8.330017
4464,19707840.0,0.0,18.299133,14.428009,20.909515,20.474823,21.342346,21.148163,18.299103,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0018725313,9.54197e-21,0.0,52.28598,250.00032,26.501617,96.0,0.06794505,32.89774,252.77574,210.9036,0.0,52.28598,0.11375648,0.0,49.514107,8.330017
4465,19707900.0,0.0,18.299164,14.425934,20.90799,20.472565,21.341553,21.147064,18.299133,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0023675838,9.54197e-21,0.0,52.285957,250.00032,26.492891,96.0,0.067975864,32.909954,252.77571,210.9036,0.0,52.285957,0.11375646,0.0,49.514084,8.330017
4466,19707960.0,0.0,18.299164,14.42392,20.906464,20.470306,21.340729,21.145966,18.299133,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.001745492,9.54197e-21,0.0,52.28594,250.0003,26.484356,96.0,0.06800599,32.921906,252.77568,210.9036,0.0,52.28594,0.11375646,0.0,49.514065,8.330017
4467,19708020.0,0.0,18.299194,14.421997,20.904968,20.468048,21.339935,21.144897,18.299164,18.299133,18.299133,18.299133,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0013260352,9.54197e-21,0.0,52.285923,250.0003,26.475954,96.0,0.06803563,32.933662,252.77565,210.90358,0.0,52.285923,0.11375646,0.0,49.51404,8.330017
4468,19708080.0,0.0,18.299194,14.420166,20.903442,20.46582,21.339142,21.143799,18.299164,18.299133,18.299133,18.299133,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0015727001,9.54197e-21,0.0,52.285896,250.0003,26.467669,96.0,0.06806487,32.945263,252.77562,210.90358,0.0,52.285896,0.113756455,0.0,49.514027,8.330017
4469,19708140.0,0.0,18.299225,14.4183655,20.901947,20.463593,21.338348,21.14273,18.299194,18.299164,18.299164,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.002091558,9.54197e-21,0.0,52.28588,250.00029,26.459536,96.0,0.06809356,32.95665,252.77557,210.90358,0.0,52.28588,0.113756455,0.0,49.514004,8.330017
4470,19708200.0,0.0,18.299255,14.416687,20.900452,20.461365,21.337555,21.141663,18.299194,18.299164,18.299164,18.299164,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0023873022,9.54197e-21,0.0,52.285862,250.00029,26.451584,96.0,0.06812161,32.96778,252.77554,210.90358,0.0,52.285862,0.113756455,0.0,49.51399,8.330017
4471,19708260.0,0.0,18.299255,14.415039,20.898956,20.459137,21.336731,21.140564,18.299225,18.299194,18.299194,18.299194,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0018402013,9.54197e-21,0.0,52.285843,250.00029,26.443806,96.0,0.06814905,32.978672,252.77551,210.90356,0.0,52.285843,0.113756455,0.0,49.513966,8.330017
4472,19708320.0,0.0,18.299255,14.413483,20.89743,20.456879,21.335938,21.139496,18.299225,18.299194,18.299194,18.299194,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0013726356,9.54197e-21,0.0,52.285828,250.00027,26.436169,96.0,0.068175994,32.989365,252.77548,210.90356,0.0,52.285828,0.11375644,0.0,49.513947,8.330017
4473,19708380.0,0.0,18.299286,14.412018,20.895935,20.45465,21.335114,21.138397,18.299255,18.299225,18.299225,18.299225,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0012826123,9.54197e-21,0.0,52.28581,250.00027,26.428667,96.0,0.06820244,32.999866,252.77545,210.90356,0.0,52.28581,0.11375644,0.0,49.51393,8.330017
4474,19708440.0,0.0,18.299286,14.4105835,20.89444,20.452454,21.33432,21.13733,18.299255,18.299225,18.299225,18.299225,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0018059972,9.54197e-21,0.0,52.28579,250.00027,26.421288,96.0,0.06822846,33.010197,252.77542,210.90355,0.0,52.28579,0.11375644,0.0,49.513912,8.330017
4475,19708500.0,0.0,18.299316,14.409271,20.892944,20.450256,21.333527,21.136261,18.299286,18.299255,18.299255,18.299255,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.002308701,9.54197e-21,0.0,52.285774,250.00026,26.414078,96.0,0.06825389,33.02029,252.7754,210.90355,0.0,52.285774,0.11375644,0.0,49.513897,8.330017
4476,19708560.0,0.0,18.299316,14.40802,20.891449,20.448029,21.332703,21.135162,18.299286,18.299255,18.299255,18.299255,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0018302344,9.54197e-21,0.0,52.285755,250.00026,26.407047,96.0,0.06827866,33.030132,252.77538,210.90355,0.0,52.285755,0.113756426,0.0,49.513878,8.330017
4477,19708620.0,0.0,18.299347,14.40683,20.889954,20.4458,21.331879,21.134094,18.299316,18.299286,18.299286,18.299286,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0013463396,9.54197e-21,0.0,52.285736,250.00026,26.400164,96.0,0.06830294,33.039772,252.77534,210.90353,0.0,52.285736,0.113756426,0.0,49.513863,8.330017
4478,19708680.0,0.0,18.299347,14.405701,20.888458,20.443573,21.331085,21.132996,18.299316,18.299286,18.299286,18.299286,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0015393834,9.54197e-21,0.0,52.285725,250.00024,26.393396,96.0,0.06832679,33.049248,252.77531,210.90353,0.0,52.285725,0.113756426,0.0,49.513847,8.330017
4479,19708740.0,0.0,18.299377,14.404663,20.886963,20.441406,21.330292,21.131927,18.299347,18.299316,18.299316,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0018091894,9.54197e-21,0.0,52.285706,250.00024,26.38679,96.0,0.06835008,33.0585,252.77528,210.90353,0.0,52.285706,0.113756426,0.0,49.513832,8.330017
4480,19708800.0,0.0,18.299408,14.403717,20.885468,20.439209,21.329468,21.13086,18.299347,18.299316,18.299316,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0023478807,9.54197e-21,0.0,52.28569,250.00024,26.380327,96.0,0.068372846,33.067543,252.77527,210.90353,0.0,52.28569,0.11375642,0.0,49.513813,8.330017
4481,19708860.0,0.0,18.299408,14.402832,20.883972,20.436981,21.328644,21.129791,18.299377,18.299347,18.299347,18.299347,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0017241964,9.54197e-21,0.0,52.28568,250.00023,26.374058,96.0,0.068394944,33.07632,252.77524,210.90352,0.0,52.28568,0.11375642,0.0,49.513798,8.330017
4482,19708920.0,0.0,18.299408,14.402008,20.882477,20.434784,21.32785,21.128693,18.299377,18.299347,18.299347,18.299347,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0012854559,9.54197e-21,0.0,52.28566,250.00023,26.367918,96.0,0.068416566,33.084915,252.77522,210.90352,0.0,52.28566,0.11375642,0.0,49.513783,8.330017
4483,19708980.0,0.0,18.299438,14.401276,20.880981,20.432587,21.327026,21.127625,18.299408,18.299377,18.299377,18.299377,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0015182588,9.54197e-21,0.0,52.28565,250.00023,26.361895,96.0,0.06843779,33.09335,252.77519,210.90352,0.0,52.28565,0.11375642,0.0,49.51377,8.330017
4484,19709040.0,0.0,18.299438,14.400604,20.879517,20.43042,21.326233,21.126556,18.299408,18.299377,18.299377,18.299377,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0020446153,9.54197e-21,0.0,52.28563,250.00021,26.356014,96.0,0.068458505,33.101578,252.77516,210.9035,0.0,52.28563,0.1137564,0.0,49.513756,8.330017
4485,19709100.0,0.0,18.299469,14.399994,20.878021,20.428253,21.325409,21.125488,18.299438,18.299408,18.299408,18.299408,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0023502356,9.54197e-21,0.0,52.285618,250.00021,26.350317,96.0,0.06847858,33.10956,252.77515,210.9035,0.0,52.285618,0.1137564,0.0,49.51374,8.330017
4486,19709160.0,0.0,18.299469,14.399475,20.876526,20.426025,21.324585,21.12439,18.299438,18.299408,18.299408,18.299408,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0018148508,9.54197e-21,0.0,52.285606,250.00021,26.344786,96.0,0.06849805,33.117302,252.77512,210.9035,0.0,52.285606,0.1137564,0.0,49.51373,8.330017
4487,19709220.0,0.0,18.2995,14.399048,20.87503,20.423859,21.323761,21.123322,18.299469,18.299438,18.299438,18.299438,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.001348687,9.54197e-21,0.0,52.285595,250.0002,26.339394,96.0,0.06851704,33.124847,252.7751,210.9035,0.0,52.285595,0.1137564,0.0,49.513714,8.330017
4488,19709280.0,0.0,18.2995,14.398682,20.873566,20.421661,21.322968,21.122253,18.299469,18.299438,18.299438,18.299438,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00125809,9.54197e-21,0.0,52.285583,250.0002,26.334137,96.0,0.06853555,33.132206,252.77509,210.90349,0.0,52.285583,0.11375639,0.0,49.513702,8.330017
4489,19709340.0,0.0,18.29953,14.398376,20.8721,20.419495,21.322144,21.121185,18.2995,18.299469,18.299469,18.299469,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0017764556,9.54197e-21,0.0,52.285564,250.0002,26.329002,96.0,0.068553634,33.1394,252.77505,210.90349,0.0,52.285564,0.11375639,0.0,49.51369,8.330017
4490,19709400.0,0.0,18.29956,14.398163,20.870605,20.417358,21.32132,21.120117,18.2995,18.299469,18.299469,18.299469,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0022806444,9.54197e-21,0.0,52.285553,250.00018,26.32403,96.0,0.06857113,33.14636,252.77504,210.90349,0.0,52.285553,0.11375639,0.0,49.51368,8.330017
4491,19709460.0,0.0,18.29956,14.39801,20.86914,20.415161,21.320496,21.11905,18.29953,18.2995,18.2995,18.2995,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0018025469,9.54197e-21,0.0,52.28554,250.00018,26.319239,96.0,0.068588,33.153065,252.77502,210.90347,0.0,52.28554,0.11375639,0.0,49.513668,8.330017
4492,19709520.0,0.0,18.29956,14.397919,20.867645,20.412994,21.319672,21.11795,18.29953,18.2995,18.2995,18.2995,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0013224086,9.54197e-21,0.0,52.285534,250.00018,26.314589,96.0,0.06860437,33.159576,252.775,210.90347,0.0,52.285534,0.11375638,0.0,49.513657,8.330017
4493,19709580.0,0.0,18.299591,14.397919,20.86618,20.410828,21.318878,21.116882,18.29956,18.29953,18.29953,18.29953,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0015201016,9.54197e-21,0.0,52.285522,250.00017,26.310053,96.0,0.06862033,33.165924,252.77498,210.90347,0.0,52.285522,0.11375638,0.0,49.513645,8.330017
4494,19709640.0,0.0,18.299591,14.39801,20.864685,20.40866,21.318054,21.115814,18.29956,18.29953,18.29953,18.29953,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0017933586,9.54197e-21,0.0,52.28551,250.00017,26.30568,96.0,0.06863573,33.17205,252.77496,210.90347,0.0,52.28551,0.11375638,0.0,49.513634,8.330017
4495,19709700.0,0.0,18.299622,14.398163,20.86322,20.406525,21.31723,21.114746,18.299591,18.29956,18.29956,18.29956,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0023344795,9.54197e-21,0.0,52.2855,250.00017,26.301449,96.0,0.068650626,33.17797,252.77495,210.90346,0.0,52.2855,0.11375638,0.0,49.513622,8.330017
4496,19709760.0,0.0,18.299622,14.398376,20.861755,20.404358,21.316406,21.113678,18.299591,18.29956,18.29956,18.29956,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0017083887,9.54197e-21,0.0,52.28549,250.00015,26.29741,96.0,0.06866484,33.183628,252.77493,210.90346,0.0,52.28549,0.113756366,0.0,49.513615,8.330017
4497,19709820.0,0.0,18.299622,14.398682,20.86026,20.402191,21.315582,21.11261,18.299622,18.299591,18.299591,18.299591,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0012685099,9.54197e-21,0.0,52.28548,250.00015,26.293499,96.0,0.0686786,33.189102,252.77492,210.90346,0.0,52.28548,0.113756366,0.0,49.513607,8.330017
4498,19709880.0,0.0,18.299652,14.399048,20.858795,20.400024,21.314758,21.111542,18.299622,18.299591,18.299591,18.299591,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0015038447,9.54197e-21,0.0,52.28547,250.00015,26.289698,96.0,0.06869197,33.19442,252.7749,210.90346,0.0,52.28547,0.113756366,0.0,49.513596,8.330017
4499,19709940.0,0.0,18.299683,14.399475,20.85733,20.397888,21.313934,21.110474,18.299622,18.299622,18.299622,18.299622,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0020347328,9.54197e-21,0.0,52.28546,250.00014,26.286047,96.0,0.06870482,33.199535,252.77489,210.90344,0.0,52.28546,0.113756366,0.0,49.513588,8.330017
4500,19710000.0,0.0,18.299683,14.399994,20.855865,20.395782,21.31311,21.109406,18.299652,18.299622,18.299622,18.299622,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.002400312,9.54197e-21,0.0,52.28545,250.00014,26.282585,96.0,0.068717,33.204384,252.77487,210.90344,0.0,52.28545,0.11375635,0.0,49.51358,8.330017
4501,19710060.0,0.0,18.299713,14.400635,20.854431,20.393677,21.312286,21.108368,18.299683,18.299652,18.299652,18.299652,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0027715373,9.54197e-21,0.0,52.285446,250.00014,26.2793,96.0,0.06872855,33.208977,252.77486,210.90344,0.0,52.285446,0.11375635,0.0,49.51357,8.330017
4502,19710120.0,0.0,18.299744,14.401367,20.852997,20.391602,21.311462,21.1073,18.299683,18.299652,18.299652,18.299652,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0033288472,9.54197e-21,0.0,52.28544,250.00012,26.27628,96.0,0.068739176,33.21321,252.77484,210.90343,0.0,52.28544,0.11375635,0.0,49.51356,8.330017
4503,19710180.0,0.0,18.299774,14.402222,20.851562,20.389557,21.310638,21.106262,18.299713,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0035697855,9.54197e-21,0.0,52.28543,250.00012,26.273531,96.0,0.06874885,33.217056,252.77483,210.90343,0.0,52.28543,0.11375634,0.0,49.513554,8.330017
4504,19710240.0,0.0,18.299805,14.403229,20.850159,20.387482,21.309814,21.105225,18.299744,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0033690224,9.54197e-21,0.0,52.28542,250.0001,26.271069,96.0,0.068757504,33.2205,252.77481,210.90343,0.0,52.28542,0.11375634,0.0,49.51355,8.330017
4505,19710300.0,0.0,18.299835,14.404297,20.848724,20.385437,21.30899,21.104187,18.299774,18.299744,18.299744,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0028426729,9.54197e-21,0.0,52.285416,250.0001,26.268867,96.0,0.068765245,33.223583,252.77481,210.90341,0.0,52.285416,0.11375634,0.0,49.513542,8.330017
4506,19710360.0,0.0,18.299835,14.405518,20.847351,20.383453,21.308167,21.10315,18.299805,18.299744,18.299744,18.299744,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0026383013,9.54197e-21,0.0,52.285416,250.00009,26.266903,96.0,0.06877215,33.226337,252.7748,210.90341,0.0,52.285416,0.11375633,0.0,49.51354,8.330017
4507,19710420.0,0.0,18.299866,14.406799,20.845947,20.38147,21.307343,21.102112,18.299835,18.299774,18.299774,18.299774,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0027201192,9.54197e-21,0.0,52.285408,250.00009,26.26515,96.0,0.06877831,33.228786,252.77478,210.9034,0.0,52.285408,0.11375633,0.0,49.513535,8.330017
4508,19710480.0,0.0,18.299896,14.408203,20.844574,20.379486,21.306519,21.101105,18.299835,18.299805,18.299805,18.299805,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0026868377,9.54197e-21,0.0,52.285404,250.00008,26.263624,96.0,0.06878368,33.230927,252.77478,210.9034,0.0,52.285404,0.113756314,0.0,49.513527,8.330017
4509,19710540.0,0.0,18.299927,14.4096985,20.8432,20.377533,21.305695,21.100067,18.299866,18.299835,18.299835,18.299835,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0025857657,9.54197e-21,0.0,52.285397,250.00008,26.262304,96.0,0.06878831,33.232773,252.77477,210.90338,0.0,52.285397,0.113756314,0.0,49.513523,8.330017
4510,19710600.0,0.0,18.299927,14.411285,20.841827,20.37558,21.30487,21.09906,18.299896,18.299835,18.299835,18.299835,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.002328045,9.54197e-21,0.0,52.285397,250.00006,26.261204,96.0,0.06879219,33.234318,252.77477,210.90338,0.0,52.285397,0.113756314,0.0,49.513523,8.330017
4511,19710660.0,0.0,18.299957,14.412933,20.840454,20.373657,21.304047,21.098053,18.299896,18.299866,18.299866,18.299866,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0022706734,9.54197e-21,0.0,52.285397,250.00006,26.260292,96.0,0.06879539,33.23559,252.77475,210.90338,0.0,52.285397,0.11375631,0.0,49.51352,8.330017
4512,19710720.0,0.0,18.299957,14.414673,20.839111,20.371765,21.303223,21.097046,18.299927,18.299896,18.299896,18.299896,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0022423326,9.54197e-21,0.0,52.285393,250.00005,26.259565,96.0,0.068797946,33.236607,252.77475,210.90337,0.0,52.285393,0.11375631,0.0,49.513515,8.330017
4513,19710780.0,0.0,18.299988,14.416473,20.837769,20.369873,21.302368,21.096039,18.299957,18.299927,18.299927,18.299896,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0020771844,9.54197e-21,0.0,52.285393,250.00005,26.259024,96.0,0.06879985,33.23737,252.77475,210.90337,0.0,52.285393,0.11375631,0.0,49.513515,8.330017
4514,19710840.0,0.0,18.299988,14.4183655,20.836426,20.367981,21.301544,21.095032,18.299957,18.299927,18.299927,18.299927,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0018602185,9.54197e-21,0.0,52.285393,250.00005,26.258644,96.0,0.06880119,33.2379,252.77473,210.90335,0.0,52.285393,0.11375629,0.0,49.51351,8.330017
4515,19710900.0,0.0,18.300018,14.420319,20.835114,20.366089,21.30072,21.094025,18.299988,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0017014152,9.54197e-21,0.0,52.285393,250.00003,26.25841,96.0,0.06880201,33.238228,252.77473,210.90335,0.0,52.285393,0.11375629,0.0,49.51351,8.330017
4516,19710960.0,0.0,18.300018,14.422333,20.833801,20.364258,21.299896,21.093048,18.299988,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0017796344,9.54197e-21,0.0,52.285385,250.00003,26.25833,96.0,0.06880229,33.23834,252.77473,210.90335,0.0,52.285385,0.11375629,0.0,49.51351,8.330017
4517,19711020.0,0.0,18.300049,14.424377,20.832489,20.362457,21.299072,21.092072,18.300018,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0017459476,9.54197e-21,0.0,52.285385,250.00002,26.25839,96.0,0.068802066,33.238255,252.77473,210.90334,0.0,52.285385,0.11375629,0.0,49.51351,8.330017
4518,19711080.0,0.0,18.300049,14.426514,20.831177,20.360626,21.298248,21.091064,18.300018,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0016327434,9.54197e-21,0.0,52.285393,250.00002,26.258581,96.0,0.068801396,33.237984,252.77473,210.90334,0.0,52.285393,0.11375629,0.0,49.51351,8.330017
4519,19711140.0,0.0,18.300049,14.42868,20.829895,20.358826,21.297424,21.090088,18.300018,18.300018,18.300018,18.300018,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0013376932,9.54197e-21,0.0,52.285393,250.00002,26.25891,96.0,0.06880023,33.237526,252.77473,210.90334,0.0,52.285393,0.11375628,0.0,49.51351,8.330017
4520,19711200.0,0.0,18.300049,14.430878,20.828583,20.357025,21.2966,21.089111,18.300049,18.300018,18.300018,18.300018,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0010715283,9.54197e-21,0.0,52.285393,250.0,26.259338,96.0,0.06879873,33.236923,252.77473,210.90334,0.0,52.285393,0.11375628,0.0,49.513515,8.330017
4521,19711260.0,0.0,18.30008,14.433105,20.827332,20.355286,21.295776,21.088135,18.300049,18.300049,18.300049,18.300018,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0011340595,9.54197e-21,0.0,52.285393,250.0,26.259861,96.0,0.068796895,33.2362,252.77473,210.90332,0.0,52.285393,0.11375628,0.0,49.513515,8.330017
