,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4522,19711320.0,0.0,18.30008,14.435394,20.82605,20.353516,21.294922,21.087189,18.300049,18.300049,18.300049,18.300049,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0012033039,9.54197e-21,0.0,52.285393,250.0,26.260475,96.0,0.068794735,33.23534,252.77473,210.90332,0.0,52.285393,0.11375628,0.0,49.513515,8.330017
4523,19711380.0,0.0,18.30008,14.437683,20.824799,20.351776,21.294098,21.086212,18.30008,18.300049,18.300049,18.300049,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0010543204,9.54197e-21,0.0,52.285393,249.99998,26.26118,96.0,0.06879225,33.234344,252.77473,210.90332,0.0,52.285393,0.11375628,0.0,49.51352,8.330017
4524,19711440.0,0.0,18.30011,14.440002,20.823517,20.350037,21.293274,21.085266,18.30008,18.30008,18.30008,18.300049,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.000876509,9.54197e-21,0.0,52.285397,249.99998,26.261955,96.0,0.06878952,33.23326,252.77473,210.90332,0.0,52.285397,0.11375628,0.0,49.51352,8.330017
4525,19711500.0,0.0,18.30011,14.442352,20.822266,20.348328,21.29245,21.08429,18.30008,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00057232106,9.54197e-21,0.0,52.285397,249.99998,26.262812,96.0,0.06878652,33.232063,252.77473,210.90332,0.0,52.285397,0.11375627,0.0,49.513523,8.330017
4526,19711560.0,0.0,18.30011,14.444702,20.821045,20.34665,21.291626,21.083344,18.30008,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00055765314,9.54197e-21,0.0,52.285397,249.99998,26.263708,96.0,0.06878336,33.23081,252.77473,210.90332,0.0,52.285397,0.11375627,0.0,49.513523,8.330017
4527,19711620.0,0.0,18.30011,14.4470825,20.819794,20.34497,21.290802,21.082397,18.30011,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0005882112,9.54197e-21,0.0,52.285404,249.99998,26.26465,96.0,0.06878004,33.229492,252.77475,210.9033,0.0,52.285404,0.11375627,0.0,49.513527,8.330017
4528,19711680.0,0.0,18.30011,14.449432,20.818573,20.343292,21.289978,21.081451,18.30011,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00046681816,9.54197e-21,0.0,52.285404,249.99997,26.265638,96.0,0.06877657,33.228107,252.77475,210.9033,0.0,52.285404,0.11375627,0.0,49.513527,8.330017
4529,19711740.0,0.0,18.30011,14.451813,20.817352,20.341644,21.289154,21.080536,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00023969988,9.54197e-21,0.0,52.285408,249.99997,26.266655,96.0,0.068772994,33.226685,252.77475,210.9033,0.0,52.285408,0.11375627,0.0,49.51353,8.330017
4530,19711800.0,0.0,18.30011,14.454163,20.816132,20.339966,21.28833,21.07959,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,6.0875715e-05,9.54197e-21,0.0,52.285408,249.99997,26.267677,96.0,0.06876939,33.22525,252.77475,210.9033,0.0,52.285408,0.11375627,0.0,49.513535,8.330017
4531,19711860.0,0.0,18.30011,14.456543,20.814941,20.338348,21.287506,21.078644,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,5.0901213e-05,9.54197e-21,0.0,52.285408,249.99997,26.268717,96.0,0.06876574,33.223797,252.77475,210.9033,0.0,52.285408,0.11375627,0.0,49.51354,8.330017
4532,19711920.0,0.0,18.30011,14.458862,20.813751,20.336761,21.286682,21.077728,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-4.704944e-06,9.54197e-21,0.0,52.285416,249.99997,26.269758,96.0,0.06876208,33.222343,252.77477,210.9033,0.0,52.285416,0.11375627,0.0,49.51354,8.330017
4533,19711980.0,0.0,18.30011,14.461182,20.812561,20.335144,21.285858,21.076813,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00010524458,9.54197e-21,0.0,52.285416,249.99997,26.27078,96.0,0.06875847,33.22091,252.77477,210.9033,0.0,52.285416,0.11375627,0.0,49.513542,8.330017
4534,19712040.0,0.0,18.30011,14.463501,20.81137,20.333557,21.285034,21.075867,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00032002252,9.54197e-21,0.0,52.28542,249.99997,26.2718,96.0,0.0687549,33.219482,252.77477,210.9033,0.0,52.28542,0.11375627,0.0,49.513542,8.330017
4535,19712100.0,0.0,18.30011,14.465759,20.81018,20.33197,21.28421,21.074951,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00055197073,9.54197e-21,0.0,52.28542,249.99997,26.27278,96.0,0.06875144,33.218105,252.77477,210.9033,0.0,52.28542,0.11375627,0.0,49.513546,8.330017
4536,19712160.0,0.0,18.30008,14.468018,20.809021,20.330414,21.283386,21.074036,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0005483717,9.54197e-21,0.0,52.28542,249.99997,26.273716,96.0,0.06874815,33.216797,252.77478,210.9033,0.0,52.28542,0.11375627,0.0,49.51355,8.330017
4537,19712220.0,0.0,18.30008,14.470215,20.80783,20.328857,21.282562,21.07315,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0005384809,9.54197e-21,0.0,52.285427,249.99997,26.274603,96.0,0.068745025,33.215553,252.77478,210.9033,0.0,52.285427,0.11375627,0.0,49.51355,8.330017
4538,19712280.0,0.0,18.30008,14.472382,20.806671,20.327332,21.281738,21.072235,18.30008,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0006820787,9.54197e-21,0.0,52.285427,249.99997,26.27544,96.0,0.06874208,33.214382,252.77478,210.9033,0.0,52.285427,0.11375627,0.0,49.51355,8.330017
4539,19712340.0,0.0,18.30008,14.474487,20.805542,20.325806,21.280914,21.07132,18.30008,18.30008,18.30008,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0008421463,9.54197e-21,0.0,52.285427,249.99997,26.276203,96.0,0.0687394,33.213314,252.77478,210.9033,0.0,52.285427,0.11375628,0.0,49.513554,8.330017
4540,19712400.0,0.0,18.300049,14.4765625,20.804382,20.32428,21.28009,21.070435,18.30008,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0010971946,9.54197e-21,0.0,52.28543,249.99997,26.276901,96.0,0.06873694,33.212337,252.77478,210.9033,0.0,52.28543,0.11375628,0.0,49.513557,8.330017
4541,19712460.0,0.0,18.300049,14.478546,20.803253,20.322784,21.279266,21.069519,18.30008,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0011651445,9.54197e-21,0.0,52.28543,249.99997,26.277504,96.0,0.06873483,33.2115,252.7748,210.9033,0.0,52.28543,0.11375628,0.0,49.513557,8.330017
4542,19712520.0,0.0,18.300049,14.480499,20.802124,20.32129,21.278442,21.068634,18.300049,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0011757712,9.54197e-21,0.0,52.28543,249.99997,26.278004,96.0,0.06873307,33.210796,252.7748,210.90332,0.0,52.28543,0.11375628,0.0,49.51356,8.330017
4543,19712580.0,0.0,18.300018,14.482391,20.800995,20.319794,21.277618,21.067749,18.300049,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0012836743,9.54197e-21,0.0,52.28544,249.99997,26.278404,96.0,0.068731666,33.210236,252.7748,210.90332,0.0,52.28544,0.11375628,0.0,49.51356,8.330017
4544,19712640.0,0.0,18.300018,14.484192,20.799866,20.318329,21.276825,21.066864,18.300049,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0014703837,9.54197e-21,0.0,52.28544,249.99998,26.278687,96.0,0.06873067,33.20984,252.7748,210.90332,0.0,52.28544,0.11375628,0.0,49.51356,8.330017
4545,19712700.0,0.0,18.299988,14.485931,20.798737,20.316864,21.276001,21.065979,18.300018,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0016260585,9.54197e-21,0.0,52.28544,249.99998,26.278835,96.0,0.068730146,33.20963,252.7748,210.90332,0.0,52.28544,0.11375628,0.0,49.513565,8.330017
4546,19712760.0,0.0,18.299988,14.48761,20.797638,20.31543,21.275177,21.065094,18.300018,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0016653205,9.54197e-21,0.0,52.28544,249.99998,26.278856,96.0,0.06873007,33.209602,252.7748,210.90332,0.0,52.28544,0.11375629,0.0,49.513565,8.330017
4547,19712820.0,0.0,18.299957,14.489197,20.79654,20.313995,21.274353,21.06424,18.299988,18.300018,18.300018,18.300018,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0017586121,9.54197e-21,0.0,52.28544,249.99998,26.278734,96.0,0.0687305,33.20977,252.7748,210.90332,0.0,52.28544,0.11375629,0.0,49.513565,8.330017
4548,19712880.0,0.0,18.299957,14.490662,20.79544,20.312592,21.27353,21.063354,18.299988,18.300018,18.300018,18.300018,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0018735408,9.54197e-21,0.0,52.28544,249.99998,26.278452,96.0,0.0687315,33.210167,252.7748,210.90334,0.0,52.28544,0.11375629,0.0,49.513565,8.330017
4549,19712940.0,0.0,18.299927,14.492065,20.794342,20.311157,21.272736,21.0625,18.299957,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0020688493,9.54197e-21,0.0,52.28544,250.0,26.278015,96.0,0.06873303,33.210777,252.7748,210.90334,0.0,52.28544,0.11375629,0.0,49.51356,8.330017
4550,19713000.0,0.0,18.299896,14.493378,20.793274,20.309753,21.271912,21.061615,18.299957,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0022720245,9.54197e-21,0.0,52.28543,250.0,26.2774,96.0,0.068735205,33.211643,252.7748,210.90334,0.0,52.28543,0.11375631,0.0,49.51356,8.330017
4551,19713060.0,0.0,18.299896,14.494568,20.792175,20.30838,21.271088,21.06076,18.299927,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0022861552,9.54197e-21,0.0,52.28543,250.0,26.276592,96.0,0.06873805,33.212772,252.7748,210.90334,0.0,52.28543,0.11375631,0.0,49.51356,8.330017
4552,19713120.0,0.0,18.299866,14.4956665,20.791107,20.307007,21.270294,21.059906,18.299927,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0023006406,9.54197e-21,0.0,52.28543,250.00002,26.275593,96.0,0.06874157,33.21417,252.7748,210.90335,0.0,52.28543,0.11375631,0.0,49.513557,8.330017
4553,19713180.0,0.0,18.299835,14.496643,20.79004,20.305634,21.26947,21.059052,18.299896,18.299927,18.299927,18.299927,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0024384346,9.54197e-21,0.0,52.285427,250.00002,26.274395,96.0,0.068745784,33.215847,252.7748,210.90335,0.0,52.285427,0.11375631,0.0,49.513554,8.330017
4554,19713240.0,0.0,18.299835,14.497498,20.78897,20.30426,21.268646,21.058197,18.299866,18.299896,18.299896,18.299896,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0025880823,9.54197e-21,0.0,52.285427,250.00002,26.272976,96.0,0.06875078,33.21783,252.7748,210.90335,0.0,52.285427,0.113756314,0.0,49.51355,8.330017
4555,19713300.0,0.0,18.299805,14.4982605,20.787933,20.302917,21.267853,21.057343,18.299866,18.299896,18.299896,18.299896,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0028192243,9.54197e-21,0.0,52.28542,250.00003,26.271349,96.0,0.068756506,33.22011,252.7748,210.90337,0.0,52.28542,0.113756314,0.0,49.51355,8.330017
4556,19713360.0,0.0,18.299774,14.498871,20.786865,20.301575,21.267029,21.056488,18.299835,18.299866,18.299866,18.299866,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.002889695,9.54197e-21,0.0,52.28542,250.00003,26.26948,96.0,0.068763085,33.22273,252.77478,210.90337,0.0,52.28542,0.113756314,0.0,49.513546,8.330017
4557,19713420.0,0.0,18.299744,14.499359,20.785828,20.300262,21.266235,21.055664,18.299805,18.299835,18.299835,18.299835,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0029128615,9.54197e-21,0.0,52.285416,250.00005,26.267368,96.0,0.06877051,33.225685,252.77478,210.90338,0.0,52.285416,0.11375633,0.0,49.51354,8.330017
4558,19713480.0,0.0,18.299713,14.499725,20.78479,20.29895,21.265411,21.05481,18.299774,18.299805,18.299805,18.299835,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0030300075,9.54197e-21,0.0,52.285408,250.00005,26.265007,96.0,0.06877881,33.22899,252.77478,210.90338,0.0,52.285408,0.11375633,0.0,49.513535,8.330017
4559,19713540.0,0.0,18.299683,14.499939,20.783752,20.297638,21.264618,21.053986,18.299744,18.299805,18.299805,18.299805,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.003212933,9.54197e-21,0.0,52.285404,250.00006,26.262388,96.0,0.06878804,33.232655,252.77477,210.90338,0.0,52.285404,0.11375633,0.0,49.513527,8.330017
4560,19713600.0,0.0,18.299683,14.5,20.782715,20.296326,21.263794,21.053131,18.299744,18.299774,18.299774,18.299774,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.003204149,9.54197e-21,0.0,52.285397,250.00006,26.259518,96.0,0.06879813,33.236675,252.77477,210.9034,0.0,52.285397,0.11375634,0.0,49.513523,8.330017
4561,19713660.0,0.0,18.299652,14.5,20.781708,20.295044,21.263,21.052307,18.299713,18.299744,18.299744,18.299744,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0032574055,9.54197e-21,0.0,52.285393,250.00008,26.256361,96.0,0.06880924,33.241093,252.77475,210.9034,0.0,52.285393,0.11375634,0.0,49.513515,8.330017
4562,19713720.0,0.0,18.299683,14.5,20.78067,20.293732,21.262177,21.051483,18.299683,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0009996607,9.54197e-21,0.0,52.285385,250.00008,26.253036,96.0,0.068820946,33.24575,252.77475,210.90341,0.0,52.285385,0.11375635,0.0,49.513508,8.330017
4563,19713780.0,0.0,18.299683,14.5,20.779663,20.29245,21.261383,21.050629,18.299683,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00015542806,9.54197e-21,0.0,52.285374,250.00009,26.249805,96.0,0.0688323,33.25027,252.77473,210.90341,0.0,52.285374,0.11375635,0.0,49.5135,8.330017
4564,19713840.0,0.0,18.299713,14.5,20.778625,20.291168,21.26059,21.049805,18.299683,18.299683,18.299683,18.299713,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0012312918,9.54197e-21,0.0,52.285366,250.00009,26.246532,96.0,0.068843804,33.254852,252.77472,210.90341,0.0,52.285366,0.11375635,0.0,49.513493,8.330017
4565,19713900.0,0.0,18.299713,14.5,20.777618,20.289886,21.259766,21.04898,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0011568388,9.54197e-21,0.0,52.285362,250.00009,26.24337,96.0,0.06885493,33.25928,252.77472,210.90341,0.0,52.285362,0.11375635,0.0,49.51348,8.330017
4566,19713960.0,0.0,18.299683,14.5,20.77658,20.288605,21.258972,21.048157,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-7.876447e-05,9.54197e-21,0.0,52.28535,250.00009,26.240286,96.0,0.068865776,33.2636,252.7747,210.90341,0.0,52.28535,0.11375635,0.0,49.513477,8.330017
4567,19714020.0,0.0,18.299683,14.5,20.775574,20.287323,21.258179,21.047333,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00075567304,9.54197e-21,0.0,52.285343,250.0001,26.23717,96.0,0.068876736,33.267963,252.77469,210.90341,0.0,52.285343,0.11375635,0.0,49.51347,8.330017
4568,19714080.0,0.0,18.299683,14.5,20.774567,20.286072,21.257355,21.046509,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00045553266,9.54197e-21,0.0,52.28534,250.0001,26.233995,96.0,0.06888789,33.272408,252.77467,210.90341,0.0,52.28534,0.11375635,0.0,49.513462,8.330017
4569,19714140.0,0.0,18.299683,14.5,20.77356,20.28482,21.256561,21.045685,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-6.478713e-05,9.54197e-21,0.0,52.28533,250.0001,26.230827,96.0,0.068899035,33.276844,252.77467,210.90341,0.0,52.28533,0.11375635,0.0,49.513454,8.330017
4570,19714200.0,0.0,18.299713,14.5,20.772552,20.283539,21.255768,21.044891,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.000679225,9.54197e-21,0.0,52.28532,250.0001,26.227644,96.0,0.068910226,33.2813,252.77466,210.90341,0.0,52.28532,0.11375635,0.0,49.513447,8.330017
4571,19714260.0,0.0,18.299713,14.5,20.771545,20.282288,21.254974,21.044067,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00042434153,9.54197e-21,0.0,52.285313,250.0001,26.224524,96.0,0.06892119,33.285667,252.77464,210.90341,0.0,52.285313,0.11375634,0.0,49.51344,8.330017
4572,19714320.0,0.0,18.299683,14.5,20.770538,20.281036,21.25418,21.043243,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-3.9617382e-05,9.54197e-21,0.0,52.28531,250.0001,26.221428,96.0,0.06893208,33.290005,252.77463,210.90341,0.0,52.28531,0.11375634,0.0,49.51343,8.330017
4573,19714380.0,0.0,18.299683,14.5,20.769562,20.279785,21.253357,21.04242,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00026680695,9.54197e-21,0.0,52.2853,250.0001,26.218323,96.0,0.06894299,33.294346,252.77463,210.90341,0.0,52.2853,0.11375634,0.0,49.513424,8.330017
4574,19714440.0,0.0,18.299683,14.5,20.768555,20.278564,21.252563,21.041626,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-7.2457064e-05,9.54197e-21,0.0,52.28529,250.0001,26.215204,96.0,0.06895395,33.298717,252.77461,210.90341,0.0,52.28529,0.11375634,0.0,49.513416,8.330017
4575,19714500.0,0.0,18.299713,14.5,20.767578,20.277313,21.2518,21.040802,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00012343531,9.54197e-21,0.0,52.285282,250.0001,26.212097,96.0,0.068964876,33.303066,252.7746,210.90341,0.0,52.285282,0.11375634,0.0,49.51341,8.330017
4576,19714560.0,0.0,18.299713,14.5,20.766571,20.276093,21.250977,21.040009,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00022613216,9.54197e-21,0.0,52.28528,250.0001,26.208988,96.0,0.0689758,33.30742,252.77458,210.90341,0.0,52.28528,0.11375634,0.0,49.5134,8.330017
4577,19714620.0,0.0,18.299713,14.5,20.765594,20.274841,21.250183,21.039185,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00013841466,9.54197e-21,0.0,52.285267,250.0001,26.205898,96.0,0.068986654,33.31174,252.77458,210.90341,0.0,52.285267,0.11375634,0.0,49.513393,8.330017
4578,19714680.0,0.0,18.299713,14.5,20.764618,20.27362,21.24939,21.038391,18.299683,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,8.0688755e-05,9.54197e-21,0.0,52.28526,250.0001,26.202818,96.0,0.06899748,33.316055,252.77457,210.90341,0.0,52.28526,0.11375634,0.0,49.513386,8.330017
4579,19714740.0,0.0,18.299713,14.5,20.76361,20.2724,21.248596,21.037598,18.299713,18.299683,18.299683,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,4.3471147e-05,9.54197e-21,0.0,52.285255,250.0001,26.199745,96.0,0.06900827,33.320354,252.77455,210.90341,0.0,52.285255,0.11375634,0.0,49.51338,8.330017
4580,19714800.0,0.0,18.299713,14.5,20.762634,20.27121,21.247833,21.036774,18.299713,18.299713,18.299713,18.299683,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00010923353,9.54197e-21,0.0,52.285248,250.0001,26.196682,96.0,0.06901904,33.324646,252.77455,210.90341,0.0,52.285248,0.11375634,0.0,49.513374,8.330017
4581,19714860.0,0.0,18.299713,14.5,20.761658,20.269989,21.24704,21.03598,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,2.608764e-06,9.54197e-21,0.0,52.28524,250.0001,26.193623,96.0,0.069029786,33.32893,252.77454,210.90341,0.0,52.28524,0.11375634,0.0,49.513363,8.330017
4582,19714920.0,0.0,18.299713,14.5,20.760681,20.268768,21.246246,21.035187,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-3.3278713e-05,9.54197e-21,0.0,52.28523,250.0001,26.190561,96.0,0.069040544,33.333214,252.77452,210.90341,0.0,52.28523,0.11375634,0.0,49.51336,8.330017
4583,19714980.0,0.0,18.299713,14.5,20.759705,20.267578,21.245453,21.034393,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,7.3257856e-05,9.54197e-21,0.0,52.285225,250.0001,26.187504,96.0,0.06905129,33.337494,252.7745,210.90341,0.0,52.285225,0.11375634,0.0,49.513348,8.330017
4584,19715040.0,0.0,18.299713,14.5,20.758759,20.266357,21.24466,21.0336,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00016166901,9.54197e-21,0.0,52.285217,250.0001,26.184458,96.0,0.06906199,33.34176,252.7745,210.90341,0.0,52.285217,0.11375634,0.0,49.513344,8.330017
4585,19715100.0,0.0,18.299713,14.5,20.757782,20.265167,21.243896,21.032806,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00026068775,9.54197e-21,0.0,52.285213,250.0001,26.181423,96.0,0.06907266,33.34601,252.77449,210.90341,0.0,52.285213,0.11375634,0.0,49.513332,8.330017
4586,19715160.0,0.0,18.299713,14.5,20.756805,20.263977,21.243103,21.032013,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,1.1458744e-05,9.54197e-21,0.0,52.285202,250.0001,26.178404,96.0,0.06908324,33.35023,252.77448,210.90341,0.0,52.285202,0.11375634,0.0,49.51333,8.330017
4587,19715220.0,0.0,18.299713,14.5,20.75586,20.262787,21.24231,21.03122,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0001230829,9.54197e-21,0.0,52.285194,250.0001,26.175386,96.0,0.06909386,33.35446,252.77446,210.90341,0.0,52.285194,0.11375634,0.0,49.51332,8.330017
4588,19715280.0,0.0,18.299713,14.5,20.754883,20.261597,21.241516,21.030426,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-8.50005e-06,9.54197e-21,0.0,52.285187,250.0001,26.172358,96.0,0.069104485,33.3587,252.77446,210.90341,0.0,52.285187,0.11375634,0.0,49.513313,8.330017
4589,19715340.0,0.0,18.299713,14.5,20.753937,20.260437,21.240753,21.029633,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00018278511,9.54197e-21,0.0,52.285183,250.0001,26.169338,96.0,0.069115095,33.362926,252.77444,210.90341,0.0,52.285183,0.11375634,0.0,49.513306,8.330017
4590,19715400.0,0.0,18.299713,14.5,20.75299,20.259247,21.23996,21.02884,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0002881757,9.54197e-21,0.0,52.28517,250.0001,26.166334,96.0,0.069125645,33.367134,252.77443,210.90341,0.0,52.28517,0.11375634,0.0,49.513298,8.330017
4591,19715460.0,0.0,18.299713,14.5,20.752045,20.258087,21.239197,21.028076,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,9.464375e-05,9.54197e-21,0.0,52.285164,250.0001,26.163345,96.0,0.06913614,33.37132,252.77443,210.90341,0.0,52.285164,0.11375634,0.0,49.51329,8.330017
4592,19715520.0,0.0,18.299713,14.5,20.751068,20.256897,21.238403,21.027283,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-7.562152e-05,9.54197e-21,0.0,52.28516,250.0001,26.160358,96.0,0.069146626,33.375496,252.77441,210.90341,0.0,52.28516,0.11375634,0.0,49.513283,8.330017
4593,19715580.0,0.0,18.299713,14.5,20.750122,20.255737,21.23764,21.02649,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00011375763,9.54197e-21,0.0,52.285152,250.0001,26.157375,96.0,0.06915711,33.379673,252.7744,210.90341,0.0,52.285152,0.11375634,0.0,49.51328,8.330017
4594,19715640.0,0.0,18.299713,14.5,20.749176,20.254578,21.236847,21.025726,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,5.811789e-05,9.54197e-21,0.0,52.28515,250.0001,26.154387,96.0,0.0691676,33.383858,252.77438,210.90341,0.0,52.28515,0.11375634,0.0,49.513268,8.330017
4595,19715700.0,0.0,18.299713,14.5,20.74826,20.253418,21.236084,21.024933,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00023640628,9.54197e-21,0.0,52.285133,250.00009,26.15141,96.0,0.06917805,33.388027,252.77438,210.90341,0.0,52.285133,0.11375634,0.0,49.513264,8.330017
4596,19715760.0,0.0,18.299713,14.5,20.747314,20.252258,21.23529,21.02417,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,9.20736e-05,9.54197e-21,0.0,52.28513,250.00009,26.148447,96.0,0.069188446,33.392174,252.77437,210.90341,0.0,52.28513,0.11375634,0.0,49.513252,8.330017
4597,19715820.0,0.0,18.299713,14.5,20.746368,20.25113,21.234528,21.023407,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-6.8255395e-05,9.54197e-21,0.0,52.285122,250.00009,26.14549,96.0,0.06919883,33.396313,252.77435,210.90341,0.0,52.285122,0.11375634,0.0,49.51325,8.330017
4598,19715880.0,0.0,18.299713,14.5,20.745422,20.24997,21.233734,21.022614,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-1.421877e-05,9.54197e-21,0.0,52.28512,250.00009,26.142532,96.0,0.069209225,33.40046,252.77435,210.90341,0.0,52.28512,0.11375634,0.0,49.51324,8.330017
4599,19715940.0,0.0,18.299713,14.5,20.744507,20.24884,21.232971,21.02185,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,6.962946e-05,9.54197e-21,0.0,52.28511,250.00009,26.139578,96.0,0.06921959,33.404587,252.77434,210.90341,0.0,52.28511,0.11375634,0.0,49.513233,8.330017
4600,19716000.0,0.0,18.299713,14.5,20.74356,20.24768,21.232208,21.021088,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0002461214,9.54197e-21,0.0,52.2851,250.00009,26.136631,96.0,0.06922993,33.40872,252.77432,210.90341,0.0,52.2851,0.11375634,0.0,49.513226,8.330017
4601,19716060.0,0.0,18.299713,14.5,20.742645,20.246552,21.231445,21.020325,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,4.7643964e-05,9.54197e-21,0.0,52.28509,250.00009,26.133705,96.0,0.06924021,33.412815,252.7743,210.90341,0.0,52.28509,0.11375634,0.0,49.513218,8.330017
4602,19716120.0,0.0,18.299713,14.5,20.7417,20.245422,21.230652,21.019531,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-9.336905e-05,9.54197e-21,0.0,52.285088,250.00009,26.130777,96.0,0.06925049,33.416912,252.7743,210.90341,0.0,52.285088,0.11375634,0.0,49.51321,8.330017
4603,19716180.0,0.0,18.299713,14.5,20.740784,20.244293,21.229889,21.018768,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-1.8957397e-05,9.54197e-21,0.0,52.28508,250.00009,26.127842,96.0,0.06926078,33.42102,252.77429,210.90341,0.0,52.28508,0.11375634,0.0,49.513206,8.330017
4604,19716240.0,0.0,18.299713,14.5,20.739868,20.243164,21.229126,21.018005,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0001520158,9.54197e-21,0.0,52.285076,250.00009,26.124912,96.0,0.069271065,33.42512,252.77428,210.90341,0.0,52.285076,0.11375634,0.0,49.5132,8.330017
4605,19716300.0,0.0,18.299713,14.5,20.738953,20.242035,21.228363,21.017242,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0002536968,9.54197e-21,0.0,52.285065,250.00009,26.122002,96.0,0.06928128,33.4292,252.77428,210.90341,0.0,52.285065,0.11375634,0.0,49.51319,8.330017
4606,19716360.0,0.0,18.299713,14.5,20.738007,20.240936,21.2276,21.01648,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,9.299571e-05,9.54197e-21,0.0,52.285057,250.00009,26.1191,96.0,0.06929146,33.433258,252.77426,210.90341,0.0,52.285057,0.11375634,0.0,49.513184,8.330017
4607,19716420.0,0.0,18.299713,14.5,20.737091,20.239807,21.226837,21.015717,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-5.5127286e-05,9.54197e-21,0.0,52.28505,250.00009,26.116203,96.0,0.06930163,33.437313,252.77425,210.90341,0.0,52.28505,0.11375634,0.0,49.513176,8.330017
4608,19716480.0,0.0,18.299713,14.5,20.736206,20.238708,21.226074,21.014984,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,1.3383911e-06,9.54197e-21,0.0,52.285046,250.00009,26.11332,96.0,0.069311745,33.441353,252.77425,210.90341,0.0,52.285046,0.11375634,0.0,49.51317,8.330017
4609,19716540.0,0.0,18.299713,14.5,20.73529,20.23761,21.225311,21.014221,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,6.69644e-05,9.54197e-21,0.0,52.285038,250.00009,26.110432,96.0,0.069321886,33.445396,252.77423,210.90341,0.0,52.285038,0.11375634,0.0,49.513165,8.330017
4610,19716600.0,0.0,18.299713,14.5,20.734375,20.236511,21.224548,21.013458,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00013443548,9.54197e-21,0.0,52.285034,250.00009,26.10756,96.0,0.06933196,33.449417,252.77422,210.90341,0.0,52.285034,0.11375633,0.0,49.513157,8.330017
4611,19716660.0,0.0,18.299713,14.5,20.73346,20.235413,21.223785,21.012726,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-1.7197812e-05,9.54197e-21,0.0,52.285023,250.00009,26.104689,96.0,0.06934203,33.453438,252.7742,210.90341,0.0,52.285023,0.11375633,0.0,49.51315,8.330017
4612,19716720.0,0.0,18.299713,14.5,20.732574,20.234314,21.223022,21.011963,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-7.087075e-05,9.54197e-21,0.0,52.285015,250.00009,26.101816,96.0,0.06935211,33.457462,252.7742,210.90341,0.0,52.285015,0.11375633,0.0,49.51314,8.330017
4613,19716780.0,0.0,18.299713,14.5,20.731659,20.233215,21.22226,21.0112,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,4.6994737e-05,9.54197e-21,0.0,52.28501,250.00009,26.09894,96.0,0.06936219,33.461483,252.77419,210.90341,0.0,52.28501,0.11375633,0.0,49.513134,8.330017
4614,19716840.0,0.0,18.299713,14.5,20.730774,20.232117,21.221497,21.010468,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00014827568,9.54197e-21,0.0,52.285004,250.00009,26.096075,96.0,0.069372244,33.465492,252.77417,210.90341,0.0,52.285004,0.11375633,0.0,49.51313,8.330017
4615,19716900.0,0.0,18.299713,14.5,20.729858,20.231049,21.220734,21.009705,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.000269145,9.54197e-21,0.0,52.284996,250.00009,26.09322,96.0,0.06938226,33.46949,252.77417,210.90341,0.0,52.284996,0.11375633,0.0,49.513123,8.330017
4616,19716960.0,0.0,18.299713,14.5,20.728973,20.22995,21.21997,21.008972,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,2.1279935e-05,9.54197e-21,0.0,52.284992,250.00009,26.090387,96.0,0.0693922,33.473457,252.77415,210.90341,0.0,52.284992,0.11375633,0.0,49.513115,8.330017
4617,19717020.0,0.0,18.299713,14.5,20.728058,20.228882,21.219208,21.00824,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00012559105,9.54197e-21,0.0,52.28498,250.00009,26.08755,96.0,0.06940214,33.47743,252.77414,210.90341,0.0,52.28498,0.11375633,0.0,49.513107,8.330017
4618,19717080.0,0.0,18.299713,14.5,20.727173,20.227783,21.218475,21.007477,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-2.7276e-05,9.54197e-21,0.0,52.284973,250.00009,26.084705,96.0,0.06941212,33.481415,252.77414,210.90341,0.0,52.284973,0.11375633,0.0,49.5131,8.330017
4619,19717140.0,0.0,18.299713,14.5,20.726288,20.226715,21.217712,21.006744,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00016137987,9.54197e-21,0.0,52.28497,250.00009,26.081865,96.0,0.06942209,33.48539,252.77412,210.90341,0.0,52.28497,0.11375633,0.0,49.513092,8.330017
4620,19717200.0,0.0,18.299713,14.5,20.725403,20.225647,21.21695,21.006012,18.299713,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00026940784,9.54197e-21,0.0,52.28496,250.00009,26.07904,96.0,0.06943199,33.48934,252.77411,210.90341,0.0,52.28496,0.11375633,0.0,49.51309,8.330017
4621,19717260.0,0.0,14.5000305,14.5,20.722473,20.22174,21.214111,21.003296,13.100861,16.803314,16.803314,16.98462,0.0,0.032090083,0.032090083,0.049595147,250.0,11.700012,0.0,0.0,0.0,651.8888,3.0156172e-05,0.0,52.285107,249.66971,50.0,96.0,3.7494587e-07,-1.1863698e-06,252.84749,210.74701,0.0,52.285107,0.11377555,0.0,49.513203,8.330017
4622,19717320.0,0.0,14.5000305,14.5,20.711609,20.208069,21.204346,20.99405,12.273376,14.891418,14.891418,15.19339,0.0,0.03209102,0.03209102,0.049596753,250.0,11.700012,0.0,0.0,0.0,663.08044,3.1278858e-05,0.0,52.281475,249.76816,50.0,96.0,3.749686e-07,-1.839099e-10,252.86807,210.79884,0.0,52.281475,0.11377896,0.0,49.509533,8.330017
4623,19717380.0,0.0,14.5000305,14.5,20.694244,20.186493,21.18927,20.979767,11.960968,13.616119,13.616119,13.923401,0.0,0.03209106,0.03209106,0.04959677,250.0,11.700012,0.0,0.0,0.0,684.85406,3.2218617e-05,0.0,52.2784,249.83995,50.0,96.0,3.7496923e-07,1.8315575e-13,252.8823,210.83525,0.0,52.2784,0.113779016,0.0,49.50643,8.330017
4624,19717440.0,0.0,14.5000305,14.5,20.672607,20.159668,21.170837,20.96231,11.838226,12.829895,12.829895,13.090698,0.0,0.032090425,0.032090425,0.049595587,250.0,11.700012,0.0,0.0,0.0,700.8154,3.3014105e-05,0.0,52.275723,249.89198,50.0,96.0,3.7495306e-07,4.5097103e-16,252.89177,210.8602,0.0,52.275723,0.113776535,0.0,49.503746,8.330017
4625,19717500.0,0.0,14.5000305,14.5,20.648376,20.129486,21.150421,20.942993,11.782013,12.364471,12.364471,12.565369,0.0,0.032089535,0.032089535,0.049593963,250.0,11.700012,0.0,0.0,0.0,711.53064,3.3603734e-05,0.0,52.27353,249.92879,50.0,96.0,3.749306e-07,1.1878076e-18,252.89793,210.87688,0.0,52.27353,0.11377311,0.0,49.50156,8.330017
4626,19717560.0,0.0,14.5000305,14.5,20.62323,20.098236,21.129395,20.923065,11.749817,12.090546,12.090546,12.236725,0.0,0.03208862,0.03208862,0.04959231,250.0,11.700012,0.0,0.0,0.0,718.1719,3.397928e-05,0.0,52.27181,249.9543,50.0,96.0,3.7490761e-07,1.3295101e-20,252.90182,210.8878,0.0,52.27181,0.11376959,0.0,49.499847,8.330017
4627,19717620.0,0.0,14.5000305,14.5,20.597229,20.065796,21.107697,20.902557,11.730408,11.930176,11.930176,12.032623,0.0,0.03208778,0.03208778,0.04959081,250.0,11.700012,0.0,0.0,0.0,722.20294,3.421044e-05,0.0,52.270496,249.97157,50.0,96.0,3.7488672e-07,1.4873095e-22,252.9042,210.89473,0.0,52.270496,0.1137664,0.0,49.49855,8.330017
4628,19717680.0,0.0,14.5000305,14.5,20.57074,20.032684,21.085663,20.881714,11.718414,11.834625,11.834625,11.904449,0.0,0.032087076,0.032087076,0.049589552,250.0,11.700012,0.0,0.0,0.0,724.6645,3.4352943e-05,0.0,52.26952,249.9831,50.0,96.0,3.7486916e-07,3.8263651e-25,252.90561,210.89903,0.0,52.26952,0.11376372,0.0,49.497593,8.330017
4629,19717740.0,0.0,14.5000305,14.5,20.543976,19.999207,21.063477,20.860718,11.71109,11.778961,11.778961,11.825592,0.0,0.032086506,0.032086506,0.049588542,250.0,11.700012,0.0,0.0,0.0,726.1239,3.4438253e-05,0.0,52.268814,249.9905,50.0,96.0,3.74855e-07,1.8240108e-25,252.90636,210.90155,0.0,52.268814,0.11376157,0.0,49.496902,8.330017
4630,19717800.0,0.0,14.5000305,14.5,20.51709,19.965607,21.041199,20.83963,11.706665,11.746826,11.746826,11.777557,0.0,0.032086067,0.032086067,0.049587764,250.0,11.700012,0.0,0.0,0.0,726.96826,3.4488166e-05,0.0,52.268322,249.99507,50.0,96.0,3.748441e-07,-7.1243615e-28,252.90672,210.90291,0.0,52.268322,0.113759905,0.0,49.496418,8.330017
4631,19717860.0,0.0,14.5000305,14.5,20.491486,19.933777,21.019958,20.819519,11.7039795,11.727783,11.727783,11.747803,0.0,0.032085735,0.032085735,0.049587183,250.0,11.700012,0.0,0.0,0.0,727.4559,3.4517405e-05,0.0,52.267982,249.9978,50.0,96.0,3.748359e-07,2.6684564e-30,252.90686,210.90358,0.0,52.267982,0.11375866,0.0,49.496086,8.330017
4632,19717920.0,0.0,14.5000305,14.5,20.465973,19.901978,20.998749,20.799438,11.702301,11.716187,11.716187,11.729004,0.0,0.03208549,0.03208549,0.049586758,250.0,11.700012,0.0,0.0,0.0,727.7377,3.4534623e-05,0.0,52.267742,249.99942,50.0,96.0,3.7482988e-07,-2.0218573e-31,252.90688,210.90387,0.0,52.267742,0.113757744,0.0,49.49586,8.330017
4633,19717980.0,0.0,14.5000305,14.5,20.440521,19.8703,20.97757,20.779388,11.701294,11.709564,11.709564,11.717804,0.0,0.032085318,0.032085318,0.049586456,250.0,11.700012,0.0,0.0,0.0,727.8806,3.454366e-05,0.0,52.267593,250.00023,50.0,96.0,3.7482562e-07,7.4103935e-34,252.90681,210.90392,0.0,52.267593,0.113757096,0.0,49.495716,8.330017
4634,19718040.0,0.0,14.5000305,14.5,20.415192,19.838745,20.956451,20.7594,11.700684,11.705475,11.705475,11.710602,0.0,0.032085195,0.032085195,0.049586244,250.0,11.700012,0.0,0.0,0.0,727.9574,3.45487e-05,0.0,52.26749,250.00063,50.0,96.0,3.748226e-07,-8.869054e-34,252.90675,210.90385,0.0,52.26749,0.11375664,0.0,49.49562,8.330017
4635,19718100.0,0.0,14.5000305,14.5,20.391724,19.808563,20.938202,20.742096,11.700348,12.669739,12.669739,12.776642,0.0,0.032085113,0.032085113,0.049586102,250.0,11.700012,0.0,0.0,0.0,727.98804,3.4550896e-05,0.0,52.267433,250.00073,50.0,96.0,3.748206e-07,-9.669e-42,252.90666,210.90373,0.0,52.267433,0.11375633,9.454298,49.495564,8.330017
4636,19718160.0,0.0,14.5000305,14.5,20.371948,19.78534,20.920715,20.725525,11.700195,12.231659,12.231659,12.826691,0.0,0.03208506,0.03208506,0.04958601,250.0,11.700012,0.0,0.0,0.0,727.9987,3.455175e-05,0.0,52.267395,250.0007,50.0,96.0,3.7481928e-07,0.0,252.9066,210.9036,0.0,52.267395,0.11375613,4.3642855,49.495533,8.330017
4637,19718220.0,0.0,14.5000305,14.5,20.351654,19.761993,20.902222,20.707977,11.700073,11.98996,11.98996,12.809174,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,728.00385,3.4552108e-05,0.0,52.26738,250.00061,50.0,96.0,3.7481843e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375599,4.384402,49.495514,8.330017
4638,19718280.0,0.0,14.5000305,14.5,20.331055,19.738739,20.883148,20.689941,11.700043,11.8591,11.8591,12.803253,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,728.01044,3.455236e-05,0.0,52.26737,250.0005,50.0,96.0,3.748179e-07,0.0,252.9065,210.90337,0.0,52.26737,0.11375592,4.4080625,49.495502,8.330017
4639,19718340.0,0.0,14.5000305,14.5,20.310364,19.715576,20.863861,20.67163,11.700043,11.786407,11.786407,12.801025,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,728.02344,3.455279e-05,0.0,52.26736,250.0004,50.0,96.0,3.7481755e-07,0.0,252.90645,210.90329,0.0,52.26736,0.11375587,4.4170694,49.4955,8.330017
4640,19718400.0,0.0,14.5000305,14.5,20.289642,19.692535,20.844421,20.653198,11.700073,11.746246,11.746246,12.800293,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,728.04565,3.455356e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481735e-07,0.0,252.90642,210.90323,0.0,52.26736,0.11375583,4.419842,49.4955,8.330017
4641,19718460.0,0.0,14.5000305,14.5,20.27008,19.671082,20.825958,20.635712,11.700104,11.725128,11.725128,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.07874,3.4554763e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.420497,49.4955,8.330017
4642,19718520.0,0.0,14.5000305,14.5,20.25064,19.64975,20.807526,20.618225,11.700134,11.713715,11.713715,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,728.12415,3.4556477e-05,0.0,52.26737,250.00015,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.4205847,49.495502,8.330017
4643,19718580.0,0.0,14.5000305,14.5,20.231262,19.62851,20.789093,20.600769,11.700195,11.707092,11.707092,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,728.1828,3.4558754e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4204993,49.495502,8.330017
4644,19718640.0,0.0,14.5000305,14.5,20.211945,19.607391,20.770752,20.583344,11.700226,11.703552,11.703552,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,728.2552,3.456162e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.42033,49.495506,8.330017
4645,19718700.0,0.0,14.5000305,14.5,20.192719,19.586365,20.752472,20.56601,11.700287,11.914642,11.914642,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,728.34174,3.456509e-05,46.8793,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90309,46.8793,52.26737,0.11375581,4.4201145,49.495506,8.330017
4646,19718760.0,0.0,14.5000305,14.5,20.176453,19.56668,20.738708,20.552948,11.700348,12.519562,12.519562,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,728.443,3.4569206e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4198947,49.49551,8.330017
4647,19718820.0,0.0,14.5000305,14.5,20.159576,19.54712,20.72348,20.538513,11.700378,12.148102,12.148102,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,728.559,3.4573954e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4196706,49.49551,8.330017
4648,19718880.0,0.0,14.5000305,14.5,20.142273,19.527649,20.707367,20.523254,11.700439,11.94397,11.94397,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,728.69037,3.4579367e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.419441,49.49551,8.330017
4649,19718940.0,0.0,14.5000305,14.5,20.124756,19.5083,20.690826,20.507568,11.7005005,11.830536,11.830536,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.8372,3.4585457e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419207,49.49551,8.330017
4650,19719000.0,0.0,14.5000305,14.5,20.107147,19.489044,20.674072,20.491669,11.700562,11.768799,11.768799,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.9998,3.4592227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418969,49.49551,8.330017
4651,19719060.0,0.0,14.5000305,14.5,20.090363,19.470978,20.657959,20.47641,11.700623,11.73761,11.73761,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.1784,3.4599692e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418728,49.49551,8.330017
4652,19719120.0,0.0,14.5000305,14.5,20.07367,19.453003,20.641846,20.461151,11.700684,11.720428,11.720428,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.3732,3.4607867e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4184823,49.49551,8.330017
4653,19719180.0,0.0,14.5000305,14.5,20.057037,19.43512,20.625732,20.445892,11.700745,11.711304,11.711304,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.58453,3.4616754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4182334,49.49551,8.330017
4654,19719240.0,0.0,14.5000305,14.5,20.040436,19.417328,20.60965,20.430664,11.700806,11.706512,11.706512,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.81256,3.4626366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4179807,49.495514,8.330017
4655,19719300.0,0.0,14.5000305,14.5,20.023926,19.399628,20.593628,20.415466,11.700867,11.703735,11.703735,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.05756,3.463672e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4177246,49.495514,8.330017
4656,19719360.0,0.0,14.5000305,14.5,20.008759,19.382996,20.57956,20.402191,11.700928,12.948761,12.948761,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.3197,3.4647815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4174647,49.495514,8.330017
4657,19719420.0,0.0,14.5000305,14.5,19.994995,19.366455,20.567535,20.390808,11.701019,12.391113,12.391113,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.5993,3.465967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4172015,49.495514,8.330017
4658,19719480.0,0.0,14.5000305,14.5,19.9805,19.349976,20.554108,20.378113,11.70108,12.078674,12.078674,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.89655,3.4672288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4169345,49.495514,8.330017
4659,19719540.0,0.0,14.5000305,14.5,19.965607,19.333618,20.539948,20.364746,11.701141,11.90686,11.90686,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.2117,3.4685687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416664,49.495514,8.330017
4660,19719600.0,0.0,14.5000305,14.5,19.950531,19.317322,20.525421,20.350983,11.701202,11.812836,11.812836,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.5449,3.469987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41639,49.495514,8.330017
4661,19719660.0,0.0,14.5000305,14.5,19.936096,19.302002,20.511322,20.337677,11.701294,11.761841,11.761841,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.89655,3.471485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4161124,49.495514,8.330017
4662,19719720.0,0.0,14.5000305,14.5,19.921661,19.286743,20.497162,20.32431,11.701355,11.733673,11.733673,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.2668,3.4730638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415832,49.495514,8.330017
4663,19719780.0,0.0,14.5000305,14.5,19.907257,19.271545,20.482971,20.310944,11.701416,11.718903,11.718903,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.6558,3.474724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4155474,49.495514,8.330017
4664,19719840.0,0.0,14.5000305,14.5,19.892914,19.25647,20.46878,20.297546,11.701477,11.710602,11.710602,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.06396,3.476467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41526,49.495514,8.330017
4665,19719900.0,0.0,14.5000305,14.5,19.878601,19.241455,20.45465,20.28418,11.701569,11.705933,11.705933,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.4914,3.478294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4149685,49.495514,8.330017
