,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4666,19719960.0,0.0,14.5000305,14.5,19.86499,19.227264,20.441132,20.271484,11.70163,11.703949,11.703949,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.93835,3.4802055e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414674,49.495514,8.330017
4667,19720020.0,0.0,14.5000305,14.5,19.85257,19.213165,20.429901,20.260925,11.701721,12.770905,12.770905,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.4053,3.4822035e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414376,49.495514,8.330017
4668,19720080.0,0.0,14.5000305,14.5,19.840607,19.199127,20.419128,20.250793,11.701782,12.286621,12.286621,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.8919,3.4842866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4140754,49.495514,8.330017
4669,19720140.0,0.0,14.5000305,14.5,19.828033,19.18518,20.407196,20.239594,11.701874,12.020721,12.020721,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.3988,3.4864574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41377,49.495514,8.330017
4670,19720200.0,0.0,14.5000305,14.5,19.815125,19.171295,20.394653,20.227753,11.701935,11.876221,11.876221,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.9262,3.4887165e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4134607,49.495514,8.330017
4671,19720260.0,0.0,14.5000305,14.5,19.802582,19.158142,20.382263,20.216156,11.702026,11.79657,11.79657,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.47437,3.491066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4131484,49.495514,8.330017
4672,19720320.0,0.0,14.5000305,14.5,19.79004,19.14508,20.369751,20.204407,11.702087,11.753357,11.753357,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.0434,3.4935056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4128327,49.495514,8.330017
4673,19720380.0,0.0,14.5000305,14.5,19.777496,19.13208,20.357147,20.192596,11.702179,11.729523,11.729523,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.63367,3.4960365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4125137,49.495514,8.330017
4674,19720440.0,0.0,14.5000305,14.5,19.764954,19.11914,20.344543,20.180756,11.7022705,11.716888,11.716888,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.24536,3.4986602e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412192,49.495514,8.330017
4675,19720500.0,0.0,14.5000305,14.5,19.752441,19.106262,20.33194,20.168945,11.702332,11.710236,11.710236,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.8787,3.501377e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411866,49.495514,8.330017
4676,19720560.0,0.0,14.5000305,14.5,19.740509,19.094055,20.319855,20.157623,11.702423,11.7066345,11.7066345,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.5339,3.5041885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411537,49.495514,8.330017
4677,19720620.0,0.0,14.5000305,14.5,19.728638,19.08191,20.3078,20.146362,11.702515,11.70459,11.70459,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.21124,3.5070956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411205,49.495514,8.330017
4678,19720680.0,0.0,14.5000305,14.5,19.718445,19.069855,20.29892,20.138123,11.702576,12.605133,12.605133,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.91095,3.5100988e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410869,49.495514,8.330017
4679,19720740.0,0.0,14.5000305,14.5,19.707947,19.05783,20.289185,20.129059,11.702667,12.195831,12.195831,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.6332,3.513199e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41053,49.495514,8.330017
4680,19720800.0,0.0,14.5000305,14.5,19.6969,19.045898,20.278473,20.119019,11.702759,11.972839,11.972839,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.37823,3.5163976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4101877,49.495514,8.330017
4681,19720860.0,0.0,14.499878,14.499817,19.69696,19.06247,20.26764,20.108917,11.70282,11.850464,11.850464,22.023987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.12537,3.5196805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
4682,19720920.0,0.0,14.499359,14.499298,19.70047,19.119781,20.256592,20.098602,11.709015,11.782715,11.782715,27.893372,0.0,0.031901497,0.031901497,0.052608777,250.0,11.700012,0.0,0.0,0.0,749.33136,3.531292e-05,0.0,52.29636,246.79141,50.0,96.0,3.9237494e-07,0.0,253.14088,210.77795,0.0,52.29636,0.116395965,100.0,50.749813,8.330017
4683,19720980.0,0.0,14.498535,14.498444,19.69336,19.205536,20.245728,20.08847,11.765991,11.758728,11.758728,30.389679,0.0,0.03165937,0.03165937,0.061407495,250.0,11.700012,0.0,0.0,0.0,778.14044,3.636102e-05,0.0,52.511597,239.16605,50.0,96.0,4.5040923e-07,0.0,254.46426,211.5223,0.0,52.511597,0.1247134,100.0,54.354626,8.330017
4684,19721040.0,0.0,14.497345,14.497284,19.712463,19.30716,20.234985,20.07843,11.817596,11.773468,11.773468,30.532837,0.0,0.03166252,0.03166252,0.0688804,250.0,11.700012,0.0,0.0,0.0,814.94183,3.8031485e-05,0.0,52.75261,234.74323,50.0,96.0,5.060961e-07,0.0,256.25412,213.34305,0.0,52.75261,0.13220043,100.0,57.023994,8.330017
4685,19721100.0,0.0,14.49588,14.495789,19.752686,19.411682,20.224243,20.06839,11.830017,11.797913,11.797913,29.811005,0.0,0.031871542,0.031871542,0.072658986,250.0,11.700012,0.0,0.0,0.0,846.42737,3.9626375e-05,0.0,52.890617,235.2257,50.0,96.0,5.388384e-07,0.0,257.9661,215.92899,0.0,52.890617,0.13640794,100.0,58.153057,8.330017
4686,19721160.0,0.0,14.49408,14.4939575,19.802002,19.507477,20.213684,20.058563,11.804047,11.80957,11.80957,29.278229,0.0,0.032185998,0.032185998,0.07184638,250.0,11.700012,0.0,0.0,0.0,863.8239,4.069628e-05,0.0,52.860935,240.37485,50.0,96.0,5.3748687e-07,0.0,259.05447,218.60571,0.0,52.860935,0.13623257,100.0,57.677563,8.330017
4687,19721220.0,0.0,14.492004,14.491852,19.855988,19.597778,20.20288,20.048492,11.748413,11.798035,11.798035,29.419067,0.0,0.032500394,0.032500394,0.06646903,250.0,11.700012,0.0,0.0,0.0,861.59766,4.0952407e-05,0.0,52.665287,248.86601,50.0,96.0,5.0075687e-07,0.0,259.09027,220.45547,0.0,52.665287,0.13148957,100.0,55.62975,8.330017
4688,19721280.0,0.0,14.489624,14.489471,19.909943,19.683868,20.19217,20.038513,11.670929,12.719391,12.719391,30.457275,0.0,0.032662693,0.032662693,0.057937507,250.0,11.700012,0.0,0.0,0.0,837.41046,4.018839e-05,10.389898,52.34944,257.84525,50.0,96.0,4.4015738e-07,0.0,257.88477,220.41083,10.389898,52.34944,0.12327173,100.0,52.30115,8.330017
4689,19721340.0,0.0,14.486969,14.486816,19.94638,19.757294,20.184326,20.03125,11.623383,12.425171,12.425171,25.775848,0.0,0.032437515,0.032437515,0.054575853,250.0,11.700012,0.0,0.0,0.0,812.9546,3.896905e-05,0.0,52.13831,259.0149,50.0,96.0,4.1328616e-07,0.0,256.721,218.78328,0.0,52.13831,0.119450584,0.0,50.978153,8.330017
4690,19721400.0,0.0,14.484039,14.483856,19.958954,19.787964,20.175018,20.022552,11.619965,12.057831,12.057831,19.654755,0.0,0.032281518,0.032281518,0.052644864,250.0,11.700012,0.0,0.0,0.0,794.31055,3.801256e-05,0.0,52.05279,258.40576,50.0,96.0,3.9790004e-07,0.0,255.7893,217.16295,0.0,52.05279,0.11720595,0.0,50.269054,8.330017
4691,19721460.0,0.0,14.4808655,14.480652,19.955841,19.78772,20.165283,20.013489,11.629059,11.860565,11.860565,16.261963,0.0,0.03216691,0.03216691,0.051400274,250.0,11.700012,0.0,0.0,0.0,779.6635,3.724575e-05,0.0,52.021442,257.21976,50.0,96.0,3.8795463e-07,0.0,255.0285,215.70209,0.0,52.021442,0.115731485,0.0,49.853153,8.330017
4692,19721520.0,0.0,14.477417,14.477203,19.945618,19.774017,20.155182,20.004059,11.642151,11.758179,11.758179,14.33313,0.0,0.03209154,0.03209154,0.050620377,250.0,11.700012,0.0,0.0,0.0,768.5613,3.66562e-05,0.0,52.024925,255.87192,50.0,96.0,3.817431e-07,0.0,254.43364,214.47876,0.0,52.024925,0.114800796,0.0,49.62182,8.330017
4693,19721580.0,0.0,14.473755,14.473511,19.93158,19.753021,20.144928,19.994507,11.6553955,11.70816,11.70816,13.221161,0.0,0.032047287,0.032047287,0.05014347,250.0,11.700012,0.0,0.0,0.0,760.42017,3.622162e-05,0.0,52.04777,254.59036,50.0,96.0,3.7799558e-07,0.0,253.98288,213.50294,0.0,52.04777,0.11423565,0.0,49.501293,8.330017
4694,19721640.0,0.0,14.469849,14.469574,19.915466,19.727875,20.134613,19.984894,11.667023,11.6866455,11.6866455,12.578827,0.0,0.032025512,0.032025512,0.04986134,250.0,11.700012,0.0,0.0,0.0,754.6001,3.591189e-05,0.0,52.079475,253.47687,50.0,96.0,3.758463e-07,0.0,253.65002,212.75182,0.0,52.079475,0.113910355,0.0,49.44576,8.330017
4695,19721700.0,0.0,14.465698,14.465424,19.898193,19.7005,20.124329,19.97528,11.676361,11.679565,11.679565,12.204193,0.0,0.032018483,0.032018483,0.04969953,250.0,11.700012,0.0,0.0,0.0,750.48895,3.569596e-05,0.0,52.113117,252.56415,50.0,96.0,3.7468854e-07,0.0,253.40909,212.18901,0.0,52.113117,0.11373489,0.0,49.425922,8.330017
4696,19721760.0,0.0,14.461365,14.46106,19.880432,19.671722,20.11444,19.966003,11.683472,11.679565,11.679565,11.988678,0.0,0.03202056,0.03202056,0.049612805,250.0,11.700012,0.0,0.0,0.0,747.6097,3.5548765e-05,0.0,52.14492,251.84634,50.0,96.0,3.7414586e-07,0.0,253.23885,211.7786,0.0,52.14492,0.11365269,0.0,49.425243,8.330017
4697,19721820.0,0.0,14.456787,14.456512,19.862335,19.642303,20.104584,19.956787,11.68866,11.682312,11.682312,11.862732,0.0,0.03202732,0.03202732,0.04956923,250.0,11.700012,0.0,0.0,0.0,745.55164,3.54483e-05,0.0,52.172787,251.29884,50.0,96.0,3.7394858e-07,0.0,253.1202,211.48447,0.0,52.172787,0.11362295,0.0,49.433025,8.330017
4698,19721880.0,0.0,14.452057,14.451752,19.844055,19.61258,20.094757,19.947601,11.69223,11.685883,11.685883,11.790955,0.0,0.032036167,0.032036167,0.04955136,250.0,11.700012,0.0,0.0,0.0,744.0445,3.537987e-05,0.0,52.196087,250.89328,50.0,96.0,3.7394767e-07,0.0,253.03973,211.27925,0.0,52.196087,0.11362302,0.0,49.444077,8.330017
4699,19721940.0,0.0,14.447113,14.446808,19.82663,19.582703,20.086823,19.940186,11.69458,12.866364,12.866364,11.751129,0.0,0.032045387,0.032045387,0.04954776,250.0,11.700012,0.0,0.0,0.0,742.8868,3.533239e-05,0.0,52.21478,250.6022,50.0,96.0,3.7404536e-07,0.0,252.98697,211.14053,0.0,52.21478,0.11363805,0.0,49.45539,8.330017
4700,19722000.0,0.0,14.441986,14.441681,19.809967,19.552856,20.080017,19.933838,11.696106,12.336365,12.336365,11.7283325,0.0,0.032053858,0.032053858,0.04955056,250.0,11.700012,0.0,0.0,0.0,741.91626,3.5296838e-05,0.0,52.229317,250.39662,50.0,96.0,3.7417527e-07,0.0,252.95277,211.04784,0.0,52.229317,0.11365793,0.0,49.46534,8.330017
4701,19722060.0,0.0,14.436707,14.436371,19.793427,19.524658,20.072235,19.926544,11.696991,12.045593,12.045593,11.7153015,0.0,0.032061156,0.032061156,0.049555972,250.0,11.700012,0.0,0.0,0.0,741.0371,3.5267803e-05,0.0,52.240364,250.25414,50.0,96.0,3.7430695e-07,0.0,252.93117,210.98721,0.0,52.240364,0.11367806,0.0,49.47351,8.330017
4702,19722120.0,0.0,14.431274,14.430939,19.77655,19.496521,20.063751,19.91858,11.697479,11.886414,11.886414,11.707825,0.0,0.03206716,0.03206716,0.049561977,250.0,11.700012,0.0,0.0,0.0,740.1889,3.5241792e-05,0.0,52.248573,250.15758,50.0,96.0,3.7442553e-07,0.0,252.91798,210.94868,0.0,52.248573,0.11369615,0.0,49.4799,8.330017
4703,19722180.0,0.0,14.42569,14.425354,19.759521,19.468536,20.054901,19.910278,11.697693,11.798553,11.798553,11.703522,0.0,0.032071944,0.032071944,0.049567554,250.0,11.700012,0.0,0.0,0.0,739.33374,3.521657e-05,0.0,52.254562,250.09335,50.0,96.0,3.7452514e-07,0.0,252.91025,210.92487,0.0,52.254562,0.11371134,0.0,49.484737,8.330017
4704,19722240.0,0.0,14.419952,14.419617,19.742676,19.441498,20.045868,19.901764,11.697754,11.752106,11.752106,12.615448,0.0,0.03207563,0.03207563,0.049572315,250.0,11.700012,0.0,0.0,0.0,738.45184,3.5190915e-05,0.0,52.258812,250.0524,50.0,96.0,3.74605e-07,0.0,252.90614,210.9111,0.0,52.258812,0.11372351,17.198668,49.488262,8.330017
4705,19722300.0,0.0,14.414124,14.413757,19.72821,19.419922,20.036713,19.893158,11.697693,11.727478,11.727478,12.829437,0.0,0.032078393,0.032078393,0.04957613,250.0,11.700012,0.0,0.0,0.0,737.5308,3.5164016e-05,0.0,52.261765,250.02715,50.0,96.0,3.7466648e-07,0.0,252.9042,210.90367,0.0,52.261765,0.11373288,4.3385987,49.490757,8.330017
4706,19722360.0,0.0,14.408142,14.407745,19.714539,19.39981,20.027832,19.884796,11.697571,11.713898,11.713898,12.809906,0.0,0.03208043,0.03208043,0.049579047,250.0,11.700012,0.0,0.0,0.0,736.5653,3.5135457e-05,0.0,52.263798,250.01195,50.0,96.0,3.747125e-07,0.0,252.9035,210.89998,0.0,52.263798,0.113739885,4.391032,49.492485,8.330017
4707,19722420.0,0.0,14.402039,14.401672,19.704712,19.389252,20.018951,19.876404,11.697418,11.706451,11.706451,15.468964,0.0,0.032081895,0.032081895,0.049581207,250.0,11.700012,0.0,0.0,0.0,735.5549,3.510512e-05,0.0,52.265156,250.00333,50.0,96.0,3.7474598e-07,0.0,252.90346,210.89854,0.0,52.265156,0.11374498,27.135134,49.493652,8.330017
4708,19722480.0,0.0,14.3958435,14.395477,19.699005,19.387817,20.01007,19.868042,11.697266,11.702301,11.702301,16.915833,0.0,0.032082934,0.032082934,0.049582765,250.0,11.700012,0.0,0.0,0.0,734.50146,3.5073033e-05,0.0,52.26605,249.99875,50.0,96.0,3.7476997e-07,0.0,252.90375,210.89832,0.0,52.26605,0.11374863,31.689968,49.494423,8.330017
4709,19722540.0,0.0,14.389587,14.389191,19.696442,19.393433,20.00122,19.85968,11.697144,11.699951,11.699951,18.141785,0.0,0.032083657,0.032083657,0.049583867,250.0,11.700012,0.0,0.0,0.0,733.4082,3.5039287e-05,0.0,52.26663,249.99663,50.0,96.0,3.747867e-07,0.0,252.90417,210.8987,0.0,52.26663,0.11375117,34.307304,49.49492,8.330017
4710,19722600.0,0.0,14.383209,14.3828125,19.697754,19.404633,19.995117,19.853912,11.696991,12.686737,12.686737,19.030457,0.0,0.032084145,0.032084145,0.049584616,250.0,11.700012,0.0,0.0,0.0,732.2784,3.5004e-05,0.0,52.266987,249.996,50.0,96.0,3.7479805e-07,0.0,252.90462,210.89937,0.0,52.266987,0.1137529,34.76942,49.495224,8.330017
4711,19722660.0,0.0,14.37677,14.376373,19.700928,19.419617,19.989044,19.848206,11.696869,12.236969,12.236969,19.50235,0.0,0.032084465,0.032084465,0.049585115,250.0,11.700012,0.0,0.0,0.0,731.1166,3.4967346e-05,0.0,52.2672,249.99614,50.0,96.0,3.748056e-07,0.0,252.90501,210.90009,0.0,52.2672,0.11375406,33.180653,49.4954,8.330017
4712,19722720.0,0.0,14.37027,14.369873,19.70404,19.43576,19.981903,19.84143,11.696747,11.991577,11.991577,19.549438,0.0,0.032084677,0.032084677,0.04958544,250.0,11.700012,0.0,0.0,0.0,729.92633,3.4929468e-05,0.0,52.26732,249.99661,50.0,96.0,3.748105e-07,0.0,252.90535,210.90076,0.0,52.26732,0.1137548,30.163353,49.4955,8.330017
4713,19722780.0,0.0,14.3637085,14.363312,19.706451,19.450928,19.974121,19.834106,11.696655,11.858673,11.858673,19.22055,0.0,0.03208481,0.03208481,0.049585644,250.0,11.700012,0.0,0.0,0.0,728.7114,3.4890516e-05,0.0,52.267384,249.99721,50.0,96.0,3.7481362e-07,0.0,252.90562,210.90134,0.0,52.267384,0.11375527,26.210567,49.49555,8.330017
4714,19722840.0,0.0,14.357117,14.35672,19.70755,19.463318,19.966064,19.826508,11.696564,11.78479,11.78479,18.606476,0.0,0.032084893,0.032084893,0.049585767,250.0,11.700012,0.0,0.0,0.0,727.4756,3.4850636e-05,0.0,52.267414,249.99779,50.0,96.0,3.748155e-07,0.0,252.90584,210.9018,0.0,52.267414,0.11375556,21.949757,49.495567,8.330017
4715,19722900.0,0.0,14.350494,14.350067,19.706818,19.471771,19.957855,19.818726,11.696503,11.7438965,11.7438965,17.823547,0.0,0.032084946,0.032084946,0.049585838,250.0,11.700012,0.0,0.0,0.0,726.2223,3.480997e-05,0.0,52.267426,249.99832,50.0,96.0,3.7481664e-07,0.0,252.90599,210.90216,0.0,52.267426,0.11375573,17.95261,49.49557,8.330017
4716,19722960.0,0.0,14.343811,14.343414,19.703949,19.475037,19.949768,19.811096,11.696442,11.7222595,11.7222595,17.005066,0.0,0.032084968,0.032084968,0.049585875,250.0,11.700012,0.0,0.0,0.0,724.9546,3.4768636e-05,0.0,52.26742,249.99875,50.0,96.0,3.7481723e-07,0.0,252.90611,210.90244,0.0,52.26742,0.11375582,15.046881,49.495567,8.330017
4717,19723020.0,0.0,14.337128,14.336731,19.699219,19.474121,19.94168,19.803467,11.696381,11.710449,11.710449,16.258698,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,723.676,3.4726763e-05,0.0,52.267414,249.9991,50.0,96.0,3.7481752e-07,0.0,252.90619,210.90263,0.0,52.267414,0.11375587,12.990308,49.49556,8.330017
4718,19723080.0,0.0,14.330444,14.330048,19.692932,19.469727,19.933563,19.795807,11.69635,11.703918,11.703918,15.665649,0.0,0.032084987,0.032084987,0.0495859,250.0,11.700012,0.0,0.0,0.0,722.3896,3.468447e-05,0.0,52.26741,249.99936,50.0,96.0,3.7481763e-07,0.0,252.90625,210.90277,0.0,52.26741,0.11375588,12.083097,49.495552,8.330017
4719,19723140.0,0.0,14.323761,14.323334,19.685516,19.462769,19.925476,19.788177,11.69632,11.700439,11.700439,15.274261,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,721.0983,3.464188e-05,0.0,52.267403,249.99956,50.0,96.0,3.7481766e-07,0.0,252.9063,210.90288,0.0,52.267403,0.11375588,12.27503,49.49554,8.330017
4720,19723200.0,0.0,14.317078,14.316681,19.67746,19.454407,19.91742,19.780579,11.696289,11.746429,11.746429,15.109131,0.0,0.032084987,0.032084987,0.049585897,250.0,11.700012,0.0,0.0,0.0,719.80524,3.4599085e-05,53.895355,52.267395,249.9997,50.0,96.0,3.748176e-07,0.0,252.90631,210.90294,53.895355,52.267395,0.11375588,13.418806,49.495533,8.330017
4721,19723260.0,0.0,14.310425,14.310028,19.671234,19.44574,19.913116,19.77652,11.696259,12.530731,12.530731,15.171082,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,718.5131,3.4556215e-05,0.0,52.26739,249.9998,50.0,96.0,3.7481757e-07,0.0,252.90633,210.90298,0.0,52.26739,0.11375587,15.329414,49.495525,8.330017
4722,19723320.0,0.0,14.3038025,14.303406,19.664764,19.438019,19.90741,19.771149,11.696259,12.152466,12.152466,15.416962,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,717.22516,3.4513378e-05,0.0,52.267384,249.99988,50.0,96.0,3.748175e-07,0.0,252.90634,210.90302,0.0,52.267384,0.11375586,17.57679,49.495525,8.330017
4723,19723380.0,0.0,14.297211,14.296814,19.658508,19.432098,19.900787,19.764923,11.696289,11.944458,11.944458,15.7942505,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,715.9442,3.4470682e-05,0.0,52.26738,249.99992,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90305,0.0,52.26738,0.11375586,19.867222,49.495518,8.330017
4724,19723440.0,0.0,14.29068,14.290283,19.652954,19.428436,19.893677,19.75821,11.696289,11.829102,11.829102,16.23706,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,714.67316,3.4428238e-05,0.0,52.26738,249.99995,50.0,96.0,3.748174e-07,0.0,252.90636,210.90306,0.0,52.26738,0.113755845,21.907648,49.495518,8.330017
4725,19723500.0,0.0,14.28418,14.283783,19.648315,19.427155,19.886292,19.75122,11.69632,11.7673645,11.7673645,16.686676,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,713.4148,3.438615e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90306,0.0,52.26738,0.113755845,23.497572,49.495514,8.330017
4726,19723560.0,0.0,14.277771,14.277374,19.644745,19.428345,19.878937,19.744293,11.69635,11.734894,11.734894,17.0831,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,712.1719,3.4344517e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,24.40441,49.495514,8.330017
4727,19723620.0,0.0,14.271454,14.271057,19.641937,19.431366,19.871521,19.737335,11.696411,11.717285,11.717285,17.382446,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,710.9475,3.4303463e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,24.714119,49.495514,8.330017
4728,19723680.0,0.0,14.265198,14.264801,19.639648,19.435516,19.864075,19.730316,11.696442,11.707397,11.707397,17.56134,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,709.7447,3.42631e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,24.4346,49.495514,8.330017
4729,19723740.0,0.0,14.259033,14.258667,19.637665,19.440308,19.856628,19.723328,11.696533,11.702423,11.702423,17.614655,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,708.5657,3.422351e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,23.65639,49.495514,8.330017
4730,19723800.0,0.0,14.252991,14.2526245,19.63565,19.444946,19.849213,19.716309,11.696594,11.6996765,11.6996765,17.551147,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,707.41394,3.4184828e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.554052,49.495514,8.330017
4731,19723860.0,0.0,14.24704,14.246674,19.63382,19.44873,19.84311,19.710571,11.696625,12.953308,12.953308,17.398987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.342,3.4146477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.409876,49.495514,8.330017
4732,19723920.0,0.0,14.241241,14.240875,19.632965,19.451508,19.839142,19.706848,11.696625,12.399445,12.399445,17.187958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.2796,3.4107856e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.237482,49.495514,8.330017
4733,19723980.0,0.0,14.235535,14.235199,19.630737,19.453033,19.83374,19.701782,11.696686,12.081238,12.081238,16.950867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.2446,3.4069955e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.228163,49.495514,8.330017
4734,19724040.0,0.0,14.230011,14.229675,19.627533,19.453308,19.827545,19.695953,11.696747,11.906006,11.906006,16.721039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.24365,3.4033095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.486973,49.495514,8.330017
4735,19724100.0,0.0,14.224609,14.224304,19.623566,19.452484,19.820953,19.689758,11.696838,11.810364,11.810364,16.525177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.2814,3.399748e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.06861,49.495514,8.330017
4736,19724160.0,0.0,14.219391,14.219086,19.61908,19.45047,19.81427,19.683472,11.69696,11.758636,11.758636,16.390747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.3618,3.3963268e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.111504,49.495514,8.330017
4737,19724220.0,0.0,14.214325,14.21402,19.614288,19.447998,19.807495,19.677094,11.6970825,11.730499,11.730499,16.325989,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.48865,3.3930617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.401068,49.495514,8.330017
4738,19724280.0,0.0,14.209473,14.2091675,19.609436,19.445404,19.80066,19.670654,11.697235,11.715271,11.715271,16.328827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.6651,3.3899643e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.919682,49.495514,8.330017
4739,19724340.0,0.0,14.204773,14.204498,19.604614,19.443024,19.793793,19.664215,11.697388,11.706909,11.706909,16.389648,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.8944,3.3870478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.568104,49.495514,8.330017
4740,19724400.0,0.0,14.200287,14.200012,19.600037,19.441101,19.786957,19.657776,11.69754,11.702545,11.702545,16.49405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.1788,3.3843222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.255543,49.495514,8.330017
4741,19724460.0,2.0,14.195801,14.195648,19.660126,19.46579,19.81903,19.687927,12.198761,25.52237,25.128296,23.494354,0.0,0.07438237,0.07570657,0.06924884,250.0,11.700012,0.0,0.0,0.0,927.3861,4.150995e-05,100.0,81.98726,116.74678,50.0,96.0,1.3906744e-06,0.0,271.8398,183.02074,100.0,82.46012,0.21927102,100.0,66.25794,8.330017
4742,19724520.0,2.0,14.191467,14.191315,19.733704,19.529175,19.901184,19.76471,12.345154,26.813995,26.66568,26.213074,0.0,0.08760493,0.088060044,0.08242548,250.0,11.700012,0.0,0.0,0.0,1094.5691,5.0195118e-05,100.0,90.22823,102.10495,50.0,96.0,1.927316e-06,0.0,297.17664,187.75674,100.0,90.382835,0.25809163,100.0,73.27647,8.330017
4743,19724580.0,2.0,14.187164,14.187012,19.815125,19.608887,19.986908,19.845978,12.321289,25.74289,25.68106,26.293213,0.0,0.09685547,0.097088285,0.09262181,250.0,11.700012,0.0,0.0,0.0,1240.9714,5.72053e-05,100.0,94.053276,104.76526,50.0,96.0,2.3765413e-06,0.0,326.9841,200.58015,100.0,94.12893,0.2865825,100.0,76.743385,8.330017
4744,19724640.0,0.0,14.182892,14.182739,19.891449,19.689148,20.064758,19.92038,12.282013,24.656708,24.63153,25.42807,0.0,0.10375008,0.103865154,0.10133876,250.0,11.700012,0.0,0.0,0.0,1373.8724,6.365742e-05,100.0,94.829956,116.78043,50.0,96.0,2.762968e-06,0.0,363.41797,218.65826,100.0,94.865295,0.3089858,100.0,77.896675,8.330017
4745,19724700.0,0.0,14.17865,14.178497,19.96051,19.762787,20.13446,19.987396,12.234161,23.904816,23.894104,24.454803,0.0,0.10848257,0.1085399,0.10800181,250.0,11.700012,0.0,0.0,0.0,1491.4258,6.95132e-05,100.0,93.38751,136.40878,50.0,96.0,3.0586098e-06,0.0,403.208,240.91277,100.0,93.40399,0.32507095,100.0,77.221214,8.330017
4746,19724760.0,0.0,14.174438,14.174286,20.019653,19.82492,20.194122,20.045135,12.176788,23.449036,23.444366,23.706573,0.0,0.111063115,0.11109153,0.112131715,250.0,11.700012,0.0,0.0,0.0,1590.8654,7.4656025e-05,100.0,90.73599,162.00574,50.0,96.0,3.236092e-06,0.0,438.5018,265.64917,100.0,90.743675,0.33433953,100.0,75.40916,8.330017
4747,19724820.0,0.0,14.170258,14.1701355,20.074127,19.88028,20.249603,20.09903,12.110382,23.220428,23.218292,23.24347,0.0,0.111731336,0.111744955,0.11369905,250.0,11.700012,0.0,0.0,0.0,1670.2944,7.898359e-05,100.0,87.81544,190.20805,50.0,96.0,3.293197e-06,0.0,462.98807,289.79614,100.0,87.81895,0.33724827,100.0,73.18206,8.330017
4748,19724880.0,0.0,14.166107,14.165985,20.125885,19.931213,20.302704,20.150665,12.039673,23.147339,23.146362,23.024658,0.0,0.11114503,0.11115136,0.113356285,250.0,11.700012,0.0,0.0,0.0,1730.3519,8.246996e-05,100.0,85.30293,215.98595,50.0,96.0,3.263763e-06,0.0,475.57303,309.64783,100.0,85.30452,0.33571175,100.0,71.12773,8.330017
4749,19724940.0,0.0,14.162018,14.161865,20.17627,19.979645,20.354553,20.201141,11.971313,23.164825,23.164368,22.976257,0.0,0.11000254,0.11000546,0.112000674,250.0,11.700012,0.0,0.0,0.0,1774.0126,8.518422e-05,100.0,83.43999,235.70457,50.0,96.0,3.1929228e-06,0.0,479.07324,323.26138,100.0,83.44071,0.33203194,100.0,69.51216,8.330017
4750,19725000.0,0.0,14.157928,14.157776,20.226044,20.027039,20.405884,20.25113,11.911224,23.219025,23.218811,23.02298,0.0,0.10880743,0.10880879,0.110384434,250.0,11.700012,0.0,0.0,0.0,1805.2848,8.725422e-05,100.0,82.21358,248.29512,50.0,96.0,3.1163902e-06,0.0,477.2896,330.86533,100.0,82.21391,0.32802096,100.0,68.38664,8.330017
4751,19725060.0,0.0,14.15387,14.153748,20.273376,20.072174,20.454407,20.298584,11.862152,23.276428,23.276306,23.106049,0.0,0.1078203,0.107820936,0.10894688,250.0,11.700012,0.0,0.0,0.0,1827.8748,8.882445e-05,100.0,81.487785,254.94513,50.0,96.0,3.0517238e-06,0.0,473.24484,334.07086,100.0,81.487946,0.32459712,100.0,67.67729,8.330017
4752,19725120.0,0.0,14.149872,14.149719,20.320526,20.11737,20.502686,20.345825,11.822998,23.321869,23.321838,23.190369,0.0,0.1070972,0.1070975,0.10783437,250.0,11.700012,0.0,0.0,0.0,1846.1614,9.001005e-05,100.0,81.10446,257.5904,50.0,96.0,3.0036724e-06,0.0,468.7964,334.6412,100.0,81.10454,0.32203153,100.0,67.270424,8.330017
4753,19725180.0,0.0,14.145874,14.145752,20.367462,20.162628,20.55069,20.392792,11.793091,23.351776,23.351746,23.260986,0.0,0.106616996,0.10661712,0.107052624,250.0,11.700012,0.0,0.0,0.0,1859.9818,9.090035e-05,100.0,80.95034,257.71783,50.0,96.0,2.9711618e-06,0.0,464.75342,333.74487,100.0,80.95038,0.32028544,100.0,67.07627,8.330017
4754,19725240.0,0.0,14.141937,14.141785,20.414062,20.207855,20.598297,20.439392,11.771149,23.368103,23.368103,23.311737,0.0,0.106321804,0.10632187,0.106545314,250.0,11.700012,0.0,0.0,0.0,1870.6525,9.159014e-05,100.0,80.92221,256.69696,50.0,96.0,2.950768e-06,0.0,461.53857,332.34314,100.0,80.922226,0.31918618,100.0,67.00779,8.330017
4755,19725300.0,0.0,14.1380005,14.137878,20.460266,20.25293,20.645416,20.485535,11.755127,23.374176,23.374176,23.343994,0.0,0.10616154,0.10616157,0.10624771,250.0,11.700012,0.0,0.0,0.0,1879.0331,9.212981e-05,100.0,80.96336,255.21806,50.0,96.0,2.9393143e-06,0.0,459.1742,330.8682,100.0,80.96336,0.31856784,100.0,67.0139,8.330017
4756,19725360.0,0.0,14.134125,14.133972,20.503448,20.295258,20.6893,20.528503,11.743469,23.373169,23.373169,23.36087,0.0,0.10609094,0.10609095,0.10609741,250.0,11.700012,0.0,0.0,0.0,1885.7347,9.255923e-05,100.0,81.03269,253.7365,50.0,96.0,2.9339135e-06,0.0,457.57413,329.57733,100.0,81.03269,0.31827655,100.0,67.056114,8.330017
4757,19725420.0,0.0,14.13028,14.130127,20.546051,20.337189,20.732635,20.570984,11.734802,23.368103,23.368103,23.366852,0.0,0.10607306,0.10607307,0.106039144,250.0,11.700012,0.0,0.0,0.0,1891.1698,9.290686e-05,100.0,81.105064,252.47745,50.0,96.0,2.932169e-06,0.0,456.57303,328.5673,100.0,81.10507,0.31818306,100.0,67.10921,8.330017
4758,19725480.0,0.0,14.126465,14.126312,20.588135,20.378662,20.775421,20.612915,11.728088,23.361237,23.361237,23.366241,0.0,0.10608128,0.10608129,0.10603059,250.0,11.700012,0.0,0.0,0.0,1895.6177,9.319268e-05,100.0,81.16824,251.50293,50.0,96.0,2.93231e-06,0.0,455.9855,327.83072,100.0,81.16824,0.3181915,100.0,67.15945,8.330017
4759,19725540.0,0.0,14.122681,14.122528,20.6297,20.419617,20.817627,20.654327,11.7229,23.353546,23.353546,23.361023,0.0,0.10610534,0.10610534,0.10605458,250.0,11.700012,0.0,0.0,0.0,1899.1964,9.34249e-05,100.0,81.219215,250.80656,50.0,96.0,2.9336395e-06,0.0,455.7194,327.34152,100.0,81.219215,0.31826416,100.0,67.202835,8.330017
4760,19725600.0,0.0,14.118927,14.118774,20.670685,20.460083,20.859283,20.695251,11.718689,23.346283,23.346283,23.35431,0.0,0.10613116,0.10613116,0.10608674,250.0,11.700012,0.0,0.0,0.0,1902.0878,9.361633e-05,100.0,81.25659,250.33789,50.0,96.0,2.9351863e-06,0.0,455.62177,327.0319,100.0,81.25659,0.31834835,100.0,67.236015,8.330017
4761,19725660.0,0.0,14.115204,14.115082,20.709076,20.497986,20.898193,20.733429,11.7152405,23.339691,23.339691,23.346924,0.0,0.10615586,0.10615586,0.10612149,250.0,11.700012,0.0,0.0,0.0,1904.351,9.3770825e-05,100.0,81.28147,250.06363,50.0,96.0,2.9367404e-06,0.0,455.64566,326.8703,100.0,81.28147,0.3184328,100.0,67.25933,8.330017
4762,19725720.0,0.0,14.111542,14.111389,20.746948,20.5354,20.936615,20.771149,11.712341,23.334137,23.334137,23.340088,0.0,0.106175676,0.106175676,0.10615114,250.0,11.700012,0.0,0.0,0.0,1906.0914,9.3895134e-05,100.0,81.29669,249.91933,50.0,96.0,2.9380215e-06,0.0,455.7161,326.7993,100.0,81.29669,0.31850228,100.0,67.274376,8.330017
4763,19725780.0,0.0,14.10788,14.107758,20.784332,20.572327,20.974548,20.80841,11.709839,23.32956,23.32956,23.334167,0.0,0.10619041,0.10619041,0.10617417,250.0,11.700012,0.0,0.0,0.0,1907.3942,9.3994226e-05,100.0,81.305405,249.85338,50.0,96.0,2.938993e-06,0.0,455.7965,326.7785,100.0,81.305405,0.31855497,100.0,67.283554,8.330017
4764,19725840.0,0.0,14.104279,14.1041565,20.821259,20.608765,21.012024,20.845245,11.707672,23.325806,23.325806,23.329254,0.0,0.10620125,0.10620125,0.10619158,250.0,11.700012,0.0,0.0,0.0,1908.3502,9.407323e-05,100.0,81.31047,249.82613,50.0,96.0,2.9397154e-06,0.0,455.86984,326.77963,100.0,81.31047,0.3185941,100.0,67.28926,8.330017
4765,19725900.0,0.0,14.100708,14.100586,20.857727,20.644775,21.049011,20.881622,11.705872,23.322937,23.322937,23.325317,0.0,0.10620751,0.10620751,0.106202625,250.0,11.700012,0.0,0.0,0.0,1908.9207,9.412993e-05,100.0,81.31082,249.85136,50.0,96.0,2.9401517e-06,0.0,455.94,326.81207,100.0,81.31082,0.31861773,100.0,67.29057,8.330017
4766,19725960.0,0.0,14.097168,14.097046,20.89212,20.678741,21.083893,20.915863,11.704346,23.32074,23.32074,23.322327,0.0,0.1062109,0.1062109,0.10620907,250.0,11.700012,0.0,0.0,0.0,1909.2163,9.417052e-05,100.0,81.30975,249.88498,50.0,96.0,2.9403964e-06,0.0,455.99146,326.8451,100.0,81.30975,0.31863093,100.0,67.29031,8.330017
4767,19726020.0,0.0,14.093689,14.093536,20.925903,20.71231,21.118347,20.949707,11.70282,23.327515,23.3172,23.318817,0.0,0.105954245,0.10627011,0.106277846,250.0,11.700012,0.0,0.0,0.0,1909.0808,9.419441e-05,100.0,81.22166,250.23239,50.0,96.0,2.9380874e-06,0.0,455.91785,327.03915,100.0,81.30047,0.31850478,100.0,67.28444,8.330017
4768,19726080.0,0.0,14.09021,14.090088,20.95758,20.745392,21.152863,20.983063,11.696228,23.48993,23.28778,23.293,0.0,0.10317873,0.10665553,0.10678426,250.0,11.700012,0.0,0.0,0.0,1905.4668,9.4121475e-05,100.0,80.26891,253.84155,50.0,96.0,2.9037228e-06,0.0,453.8603,328.72726,100.0,81.14032,0.31662917,100.0,67.1736,8.330017
4769,19726140.0,0.0,14.086792,14.086639,20.98767,20.77768,21.189453,21.015625,11.6796875,23.94632,23.237427,23.237946,0.0,0.09780621,0.10702627,0.107326254,250.0,11.700012,0.0,0.0,0.0,1895.1508,9.379487e-05,100.0,78.42123,260.52542,50.0,96.0,2.8227705e-06,0.0,447.9325,331.23447,100.0,80.75768,0.31217447,100.0,66.88313,8.330017
4770,19726200.0,0.0,14.083405,14.083252,21.016113,20.80899,21.230133,21.047302,11.653076,24.770569,23.177551,23.166412,0.0,0.0895963,0.1073704,0.107845224,250.0,11.700012,0.0,0.0,0.0,1875.9475,9.311009e-05,100.0,75.605515,269.71625,50.0,96.0,2.691761e-06,0.0,437.4984,333.82272,100.0,80.204605,0.30483258,100.0,66.44674,8.330017
4771,19726260.0,0.0,14.080048,14.079926,21.041168,20.838043,21.275421,21.0766,11.615234,26.143402,23.113281,23.087524,0.0,0.078277774,0.10763119,0.10826437,250.0,11.700012,0.0,0.0,0.0,1844.9897,9.193124e-05,100.0,71.644135,280.91678,50.0,96.0,2.507446e-06,0.0,422.2073,335.69452,100.0,79.518196,0.29419753,100.0,65.89126,8.330017
4772,19726320.0,0.0,14.076721,14.076599,21.06253,20.865875,21.328156,21.104858,11.565186,28.40866,23.048157,23.007507,0.0,0.06365566,0.10775993,0.10854774,250.0,11.700012,0.0,0.0,0.0,1799.2489,9.0109876e-05,100.0,66.182076,293.4945,50.0,96.0,2.2713825e-06,0.0,402.53427,335.9903,100.0,78.74284,0.27999333,100.0,65.25684,8.330017
4773,19726380.0,0.0,14.073456,14.073334,21.077393,20.892456,21.387848,21.132202,11.500061,32.21353,23.03833,22.924347,0.0,0.04626273,0.10647463,0.10877774,250.0,11.700012,0.0,0.0,0.0,1734.4314,8.746296e-05,100.0,58.59005,307.61963,50.0,96.0,1.9821032e-06,0.0,379.43292,334.1243,100.0,77.58239,0.26153943,100.0,64.56602,8.330017
4774,19726440.0,0.0,14.070221,14.070068,21.098969,20.917908,21.441162,21.160095,11.446411,28.069305,23.339996,22.90976,0.0,0.03899851,0.1015519,0.10716532,250.0,11.700012,0.0,0.0,0.0,1666.046,8.418357e-05,9.243885,54.9014,306.72314,50.0,96.0,1.777738e-06,0.0,359.47433,324.74347,100.0,76.305756,0.24770312,100.0,64.16336,8.330017
4775,19726500.0,0.0,14.067017,14.066895,21.119904,20.943329,21.45578,21.191254,11.434509,19.87967,23.941284,22.968414,0.0,0.0361267,0.09532813,0.10648441,250.0,11.700012,0.0,0.0,0.0,1604.3827,8.1057835e-05,0.0,53.423164,301.0833,50.0,96.0,1.6401741e-06,0.0,345.1217,314.90665,100.0,74.905815,0.23793025,100.0,64.169266,8.330017
4776,19726560.0,0.0,14.063873,14.063721,21.138672,20.96817,21.446472,21.226318,11.427277,15.791901,24.873535,23.00998,0.0,0.034505952,0.0870416,0.10631774,250.0,11.700012,0.0,0.0,0.0,1541.3226,7.78925e-05,0.0,52.50094,297.89816,50.0,96.0,1.5042928e-06,0.0,333.10992,306.5609,100.0,72.75841,0.22786194,100.0,64.18583,8.330017
4777,19726620.0,0.0,14.06073,14.060608,21.1568,20.992981,21.427277,21.26767,11.414459,13.726105,26.303894,23.015564,0.0,0.033646718,0.076231524,0.10647357,250.0,11.700012,0.0,0.0,0.0,1473.5011,7.4555406e-05,0.0,51.892757,297.79074,50.0,96.0,1.3562249e-06,0.0,322.26938,299.29544,100.0,69.55708,0.21635474,100.0,64.14096,8.330017
4778,19726680.0,0.0,14.057648,14.057526,21.172546,21.017395,21.40332,21.316162,11.389893,12.645081,28.565369,22.987122,0.0,0.03322239,0.06252846,0.10676202,250.0,11.700012,0.0,0.0,0.0,1397.0088,7.0873895e-05,0.0,51.42998,300.61566,50.0,96.0,1.1883899e-06,0.0,311.86227,292.3286,100.0,64.884964,0.20252082,100.0,63.999893,8.330017
4779,19726740.0,0.0,14.054626,14.054474,21.182281,21.041107,21.376892,21.371216,11.350494,12.055603,32.282684,22.93573,0.0,0.033003453,0.04611618,0.10698198,250.0,11.700012,0.0,0.0,0.0,1308.4034,6.665579e-05,0.0,51.028053,305.1609,50.0,96.0,1.0036447e-06,0.0,301.66147,284.6085,100.0,58.108513,0.18610893,100.0,63.77524,8.330017
4780,19726800.0,0.0,14.051605,14.051453,21.193848,21.064087,21.349518,21.422699,11.332184,11.720734,29.240265,22.934998,0.0,0.032339174,0.038297385,0.1057593,250.0,11.700012,0.0,0.0,0.0,1228.0483,6.225557e-05,0.0,50.82409,297.57108,50.0,96.0,9.012471e-07,0.0,293.4619,274.09448,14.339098,54.402977,0.17637157,100.0,63.757874,8.330017
4781,19726860.0,0.0,14.048706,14.048553,21.202179,21.086334,21.32309,21.437958,11.381165,11.552032,20.937958,23.016449,0.0,0.03191606,0.035526183,0.10523304,250.0,11.700012,0.0,0.0,0.0,1171.356,5.8919984e-05,0.0,50.952225,286.29532,50.0,96.0,8.6358006e-07,0.0,288.28812,265.37546,0.0,53.220184,0.17265436,100.0,64.06781,8.330017
4782,19726920.0,0.0,14.045715,14.045563,21.207886,21.110016,21.295837,21.430267,11.443512,11.484772,16.323364,23.109802,0.0,0.031692434,0.033854805,0.10503259,250.0,11.700012,0.0,0.0,0.0,1126.584,5.6284312e-05,0.0,51.175316,276.5335,50.0,96.0,8.427215e-07,0.0,284.53894,258.55533,0.0,52.572186,0.17056288,100.0,64.409996,8.330017
4783,19726980.0,0.0,14.042816,14.042694,21.213501,21.134003,21.269165,21.412262,11.49881,11.476898,14.05954,23.211517,0.0,0.031663015,0.032986164,0.104176424,250.0,11.700012,0.0,0.0,0.0,1091.958,5.4308883e-05,0.0,51.410027,270.00488,50.0,96.0,8.255161e-07,0.0,281.85187,253.79782,0.0,52.27643,0.1688161,100.0,64.49391,8.330017
4784,19727040.0,0.0,14.039978,14.039825,21.219757,21.158966,21.242554,21.389404,11.536804,11.494873,12.892487,23.395752,0.0,0.03174074,0.032555573,0.10205848,250.0,11.700012,0.0,0.0,0.0,1061.7386,5.2672738e-05,0.0,51.590805,266.5408,50.0,96.0,8.0156485e-07,0.0,279.61322,250.37106,0.0,52.127254,0.16635048,100.0,64.17798,8.330017
4785,19727100.0,0.0,14.03717,14.037018,21.226776,21.185669,21.215973,21.364136,11.558411,11.518951,12.27713,23.697327,0.0,0.031871095,0.03237366,0.098603256,250.0,11.700012,0.0,0.0,0.0,1032.8212,5.118703e-05,0.0,51.70191,265.48795,50.0,96.0,7.6817355e-07,0.0,277.49908,247.71143,0.0,52.03303,0.16284837,100.0,63.453926,8.330017
4786,19727160.0,0.0,14.034424,14.034271,21.234528,21.214355,21.190857,21.33786,11.56488,11.539215,11.951508,24.155396,0.0,0.03201835,0.032328602,0.09365319,250.0,11.700012,0.0,0.0,0.0,1002.3023,4.9687907e-05,0.0,51.73734,266.36072,50.0,96.0,7.2315703e-07,0.0,275.25378,245.34207,0.0,51.941425,0.15800352,100.0,62.281216,8.330017
4787,19727220.0,0.0,14.031708,14.031555,21.242767,21.246552,21.16568,21.310913,11.557861,11.550659,11.774109,24.824432,0.0,0.032161266,0.032352425,0.08705024,250.0,11.700012,0.0,0.0,0.0,967.48737,4.8027934e-05,0.0,51.70191,268.71747,50.0,96.0,6.6551854e-07,0.0,272.69025,242.83453,0.0,51.827335,0.15157288,100.0,60.597347,8.330017
4788,19727280.0,0.0,14.029022,14.02887,21.250793,21.283173,21.140625,21.2836,11.538788,11.9844055,11.670654,25.78543,0.0,0.032284103,0.03240107,0.07870699,250.0,11.700012,0.0,0.0,0.0,925.9483,4.6073237e-05,51.62695,51.606113,272.10718,50.0,96.0,5.9569487e-07,0.0,269.68338,239.79784,0.0,51.682655,0.14339946,100.0,58.28852,8.330017
4789,19727340.0,0.0,14.026367,14.026215,21.257965,21.324615,21.119751,21.256012,11.509003,12.509918,11.605255,27.141754,0.0,0.03237547,0.032447558,0.0686268,250.0,11.700012,0.0,0.0,0.0,875.9,4.372296e-05,0.0,51.464397,276.0683,50.0,96.0,5.1598533e-07,0.0,266.18176,235.91565,0.0,51.51147,0.13345803,100.0,55.186493,8.330017
4790,19727400.0,0.0,14.023804,14.023621,21.261475,21.371124,21.096924,21.228333,11.472229,12.044373,11.552948,29.04129,0.0,0.032319453,0.032363676,0.058607668,250.0,11.700012,0.0,0.0,0.0,818.308,4.0899507e-05,0.0,51.306503,278.11215,50.0,96.0,4.4032566e-07,0.0,262.37875,230.80643,0.0,51.33544,0.12328442,100.0,51.72519,8.330017
4791,19727460.0,0.0,14.02124,14.021057,21.266327,21.415283,21.07486,21.20221,11.47998,11.782074,11.513611,26.127441,0.0,0.032059077,0.032086235,0.054853387,250.0,11.700012,0.0,0.0,0.0,773.33234,3.8360697e-05,0.0,51.306118,273.33655,50.0,96.0,4.1014997e-07,0.0,259.63617,225.7863,0.0,51.32404,0.118988685,0.0,50.499355,8.330017
4792,19727520.0,0.0,14.018738,14.018555,21.254822,21.41977,21.05832,21.17633,11.522003,15.799957,11.506287,19.802094,0.0,0.03192158,0.03193834,0.052588787,250.0,11.700012,0.0,0.0,0.0,740.7038,3.65533e-05,11.685012,51.39962,268.4694,50.0,96.0,3.9275312e-07,0.0,257.63626,221.80348,0.0,51.41072,0.11643954,0.0,49.832317,8.330017
4793,19727580.0,0.0,14.016266,14.016083,21.235016,21.398468,21.05194,21.150665,11.565826,16.906921,11.5224,16.316437,0.0,0.03185076,0.031861115,0.05119492,250.0,11.700012,0.0,0.0,0.0,717.3283,3.527043e-05,20.18029,51.52151,264.161,50.0,96.0,3.8242482e-07,0.0,256.17566,218.71967,0.0,51.52839,0.11489896,0.0,49.48708,8.330017
4794,19727640.0,0.0,14.013824,14.013672,21.211151,21.363739,21.050385,21.125214,11.603729,18.399963,11.549988,14.3515625,0.0,0.031827945,0.031834353,0.0503707,250.0,11.700012,0.0,0.0,0.0,701.1923,3.4391443e-05,24.264133,51.6508,260.57098,50.0,96.0,3.7663733e-07,0.0,255.12889,216.39903,0.0,51.65506,0.11402662,0.0,49.33177,8.330017
4795,19727700.0,0.0,14.011444,14.011261,21.186798,21.321777,21.053955,21.102966,11.633545,19.846619,12.734894,13.230896,0.0,0.03183584,0.031839814,0.049905043,250.0,11.700012,0.0,0.0,0.0,690.4671,3.381126e-05,27.167013,51.773376,257.7142,50.0,96.0,3.736608e-07,0.0,254.39214,214.69661,0.0,51.77602,0.11357571,0.0,49.2811,8.330017
4796,19727760.0,0.0,14.009094,14.008942,21.163269,21.27652,21.062988,21.082153,11.655731,21.022858,12.2435,12.58139,0.0,0.031860694,0.031863157,0.04965417,250.0,11.700012,0.0,0.0,0.0,683.5226,3.3437882e-05,28.580698,51.882053,255.50616,50.0,96.0,3.7233173e-07,0.0,253.87848,213.4664,0.0,51.883686,0.11337424,0.0,49.28314,8.330017
4797,19727820.0,0.0,14.006805,14.006622,21.139893,21.229065,21.075378,21.061462,11.671478,21.83368,14.808807,12.206909,0.0,0.031893328,0.03189485,0.049532067,250.0,11.700012,0.0,0.0,0.0,679.2055,3.320707e-05,28.900427,51.973717,253.8505,50.0,96.0,3.7195397e-07,0.0,253.52763,212.5981,52.915108,51.974724,0.11331744,0.0,49.309372,8.330017
4798,19727880.0,0.0,14.004547,14.004395,21.120056,21.180511,21.089691,21.052734,11.6822815,22.237946,16.58783,11.990784,0.0,0.031927526,0.03192847,0.049482666,250.0,11.700012,0.0,0.0,0.0,676.62195,3.3069788e-05,28.104317,52.048225,252.63724,50.0,96.0,3.720754e-07,0.0,253.29196,211.99643,18.72076,52.04885,0.11333662,0.0,49.34351,8.330017
4799,19727940.0,0.0,14.002319,14.002167,21.10141,21.131348,21.104584,21.048096,11.689423,22.236328,18.089844,11.866394,0.0,0.031959664,0.031960245,0.04947226,250.0,11.700012,0.0,0.0,0.0,675.1494,3.2992248e-05,26.362165,52.107002,251.76712,50.0,96.0,3.724268e-07,0.0,253.13678,211.58781,23.69563,52.107388,0.11339073,0.0,49.37727,8.330017
4800,19728000.0,0.0,14.000153,14.0,21.083923,21.08197,21.118713,21.048584,11.694,21.86444,19.675354,11.7951355,0.0,0.03198786,0.031988222,0.049480956,250.0,11.700012,0.0,0.0,0.0,674.3645,3.2951648e-05,23.904207,52.152157,251.15652,50.0,96.0,3.728528e-07,0.0,253.0371,211.31656,27.519209,52.152397,0.11345605,0.0,49.406876,8.330017
4801,19728060.0,0.0,13.998138,13.998016,21.072968,21.042175,21.134216,21.058441,11.696838,21.066223,20.94925,15.097687,0.0,0.032011434,0.032011658,0.04949735,250.0,11.700012,0.0,0.0,0.0,673.9883,3.2932858e-05,19.932137,52.186066,250.73697,50.0,96.0,3.7326933e-07,0.0,252.97487,211.14085,28.766111,52.186214,0.11351977,69.7987,49.431057,8.330017
4802,19728120.0,0.0,13.996429,13.996307,21.072815,21.026215,21.146332,21.071716,11.698517,19.975922,21.83548,17.805176,0.0,0.03203045,0.032030582,0.049515367,250.0,11.700012,0.0,0.0,0.0,673.8478,3.292639e-05,16.13402,52.21103,250.45453,50.0,96.0,3.7363702e-07,0.0,252.93736,211.03014,29.228806,52.211124,0.11357595,42.01414,49.44991,8.330017
4803,19728180.0,0.0,13.994965,13.994873,21.077148,21.021698,21.154327,21.087036,11.699493,18.721405,22.292694,20.070679,0.0,0.03204532,0.032045405,0.04953202,250.0,11.700012,0.0,0.0,0.0,673.836,3.2926535e-05,12.458237,52.229046,250.26898,50.0,96.0,3.7394176e-07,0.0,252.91588,210.96286,28.469845,52.229107,0.11362246,51.339752,49.46407,8.330017
4804,19728240.0,0.0,13.993805,13.993744,21.085571,21.02887,21.157837,21.102997,11.700012,17.42746,22.316223,22.152924,0.0,0.032056674,0.032056727,0.04954608,250.0,11.700012,0.0,0.0,0.0,673.88855,3.292982e-05,9.215869,52.241825,250.15002,50.0,96.0,3.7418334e-07,0.0,252.90442,210.92374,26.664656,52.241863,0.1136593,56.514877,49.47439,8.330017
4805,19728300.0,0.0,13.99295,13.992889,21.096771,21.045563,21.156982,21.118256,11.700256,16.21045,21.941742,23.717224,0.0,0.03206515,0.032065187,0.04955731,250.0,11.700012,0.0,0.0,0.0,673.9709,3.293436e-05,6.6490746,52.250736,250.076,50.0,96.0,3.7436865e-07,0.0,252.89902,210.90244,24.058273,52.25076,0.11368754,57.796722,49.48172,8.330017
4806,19728360.0,0.0,13.99234,13.992279,21.109589,21.069733,21.15207,21.131409,11.700378,15.172913,21.23935,24.563477,0.0,0.032071345,0.032071367,0.049565908,250.0,11.700012,0.0,0.0,0.0,674.06616,3.293923e-05,4.976377,52.256805,250.03206,50.0,96.0,3.745066e-07,0.0,252.89722,210.89223,20.987995,52.256817,0.113708556,55.009426,49.486782,8.330017
4807,19728420.0,0.0,13.992004,13.991974,21.121826,21.09607,21.144012,21.141815,11.700409,14.387543,20.292694,24.668121,0.0,0.032075785,0.032075793,0.049572267,250.0,11.700012,0.0,0.0,0.0,674.1673,3.294401e-05,4.1964936,52.260864,250.00737,50.0,96.0,3.746068e-07,0.0,252.89732,210.88846,17.67942,52.260868,0.11372381,49.841255,49.49019,8.330017
4808,19728480.0,0.0,13.991974,13.991943,21.131866,21.120728,21.133911,21.148773,11.700409,13.899719,19.202362,24.122375,0.0,0.03207891,0.032078914,0.04957685,250.0,11.700012,0.0,0.0,0.0,674.2736,3.2948636e-05,4.313165,52.263523,249.99452,50.0,96.0,3.7467808e-07,0.0,252.89835,210.88817,14.449033,52.263527,0.11373466,43.10118,49.49243,8.330017
4809,19728540.0,0.0,13.9921875,13.9921875,21.13861,21.140839,21.122711,21.15207,11.700409,13.723633,18.067566,23.082092,0.0,0.032081068,0.03208107,0.04958006,250.0,11.700012,0.0,0.0,0.0,674.3874,3.295321e-05,5.23708,52.26522,249.9889,50.0,96.0,3.747276e-07,0.0,252.8997,210.88963,11.549331,52.26522,0.113742195,35.86634,49.493855,8.330017
4810,19728600.0,0.0,13.992676,13.992676,21.14151,21.154388,21.111511,21.151733,11.700409,13.847168,16.98413,21.746613,0.0,0.032082524,0.032082528,0.04958225,250.0,11.700012,0.0,0.0,0.0,674.51227,3.2957898e-05,6.818665,52.266266,249.98741,50.0,96.0,3.7476116e-07,0.0,252.90108,210.8918,9.188854,52.266266,0.1137473,29.144028,49.494724,8.330017
