,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4811,19728660.0,0.0,13.993439,13.993439,21.141357,21.161072,21.102875,21.148956,11.700439,14.175964,16.005585,20.308258,0.0,0.032083485,0.03208349,0.049583703,250.0,11.700012,0.0,0.0,0.0,674.6522,3.2962897e-05,8.355171,52.266884,249.98804,50.0,96.0,3.747834e-07,0.0,252.90231,210.89406,7.2366896,52.26689,0.11375068,23.40244,49.49523,8.330017
4812,19728720.0,0.0,13.994446,13.994476,21.137634,21.160309,21.095734,21.14331,11.70047,14.674072,15.210907,18.975128,0.0,0.03208411,0.03208411,0.049584646,250.0,11.700012,0.0,0.0,0.0,674.8111,3.29684e-05,10.286384,52.267242,249.98962,50.0,96.0,3.7479785e-07,0.0,252.90334,210.89612,6.1366086,52.267242,0.11375288,19.674057,49.49551,8.330017
4813,19728780.0,0.0,13.995697,13.995758,21.131042,21.15326,21.090546,21.13556,11.700531,15.285614,14.651123,17.91043,0.0,0.032084506,0.032084506,0.04958524,250.0,11.700012,0.0,0.0,0.0,674.9922,3.2974567e-05,12.233045,52.267426,249.9915,50.0,96.0,3.7480694e-07,0.0,252.90416,210.89787,5.8066974,52.267426,0.113754265,18.04747,49.495647,8.330017
4814,19728840.0,0.0,13.997253,13.997314,21.122711,21.141754,21.087616,21.126495,11.700592,15.945618,14.350739,17.215363,0.0,0.032084752,0.032084752,0.0495856,250.0,11.700012,0.0,0.0,0.0,675.1983,3.298154e-05,14.023857,52.26751,249.99332,50.0,96.0,3.7481254e-07,0.0,252.9048,210.89928,6.2025523,52.26751,0.113755114,18.427425,49.4957,8.330017
4815,19728900.0,0.0,13.999023,13.999115,21.113739,21.127777,21.086975,21.116913,11.700653,16.596985,14.310486,16.924652,0.0,0.032084893,0.032084893,0.049585804,250.0,11.700012,0.0,0.0,0.0,675.4316,3.2989425e-05,15.529548,52.267532,249.99492,50.0,96.0,3.7481576e-07,0.0,252.90527,210.90036,7.232679,52.267532,0.1137556,20.501564,49.495705,8.330017
4816,19728960.0,0.0,14.001068,14.00116,21.105804,21.113953,21.089233,21.108246,11.700745,17.157837,14.4930725,17.008545,0.0,0.032084968,0.032084968,0.049585912,250.0,11.700012,0.0,0.0,0.0,675.69385,3.2998298e-05,16.404787,52.26753,249.99625,50.0,96.0,3.7481743e-07,0.0,252.90562,210.90118,8.587007,52.26753,0.113755845,23.516869,49.49569,8.330017
4817,19729020.0,0.0,14.003357,14.0034485,21.099274,21.101685,21.09314,21.100555,11.700836,17.590332,14.866882,17.404755,0.0,0.032085005,0.032085005,0.049585957,250.0,11.700012,0.0,0.0,0.0,675.9867,3.3008244e-05,16.891115,52.26751,249.9973,50.0,96.0,3.7481823e-07,0.0,252.90587,210.90178,10.312741,52.26751,0.11375597,27.24205,49.49566,8.330017
4818,19729080.0,0.0,14.005859,14.006012,21.094727,21.092224,21.098267,21.09436,11.700928,17.872375,15.388458,18.026062,0.0,0.03208502,0.03208502,0.04958597,250.0,11.700012,0.0,0.0,0.0,676.3113,3.3019318e-05,16.910385,52.267487,249.9981,50.0,96.0,3.748185e-07,0.0,252.90604,210.9022,12.192595,52.267487,0.113756016,31.027374,49.49563,8.330017
4819,19729140.0,0.0,14.008636,14.008789,21.09253,21.086517,21.104034,21.090088,11.701019,17.992554,16.00177,18.759857,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,676.66864,3.3031552e-05,16.498695,52.267464,249.99869,50.0,96.0,3.748185e-07,0.0,252.90616,210.90251,14.053641,52.267464,0.113756016,34.361282,49.4956,8.330017
4820,19729200.0,0.0,14.011658,14.01181,21.092651,21.084778,21.109863,21.08789,11.701141,17.955963,16.64621,19.490723,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,677.0596,3.304499e-05,15.735416,52.267437,249.99911,50.0,96.0,3.7481837e-07,0.0,252.90623,210.90271,15.73969,52.267437,0.11375599,36.85953,49.495583,8.330017
4821,19729260.0,0.0,14.014923,14.015076,21.09552,21.087616,21.11557,21.08844,11.701233,17.768036,17.248108,20.10257,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,677.48474,3.305966e-05,14.619446,52.26742,249.99942,50.0,96.0,3.7481817e-07,0.0,252.9063,210.90285,16.922365,52.26742,0.11375597,37.838924,49.49556,8.330017
4822,19729320.0,0.0,14.018402,14.018585,21.099915,21.09317,21.120392,21.09082,11.701355,17.461334,17.763,20.52771,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,677.94476,3.3075583e-05,13.38263,52.26741,249.99963,50.0,96.0,3.74818e-07,0.0,252.90633,210.90294,17.784899,52.26741,0.113755934,37.91255,49.49555,8.330017
4823,19729380.0,0.0,14.022125,14.022339,21.105042,21.10028,21.123962,21.094635,11.701447,17.076355,18.156555,20.739899,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,678.4403,3.3092783e-05,12.120447,52.267395,249.99977,50.0,96.0,3.7481783e-07,0.0,252.90634,210.903,18.211273,52.267395,0.113755904,37.049423,49.495537,8.330017
4824,19729440.0,0.0,14.026062,14.026306,21.11029,21.107788,21.126099,21.099426,11.701569,16.651917,18.40924,20.743073,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,678.97186,3.311128e-05,10.938069,52.26739,249.99986,50.0,96.0,3.748177e-07,0.0,252.90636,210.90303,18.20726,52.26739,0.11375588,35.48404,49.495525,8.330017
4825,19729500.0,0.0,14.030243,14.030487,21.115112,21.114807,21.12677,21.104828,11.701691,16.22528,18.51294,20.562592,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,679.5398,3.3131084e-05,9.923651,52.267384,249.99992,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,17.807037,52.267384,0.11375587,33.492867,49.49552,8.330017
4826,19729560.0,0.0,14.034668,14.034912,21.119202,21.120758,21.12619,21.110535,11.701782,15.828583,18.460571,20.233673,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,680.1448,3.315222e-05,9.097859,52.26738,249.99995,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,16.989532,52.26738,0.11375586,31.201214,49.495518,8.330017
4827,19729620.0,0.0,14.039276,14.039551,21.121948,21.124634,21.12439,21.115784,11.701904,15.49588,18.27295,19.822845,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,680.7872,3.31747e-05,8.57728,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,15.955147,52.26738,0.113755845,29.194021,49.495514,8.330017
4828,19729680.0,0.0,14.044128,14.044403,21.1232,21.126251,21.121613,21.120209,11.702026,15.248749,17.976196,19.392761,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,681.4674,3.3198536e-05,8.361678,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,14.77748,52.267372,0.113755845,27.601582,49.495514,8.330017
4829,19729740.0,0.0,14.049194,14.049469,21.123016,21.125702,21.118164,21.123535,11.702148,15.101685,17.60617,19.005646,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,682.18604,3.322375e-05,8.439941,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.569877,52.267372,0.11375583,26.588757,49.495514,8.330017
4830,19729800.0,0.0,14.054474,14.054779,21.121582,21.123322,21.11444,21.12555,11.7022705,15.057251,17.19748,18.702332,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,682.9435,3.325035e-05,8.778635,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.4269085,52.267372,0.11375583,26.198193,49.495514,8.330017
4831,19729860.0,0.0,14.059967,14.060272,21.119537,21.120148,21.111206,21.126373,11.702393,15.095398,16.779114,18.49405,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,683.74023,3.327836e-05,9.188625,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.383559,52.267372,0.11375583,26.140532,49.495514,8.330017
4832,19729920.0,0.0,14.065674,14.065979,21.116882,21.116241,21.108215,21.125885,11.702515,15.208191,16.390106,18.399078,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,684.57666,3.330778e-05,9.783307,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,10.578902,52.267372,0.11375582,26.67875,49.495514,8.330017
4833,19729980.0,0.0,14.071564,14.071899,21.113953,21.112213,21.105774,21.124237,11.702637,15.379486,16.060272,18.415283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,685.4533,3.3338638e-05,10.444715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.040484,52.267372,0.11375582,27.570274,49.495514,8.330017
4834,19730040.0,0.0,14.077667,14.078033,21.111115,21.108551,21.104004,21.121643,11.702759,15.590668,15.809662,18.526611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.3706,3.337094e-05,11.115088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.787527,52.267372,0.11375582,28.659552,49.495514,8.330017
4835,19730100.0,0.0,14.083984,14.084351,21.108673,21.105743,21.102997,21.118439,11.702881,15.818237,15.653107,18.70398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.329,3.3404704e-05,11.731055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.816117,52.267372,0.11375582,29.766556,49.495514,8.330017
4836,19730160.0,0.0,14.090485,14.090851,21.10736,21.104767,21.103302,21.115265,11.703003,16.025482,15.580841,18.891724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.329,3.343994e-05,12.09338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.981212,52.267372,0.11375582,30.336535,49.495514,8.330017
4837,19730220.0,0.0,14.0971985,14.097565,21.10669,21.104767,21.104218,21.11203,11.7031555,16.198883,15.595184,19.064941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.371,3.3476663e-05,12.362396,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.390364,52.267372,0.11375582,30.845266,49.495514,8.330017
4838,19730280.0,0.0,14.104095,14.104492,21.106537,21.10556,21.105652,21.109009,11.703278,16.32727,15.687378,19.205597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.45557,3.3514898e-05,12.476069,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.948496,52.267372,0.11375582,31.086271,49.495514,8.330017
4839,19730340.0,0.0,14.111176,14.111603,21.106903,21.106964,21.107391,21.106415,11.7034,16.404205,15.842041,19.300354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.5831,3.3554643e-05,12.439193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.593405,52.267372,0.11375582,31.070229,49.495514,8.330017
4840,19730400.0,0.0,14.118469,14.118866,21.107635,21.108734,21.109344,21.104431,11.703552,16.428314,16.044952,19.344635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.7541,3.3595916e-05,12.265101,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.277717,52.267372,0.11375582,30.827553,49.495514,8.330017
4841,19730460.0,0.0,14.125916,14.126343,21.1091,21.111267,21.111572,21.103638,11.703674,16.389862,16.25586,19.314453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.96893,3.3638735e-05,11.879989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.773818,52.267372,0.11375582,30.06162,49.495514,8.330017
4842,19730520.0,0.0,14.133575,14.134003,21.110596,21.113434,21.113556,21.103516,11.703796,16.300537,16.459778,19.226807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.2283,3.3683114e-05,11.451204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.237914,52.267372,0.11375582,29.349852,49.495514,8.330017
4843,19730580.0,0.0,14.141388,14.141846,21.111877,21.11499,21.115143,21.104065,11.703949,16.173279,16.64212,19.103271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.5325,3.3729062e-05,10.984632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.580115,52.267372,0.11375582,28.661558,49.495514,8.330017
4844,19730640.0,0.0,14.149414,14.149841,21.112885,21.115845,21.116241,21.105103,11.704071,16.023163,16.78946,18.96579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.882,3.37766e-05,10.526009,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.783507,52.267372,0.11375582,28.081787,49.495514,8.330017
4845,19730700.0,0.0,14.157593,14.158051,21.113525,21.115967,21.116821,21.106537,11.704224,15.86438,16.893646,18.832855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.2774,3.382573e-05,10.111209,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.8445015,52.267372,0.11375582,27.666183,49.495514,8.330017
4846,19730760.0,0.0,14.165924,14.166412,21.114136,21.115936,21.117004,21.108612,11.704376,15.704681,16.92929,18.70462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.7228,3.387666e-05,9.7108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.635778,52.267372,0.11375582,27.163252,49.495514,8.330017
4847,19730820.0,0.0,14.174438,14.174927,21.11438,21.115295,21.116638,21.110657,11.704498,15.561737,16.908386,18.600403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.213,3.3929155e-05,9.437757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.349756,52.267372,0.11375582,26.999622,49.495514,8.330017
4848,19730880.0,0.0,14.183136,14.183624,21.114288,21.114288,21.115936,21.112549,11.704651,15.441742,16.847107,18.526154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.7466,3.3983015e-05,9.257867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.99115,52.267372,0.11375582,26.994526,49.495514,8.330017
4849,19730940.0,0.0,14.191986,14.192474,21.113892,21.112976,21.114868,21.114197,11.704773,15.3541565,16.745453,18.49002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.329,3.4038592e-05,9.190622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.575175,52.267372,0.11375582,27.160185,49.495514,8.330017
4850,19731000.0,0.0,14.200989,14.201508,21.113312,21.111664,21.113586,21.115417,11.704926,15.303925,16.618134,18.49057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.9603,3.4095876e-05,9.228795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.149167,52.267372,0.11375582,27.440077,49.495514,8.330017
4851,19731060.0,0.0,14.210175,14.210693,21.113007,21.111053,21.112518,21.116425,11.705078,15.282043,16.463013,18.502808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.6421,3.415494e-05,9.269845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.655859,52.267372,0.11375582,27.450335,49.495514,8.330017
4852,19731120.0,0.0,14.219482,14.220032,21.11261,21.110535,21.11139,21.116943,11.705231,15.287567,16.300995,18.523926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.37146,3.4215576e-05,9.410511,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.236095,52.267372,0.11375582,27.617758,49.495514,8.330017
4853,19731180.0,0.0,14.228973,14.229523,21.112183,21.110199,21.110382,21.116943,11.705383,15.318909,16.147095,18.552673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.151,3.4277942e-05,9.59827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.894571,52.267372,0.11375582,27.7773,49.495514,8.330017
4854,19731240.0,0.0,14.238586,14.239136,21.111725,21.109985,21.109528,21.116486,11.705536,15.370483,16.012604,18.584229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.98114,3.434204e-05,9.811621,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.649435,52.267372,0.11375582,27.91029,49.495514,8.330017
4855,19731300.0,0.0,14.248383,14.248932,21.111267,21.109955,21.108856,21.1156,11.705688,15.43869,15.902832,18.615997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.86224,3.440787e-05,10.038664,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.507258,52.267372,0.11375582,28.008905,49.495514,8.330017
4856,19731360.0,0.0,14.258301,14.258881,21.111328,21.110748,21.108795,21.114746,11.705841,15.502136,15.818146,18.618713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.79675,3.4475543e-05,10.141249,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.381999,52.267372,0.11375582,27.697166,49.495514,8.330017
4857,19731420.0,0.0,14.268372,14.268951,21.111359,21.11145,21.108978,21.113647,11.705963,15.555939,15.770233,18.597443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.786,3.454517e-05,10.238265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.403145,52.267372,0.11375582,27.493637,49.495514,8.330017
4858,19731480.0,0.0,14.278595,14.279175,21.111359,21.112,21.109283,21.112488,11.706116,15.601318,15.7473755,18.566528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,721.82007,3.4616092e-05,10.302226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.488282,52.267372,0.11375582,27.283699,49.495514,8.330017
4859,19731540.0,0.0,14.28894,14.28952,21.111328,21.112366,21.10971,21.111328,11.706268,15.633362,15.755249,18.528809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.9084,3.468887e-05,10.322818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.640899,52.267372,0.11375582,27.094776,49.495514,8.330017
4860,19731600.0,0.0,14.299408,14.300018,21.111237,21.112549,21.110199,21.11026,11.706451,15.651123,15.790283,18.48938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.0511,3.4763496e-05,10.303013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.843691,52.267372,0.11375582,26.943943,49.495514,8.330017
4861,19731660.0,0.0,14.310028,14.310638,21.11789,21.119781,21.117737,21.116455,11.706604,15.395721,15.58606,18.198486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.2496,3.4839995e-05,7.9845915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.771417,52.267372,0.11375582,22.94416,49.495514,8.330017
4862,19731720.0,0.0,14.320862,14.321472,21.123474,21.124908,21.123993,21.121704,11.706757,14.97522,15.240082,17.76361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.5035,3.4918306e-05,6.328644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3930936,52.267372,0.11375582,20.598276,49.495514,8.330017
4863,19731780.0,0.0,14.331818,14.3324585,21.127136,21.127563,21.12857,21.12561,11.706909,14.454712,14.807312,17.28888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.81366,3.4998506e-05,4.64895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.975081,52.267372,0.11375582,18.662771,49.495514,8.330017
4864,19731840.0,0.0,14.342987,14.343628,21.128754,21.127716,21.131256,21.128021,11.707092,13.883728,14.327057,16.83612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.1793,3.5080575e-05,3.0822225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.628845,52.267372,0.11375582,17.309639,49.495514,8.330017
4865,19731900.0,0.0,14.354309,14.35495,21.128418,21.125702,21.131989,21.128845,11.707245,13.320099,13.845886,16.465332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.59937,3.5164478e-05,1.7623388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4656484,52.267372,0.11375582,16.646278,49.495514,8.330017
4866,19731960.0,0.0,14.365784,14.366455,21.12674,21.12268,21.13089,21.128357,11.707397,12.804352,13.3914795,16.187866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.0726,3.5250167e-05,0.75050557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.490961,52.267372,0.11375582,16.314919,49.495514,8.330017
4867,19732020.0,0.0,14.377441,14.378113,21.123718,21.11856,21.128174,21.126495,11.70755,12.379547,13.002228,16.032104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.59753,3.5337587e-05,0.13417213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8437535,52.267372,0.11375582,16.731045,49.495514,8.330017
4868,19732080.0,0.0,14.389252,14.389923,21.119843,21.114014,21.124268,21.123535,11.707703,12.0798645,12.705536,16.005249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.17285,3.542669e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5319862,52.267372,0.11375582,17.602505,49.495514,8.330017
4869,19732140.0,0.0,14.401245,14.401947,21.1156,21.10971,21.119568,21.119812,11.707855,11.909851,12.517578,16.092651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.7972,3.5517412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5498699,52.267372,0.11375582,18.756855,49.495514,8.330017
4870,19732200.0,0.0,14.413391,14.414093,21.11145,21.10617,21.114563,21.115692,11.707977,11.873352,12.444244,16.26831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.46893,3.5609697e-05,0.61476445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.868601,52.267372,0.11375582,20.010557,49.495514,8.330017
4871,19732260.0,0.0,14.42569,14.426422,21.109283,21.105621,21.110962,21.112915,11.70813,11.92572,12.43454,16.433472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.1872,3.5703524e-05,0.9947967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0064285,52.267372,0.11375582,20.191113,49.495514,8.330017
4872,19732320.0,0.0,14.438171,14.438904,21.107666,21.105835,21.107574,21.11023,11.708252,11.922302,12.490753,16.574219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.9493,3.5798756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4455333,52.267372,0.11375582,20.551985,49.495514,8.330017
4873,19732380.0,0.0,14.450806,14.451538,21.106323,21.10672,21.103882,21.107819,11.708374,11.824951,12.607391,16.68338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.7545,3.589539e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.983593,52.267372,0.11375582,20.684599,49.495514,8.330017
4874,19732440.0,0.0,14.463593,14.464325,21.105225,21.108063,21.099976,21.105896,11.708496,11.772125,12.769745,16.750793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.6014,3.5993366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5674279,52.267372,0.11375582,20.599855,49.495514,8.330017
4875,19732500.0,0.0,14.476532,14.477264,21.1044,21.10962,21.095947,21.104584,11.708618,11.743378,12.960571,16.77298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.4883,3.6092617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1451426,52.267372,0.11375582,20.3377,49.495514,8.330017
4876,19732560.0,0.0,14.489624,14.490387,21.104431,21.11206,21.09253,21.104523,11.70871,11.727661,13.139679,16.722473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.41364,3.6193087e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.475474,52.267372,0.11375582,19.489298,49.495514,8.330017
4877,19732620.0,0.0,14.502899,14.503662,21.105652,21.114044,21.093658,21.10498,11.708832,13.231354,13.297821,16.619202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.37616,3.6294725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7695255,52.267372,0.11375582,18.762577,49.495514,8.330017
4878,19732680.0,0.0,14.516296,14.517059,21.107666,21.115387,21.098328,21.105927,11.708923,15.989441,13.425415,16.487427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.37396,3.639746e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.942625,52.267372,0.11375582,18.100626,49.495514,8.330017
4879,19732740.0,0.0,14.529846,14.53064,21.110779,21.115967,21.106934,21.107208,11.709015,14.88559,13.514618,16.348083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.40576,3.6501246e-05,5.9430504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9901342,52.267372,0.11375582,17.571316,49.495514,8.330017
4880,19732800.0,0.0,14.543549,14.544342,21.113037,21.115845,21.113434,21.108704,11.709106,14.4357605,13.56134,16.220581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.47,3.660602e-05,5.408128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.918898,52.267372,0.11375582,17.226555,49.495514,8.330017
4881,19732860.0,0.0,14.557404,14.558197,21.115173,21.115906,21.118866,21.110718,11.709198,14.052795,13.549042,16.092377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.56506,3.671173e-05,4.3583803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.599632,52.267372,0.11375582,16.656988,49.495514,8.330017
4882,19732920.0,0.0,14.571411,14.572205,21.116638,21.115356,21.122894,21.11258,11.709259,13.649048,13.487305,15.983398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.6895,3.6818317e-05,3.1686835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2438,52.267372,0.11375582,16.454178,49.495514,8.330017
4883,19732980.0,0.0,14.585541,14.586365,21.117401,21.114319,21.125488,21.114166,11.709351,13.219482,13.386383,15.908203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.8418,3.6925725e-05,1.9818727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8338196,52.267372,0.11375582,16.452543,49.495514,8.330017
4884,19733040.0,0.0,14.599823,14.600647,21.117493,21.112976,21.126556,21.115356,11.709412,12.787415,13.257782,15.872131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.0203,3.7033897e-05,0.9272951,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4075527,52.267372,0.11375582,16.62368,49.495514,8.330017
4885,19733100.0,0.0,14.614258,14.615112,21.117035,21.111603,21.12619,21.11612,11.709473,12.385956,13.114716,15.874817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.2235,3.7142774e-05,0.09710457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.002475,52.267372,0.11375582,16.92123,49.495514,8.330017
4886,19733160.0,0.0,14.628845,14.629669,21.116669,21.111237,21.124817,21.11676,11.709534,12.080902,12.956238,15.879517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.4498,3.7252306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5294921,52.267372,0.11375582,16.810139,49.495514,8.330017
4887,19733220.0,0.0,14.643555,14.644409,21.115967,21.1109,21.12268,21.116913,11.709595,11.911255,12.799896,15.888733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.69775,3.7362428e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1664138,52.267372,0.11375582,16.901049,49.495514,8.330017
4888,19733280.0,0.0,14.658417,14.659271,21.115051,21.110657,21.120117,21.116547,11.709625,11.819794,12.6586,15.904114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.9657,3.7473095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8946251,52.267372,0.11375582,16.999708,49.495514,8.330017
4889,19733340.0,0.0,14.673401,14.674255,21.113983,21.110504,21.11734,21.115784,11.709686,11.769501,12.54306,15.92276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.252,3.7584246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7283655,52.267372,0.11375582,17.087927,49.495514,8.330017
4890,19733400.0,0.0,14.688538,14.689392,21.112823,21.110443,21.11444,21.114685,11.709717,11.742371,12.460205,15.941925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.5552,3.7695827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6716328,52.267372,0.11375582,17.156149,49.495514,8.330017
4891,19733460.0,0.0,14.703796,14.704681,21.112488,21.111786,21.111969,21.113953,11.709747,11.72757,12.394165,15.913788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.87366,3.7807782e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5425706,52.267372,0.11375582,16.498104,49.495514,8.330017
4892,19733520.0,0.0,14.719177,14.720062,21.112,21.112854,21.109497,21.113037,11.709778,11.719482,12.353088,15.853424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.2081,3.792006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.557686,52.267372,0.11375582,16.091997,49.495514,8.330017
4893,19733580.0,0.0,14.734711,14.735596,21.111328,21.113586,21.106964,21.11206,11.709778,11.715088,12.339386,15.777924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.6275,3.803189e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6424799,52.267372,0.11375582,15.723755,49.495514,8.330017
4894,19733640.0,0.0,14.750366,14.751282,21.110474,21.113861,21.104462,21.111084,11.709686,11.7126465,12.351776,15.699524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.98883,3.8142258e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.78541,52.267372,0.11375582,15.436092,49.495514,8.330017
4895,19733700.0,0.0,14.766144,14.767059,21.110443,21.113739,21.105621,21.110199,11.709625,12.904694,12.3871765,15.628784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.3787,3.8252434e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9687155,52.267372,0.11375582,15.253605,49.495514,8.330017
4896,19733760.0,0.0,14.782074,14.7829895,21.111053,21.114624,21.106628,21.110077,11.709595,12.36377,12.417694,15.528564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.7702,3.836208e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9699216,52.267372,0.11375582,14.481984,49.495514,8.330017
4897,19733820.0,0.0,14.798126,14.799042,21.111115,21.11493,21.106262,21.110046,11.709564,12.066986,12.445984,15.420929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.16455,3.8471393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.035635,52.267372,0.11375582,14.103868,49.495514,8.330017
4898,19733880.0,0.0,14.81427,14.815216,21.110748,21.114685,21.105164,21.110138,11.709534,11.904694,12.471313,15.326141,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.5615,3.8580376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0837038,52.267372,0.11375582,13.878367,49.495514,8.330017
4899,19733940.0,0.0,14.830566,14.831512,21.110077,21.114014,21.103638,21.11026,11.709503,11.816254,12.491913,15.254883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.96027,3.8689017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1125257,52.267372,0.11375582,13.812672,49.495514,8.330017
4900,19734000.0,0.0,14.846985,14.847931,21.109222,21.113037,21.101929,21.110474,11.709473,11.767853,12.50647,15.213348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.3596,3.8797276e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.121386,52.267372,0.11375582,13.893974,49.495514,8.330017
4901,19734060.0,0.0,14.863525,14.864471,21.10913,21.11325,21.100525,21.111298,11.709442,11.741364,12.492676,15.158142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.7583,3.890511e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9192421,52.267372,0.11375582,13.397551,49.495514,8.330017
4902,19734120.0,0.0,14.880157,14.881134,21.108887,21.11316,21.09909,21.11203,11.709381,11.726746,12.458679,15.1033325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.1548,3.901246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.757435,52.267372,0.11375582,13.2532015,49.495514,8.330017
4903,19734180.0,0.0,14.896942,14.897919,21.10849,21.112823,21.097626,21.11264,11.709351,11.718811,12.410309,15.060852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.5476,3.911927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5798349,52.267372,0.11375582,13.202601,49.495514,8.330017
4904,19734240.0,0.0,14.913849,14.914825,21.109558,21.112305,21.10257,21.113068,11.70929,15.795532,12.352753,15.034637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.93524,3.9225484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4027135,52.267372,0.11375582,13.235651,49.495514,8.330017
4905,19734300.0,0.0,14.930847,14.931824,21.112213,21.111694,21.112457,21.113312,11.709259,14.638123,12.29129,15.02594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.31604,3.933104e-05,4.6023607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2399316,52.267372,0.11375582,13.3381605,49.495514,8.330017
4906,19734360.0,0.0,14.947968,14.948944,21.114868,21.112427,21.120056,21.113892,11.709198,14.028717,12.210968,14.98761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.6883,3.943587e-05,3.5410054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9219229,52.267372,0.11375582,12.7732935,49.495514,8.330017
4907,19734420.0,0.0,14.96521,14.966187,21.116821,21.112885,21.125671,21.114502,11.709106,13.471985,12.790649,14.933655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.0504,3.953991e-05,2.0837517,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6853805,52.267372,0.11375582,12.515961,49.495514,8.330017
4908,19734480.0,0.0,14.982544,14.983551,21.118652,21.113037,21.129272,21.116974,11.709045,12.904327,12.80719,14.878601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.40027,3.964308e-05,0.56244147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.820434,52.267372,0.11375582,12.322377,49.495514,8.330017
4909,19734540.0,0.0,15.0,15.001007,21.119812,21.112946,21.131012,21.119354,11.708984,12.382996,12.80249,14.829834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.7374,3.9745373e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8323808,52.267372,0.11375582,12.202882,49.495514,8.330017
4910,19734600.0,0.0,15.017578,15.018585,21.120453,21.11261,21.131348,21.121735,11.708893,12.078247,12.800873,14.792908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.059,3.9846673e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8361506,52.267372,0.11375582,12.165589,49.495514,8.330017
4911,19734660.0,0.0,15.035248,15.036255,21.121582,21.113586,21.131073,21.124634,11.708801,11.913147,12.8003235,14.720215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.36365,3.9946914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8373682,52.267372,0.11375582,11.4206085,49.495514,8.330017
4912,19734720.0,0.0,15.053009,15.054047,21.122437,21.114105,21.130371,21.127533,11.70871,11.819946,12.80011,14.632629,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.6503,4.004609e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8379817,52.267372,0.11375582,11.056286,49.495514,8.330017
4913,19734780.0,0.0,15.070892,15.07193,21.123047,21.114166,21.129456,21.130402,11.708618,11.768219,12.800049,14.549225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.91656,4.014408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8383758,52.267372,0.11375582,10.799658,49.495514,8.330017
4914,19734840.0,0.0,15.088898,15.089935,21.123413,21.11383,21.128418,21.1333,11.708496,11.740784,12.800018,14.479279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.1608,4.0240837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8386896,52.267372,0.11375582,10.667285,49.495514,8.330017
4915,19734900.0,0.0,15.106995,15.108032,21.123627,21.11319,21.127289,21.136139,11.708405,11.726013,12.800018,14.430389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.3814,4.0336297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8389897,52.267372,0.11375582,10.661043,49.495514,8.330017
4916,19734960.0,0.0,15.125183,15.126221,21.124573,21.11383,21.126526,21.139465,11.708282,11.718323,12.799988,14.353973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.5736,4.0430234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.839295,52.267372,0.11375582,9.938017,49.495514,8.330017
4917,19735020.0,0.0,15.143463,15.144531,21.125366,21.113983,21.125732,21.142761,11.70816,11.714203,12.799988,14.272339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.7371,4.0522646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8396,52.267372,0.11375582,9.683836,49.495514,8.330017
4918,19735080.0,0.0,15.161865,15.162933,21.126038,21.11383,21.124939,21.146057,11.708038,11.711395,12.799988,14.199554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.88007,4.0613995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.839914,52.267372,0.11375582,9.502528,49.495514,8.330017
4919,19735140.0,0.0,15.180359,15.181427,21.127136,21.113373,21.126465,21.149353,11.707916,12.733673,12.799988,14.14389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.9902,4.0703722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8402643,52.267372,0.11375582,9.440117,49.495514,8.330017
4920,19735200.0,0.0,15.198944,15.200012,21.128265,21.11264,21.128235,21.152618,11.707764,12.265991,12.799988,14.109863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.0671,4.0791765e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8406358,52.267372,0.11375582,9.490805,49.495514,8.330017
4921,19735260.0,0.0,15.21756,15.218628,21.129944,21.113525,21.129211,21.156311,11.707611,12.012817,12.799988,14.041199,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.10767,4.087811e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8410168,52.267372,0.11375582,8.730524,49.495514,8.330017
4922,19735320.0,0.0,15.236176,15.237244,21.131287,21.113983,21.129578,21.160004,11.7074585,11.874359,12.799988,13.957916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.1089,4.0962736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8414032,52.267372,0.11375582,8.390998,49.495514,8.330017
4923,19735380.0,0.0,15.254791,15.255859,21.132355,21.113983,21.129578,21.163696,11.707306,11.798889,12.799988,13.879364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.0722,4.104568e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8417852,52.267372,0.11375582,8.162277,49.495514,8.330017
4924,19735440.0,0.0,15.273376,15.274445,21.133179,21.113617,21.129364,21.167358,11.707184,11.756989,12.799988,13.815613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.9996,4.1127016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8421566,52.267372,0.11375582,8.0543785,49.495514,8.330017
4925,19735500.0,0.0,15.291992,15.29306,21.13385,21.112976,21.12909,21.17102,11.707031,11.733795,12.799988,13.772705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.8931,4.1206808e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8425138,52.267372,0.11375582,8.06382,49.495514,8.330017
4926,19735560.0,0.0,15.310608,15.311676,21.135345,21.113892,21.12912,21.17508,11.706909,11.7221985,12.799988,13.691742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.75183,4.1284973e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84285,52.267372,0.11375582,7.2267427,49.495514,8.330017
4927,19735620.0,0.0,15.329224,15.330322,21.136719,21.11435,21.12912,21.179138,11.706787,11.715179,12.799988,13.59729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.5863,4.1361982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.843165,52.267372,0.11375582,6.8590393,49.495514,8.330017
4928,19735680.0,0.0,15.3479,15.3489685,21.137878,21.11438,21.12912,21.183197,11.706665,11.71106,12.799988,13.510834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.3934,4.14377e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8434663,52.267372,0.11375582,6.605196,49.495514,8.330017
4929,19735740.0,0.0,15.366577,15.367645,21.138855,21.113983,21.12909,21.187225,11.7065735,11.708771,12.799988,13.440308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.17566,4.1512194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8437529,52.267372,0.11375582,6.4823003,49.495514,8.330017
4930,19735800.0,0.0,15.385284,15.386383,21.140533,21.11325,21.132355,21.191254,11.706451,12.557556,12.799988,13.390289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.9353,4.158553e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84402,52.267372,0.11375582,6.4907193,49.495514,8.330017
4931,19735860.0,0.0,15.404053,15.405121,21.142853,21.114166,21.134796,21.195679,11.70636,12.171722,12.799988,13.303894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.67584,4.165785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8442616,52.267372,0.11375582,5.632852,49.495514,8.330017
4932,19735920.0,0.0,15.422852,15.42392,21.144714,21.114594,21.136292,21.200073,11.706268,11.95871,12.799988,13.204681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.3996,4.172925e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8444822,52.267372,0.11375582,5.253454,49.495514,8.330017
4933,19735980.0,0.0,15.441711,15.44278,21.14621,21.114471,21.137238,21.204468,11.706207,11.843323,12.799988,13.113922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.109,4.1799816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844682,52.267372,0.11375582,5.0113378,49.495514,8.330017
4934,19736040.0,0.0,15.460602,15.4617,21.1474,21.113953,21.137878,21.208832,11.706146,11.7795105,12.799988,13.042816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.8067,4.1869636e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8448613,52.267372,0.11375582,4.9135284,49.495514,8.330017
4935,19736100.0,0.0,15.479584,15.480682,21.148438,21.113129,21.138367,21.213196,11.706085,11.745575,12.799988,12.997192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.495,4.1938794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8450203,52.267372,0.11375582,4.952847,49.495514,8.330017
4936,19736160.0,0.0,15.498627,15.499725,21.1503,21.114044,21.1391,21.217926,11.706024,11.728119,12.800018,12.914276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.1759,4.200736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845157,52.267372,0.11375582,4.0902977,49.495514,8.330017
4937,19736220.0,0.0,15.517761,15.51886,21.151978,21.114319,21.13977,21.222626,11.705963,11.719086,12.800018,12.821075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.8519,4.20754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452673,52.267372,0.11375582,3.761818,49.495514,8.330017
4938,19736280.0,0.0,15.536957,15.538086,21.153442,21.114197,21.140442,21.227356,11.705933,11.7135315,12.800018,12.739532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.5274,4.2143132e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8453593,52.267372,0.11375582,3.5507147,49.495514,8.330017
4939,19736340.0,0.0,15.556274,15.557373,21.154755,21.11377,21.141083,21.232025,11.705902,11.710083,12.800018,12.672089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.2043,4.2210613e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845438,52.267372,0.11375582,3.4458385,49.495514,8.330017
4940,19736400.0,0.0,15.575653,15.576782,21.156128,21.113037,21.142548,21.236694,11.705902,12.924347,12.800018,12.627838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.8843,4.227788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454988,52.267372,0.11375582,3.4669623,49.495514,8.330017
4941,19736460.0,0.0,15.595154,15.596283,21.15918,21.114136,21.146759,21.24173,11.705872,12.41507,12.800018,12.541809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.5698,4.2345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455381,52.267372,0.11375582,2.5504336,49.495514,8.330017
4942,19736520.0,0.0,15.614746,15.615875,21.161621,21.114655,21.149506,21.246735,11.705872,12.09259,12.800018,12.438446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.26355,4.2412095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845556,52.267372,0.11375582,2.133601,49.495514,8.330017
4943,19736580.0,0.0,15.63446,15.63559,21.163605,21.114655,21.151398,21.25174,11.705872,11.917297,12.800018,12.341248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.96814,4.2479245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455532,52.267372,0.11375582,1.850011,49.495514,8.330017
4944,19736640.0,0.0,15.654266,15.655426,21.165222,21.114197,21.152863,21.256714,11.705872,11.822235,12.800018,12.261963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.68604,4.254654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84553,52.267372,0.11375582,1.7166748,49.495514,8.330017
4945,19736700.0,0.0,15.674225,15.6753845,21.166626,21.113403,21.154083,21.261688,11.705902,11.769409,12.800018,12.208954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.4198,4.261407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454866,52.267372,0.11375582,1.7314997,49.495514,8.330017
4946,19736760.0,0.0,15.694305,15.695465,21.168884,21.11438,21.155457,21.266968,11.705902,11.741241,12.800018,12.115997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.1725,4.268194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454223,52.267372,0.11375582,0.79448384,49.495514,8.330017
4947,19736820.0,0.0,15.714539,15.715698,21.170898,21.114716,21.156738,21.272278,11.705933,11.726837,12.800018,12.0121155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.9477,4.275029e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84534,52.267372,0.11375582,0.42860717,49.495514,8.330017
4948,19736880.0,0.0,15.734894,15.736084,21.17273,21.114624,21.15799,21.277527,11.705994,11.717285,12.800018,11.917023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.74255,4.2818996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452444,52.267372,0.11375582,0.1657879,49.495514,8.330017
4949,19736940.0,0.0,15.755402,15.756592,21.174347,21.114136,21.15921,21.282776,11.706024,11.711792,12.800018,11.842377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.5648,4.2888314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8451233,52.267372,0.11375582,0.050919216,49.495514,8.330017
4950,19737000.0,0.0,15.776093,15.777283,21.175812,21.113342,21.16043,21.288025,11.706085,11.708832,12.800018,11.793121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.41583,4.295832e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8449798,52.267372,0.11375582,0.07376518,49.495514,8.330017
4951,19737060.0,0.0,15.7969055,15.798126,21.179443,21.116425,21.16397,21.29358,11.706146,12.785492,12.800018,12.832764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.2978,4.302908e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844817,52.267372,0.11375582,6.365642,49.495514,8.330017
