,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4952,19737120.0,0.0,15.817902,15.819122,21.185425,21.12381,21.168152,21.299072,11.706207,12.296417,12.800018,12.824921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.21295,4.3100656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446345,52.267372,0.11375582,4.275483,49.495514,8.330017
4953,19737180.0,0.0,15.839081,15.8403015,21.190948,21.13095,21.171112,21.304596,11.706299,12.028137,12.800018,12.807983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.1644,4.317317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8444324,52.267372,0.11375582,4.366208,49.495514,8.330017
4954,19737240.0,0.0,15.860413,15.861664,21.196228,21.138,21.1734,21.31009,11.70639,11.8810425,12.800018,12.802582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.1546,4.3246695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8442113,52.267372,0.11375582,4.385068,49.495514,8.330017
4955,19737300.0,0.0,15.881958,15.883209,21.201385,21.14502,21.175323,21.315552,11.706482,11.799805,12.800018,12.80072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.18604,4.3321324e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8439715,52.267372,0.11375582,4.3924,49.495514,8.330017
4956,19737360.0,0.0,15.903687,15.904938,21.207977,21.15561,21.177246,21.321075,11.7065735,11.757172,12.800018,12.800232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.26105,4.3397125e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8437133,52.267372,0.11375582,4.39392,49.495514,8.330017
4957,19737420.0,0.0,15.925598,15.92688,21.21466,21.166138,21.179077,21.326569,11.706665,11.73407,12.800018,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.38226,4.3474192e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8434358,52.267372,0.11375582,4.39412,49.495514,8.330017
4958,19737480.0,0.0,15.947754,15.949036,21.221252,21.176605,21.180847,21.332031,11.706787,11.721039,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.5525,4.3552613e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8431396,52.267372,0.11375582,4.39389,49.495514,8.330017
4959,19737540.0,0.0,15.970093,15.9713745,21.227844,21.187012,21.182587,21.337524,11.706909,11.713745,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.7741,4.3632474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8428252,52.267372,0.11375582,4.3934836,49.495514,8.330017
4960,19737600.0,0.0,15.992645,15.9939575,21.234375,21.197388,21.184265,21.342957,11.707031,11.710663,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.049,4.3713815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8424923,52.267372,0.11375582,4.3929625,49.495514,8.330017
4961,19737660.0,0.0,16.015411,16.016724,21.242035,21.210205,21.18628,21.348572,11.707184,11.709045,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1028.3802,4.3796754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8421395,52.267372,0.11375582,4.392415,49.495514,8.330017
4962,19737720.0,0.0,16.038422,16.039764,21.25055,21.222961,21.191284,21.354187,11.707306,12.601379,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1031.7706,4.3881373e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8417675,52.267372,0.11375582,4.3918405,49.495514,8.330017
4963,19737780.0,0.0,16.061646,16.062988,21.25888,21.235657,21.195496,21.359802,11.7074585,12.194977,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.2224,4.3967753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8413768,52.267372,0.11375582,4.3912377,49.495514,8.330017
4964,19737840.0,0.0,16.085114,16.086487,21.266846,21.248291,21.198608,21.365356,11.707611,11.982697,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.7418,4.4056138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8409703,52.267372,0.11375582,4.3906093,49.495514,8.330017
4965,19737900.0,0.0,16.108856,16.11023,21.274628,21.260834,21.201233,21.370941,11.707794,11.858276,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.3232,4.4146265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.840553,52.267372,0.11375582,4.389965,49.495514,8.330017
4966,19737960.0,0.0,16.132812,16.134216,21.283386,21.275665,21.203796,21.376709,11.707947,11.78952,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.9735,4.4238335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8401108,52.267372,0.11375582,4.3892837,49.495514,8.330017
4967,19738020.0,0.0,16.157074,16.158478,21.292114,21.290436,21.206177,21.382477,11.70813,11.751617,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.6963,4.433253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.839643,52.267372,0.11375582,4.3885612,49.495514,8.330017
4968,19738080.0,0.0,16.18155,16.182983,21.300781,21.305115,21.208466,21.388245,11.708313,11.731567,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1053.4935,4.44289e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8391573,52.267372,0.11375582,4.3878117,49.495514,8.330017
4969,19738140.0,0.0,16.20633,16.207764,21.309387,21.319733,21.210693,21.393951,11.708527,11.720978,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.3676,4.452751e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8386557,52.267372,0.11375582,4.387037,49.495514,8.330017
4970,19738200.0,0.0,16.231384,16.23285,21.317963,21.334259,21.21286,21.399689,11.70871,11.714966,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1061.3213,4.4628458e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838137,52.267372,0.11375582,4.3862357,49.495514,8.330017
4971,19738260.0,0.0,16.256714,16.258179,21.327576,21.350983,21.215332,21.40561,11.708923,11.712158,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.3567,4.473179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8376012,52.267372,0.11375582,4.385409,49.495514,8.330017
4972,19738320.0,0.0,16.282318,16.283813,21.33725,21.367645,21.218231,21.411499,11.709137,12.705292,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.4767,4.4837605e-05,9.991348,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837047,52.267372,0.11375582,4.3845534,49.495514,8.330017
4973,19738380.0,0.0,16.308228,16.309753,21.347809,21.384216,21.22409,21.417389,11.709351,12.470856,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1073.6844,4.4946013e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364768,52.267372,0.11375582,4.383672,49.495514,8.330017
4974,19738440.0,0.0,16.334442,16.335968,21.35788,21.400696,21.228424,21.423279,11.709564,12.124817,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.981,4.5056997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.83589,52.267372,0.11375582,4.3827667,49.495514,8.330017
4975,19738500.0,0.0,16.360962,16.362518,21.367676,21.417084,21.231873,21.429138,11.709808,11.935059,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.37,4.5170702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8352826,52.267372,0.11375582,4.3818283,49.495514,8.330017
4976,19738560.0,0.0,16.387787,16.389343,21.378326,21.435638,21.235107,21.43518,11.7100525,11.832153,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1086.854,4.5287197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8346581,52.267372,0.11375582,4.380864,49.495514,8.330017
4977,19738620.0,0.0,16.414948,16.416534,21.388916,21.454102,21.238068,21.441223,11.710297,11.775421,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.4357,4.540656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8340166,52.267372,0.11375582,4.3798733,49.495514,8.330017
4978,19738680.0,0.0,16.442413,16.44403,21.399384,21.472443,21.240875,21.447266,11.710541,11.745697,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1096.1172,4.5528854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8333583,52.267372,0.11375582,4.378857,49.495514,8.330017
4979,19738740.0,0.0,16.470215,16.471832,21.40982,21.490692,21.243591,21.453247,11.710815,11.729034,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.9019,4.565417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.832683,52.267372,0.11375582,4.377814,49.495514,8.330017
4980,19738800.0,0.0,16.498352,16.5,21.420166,21.50885,21.246246,21.459229,11.71109,11.719788,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.7897,4.5782555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8319952,52.267372,0.11375582,4.376751,49.495514,8.330017
4981,19738860.0,0.0,16.526733,16.528412,21.431488,21.529083,21.249176,21.465424,11.711334,11.715881,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.7684,4.5913912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8313148,52.267372,0.11375582,4.3756957,49.495514,8.330017
4982,19738920.0,0.0,16.555267,16.556915,21.44284,21.549225,21.252106,21.471588,11.711548,11.713684,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.782,4.6046993e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.830803,52.267372,0.11375582,4.374888,49.495514,8.330017
4983,19738980.0,0.0,16.583893,16.585571,21.454498,21.569244,21.256561,21.477753,11.711639,12.869507,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.815,4.618089e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8305101,52.267372,0.11375582,4.3744183,49.495514,8.330017
4984,19739040.0,0.0,16.61267,16.61435,21.466583,21.589172,21.26233,21.483856,11.71167,12.341736,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.8557,4.6314923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8304205,52.267372,0.11375582,4.3742766,49.495514,8.330017
4985,19739100.0,0.0,16.64154,16.643219,21.47821,21.608978,21.266785,21.48996,11.71167,12.056366,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1130.8969,4.6448655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8304355,52.267372,0.11375582,4.3743005,49.495514,8.330017
4986,19739160.0,0.0,16.670532,16.672241,21.4906,21.63089,21.270752,21.496277,11.711639,11.898804,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.9362,4.658193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.830507,52.267372,0.11375582,4.374412,49.495514,8.330017
4987,19739220.0,0.0,16.699646,16.701324,21.502869,21.652649,21.274323,21.502563,11.711609,11.813263,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1140.9718,4.6714656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8306131,52.267372,0.11375582,4.3745766,49.495514,8.330017
4988,19739280.0,0.0,16.728851,16.73053,21.515015,21.674316,21.27768,21.50885,11.711548,11.765961,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.0028,4.684679e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8307383,52.267372,0.11375582,4.3747706,49.495514,8.330017
4989,19739340.0,0.0,16.758148,16.759857,21.5271,21.695862,21.280914,21.515076,11.711517,11.740784,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.0288,4.6978297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8308747,52.267372,0.11375582,4.3749814,49.495514,8.330017
4990,19739400.0,0.0,16.787537,16.789246,21.539062,21.717285,21.284058,21.521301,11.711456,11.727386,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1156.0496,4.7109166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8310163,52.267372,0.11375582,4.3752003,49.495514,8.330017
4991,19739460.0,0.0,16.817047,16.818756,21.552002,21.740753,21.287445,21.52774,11.711395,11.720093,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.065,4.7239402e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.831159,52.267372,0.11375582,4.375421,49.495514,8.330017
4992,19739520.0,0.0,16.846619,16.848358,21.564941,21.764069,21.290802,21.534119,11.711334,11.715851,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.0751,4.7369016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.831301,52.267372,0.11375582,4.375641,49.495514,8.330017
4993,19739580.0,0.0,16.876282,16.878021,21.57779,21.787292,21.294159,21.540497,11.711304,11.713776,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1171.08,4.7498015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.831441,52.267372,0.11375582,4.3758574,49.495514,8.330017
4994,19739640.0,0.0,16.906036,16.907776,21.591278,21.810364,21.30017,21.546875,11.711243,12.669159,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.08,4.7626414e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8315778,52.267372,0.11375582,4.3760686,49.495514,8.330017
4995,19739700.0,0.0,16.935883,16.937622,21.604706,21.833313,21.305878,21.553223,11.711182,12.233551,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.0752,4.7754238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8317106,52.267372,0.11375582,4.376274,49.495514,8.330017
4996,19739760.0,0.0,16.96579,16.96753,21.619263,21.859589,21.31076,21.559479,11.711151,11.995331,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.066,4.7881505e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.831839,52.267372,0.11375582,4.3764734,49.495514,8.330017
4997,19739820.0,0.0,16.995758,16.997498,21.633636,21.885742,21.315033,21.565735,11.71109,11.862335,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1191.0527,4.8008227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8319635,52.267372,0.11375582,4.3766656,49.495514,8.330017
4998,19739880.0,0.0,17.025818,17.027557,21.647858,21.911743,21.319,21.571991,11.711029,11.786499,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1196.0356,4.8134436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8320832,52.267372,0.11375582,4.376851,49.495514,8.330017
4999,19739940.0,0.0,17.055908,17.057678,21.661926,21.937622,21.322723,21.578186,11.710999,11.751984,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.015,4.8260146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8321981,52.267372,0.11375582,4.377029,49.495514,8.330017
5000,19740000.0,0.0,17.08609,17.08783,21.675903,21.963348,21.326324,21.584381,11.710968,11.73291,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1205.9911,4.838538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.832308,52.267372,0.11375582,4.377199,49.495514,8.330017
5001,19740060.0,0.0,17.116302,17.118073,21.690826,21.99112,21.3302,21.590668,11.710907,11.72287,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1210.9644,4.851016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8324127,52.267372,0.11375582,4.377361,49.495514,8.330017
5002,19740120.0,0.0,17.146576,17.148346,21.705719,22.018768,21.334015,21.596954,11.710876,11.717407,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1215.9353,4.8634512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8325121,52.267372,0.11375582,4.377515,49.495514,8.330017
5003,19740180.0,0.0,17.17691,17.17865,21.72052,22.046234,21.33783,21.60321,11.710846,11.714203,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1220.904,4.8758466e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8326066,52.267372,0.11375582,4.3776608,49.495514,8.330017
5004,19740240.0,0.0,17.207275,17.209045,21.73529,22.073578,21.341675,21.609436,11.710815,11.9158325,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1225.8712,4.8882033e-05,46.74705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.832696,52.267372,0.11375582,4.377799,49.495514,8.330017
5005,19740300.0,0.0,17.23767,17.23944,21.750916,22.100769,21.348938,21.615631,11.710785,12.528687,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1230.8368,4.900523e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8327794,52.267372,0.11375582,4.3779283,49.495514,8.330017
5006,19740360.0,0.0,17.268127,17.269897,21.76706,22.129852,21.355042,21.62201,11.710754,12.156769,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.8018,4.9128106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8328567,52.267372,0.11375582,4.3780484,49.495514,8.330017
5007,19740420.0,0.0,17.298584,17.300385,21.782898,22.158752,21.360138,21.628326,11.710724,11.964844,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.7657,4.9250644e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8329275,52.267372,0.11375582,4.3781576,49.495514,8.330017
5008,19740480.0,0.0,17.329102,17.330872,21.798553,22.187561,21.364807,21.634644,11.710693,11.848694,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1245.7306,4.9372942e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8329928,52.267372,0.11375582,4.378259,49.495514,8.330017
5009,19740540.0,0.0,17.35962,17.36142,21.814026,22.216187,21.36914,21.64093,11.710663,11.784485,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.6958,4.9494985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8330538,52.267372,0.11375582,4.3783536,49.495514,8.330017
5010,19740600.0,0.0,17.390198,17.391968,21.82962,22.244629,21.373322,21.647217,11.710724,11.750732,12.799988,12.799927,0.0,0.03207898,0.03207898,0.049667288,250.0,11.700012,0.0,0.0,0.3479383,1255.8882,4.9617825e-05,0.0,52.26775,249.90613,50.0,96.0,3.7526752e-07,0.0,252.9102,210.89474,2.8336632,52.26775,0.1138243,4.382497,49.529037,8.330017
5011,19740660.0,0.0,17.420776,17.422546,21.847198,22.273285,21.377716,21.653412,11.714661,11.733063,12.800171,12.799561,0.0,0.03206018,0.03206018,0.050205015,250.0,11.700012,0.0,0.0,1.0025048,1263.7772,4.9804996e-05,0.0,52.278305,249.42166,50.0,96.0,3.7856282e-07,0.0,252.97842,210.93538,2.8221385,52.278305,0.11432433,4.4148436,49.745525,8.330017
5012,19740720.0,0.0,17.451355,17.453125,21.865479,22.301117,21.38208,21.659607,11.721985,11.725891,12.8003235,12.799316,0.0,0.032044165,0.032044165,0.051017426,250.0,11.700012,0.0,0.0,1.9303666,1274.5565,5.0100105e-05,0.0,52.297657,248.80418,50.0,96.0,3.8373494e-07,0.0,253.11322,211.06764,2.8020427,52.297657,0.115104236,4.45407,50.070286,8.330017
5013,19740780.0,0.0,17.481995,17.483734,21.884705,22.327759,21.386444,21.665802,11.73114,11.725708,12.800446,12.798981,0.0,0.03202745,0.03202745,0.052168723,250.0,11.700012,0.0,0.0,3.118625,1288.5667,5.051062e-05,0.0,52.324654,248.03493,50.0,96.0,3.9121122e-07,0.0,253.33173,211.31378,2.777096,52.324654,0.11622184,4.513818,50.531395,8.330017
5014,19740840.0,0.0,17.512604,17.514343,21.904694,22.352905,21.390808,21.671997,11.74176,11.730347,12.800537,12.798584,0.0,0.0320123,0.0320123,0.053653132,250.0,11.700012,0.0,0.0,4.552446,1306.0378,5.104929e-05,0.0,52.35911,247.15468,50.0,96.0,4.010513e-07,0.0,253.64476,211.69221,2.7484233,52.35911,0.1176759,4.5944796,51.13001,8.330017
5015,19740900.0,0.0,17.543243,17.544952,21.925446,22.376251,21.39627,21.678162,11.753174,12.973846,12.800598,12.798187,0.0,0.031999305,0.031999305,0.05546138,250.0,11.700012,0.0,0.0,6.21004,1327.081,5.1723717e-05,0.0,52.39976,246.20369,50.0,96.0,4.1328457e-07,0.0,254.06204,212.21701,2.717872,52.39976,0.11945804,4.69623,51.862644,8.330017
5016,19740960.0,0.0,17.573883,17.575562,21.947418,22.39801,21.404144,21.684204,11.765045,12.434784,12.800629,12.7977295,0.0,0.03198705,0.03198705,0.05760973,250.0,11.700012,0.0,0.0,8.078448,1351.805,5.253658e-05,0.0,52.445976,245.17899,50.0,96.0,4.281055e-07,0.0,254.59363,212.89243,2.686278,52.445976,0.12158174,4.8206906,52.719994,8.330017
5017,19741020.0,0.0,17.604523,17.60614,21.969116,22.417206,21.410614,21.690186,11.777374,12.133514,12.800659,12.797302,0.0,0.031975977,0.031975977,0.060102917,250.0,11.700012,0.0,0.0,10.126431,1380.357,5.3493724e-05,0.0,52.497665,244.09358,50.0,96.0,4.4567875e-07,0.0,255.25201,213.72638,2.6534665,52.497665,0.1240527,4.9673944,53.675663,8.330017
5018,19741080.0,0.0,17.635132,17.63675,21.990143,22.433563,21.416351,21.696198,11.789703,11.971313,12.800659,12.796875,0.0,0.03196753,0.03196753,0.06289872,250.0,11.700012,0.0,0.0,12.321877,1412.5653,5.459235e-05,0.0,52.553505,242.99805,50.0,96.0,4.6586632e-07,0.0,256.03564,214.72112,2.6208107,52.553505,0.12683173,5.1338215,54.699368,8.330017
5019,19741140.0,0.0,17.665771,17.667328,22.010162,22.446747,21.421692,21.702179,11.801483,11.8888855,12.800629,12.796509,0.0,0.031962108,0.031962108,0.06595526,250.0,11.700012,0.0,0.0,14.633186,1448.1326,5.5823013e-05,0.0,52.612026,241.92955,50.0,96.0,4.885054e-07,0.0,256.94122,215.87157,2.5896997,52.612026,0.12987748,5.318516,55.765724,8.330017
5020,19741200.0,0.0,17.69638,17.697876,22.028748,22.456573,21.426788,21.70816,11.812347,11.851196,12.800598,12.796173,0.0,0.031960092,0.031960092,0.069224045,250.0,11.700012,0.0,0.0,17.027832,1486.6836,5.7173125e-05,0.0,52.67171,240.92409,50.0,96.0,5.1336906e-07,0.0,257.96674,217.16934,2.5612056,52.67171,0.13314234,5.519578,56.850487,8.330017
5021,19741260.0,0.0,17.72696,17.728424,22.046783,22.465546,21.432007,21.713684,11.82193,11.835388,12.800537,12.795837,0.0,0.03196068,0.03196068,0.072662115,250.0,11.700012,0.0,0.0,19.507732,1527.7798,5.862621e-05,0.0,52.730995,240.00113,50.0,96.0,5.402307e-07,0.0,259.1078,218.59991,2.536184,52.730995,0.13658173,5.73547,57.935238,8.330017
5022,19741320.0,0.0,17.757507,17.758942,22.062805,22.470795,21.437164,21.719177,11.830261,11.830627,12.800476,12.795563,0.0,0.03196398,0.03196398,0.07622439,250.0,11.700012,0.0,0.0,22.019758,1571.0059,6.016679e-05,0.0,52.788822,239.1805,50.0,96.0,5.6883033e-07,0.0,260.35934,220.14941,2.5145466,52.788822,0.14015082,5.963814,59.003822,8.330017
5023,19741380.0,0.0,22.056854,17.78946,22.076172,22.472107,21.44217,21.724548,11.881775,11.833679,12.801483,12.797302,0.0,0.032076813,0.032076813,0.08009767,250.0,11.700012,0.0,0.0,24.528494,2026.863,6.2326966e-05,0.0,52.83112,238.72981,0.034442827,30.045465,0.14424673,69.95178,261.6472,222.18843,2.4395149,52.83112,0.14424995,6.0997148,60.020542,8.330017
5024,19741440.0,0.0,22.0867,17.819916,22.086884,22.469818,21.447388,21.72995,12.118439,11.935974,12.807495,12.815155,0.0,0.03203399,0.03203399,0.083571054,250.0,11.700012,0.0,0.0,26.995806,2273.3347,6.905486e-05,0.0,52.83066,238.44104,4.9208243e-06,30.000008,0.1476301,69.99999,263.015,223.91577,1.7540125,52.83066,0.14763817,4.578933,60.946774,8.330017
5025,19741500.0,0.0,22.094635,17.850342,22.094788,22.463776,21.452942,21.735321,12.051239,12.003021,12.8003845,12.797394,0.0,0.032029536,0.032029536,0.08708728,250.0,11.700012,0.0,0.0,29.38467,2360.7695,7.272681e-05,0.0,52.859383,238.09067,1.5093633e-05,30.00002,0.15113735,69.999985,264.46426,225.67195,1.9354899,52.859383,0.15114582,5.1964865,61.85343,8.330017
5026,19741560.0,0.0,22.101288,17.880737,22.10147,22.456726,21.460602,21.740387,11.985474,12.978241,12.797974,12.790253,0.0,0.032032844,0.032032844,0.090508156,250.0,11.700012,0.0,0.0,31.69731,2429.134,7.55998e-05,0.0,52.885746,237.90518,-4.458707e-12,30.000002,0.15456487,70.0,265.9639,227.47249,2.112829,52.885746,0.15457362,5.900787,62.70291,8.330017
5027,19741620.0,0.0,22.105225,17.911072,22.105408,22.446228,21.46878,21.745422,11.938843,12.514709,12.7977295,12.789185,0.0,0.03204156,0.03204156,0.09379639,250.0,11.700012,0.0,0.0,33.88736,2489.636,7.805682e-05,0.0,52.907692,237.88948,-8.797079e-15,30.000002,0.15787074,70.0,267.49487,229.29912,2.235925,52.907692,0.15787965,6.4797616,63.489925,8.330017
5028,19741680.0,0.0,22.105957,17.941376,22.10614,22.432495,21.475708,21.750427,11.903717,12.244354,12.798035,12.789825,0.0,0.032054488,0.032054488,0.096899316,250.0,11.700012,0.0,0.0,35.923847,2543.0776,8.018316e-05,0.0,52.92334,238.05986,-3.7554699e-16,30.000002,0.1609999,70.0,269.03204,231.13277,2.3279808,52.92334,0.16100882,6.9761677,64.20533,8.330017
5029,19741740.0,0.0,22.10376,17.971619,22.103943,22.415863,21.481934,21.755402,11.87558,12.082794,12.79837,12.790741,0.0,0.03207035,0.03207035,0.099773124,250.0,11.700012,0.0,0.0,37.77905,2589.8982,8.202971e-05,0.0,52.93136,238.42032,-9.913262e-19,30.000002,0.16390592,70.0,270.54843,232.95206,2.4017117,52.93136,0.16391471,7.415272,64.8431,8.330017
5030,19741800.0,0.0,22.098846,18.001831,22.098999,22.396576,21.48767,21.760345,11.851776,11.983246,12.7986145,12.7916565,0.0,0.0320881,0.0320881,0.10237766,250.0,11.700012,0.0,0.0,39.42807,2630.3384,8.362971e-05,0.0,52.930897,238.96855,5.974197e-20,30.000002,0.16654664,70.0,272.01514,234.73404,2.4643052,52.930897,0.16655514,7.810541,65.39849,8.330017
5031,19741860.0,0.0,22.093658,18.031952,22.093811,22.378601,21.493195,21.765045,11.830872,11.918488,12.798798,12.792419,0.0,0.032104783,0.032104783,0.10470784,250.0,11.700012,0.0,0.0,40.903275,2665.0374,8.500808e-05,0.0,52.922012,239.65907,4.8981977e-22,30.000002,0.16891077,70.0,273.40646,236.44748,2.519683,52.922012,0.16891885,8.169898,65.87646,8.330017
5032,19741920.0,0.0,22.086456,18.062042,22.086609,22.358582,21.498474,21.769714,11.812225,11.874359,12.79895,12.793121,0.0,0.0321204,0.0321204,0.10675918,250.0,11.700012,0.0,0.0,42.168003,2694.2043,8.618627e-05,0.0,52.90596,240.4638,-3.6306014e-24,30.000002,0.17099412,70.0,274.7048,238.07431,2.569038,52.90596,0.17100167,8.495666,66.28072,8.330017
5033,19741980.0,0.0,22.077423,18.092041,22.077545,22.336914,21.503632,21.774323,11.794891,11.841736,12.799042,12.793793,0.0,0.03213566,0.03213566,0.10849691,250.0,11.700012,0.0,0.0,43.20547,2717.7854,8.7175475e-05,0.0,52.88283,241.38681,1.7108429e-24,30.000002,0.17276236,70.0,275.88547,239.59804,2.6150422,52.88283,0.17276974,8.79054,66.60656,8.330017
5034,19742040.0,0.0,22.066803,18.12201,22.066925,22.313965,21.508636,21.77893,11.778442,11.81604,12.799103,12.794403,0.0,0.032150105,0.032150105,0.10990537,250.0,11.700012,0.0,0.0,44.004963,2735.8625,8.7982684e-05,0.0,52.852936,242.41357,3.3131273e-25,30.000002,0.17420039,70.0,276.9292,241.001,2.658774,52.852936,0.17420718,9.055628,66.853966,8.330017
5035,19742100.0,0.0,22.054688,18.151855,22.05481,22.289825,21.51352,21.783508,11.762756,11.795898,12.799133,12.795013,0.0,0.032163702,0.032163702,0.11093634,250.0,11.700012,0.0,0.0,44.53491,2747.9158,8.8592016e-05,0.0,52.815796,243.5492,1.6925262e-29,30.000002,0.17526077,70.0,277.80518,242.25858,2.7005115,52.815796,0.17526606,9.286652,67.01481,8.330017
5036,19742160.0,0.0,22.044403,18.181671,22.044495,22.2695,21.518463,21.787811,11.747742,11.77771,12.799194,12.795624,0.0,0.032173593,0.032173593,0.11169287,250.0,11.700012,0.0,0.0,44.90643,2755.871,8.905231e-05,0.0,52.774113,244.70398,-8.668875e-32,30.000002,0.17603785,70.0,278.53644,243.37096,2.740643,52.774113,0.1760423,9.491054,67.116486,8.330017
5037,19742220.0,0.0,22.033813,18.211395,22.033875,22.24881,21.524933,21.792114,11.733734,12.842072,12.799225,12.796234,0.0,0.03218062,0.03218062,0.11216096,250.0,11.700012,0.0,0.0,45.069126,2759.4438,8.935882e-05,0.0,52.72952,245.85327,-1.8082904e-35,30.000002,0.17652091,70.0,279.10733,244.31607,2.777782,52.72952,0.17652449,9.663782,67.15828,8.330017
5038,19742280.0,0.0,22.02295,18.240997,22.02301,22.228027,21.53241,21.796417,11.720459,12.332306,12.799286,12.796875,0.0,0.032186184,0.032186184,0.11232927,250.0,11.700012,0.0,0.0,45.023476,2758.6606,8.9516776e-05,0.0,52.682377,247.00838,6.2816e-39,30.000002,0.17670123,70.0,279.514,245.09442,2.8128407,52.682377,0.17670393,9.804355,67.138,8.330017
5039,19742340.0,0.0,22.011658,18.270569,22.011719,22.207489,21.538544,21.80066,11.707794,12.050873,12.799316,12.797485,0.0,0.032190263,0.032190263,0.11220581,250.0,11.700012,0.0,0.0,44.77338,2753.6648,8.9533e-05,0.0,52.633305,248.15636,-6.41655e-40,30.000002,0.17658679,70.0,279.7564,245.70164,2.846283,52.633305,0.1765886,9.914209,67.05822,8.330017
5040,19742400.0,0.0,22.000275,18.300018,22.000305,22.18747,21.543976,21.804901,11.695709,11.88974,12.799347,12.798126,0.0,0.032193057,0.032193057,0.11179915,250.0,11.700012,0.0,0.0,44.326,2744.7139,8.941447e-05,0.0,52.582954,249.28703,3.1529e-41,30.000002,0.17618659,70.0,279.8368,246.13564,2.8781257,52.582954,0.17618752,9.993206,66.921165,8.330017
5041,19742460.0,0.0,21.992554,18.32962,21.992584,22.17398,21.549011,21.808746,11.68457,11.798676,12.799408,12.798706,0.0,0.032191377,0.032191377,0.11116941,250.0,11.700012,0.0,0.0,43.775932,2732.8984,8.917291e-05,0.0,52.532665,250.32898,-1.4e-43,30.000002,0.17555396,70.0,279.7663,246.38397,2.907574,52.532665,0.17555408,10.042689,66.74225,8.330017
5042,19742520.0,0.0,21.985382,18.35965,21.985382,22.161377,21.553802,21.812561,11.674866,11.743774,12.799469,12.799316,0.0,0.0321867,0.0321867,0.11036913,250.0,11.700012,0.0,0.0,43.104656,2718.6567,8.882941e-05,0.0,52.48506,251.25017,0.0,30.000002,0.17474487,70.0,279.5684,246.45929,2.932746,52.48506,0.17474428,10.06245,66.53331,8.330017
5043,19742580.0,0.0,21.978668,18.390045,21.978668,22.14981,21.55841,21.816376,11.66629,11.710297,12.79953,12.799866,0.0,0.032181174,0.032181174,0.10939923,250.0,11.700012,0.0,0.0,42.322903,2702.1028,8.8394016e-05,0.0,52.440323,252.07822,0.0,30.000002,0.17376433,70.0,279.2545,246.38037,2.9548297,52.440323,0.17376313,10.054642,66.292694,8.330017
5044,19742640.0,0.0,21.972595,18.420807,21.972595,22.139435,21.562927,21.82019,11.658752,11.68869,12.799591,12.8003845,0.0,0.032174878,0.032174878,0.10828006,250.0,11.700012,0.0,0.0,41.442738,2683.551,8.787721e-05,0.0,52.39849,252.8151,0.0,30.000002,0.17263299,70.0,278.83792,246.15997,2.9742417,52.39849,0.17263119,10.022372,66.023865,8.330017
5045,19742700.0,0.0,21.967285,18.451904,21.967285,22.130402,21.567383,21.824005,11.652161,11.673279,12.799652,12.800873,0.0,0.032168344,0.032168344,0.1070354,250.0,11.700012,0.0,0.0,40.481396,2663.4116,8.7293025e-05,0.0,52.359802,253.46573,0.0,30.000002,0.17137565,70.0,278.33505,245.8152,2.9910283,52.359802,0.17137332,9.968029,65.73089,8.330017
5046,19742760.0,0.0,21.964844,18.483307,21.964844,22.12622,21.571869,21.827515,11.646759,11.662537,12.799713,12.80127,0.0,0.032159705,0.032159705,0.10570743,250.0,11.700012,0.0,0.0,39.500137,2642.3696,8.6650994e-05,0.0,52.32476,253.99393,0.0,30.000002,0.17003042,70.0,277.75818,245.34729,3.004822,52.32476,0.17002773,9.893964,65.42365,8.330017
5047,19742820.0,0.0,21.963348,18.515015,21.963348,22.123474,21.576294,21.831055,11.642792,11.654541,12.799774,12.801636,0.0,0.03214993,0.03214993,0.10434237,250.0,11.700012,0.0,0.0,38.49819,2620.8865,8.597165e-05,0.0,52.294586,254.39066,0.0,30.000002,0.1686459,70.0,277.13184,244.77943,3.0145943,52.294586,0.16864292,9.802716,65.11193,8.330017
5048,19742880.0,0.0,21.963257,18.546967,21.963257,22.1221,21.58368,21.834595,11.639984,12.635162,12.799835,12.801941,0.0,0.032140307,0.032140307,0.10295106,250.0,11.700012,0.0,0.0,37.489967,2599.2334,8.526715e-05,0.0,52.269054,254.68161,0.0,30.000002,0.16723534,70.0,276.4705,244.13464,3.0212946,52.269054,0.16723214,9.697538,64.79656,8.330017
5049,19742940.0,0.0,21.963959,18.579193,21.963959,22.122162,21.590515,21.838104,11.638275,12.182007,12.799896,12.802185,0.0,0.03213087,0.03213087,0.1015553,250.0,11.700012,0.0,0.0,36.488846,2577.664,8.454915e-05,0.0,52.247982,254.8734,0.0,30.000002,0.16582067,70.0,275.78778,243.42981,3.025096,52.247982,0.16581732,9.581652,64.48175,8.330017
5050,19743000.0,0.0,21.965332,18.611603,21.965332,22.123627,21.596252,21.841614,11.637543,11.933685,12.799957,12.802368,0.0,0.032121826,0.032121826,0.100175194,250.0,11.700012,0.0,0.0,35.509346,2556.4246,8.382857e-05,0.0,52.23117,254.97554,0.0,30.000002,0.16442236,70.0,275.09695,242.68271,3.0263882,52.23117,0.16441897,9.458456,64.17137,8.330017
5051,19743060.0,0.0,21.968689,18.644226,21.968689,22.128632,21.601349,21.84494,11.637848,11.798279,12.800018,12.80249,0.0,0.032112088,0.032112088,0.09884767,250.0,11.700012,0.0,0.0,34.598034,2536.093,8.311731e-05,0.0,52.21868,254.97319,0.0,30.000002,0.16307513,70.0,274.41165,241.9054,3.0250604,52.21868,0.1630717,9.331248,63.87435,8.330017
5052,19743120.0,0.0,21.972809,18.677032,21.972809,22.134888,21.60611,21.848236,11.639313,11.723877,12.800079,12.802551,0.0,0.032102156,0.032102156,0.09760514,250.0,11.700012,0.0,0.0,33.75596,2517.0095,8.2430255e-05,0.0,52.21101,254.8659,0.0,30.000002,0.16181245,70.0,273.74814,241.11746,3.0205722,52.21101,0.16180913,9.202543,63.598286,8.330017
5053,19743180.0,0.0,21.977661,18.709991,21.977661,22.142242,21.610657,21.851532,11.641754,11.685669,12.80011,12.802551,0.0,0.032092772,0.032092772,0.096456535,250.0,11.700012,0.0,0.0,32.992825,2499.3308,8.177634e-05,0.0,52.20785,254.67293,0.0,30.000002,0.1606448,70.0,273.11566,240.33621,3.0135336,52.20785,0.16064161,9.074768,63.34483,8.330017
5054,19743240.0,0.0,21.983185,18.743042,21.983185,22.150635,21.615143,21.854828,11.64505,11.665863,12.800171,12.802521,0.0,0.03208396,0.03208396,0.09541933,250.0,11.700012,0.0,0.0,32.31924,2483.304,8.1165475e-05,0.0,52.208813,254.40533,0.0,30.000002,0.15958962,70.0,272.5247,239.57828,3.0043445,52.208813,0.15958664,8.951033,63.118004,8.330017
5055,19743300.0,0.0,21.989288,18.776245,21.989288,22.159943,21.619537,21.858124,11.649109,11.657013,12.800201,12.802399,0.0,0.032075822,0.032075822,0.094505556,250.0,11.700012,0.0,0.0,31.74288,2469.1125,8.060522e-05,0.0,52.213608,254.0727,0.0,30.000002,0.15865923,70.0,271.98254,238.85622,2.9932292,52.213608,0.1586565,8.833302,62.92077,8.330017
5056,19743360.0,0.0,21.996643,18.809479,21.996643,22.171204,21.623962,21.861206,11.65387,11.654327,12.800232,12.802277,0.0,0.032067794,0.032067794,0.09373605,250.0,11.700012,0.0,0.0,31.288958,2457.0725,8.0103404e-05,0.0,52.22207,253.6723,0.0,30.000002,0.15787324,70.0,271.49686,238.17993,2.9803064,52.22207,0.15787077,8.723803,62.7587,8.330017
5057,19743420.0,0.0,22.004517,18.842804,22.004517,22.183044,21.628357,21.864288,11.659363,11.655121,12.800293,12.8020935,0.0,0.032060098,0.032060098,0.09312878,250.0,11.700012,0.0,0.0,30.956667,2447.3772,7.966912e-05,0.0,52.234215,253.209,0.0,30.000002,0.15725014,70.0,271.0766,237.56267,2.9654717,52.234215,0.15724799,8.624306,62.63644,8.330017
5058,19743480.0,0.0,22.012787,18.87616,22.012787,22.195282,21.632965,21.86734,11.665405,12.268982,12.8003235,12.80188,0.0,0.03205313,0.03205313,0.09268789,250.0,11.700012,0.0,0.0,30.749062,2440.1062,7.930796e-05,31.402716,52.249634,252.69911,0.0,30.000002,0.15679486,70.0,270.72714,237.01628,2.9492695,52.249634,0.15679309,8.536391,62.554817,8.330017
5059,19743540.0,0.0,22.022156,18.909515,22.022156,22.207764,21.641052,21.870422,11.6719055,12.49231,12.800354,12.801636,0.0,0.03204692,0.03204692,0.09242001,250.0,11.700012,0.0,0.0,30.669762,2435.4639,7.9024605e-05,0.0,52.268124,252.14871,0.0,30.000002,0.15651412,70.0,270.45224,236.54774,2.931843,52.268124,0.15651274,8.460945,62.5156,8.330017
5060,19743600.0,0.0,22.031433,18.942871,22.031433,22.220337,21.647552,21.873474,11.678741,12.121582,12.800354,12.801392,0.0,0.03204147,0.03204147,0.09232249,250.0,11.700012,0.0,0.0,30.713818,2433.285,7.881985e-05,0.0,52.289124,251.57063,0.0,30.000002,0.15640524,70.0,270.25314,236.16235,2.9136722,52.289124,0.15640427,8.398858,62.517887,8.330017
5061,19743660.0,0.0,22.041199,18.976166,22.041199,22.233826,21.653076,21.87619,11.685791,11.920746,12.8003845,12.801086,0.0,0.032036316,0.032036316,0.09240715,250.0,11.700012,0.0,0.0,30.8976,2433.7407,7.869712e-05,0.0,52.31244,250.96367,0.0,30.000002,0.15647908,70.0,270.13425,235.8653,2.8950148,52.31244,0.15647855,8.351604,62.56468,8.330017
5062,19743720.0,0.0,22.050903,19.00943,22.050903,22.24701,21.658081,21.878876,11.693054,11.81488,12.8003845,12.800812,0.0,0.03203164,0.03203164,0.09267843,250.0,11.700012,0.0,0.0,31.211668,2436.8616,7.8658995e-05,0.0,52.33804,250.33237,0.0,30.000002,0.15674053,70.0,270.09897,235.66144,2.875765,52.33804,0.15674044,8.319357,62.656784,8.330017
5063,19743780.0,0.0,22.060516,19.042603,22.060516,22.259674,21.662842,21.881592,11.700378,11.759613,12.8003845,12.800507,0.0,0.032027822,0.032027822,0.09312823,250.0,11.700012,0.0,0.0,31.649736,2442.5603,7.87051e-05,0.0,52.365475,249.69243,0.0,30.000002,0.15718223,70.0,270.14792,235.55492,2.8564363,52.365475,0.1571826,8.302245,62.791367,8.330017
5064,19743840.0,0.0,22.069916,19.075653,22.069916,22.271667,21.66745,21.884277,11.707611,11.733582,12.8003845,12.800201,0.0,0.03202486,0.03202486,0.09375007,250.0,11.700012,0.0,0.0,32.204475,2450.7478,7.883383e-05,0.0,52.394325,249.05307,0.0,30.000002,0.1577977,70.0,270.28098,235.54674,2.8373425,52.394325,0.15779853,8.300365,62.96609,8.330017
5065,19743900.0,0.0,22.07904,19.108612,22.07904,22.282837,21.671967,21.886963,11.714691,11.723114,12.8003845,12.799896,0.0,0.032022838,0.032022838,0.094534576,250.0,11.700012,0.0,0.0,32.86714,2461.301,7.9042606e-05,0.0,52.424175,248.42421,0.0,30.000002,0.15857773,70.0,270.4971,235.63683,2.8187754,52.424175,0.15857902,8.313463,63.177784,8.330017
5066,19743960.0,0.0,22.088043,19.141388,22.088043,22.293549,21.676453,21.889374,11.721466,11.720581,12.800354,12.799591,0.0,0.032021515,0.032021515,0.09547319,250.0,11.700012,0.0,0.0,33.634644,2474.1035,7.932766e-05,0.0,52.454613,247.81117,0.0,30.000002,0.15951328,70.0,270.7945,235.82266,2.8009872,52.454613,0.15951504,8.341249,63.42355,8.330017
5067,19744020.0,0.0,22.096558,19.17398,22.096558,22.3031,21.680878,21.891785,11.727905,11.722046,12.800354,12.799316,0.0,0.03202102,0.03202102,0.09655249,250.0,11.700012,0.0,0.0,34.49055,2488.9434,7.9684185e-05,0.0,52.4853,247.22258,0.0,30.000002,0.1605914,70.0,271.17053,236.10144,2.7841198,52.4853,0.1605935,8.382983,63.699192,8.330017
5068,19744080.0,0.0,22.104462,19.20642,22.104492,22.311401,21.685333,21.894196,11.733917,11.725891,12.8003235,12.799042,0.0,0.03202149,0.03202149,0.09775903,250.0,11.700012,0.0,0.0,35.42469,2505.6316,8.010764e-05,0.0,52.515858,246.66739,0.0,30.000002,0.16179834,70.0,271.6224,236.47038,2.7684436,52.515858,0.16180095,8.438078,64.000496,8.330017
5069,19744140.0,0.0,22.111938,19.238586,22.111969,22.318329,21.691132,21.896576,11.73938,12.926636,12.800293,12.798798,0.0,0.032022964,0.032022964,0.09907161,250.0,11.700012,0.0,0.0,36.420845,2523.8926,8.059017e-05,0.0,52.54574,246.1568,0.0,30.000002,0.16311355,70.0,272.14447,236.92395,2.7542846,52.54574,0.16311656,8.505683,64.32142,8.330017
5070,19744200.0,0.0,22.118958,19.270538,22.119019,22.323792,21.698547,21.898956,11.744232,12.391235,12.800262,12.798553,0.0,0.03202547,0.03202547,0.10047277,250.0,11.700012,0.0,0.0,37.46562,2543.5293,8.1125836e-05,0.0,52.574486,245.69939,0.0,30.000002,0.16451947,70.0,272.73184,237.45718,2.7417428,52.574486,0.16452286,8.584716,64.65702,8.330017
5071,19744260.0,0.0,22.124817,19.302216,22.124878,22.327728,21.70456,21.901184,11.748352,12.098236,12.800232,12.79834,0.0,0.032028954,0.032028954,0.101938345,250.0,11.700012,0.0,0.0,38.541763,2564.0757,8.170405e-05,0.0,52.60163,245.3023,0.0,30.000002,0.16599181,70.0,273.3756,238.06064,2.7311406,52.60163,0.16599554,8.67417,65.00108,8.330017
5072,19744320.0,0.0,22.129578,19.333618,22.129639,22.33014,21.709839,21.903412,11.751678,11.936981,12.800201,12.798126,0.0,0.032033388,0.032033388,0.103445865,250.0,11.700012,0.0,0.0,39.63306,2585.2192,8.231532e-05,0.0,52.626682,244.97327,0.0,30.000002,0.16750808,70.0,274.06747,238.72629,2.7226648,52.626682,0.16751206,8.773022,65.34793,8.330017
5073,19744380.0,0.0,22.13327,19.364685,22.1333,22.330933,21.714722,21.90564,11.754181,11.846039,12.80014,12.797943,0.0,0.03203868,0.03203868,0.10496995,250.0,11.700012,0.0,0.0,40.721767,2606.6047,8.294887e-05,0.0,52.64918,244.71814,0.0,30.000002,0.16904268,70.0,274.79663,239.44347,2.7163844,52.64918,0.16904688,8.879653,65.69155,8.330017
5074,19744440.0,0.0,22.135864,19.395416,22.135895,22.33017,21.7193,21.907837,11.755859,11.804413,12.80011,12.797821,0.0,0.03204481,0.03204481,0.10649702,250.0,11.700012,0.0,0.0,41.79852,2628.0378,8.3598876e-05,0.0,52.66891,244.53963,0.0,30.000002,0.17058197,70.0,275.5572,240.20648,2.7123268,52.66891,0.17058635,8.993281,66.028854,8.330017
5075,19744500.0,0.0,22.13736,19.425781,22.13742,22.32788,21.723785,21.910034,11.756683,11.781982,12.800079,12.797699,0.0,0.03205164,0.03205164,0.10799848,250.0,11.700012,0.0,0.0,42.843864,2649.114,8.4252926e-05,0.0,52.685417,244.44223,0.0,30.000002,0.17209716,70.0,276.33517,241.0022,2.7105293,52.685417,0.17210165,9.11202,66.35358,8.330017
5076,19744560.0,0.0,22.138,19.45578,22.138062,22.324463,21.728119,21.91211,11.756653,11.770416,12.800018,12.797607,0.0,0.03205887,0.03205887,0.109457865,250.0,11.700012,0.0,0.0,43.850163,2669.6023,8.490258e-05,0.0,52.698498,244.42368,0.0,30.000002,0.1735711,70.0,277.12054,241.82014,2.7109385,52.698498,0.17357564,9.23458,66.66257,8.330017
5077,19744620.0,0.0,22.137604,19.485352,22.137634,22.319641,21.732391,21.914154,11.755859,11.764008,12.799988,12.797546,0.0,0.03206643,0.03206643,0.11085576,250.0,11.700012,0.0,0.0,44.800964,2689.2053,8.553871e-05,0.0,52.708054,244.48277,0.0,30.000002,0.17498428,70.0,277.90176,242.64911,2.7133904,52.708054,0.17498882,9.359245,66.952126,8.330017
5078,19744680.0,0.0,22.1362,19.514526,22.136261,22.313507,21.736603,21.916199,11.754303,11.759766,12.799927,12.797516,0.0,0.032074276,0.032074276,0.1121684,250.0,11.700012,0.0,0.0,45.681187,2707.591,8.615074e-05,0.0,52.7139,244.61989,0.0,30.000002,0.1763128,70.0,278.6649,243.47629,2.7178783,52.7139,0.17631727,9.484155,67.21773,8.330017
5079,19744740.0,0.0,22.13385,19.543213,22.133911,22.306152,21.740814,21.918243,11.752014,11.756592,12.799896,12.797516,0.0,0.03208232,0.03208232,0.113380685,250.0,11.700012,0.0,0.0,46.481056,2724.5479,8.673147e-05,0.0,52.71596,244.83315,0.0,30.000002,0.17754139,70.0,279.39966,244.29231,2.7243166,52.71596,0.17754576,9.607973,67.45681,8.330017
5080,19744800.0,0.0,22.130981,19.571442,22.131042,22.297699,21.747223,21.920258,11.748993,12.732483,12.799866,12.797546,0.0,0.0320905,0.0320905,0.11448241,250.0,11.700012,0.0,0.0,47.194336,2739.9915,8.727634e-05,0.0,52.7142,245.12166,0.0,30.000002,0.17865993,70.0,280.09882,245.09125,2.7326176,52.7142,0.17866406,9.729717,67.66786,8.330017
5081,19744860.0,0.0,22.1279,19.599152,22.12796,22.289124,21.753723,21.92221,11.745422,12.283386,12.799835,12.797638,0.0,0.03209805,0.03209805,0.11546199,250.0,11.700012,0.0,0.0,47.821514,2753.765,8.777689e-05,0.0,52.708744,245.46927,0.0,30.000002,0.17965496,70.0,280.74908,245.8562,2.7424111,52.708744,0.17965883,9.847173,67.84979,8.330017
5082,19744920.0,0.0,22.123932,19.626343,22.123962,22.279755,21.759094,21.924103,11.741364,12.038635,12.799805,12.7977295,0.0,0.032105125,0.032105125,0.11631257,250.0,11.700012,0.0,0.0,48.350754,2765.654,8.82281e-05,0.0,52.700035,245.86769,0.0,30.000002,0.1805201,70.0,281.34326,246.57872,2.7534244,52.700035,0.18052366,9.959052,68.0021,8.330017
5083,19744980.0,0.0,22.119232,19.653015,22.119293,22.269714,21.763824,21.925995,11.736847,11.901825,12.799774,12.797852,0.0,0.032111824,0.032111824,0.11702241,250.0,11.700012,0.0,0.0,48.77589,2775.5164,8.862442e-05,0.0,52.688187,246.31477,0.0,30.000002,0.18124375,70.0,281.87283,247.25099,2.7656672,52.688187,0.181247,10.064138,68.12296,8.330017
5084,19745040.0,0.0,22.113983,19.679077,22.114014,22.259155,21.768158,21.927887,11.731903,11.824158,12.799744,12.798004,0.0,0.032118093,0.032118093,0.117584236,250.0,11.700012,0.0,0.0,49.092587,2783.2717,8.8961635e-05,0.0,52.6734,246.80443,0.0,30.000002,0.18181856,70.0,282.3309,247.86516,2.7789364,52.6734,0.18182144,10.161047,68.21164,8.330017
5085,19745100.0,0.0,22.108307,19.70459,22.108337,22.24823,21.772278,21.929749,11.726624,11.780518,12.799744,12.798157,0.0,0.032123867,0.032123867,0.11799314,250.0,11.700012,0.0,0.0,49.298393,2788.8684,8.923658e-05,0.0,52.65588,247.33041,0.0,30.000002,0.1822395,70.0,282.71194,248.41447,2.7930605,52.65588,0.18224195,10.248581,68.26777,8.330017
5086,19745160.0,0.0,22.102997,19.729462,22.103027,22.23825,21.776184,21.93155,11.721161,11.754852,12.799713,12.79837,0.0,0.032128405,0.032128405,0.11825572,250.0,11.700012,0.0,0.0,49.40885,2792.4448,8.944774e-05,0.0,52.63606,247.87318,0.0,30.000002,0.18251157,70.0,283.01282,248.88994,2.8077054,52.63606,0.18251361,10.325822,68.29386,8.330017
5087,19745220.0,0.0,22.097565,19.753693,22.097595,22.22821,21.779999,21.93335,11.715668,11.737946,12.799713,12.798584,0.0,0.032131907,0.032131907,0.11837849,250.0,11.700012,0.0,0.0,49.418556,2794.028,8.959576e-05,0.0,52.6147,248.4193,0.0,30.000002,0.18264176,70.0,283.23355,249.28728,2.8223057,52.6147,0.18264338,10.391464,68.29203,8.330017
5088,19745280.0,0.0,22.092072,19.777252,22.092102,22.218262,21.783752,21.93512,11.710175,11.726013,12.799713,12.798828,0.0,0.03213475,0.03213475,0.1183603,250.0,11.700012,0.0,0.0,49.329483,2793.6255,8.968055e-05,0.0,52.5921,248.9678,0.0,30.000002,0.18262972,70.0,283.3734,249.60541,2.836893,52.5921,0.18263091,10.444991,68.262184,8.330017
5089,19745340.0,0.0,22.086609,19.80014,22.086609,22.208496,21.787445,21.93686,11.704651,11.717743,12.799713,12.799072,0.0,0.03213688,0.03213688,0.118203245,250.0,11.700012,0.0,0.0,49.143257,2791.272,8.970238e-05,0.0,52.568405,249.51526,0.0,30.000002,0.18247734,70.0,283.4326,249.8431,2.851423,52.568405,0.18247809,10.486221,68.20492,8.330017
5090,19745400.0,0.0,22.081268,19.822327,22.081299,22.199097,21.791077,21.93863,11.699249,11.710632,12.799713,12.799316,0.0,0.032138344,0.032138344,0.11791436,250.0,11.700012,0.0,0.0,48.865723,2787.0813,8.966294e-05,0.0,52.544064,250.05276,0.0,30.000002,0.18219179,70.0,283.41296,249.99886,2.8656802,52.544064,0.1821921,10.514718,68.12201,8.330017
5091,19745460.0,0.0,22.077393,19.84378,22.077393,22.191223,21.797943,21.940308,11.694061,12.552643,12.799744,12.799561,0.0,0.032138467,0.032138467,0.1175071,250.0,11.700012,0.0,0.0,48.51601,2781.3691,8.956476e-05,0.0,52.519424,250.56424,0.0,30.000002,0.18178509,70.0,283.3175,250.0698,2.8793454,52.519424,0.181785,10.530361,68.01676,8.330017
