,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5092,19745520.0,0.0,22.073639,19.864471,22.073639,22.183899,21.803589,21.941986,11.6892395,12.16098,12.799744,12.799835,0.0,0.03213769,0.03213769,0.11699661,250.0,11.700012,0.0,0.0,48.096012,2774.1943,8.9413435e-05,0.0,52.495266,251.04016,0.0,30.000002,0.18127336,70.0,283.15326,250.05927,2.8919535,52.495266,0.1812729,10.532833,67.89252,8.330017
5093,19745580.0,0.0,22.07013,19.884369,22.07013,22.177246,21.808228,21.943665,11.684723,11.945862,12.799774,12.800079,0.0,0.032136258,0.032136258,0.11639038,250.0,11.700012,0.0,0.0,47.61264,2765.6409,8.921191e-05,0.0,52.471798,251.48071,0.0,30.000002,0.18066454,70.0,282.92535,249.97182,2.9037273,52.471798,0.18066373,10.5232525,67.75055,8.330017
5094,19745640.0,0.0,22.066925,19.903473,22.066925,22.171326,21.812317,21.945343,11.680542,11.827484,12.799774,12.8003235,0.0,0.03213429,0.03213429,0.11569899,250.0,11.700012,0.0,0.0,47.073654,2755.88,8.8964465e-05,0.0,52.449257,251.88321,0.0,30.000002,0.17996944,70.0,282.6397,249.81195,2.914548,52.449257,0.17996833,10.502091,67.59291,8.330017
5095,19745700.0,0.0,22.064148,19.921783,22.064148,22.16623,21.816101,21.947021,11.676758,11.7595215,12.799805,12.800537,0.0,0.032131854,0.032131854,0.114934154,250.0,11.700012,0.0,0.0,46.487843,2745.0923,8.867601e-05,0.0,52.427864,252.24504,0.0,30.000002,0.17919995,70.0,282.30292,249.58492,2.9243116,52.427864,0.17919853,10.469965,67.42186,8.330017
5096,19745760.0,0.0,22.062286,19.939209,22.062286,22.162659,21.81955,21.948608,11.673431,11.721008,12.799835,12.800751,0.0,0.032128613,0.032128613,0.11411344,250.0,11.700012,0.0,0.0,45.874153,2733.547,8.8352055e-05,0.0,52.4079,252.55644,0.0,30.000002,0.17837287,70.0,281.92236,249.29462,2.9328525,52.4079,0.17837122,10.4277935,67.24118,8.330017
5097,19745820.0,0.0,22.061005,19.95578,22.061005,22.160004,21.822906,21.950226,11.670654,11.6979065,12.799866,12.800934,0.0,0.03212479,0.03212479,0.11325543,250.0,11.700012,0.0,0.0,45.23944,2721.4658,8.800026e-05,0.0,52.389805,252.81302,0.0,30.000002,0.17750734,70.0,281.50797,248.94951,2.939895,52.389805,0.17750548,10.376568,67.05466,8.330017
5098,19745880.0,0.0,22.060242,19.971436,22.060242,22.158234,21.826202,21.951813,11.668396,11.684998,12.799866,12.801117,0.0,0.032120656,0.032120656,0.11236767,250.0,11.700012,0.0,0.0,44.59038,2708.9631,8.762489e-05,0.0,52.373665,253.01755,0.0,30.000002,0.17661135,70.0,281.06534,248.556,2.9455214,52.373665,0.17660934,10.317125,66.86356,8.330017
5099,19745940.0,0.0,22.06009,19.986206,22.06009,22.15738,21.829437,21.95343,11.666687,11.676727,12.799896,12.801239,0.0,0.032116298,0.032116298,0.111467525,250.0,11.700012,0.0,0.0,43.93934,2696.2856,8.723396e-05,0.0,52.35959,253.17067,0.0,30.000002,0.17570251,70.0,280.60464,248.12465,2.949767,52.35959,0.17570038,10.251252,66.6713,8.330017
5100,19746000.0,0.0,22.060516,20.0,22.060516,22.15744,21.832672,21.955048,11.665466,11.671539,12.799927,12.801361,0.0,0.03211177,0.03211177,0.1105663,250.0,11.700012,0.0,0.0,43.2943,2683.594,8.683282e-05,0.0,52.347637,253.27307,0.0,30.000002,0.1747922,70.0,280.13242,247.66258,2.9526234,52.347637,0.17479,10.180058,66.480125,8.330017
5101,19746060.0,0.0,22.05774,20.013336,22.05774,22.154327,21.832855,21.95282,11.657959,12.930817,12.799713,12.800781,0.0,0.032109506,0.032109506,0.109635174,250.0,11.700012,0.0,0.0,42.598972,2665.072,8.632179e-05,0.0,52.337284,253.37067,0.0,30.000002,0.17385668,70.0,279.6481,247.18298,2.970432,52.337284,0.17385441,10.1481695,66.28188,8.330017
5102,19746120.0,0.0,22.055908,20.026672,22.055908,22.15216,21.83548,21.950592,11.645508,12.390472,12.7994995,12.800049,0.0,0.03210814,0.03210814,0.10866697,250.0,11.700012,0.0,0.0,41.886883,2642.7507,8.562155e-05,0.0,52.32711,253.47473,0.0,30.000002,0.17288579,70.0,279.14938,246.68655,3.0037756,52.32711,0.17288344,10.170932,66.07441,8.330017
5103,19746180.0,0.0,22.054413,20.040009,22.054413,22.151001,21.836548,21.948395,11.637085,12.049866,12.79953,12.800232,0.0,0.032106664,0.032106664,0.10768172,250.0,11.700012,0.0,0.0,41.168327,2619.8162,8.484939e-05,0.0,52.317513,253.56252,0.0,30.000002,0.1718976,70.0,278.64035,246.17047,3.0259407,52.317513,0.17189519,10.156364,65.862785,8.330017
5104,19746240.0,0.0,22.053375,20.053345,22.053375,22.150848,21.836761,21.946198,11.631592,11.859802,12.799652,12.800659,0.0,0.03210477,0.03210477,0.106691234,250.0,11.700012,0.0,0.0,40.453537,2596.6829,8.4032414e-05,0.0,52.30874,253.62521,0.0,30.000002,0.17090331,70.0,278.12485,245.63615,3.0402355,52.30874,0.17090087,10.113764,65.64983,8.330017
5105,19746300.0,0.0,22.052856,20.06668,22.052856,22.151703,21.836517,21.94403,11.628326,11.7482605,12.799774,12.801056,0.0,0.032102335,0.032102335,0.10571093,250.0,11.700012,0.0,0.0,39.754124,2573.7778,8.319601e-05,0.0,52.301132,253.65451,0.0,30.000002,0.16991809,70.0,277.60883,245.08763,3.048643,52.301132,0.16991563,10.051389,65.43918,8.330017
5106,19746360.0,0.0,22.052795,20.080017,22.052795,22.15329,21.83603,21.941986,11.626984,11.693054,12.799896,12.801392,0.0,0.03209947,0.03209947,0.10474673,250.0,11.700012,0.0,0.0,39.072437,2551.2573,8.235079e-05,0.0,52.29482,253.64964,0.0,30.000002,0.16894808,70.0,277.09528,244.52809,3.05193,52.29482,0.16894563,9.972761,65.23212,8.330017
5107,19746420.0,0.0,22.053284,20.093353,22.053284,22.155823,21.835419,21.939972,11.627106,11.662842,12.799957,12.801666,0.0,0.03209617,0.03209617,0.103812754,250.0,11.700012,0.0,0.0,38.420784,2529.459,8.1515296e-05,0.0,52.290035,253.6067,0.0,30.000002,0.1680074,70.0,276.59045,243.96353,3.051435,52.290035,0.16800497,9.884038,65.03194,8.330017
5108,19746480.0,0.0,22.054321,20.106659,22.054321,22.15924,21.834717,21.937988,11.628357,11.646088,12.800049,12.801819,0.0,0.032092474,0.032092474,0.102923654,250.0,11.700012,0.0,0.0,37.80887,2508.6409,8.070252e-05,0.0,52.287014,253.52255,0.0,30.000002,0.16711068,70.0,276.10095,243.40073,3.0479383,52.287014,0.16710836,9.789573,64.84208,8.330017
5109,19746540.0,0.0,22.055847,20.119995,22.055847,22.163452,21.834015,21.935974,11.630554,11.637482,12.80011,12.80191,0.0,0.032088507,0.032088507,0.10209052,250.0,11.700012,0.0,0.0,37.244408,2488.984,7.9921454e-05,0.0,52.28587,253.39713,0.0,30.000002,0.16626942,70.0,275.63226,242.8463,3.0419917,52.28587,0.16626719,9.692448,64.66513,8.330017
5110,19746600.0,0.0,22.057861,20.133331,22.057861,22.168457,21.833282,21.934021,11.633545,11.634918,12.80014,12.801941,0.0,0.032084342,0.032084342,0.101319626,250.0,11.700012,0.0,0.0,36.73174,2470.581,7.9176716e-05,0.0,52.286667,253.23125,0.0,30.000002,0.16549009,70.0,275.1875,242.30455,3.0338888,52.286667,0.16548793,9.594366,64.50263,8.330017
5111,19746660.0,0.0,22.059479,20.146667,22.059479,22.172882,21.832275,21.931763,11.637085,11.63504,12.800171,12.801941,0.0,0.03208074,0.03208074,0.10061352,250.0,11.700012,0.0,0.0,36.260445,2453.433,7.847579e-05,0.0,52.289295,253.03893,0.0,30.000002,0.1647766,70.0,274.7719,241.78584,3.0243573,52.289295,0.1647746,9.498168,64.354744,8.330017
5112,19746720.0,0.0,22.06189,20.160004,22.06189,22.177948,21.833496,21.929504,11.64093,12.778381,12.800201,12.80188,0.0,0.032077532,0.032077532,0.09997312,250.0,11.700012,0.0,0.0,35.8432,2437.6763,7.782095e-05,0.0,52.293354,252.82732,0.0,30.000002,0.16412959,70.0,274.3871,241.29456,3.0141203,52.293354,0.16412774,9.405824,64.221565,8.330017
5113,19746780.0,0.0,22.06482,20.17334,22.06482,22.183563,21.835327,21.927277,11.645111,12.260529,12.800232,12.801788,0.0,0.032074362,0.032074362,0.099408194,250.0,11.700012,0.0,0.0,35.48433,2423.4253,7.721577e-05,0.0,52.298855,252.59132,0.0,30.000002,0.1635581,70.0,274.0359,240.83304,3.0030024,52.298855,0.16355643,9.318115,64.105705,8.330017
5114,19746840.0,0.0,22.06784,20.186676,22.06784,22.189636,21.835907,21.925049,11.649506,11.982666,12.800232,12.801697,0.0,0.032071277,0.032071277,0.098925136,250.0,11.700012,0.0,0.0,35.188576,2410.6528,7.666217e-05,0.0,52.305805,252.3322,0.0,30.000002,0.16306864,70.0,273.72144,240.40567,2.9913557,52.305805,0.16306716,9.236591,64.00875,8.330017
5115,19746900.0,0.0,22.070984,20.200012,22.070984,22.196075,21.835785,21.922852,11.654053,11.830902,12.800232,12.801544,0.0,0.03206826,0.03206826,0.098529726,250.0,11.700012,0.0,0.0,34.959377,2399.4165,7.616155e-05,0.0,52.314175,252.05127,0.0,30.000002,0.16266695,70.0,273.44644,240.01648,2.9793272,52.314175,0.16266567,9.162273,63.932167,8.330017
5116,19746960.0,0.0,22.0737,20.213348,22.0737,22.201782,21.835297,21.920746,11.658661,11.751068,12.800232,12.801422,0.0,0.032065883,0.032065883,0.09821744,250.0,11.700012,0.0,0.0,34.783443,2389.6228,7.57141e-05,0.0,52.323776,251.76082,0.0,30.000002,0.1623497,70.0,273.21207,239.67046,2.9671254,52.323776,0.16234864,9.095422,63.874554,8.330017
5117,19747020.0,0.0,22.076569,20.226685,22.076569,22.207672,21.834656,21.91867,11.6631775,11.708954,12.800232,12.80127,0.0,0.032063976,0.032063976,0.09798496,250.0,11.700012,0.0,0.0,34.6678,2381.2595,7.5318196e-05,0.0,52.334206,251.46736,0.0,30.000002,0.16211317,70.0,273.01776,239.36906,2.9551775,52.334206,0.16211233,9.036611,63.835014,8.330017
5118,19747080.0,0.0,22.079529,20.24002,22.079529,22.213715,21.833893,21.916595,11.667694,11.68869,12.800232,12.801086,0.0,0.032062236,0.032062236,0.09783655,250.0,11.700012,0.0,0.0,34.61318,2374.351,7.4973505e-05,0.0,52.34542,251.16779,0.0,30.000002,0.16196106,70.0,272.86432,239.11258,2.9433677,52.34542,0.16196042,8.986068,63.814743,8.330017
5119,19747140.0,0.0,22.08258,20.253326,22.08258,22.219818,21.833069,21.91455,11.672119,11.679993,12.800232,12.800934,0.0,0.032060698,0.032060698,0.09777265,250.0,11.700012,0.0,0.0,34.61964,2368.8845,7.467946e-05,0.0,52.357365,250.86362,0.0,30.000002,0.16189386,70.0,272.75214,238.90207,2.9316936,52.357365,0.16189344,8.943741,63.813854,8.330017
5120,19747200.0,0.0,22.085663,20.266663,22.085663,22.22586,21.832245,21.912476,11.676483,11.677185,12.800232,12.800781,0.0,0.032059334,0.032059334,0.09779298,250.0,11.700012,0.0,0.0,34.68627,2364.8257,7.4434916e-05,0.0,52.369953,250.55684,0.0,30.000002,0.16191122,70.0,272.6815,238.73834,2.9202375,52.369953,0.16191104,8.909749,63.832237,8.330017
5121,19747260.0,0.0,22.087616,20.279999,22.087616,22.229706,21.831512,21.910614,11.680634,11.677704,12.800232,12.800598,0.0,0.03205922,0.03205922,0.09787931,250.0,11.700012,0.0,0.0,34.78061,2361.8774,7.4236916e-05,0.0,52.382828,250.26978,0.0,30.000002,0.16199718,70.0,272.65015,238.62488,2.9093034,52.382828,0.16199721,8.883503,63.86475,8.330017
5122,19747320.0,0.0,22.089447,20.293335,22.089447,22.233398,21.83075,21.908783,11.684357,11.67981,12.800201,12.800446,0.0,0.032059986,0.032059986,0.09801572,250.0,11.700012,0.0,0.0,34.91123,2359.9082,7.407912e-05,0.0,52.395206,250.01321,0.0,30.000002,0.16213498,70.0,272.6525,238.55812,2.899637,52.395206,0.1621352,8.865065,63.907276,8.330017
5123,19747380.0,0.0,22.091827,20.306671,22.091827,22.236908,21.833221,21.906952,11.687805,12.590057,12.800201,12.800293,0.0,0.03206092,0.03206092,0.09820465,250.0,11.700012,0.0,0.0,35.07589,2358.988,7.395903e-05,0.0,52.40708,249.77675,0.0,30.000002,0.16232564,70.0,272.6865,238.53276,2.890737,52.40708,0.16232605,8.853787,63.960785,8.330017
5124,19747440.0,0.0,22.093964,20.320007,22.093964,22.240143,21.834747,21.90512,11.690979,12.181366,12.800171,12.800171,0.0,0.03206203,0.03206203,0.09844053,250.0,11.700012,0.0,0.0,35.271782,2358.9468,7.38739e-05,0.0,52.418415,249.56023,0.0,30.000002,0.1625636,70.0,272.74936,238.5455,2.8825312,52.418415,0.16256419,8.848726,64.02398,8.330017
5125,19747500.0,0.0,22.095764,20.333344,22.095764,22.243103,21.835266,21.90329,11.693817,11.957916,12.800171,12.800049,0.0,0.0320632,0.0320632,0.09871915,250.0,11.700012,0.0,0.0,35.495632,2359.6548,7.3819676e-05,0.0,52.4292,249.36223,0.0,30.000002,0.16284446,70.0,272.83865,238.59303,2.8751483,52.4292,0.16284518,8.849943,64.09592,8.330017
5126,19747560.0,0.0,22.096588,20.34668,22.096619,22.244568,21.835205,21.90155,11.69635,11.837769,12.80014,12.799927,0.0,0.03206502,0.03206502,0.09902635,250.0,11.700012,0.0,0.0,35.72655,2360.8906,7.3792224e-05,0.0,52.439255,249.19377,0.0,30.000002,0.16315524,70.0,272.95084,238.6742,2.8686655,52.439255,0.1631561,8.856544,64.172844,8.330017
5127,19747620.0,0.0,22.097168,20.360016,22.097168,22.245667,21.834839,21.899841,11.698395,11.7724,12.80011,12.799835,0.0,0.03206725,0.03206725,0.09934933,250.0,11.700012,0.0,0.0,35.966805,2362.5298,7.378574e-05,0.0,52.448185,249.05913,0.0,30.000002,0.16348264,70.0,273.08044,238.78387,2.8633966,52.448185,0.16348357,8.8679905,64.25165,8.330017
5128,19747680.0,0.0,22.097504,20.373352,22.097504,22.24643,21.83432,21.898163,11.700134,11.738953,12.80011,12.799744,0.0,0.032069508,0.032069508,0.099686235,250.0,11.700012,0.0,0.0,36.213215,2364.5222,7.379705e-05,0.0,52.456005,248.95172,0.0,30.000002,0.16382402,70.0,273.22452,238.91689,2.859075,52.456005,0.16382506,8.883623,64.332184,8.330017
5129,19747740.0,0.0,22.097626,20.386658,22.097626,22.246857,21.83368,21.896454,11.701538,11.721161,12.800079,12.799652,0.0,0.03207178,0.03207178,0.1000307,250.0,11.700012,0.0,0.0,36.46185,2366.7683,7.382246e-05,0.0,52.46276,248.86958,0.0,30.000002,0.16417302,70.0,273.3794,239.06851,2.855562,52.46276,0.16417411,8.902462,64.41307,8.330017
5130,19747800.0,0.0,22.097504,20.399994,22.097534,22.246918,21.833038,21.894745,11.702637,11.712311,12.800079,12.799591,0.0,0.032074008,0.032074008,0.10037778,250.0,11.700012,0.0,0.0,36.709354,2369.1826,7.38589e-05,0.0,52.46847,248.81108,0.0,30.000002,0.16452457,70.0,273.5421,239.23497,2.8528187,52.46847,0.1645257,8.923952,64.493286,8.330017
5131,19747860.0,0.0,22.096802,20.41333,22.096832,22.245941,21.832367,21.893219,11.70343,11.708069,12.800049,12.799561,0.0,0.032076538,0.032076538,0.10071684,250.0,11.700012,0.0,0.0,36.941956,2371.5967,7.390278e-05,0.0,52.47307,248.78159,0.0,30.000002,0.16486871,70.0,273.70908,239.41371,2.8508747,52.47307,0.16486989,8.947344,64.5702,8.330017
5132,19747920.0,0.0,22.095886,20.426666,22.095886,22.244629,21.831665,21.891663,11.703857,11.705872,12.800049,12.79953,0.0,0.032079205,0.032079205,0.10103749,250.0,11.700012,0.0,0.0,37.1593,2373.8896,7.394903e-05,0.0,52.47637,248.78163,0.0,30.000002,0.16519475,70.0,273.87497,239.59898,2.8498642,52.47637,0.16519593,8.971955,64.641495,8.330017
5133,19747980.0,0.0,22.094818,20.440002,22.094818,22.243042,21.831512,21.890137,11.70401,12.793884,12.800018,12.7994995,0.0,0.0320818,0.0320818,0.101337254,250.0,11.700012,0.0,0.0,37.359005,2376.017,7.399512e-05,5.575579,52.47842,248.8068,0.0,30.000002,0.16549978,70.0,274.03705,239.78667,2.8496447,52.47842,0.16550094,8.997261,64.70685,8.330017
5134,19748040.0,0.0,22.094147,20.453339,22.094147,22.24115,21.834198,21.88861,11.703949,12.443665,12.800018,12.7994995,0.0,0.032084305,0.032084305,0.10161349,250.0,11.700012,0.0,0.0,37.539333,2378.0269,7.4039934e-05,0.0,52.47928,248.85503,0.0,30.000002,0.16578108,70.0,274.19342,239.97406,2.8500135,52.47928,0.16578223,9.02251,64.7658,8.330017
5135,19748100.0,0.0,22.092987,20.466675,22.092987,22.239014,21.835358,21.887085,11.703613,12.110168,12.799988,12.7994995,0.0,0.03208665,0.03208665,0.10186009,250.0,11.700012,0.0,0.0,37.696537,2379.6968,7.407971e-05,0.0,52.47901,248.92339,0.0,30.000002,0.16603246,70.0,274.34,240.15598,2.8509836,52.47901,0.16603355,9.0470915,64.81717,8.330017
5136,19748160.0,0.0,22.091248,20.480011,22.091248,22.236206,21.835632,21.885712,11.703064,11.924225,12.799988,12.79953,0.0,0.03208908,0.03208908,0.10207143,250.0,11.700012,0.0,0.0,37.822662,2380.9297,7.41116e-05,0.0,52.47768,249.01329,0.0,30.000002,0.16624877,70.0,274.47446,240.33032,2.8525941,52.47768,0.16624978,9.070736,64.85967,8.330017
5137,19748220.0,0.0,22.089264,20.493347,22.089294,22.233246,21.835419,21.884369,11.70224,11.822998,12.799957,12.799561,0.0,0.03209148,0.03209148,0.10224106,250.0,11.700012,0.0,0.0,37.91822,2381.6667,7.413251e-05,0.0,52.475185,249.12474,0.0,30.000002,0.16642332,70.0,274.59326,240.4933,2.8549056,52.475185,0.16642426,9.092917,64.891945,8.330017
5138,19748280.0,0.0,22.087128,20.506683,22.087158,22.230164,21.834991,21.883026,11.701233,11.766632,12.799957,12.799591,0.0,0.032093663,0.032093663,0.102368265,250.0,11.700012,0.0,0.0,37.982227,2381.8901,7.414058e-05,0.0,52.471645,249.25201,0.0,30.000002,0.166555,70.0,274.6943,240.641,2.8576984,52.471645,0.16655587,9.113022,64.914116,8.330017
5139,19748340.0,0.0,22.0849,20.52002,22.0849,22.22699,21.834381,21.881653,11.700043,11.736176,12.799957,12.799622,0.0,0.032095622,0.032095622,0.10245147,250.0,11.700012,0.0,0.0,38.01427,2381.5767,7.413448e-05,0.0,52.46718,249.39223,0.0,30.000002,0.16664225,70.0,274.7759,240.77087,2.8608696,52.46718,0.166643,9.13054,64.92601,8.330017
5140,19748400.0,0.0,22.08258,20.533325,22.08258,22.223816,21.83371,21.88031,11.698761,11.719421,12.799927,12.799683,0.0,0.032097317,0.032097317,0.10249001,250.0,11.700012,0.0,0.0,38.014267,2380.7102,7.411307e-05,0.0,52.4619,249.54208,0.0,30.000002,0.1666843,70.0,274.83676,240.88055,2.8643303,52.4619,0.16668494,9.145113,64.927635,8.330017
5141,19748460.0,0.0,22.080048,20.546661,22.080048,22.220276,21.833008,21.87912,11.697388,11.709747,12.799927,12.799744,0.0,0.032098927,0.032098927,0.10248083,250.0,11.700012,0.0,0.0,37.977173,2379.2415,7.407528e-05,0.0,52.455902,249.70193,0.0,30.000002,0.16667849,70.0,274.87558,240.96872,2.8680298,52.455902,0.16667901,9.156331,64.91833,8.330017
5142,19748520.0,0.0,22.077484,20.559998,22.077484,22.216827,21.832275,21.87796,11.695923,11.703522,12.799927,12.799805,0.0,0.032100357,0.032100357,0.10242269,250.0,11.700012,0.0,0.0,37.906143,2377.164,7.4019845e-05,0.0,52.449226,249.8693,0.0,30.000002,0.16662335,70.0,274.89096,241.0331,2.871974,52.449226,0.16662376,9.163957,64.897934,8.330017
5143,19748580.0,0.0,22.074982,20.573334,22.074982,22.21347,21.831512,21.87677,11.694397,11.699768,12.799927,12.799896,0.0,0.03210151,0.03210151,0.10231717,250.0,11.700012,0.0,0.0,37.802063,2374.4922,7.394663e-05,0.0,52.44196,250.04083,0.0,30.000002,0.16652027,70.0,274.88272,241.07251,2.876074,52.44196,0.16652052,9.167887,64.86693,8.330017
5144,19748640.0,0.0,22.072845,20.58667,22.072845,22.210297,21.83255,21.87561,11.692841,12.83551,12.799927,12.799957,0.0,0.03210235,0.03210235,0.10216687,250.0,11.700012,0.0,0.0,37.667297,2371.2915,7.385578e-05,0.0,52.434307,250.21172,0.0,30.000002,0.16637176,70.0,274.85092,241.08562,2.8801572,52.434307,0.1663719,9.167823,64.82608,8.330017
5145,19748700.0,0.0,22.071045,20.600006,22.071045,22.207336,21.834625,21.87442,11.691376,12.312622,12.799927,12.800049,0.0,0.03210287,0.03210287,0.10197369,250.0,11.700012,0.0,0.0,37.50363,2367.61,7.3748364e-05,0.0,52.426384,250.37949,0.0,30.000002,0.16617975,70.0,274.79602,241.07207,2.884055,52.426384,0.16617978,9.163371,64.77592,8.330017
5146,19748760.0,0.0,22.068909,20.613342,22.068909,22.204254,21.835388,21.873413,11.689911,12.029755,12.799927,12.80014,0.0,0.03210329,0.03210329,0.10173806,250.0,11.700012,0.0,0.0,37.308308,2363.3457,7.3624185e-05,0.0,52.418316,250.54462,0.0,30.000002,0.16594507,70.0,274.71863,241.03258,2.8879118,52.418316,0.16594495,9.154958,64.71646,8.330017
5147,19748820.0,0.0,22.066803,20.626678,22.066803,22.201447,21.835419,21.872437,11.688446,11.872009,12.799927,12.800201,0.0,0.0321035,0.0321035,0.10146172,250.0,11.700012,0.0,0.0,37.08659,2358.5452,7.348316e-05,0.0,52.410107,250.7054,0.0,30.000002,0.16566926,70.0,274.61917,240.96703,2.8917708,52.410107,0.16566904,9.142791,64.648125,8.330017
5148,19748880.0,0.0,22.064758,20.640015,22.064758,22.198975,21.835114,21.87143,11.687042,11.781372,12.799927,12.800293,0.0,0.03210341,0.03210341,0.10115045,250.0,11.700012,0.0,0.0,36.842438,2353.2878,7.332667e-05,0.0,52.401955,250.85696,0.0,30.000002,0.16535792,70.0,274.49936,240.87582,2.8954344,52.401955,0.16535757,9.126842,64.57236,8.330017
5149,19748940.0,0.0,22.062866,20.65335,22.062866,22.196838,21.834534,21.870422,11.68573,11.738007,12.799927,12.800354,0.0,0.03210303,0.03210303,0.100807056,250.0,11.700012,0.0,0.0,36.578087,2347.6133,7.315557e-05,0.0,52.393936,250.99751,0.0,30.000002,0.16501382,70.0,274.36026,240.7595,2.8988342,52.393936,0.16501337,9.107133,64.489815,8.330017
5150,19749000.0,0.0,22.061188,20.666687,22.061188,22.195099,21.833832,21.869446,11.68457,11.71347,12.799957,12.800446,0.0,0.032102354,0.032102354,0.10043781,250.0,11.700012,0.0,0.0,36.29847,2341.606,7.297188e-05,0.0,52.386242,251.12375,0.0,30.000002,0.1646433,70.0,274.2044,240.61981,2.9018655,52.386242,0.16464275,9.083877,64.401985,8.330017
5151,19749060.0,0.0,22.059448,20.679993,22.059448,22.193298,21.833069,21.868622,11.683533,11.700073,12.799957,12.800507,0.0,0.03210165,0.03210165,0.100043684,250.0,11.700012,0.0,0.0,36.000015,2335.2715,7.277694e-05,0.0,52.37892,251.23853,0.0,30.000002,0.16424783,70.0,274.03333,240.45923,2.9045334,52.37892,0.1642472,9.057222,64.30891,8.330017
5152,19749120.0,0.0,22.057953,20.693329,22.057953,22.191895,21.832306,21.867767,11.682587,11.692322,12.799957,12.800568,0.0,0.032100845,0.032100845,0.099627465,250.0,11.700012,0.0,0.0,35.68977,2328.6702,7.257183e-05,0.0,52.371937,251.34181,0.0,30.000002,0.16383006,70.0,273.8485,240.27924,2.9069452,52.371937,0.16382936,9.027577,64.21115,8.330017
5153,19749180.0,0.0,22.056671,20.706665,22.056671,22.190948,21.831512,21.866943,11.681793,11.6875,12.799957,12.800629,0.0,0.032099795,0.032099795,0.099197604,250.0,11.700012,0.0,0.0,35.37314,2321.928,7.235909e-05,0.0,52.36545,251.42867,0.0,30.000002,0.16339812,70.0,273.65286,240.08171,2.908924,52.36545,0.16339736,8.99531,64.1108,8.330017
5154,19749240.0,0.0,22.055695,20.720001,22.055695,22.19046,21.830688,21.86615,11.681213,11.68454,12.799957,12.80069,0.0,0.03209852,0.03209852,0.09875922,250.0,11.700012,0.0,0.0,35.054104,2315.1665,7.214094e-05,0.0,52.359562,251.49763,0.0,30.000002,0.1629572,70.0,273.44873,239.86877,2.9103932,52.359562,0.16295637,8.960641,64.009026,8.330017
5155,19749300.0,0.0,22.055511,20.733337,22.055511,22.1904,21.832794,21.865326,11.680847,12.634308,12.799988,12.80072,0.0,0.032097027,0.032097027,0.09831591,250.0,11.700012,0.0,0.0,34.73534,2308.4539,7.191906e-05,0.0,52.354343,251.54773,0.0,30.000002,0.16251092,70.0,273.23767,239.642,2.9112804,52.354343,0.16251004,8.923702,63.90667,8.330017
5156,19749360.0,0.0,22.055176,20.746674,22.055176,22.190094,21.83435,21.864655,11.680664,12.200409,12.799988,12.800751,0.0,0.032095704,0.032095704,0.09787002,250.0,11.700012,0.0,0.0,34.41247,2301.735,7.169647e-05,0.0,52.349823,251.5841,0.0,30.000002,0.16206239,70.0,273.02267,239.40611,2.911625,52.349823,0.1620615,8.884837,63.80402,8.330017
5157,19749420.0,0.0,22.05487,20.76001,22.05487,22.190308,21.834778,21.863983,11.6805725,11.974274,12.799988,12.800781,0.0,0.03209439,0.03209439,0.097424135,250.0,11.700012,0.0,0.0,34.094334,2295.0088,7.1473005e-05,0.0,52.34592,251.60657,0.0,30.000002,0.16161387,70.0,272.8048,239.16231,2.911812,52.34592,0.16161296,8.845258,63.70165,8.330017
5158,19749480.0,0.0,22.054718,20.773346,22.054718,22.190887,21.834717,21.863342,11.680603,11.839996,12.800018,12.800812,0.0,0.032092933,0.032092933,0.09698502,250.0,11.700012,0.0,0.0,33.784084,2288.3713,7.1250564e-05,0.0,52.342617,251.61389,0.0,30.000002,0.1611718,70.0,272.58698,238.9136,2.9116821,52.342617,0.16117088,8.805326,63.60116,8.330017
5159,19749540.0,0.0,22.054749,20.786682,22.054749,22.191925,21.83429,21.86267,11.680786,11.765869,12.800018,12.800812,0.0,0.032091346,0.032091346,0.09655839,250.0,11.700012,0.0,0.0,33.486496,2281.9087,7.103123e-05,0.0,52.340065,251.60355,0.0,30.000002,0.16074194,70.0,272.37137,238.66191,2.9111176,52.340065,0.16074103,8.765195,63.503983,8.330017
5160,19749600.0,0.0,22.054993,20.800018,22.054993,22.19336,21.83368,21.86203,11.681152,11.726593,12.800018,12.800812,0.0,0.032089625,0.032089625,0.09614956,250.0,11.700012,0.0,0.0,33.20532,2275.6938,7.081706e-05,0.0,52.338306,251.57466,0.0,30.000002,0.16032961,70.0,272.1603,238.40977,2.9100764,52.338306,0.16032873,8.725229,63.411404,8.330017
5161,19749660.0,0.0,22.030487,20.813354,22.030487,22.217865,21.83548,21.864197,11.450409,11.674225,12.789398,12.818115,0.0,0.033101186,0.033101186,0.06422936,250.0,11.700012,0.0,0.0,0.0,2011.6194,6.700862e-05,0.0,51.58845,283.32678,0.0,30.000002,0.13045113,70.0,266.31583,237.84274,3.6247904,51.58845,0.13043016,6.967741,53.439842,8.330017
5162,19749720.0,0.0,22.043427,20.82666,22.043396,22.257507,21.837433,21.866852,11.37619,11.541901,12.794769,12.809631,0.0,0.03251995,0.03251995,0.058585048,250.0,11.700012,0.0,0.0,0.0,1886.9736,6.2639716e-05,0.0,51.3422,279.40585,0.0,30.000002,0.123635955,70.0,262.58203,231.66658,3.7816665,51.3422,0.12361552,6.8402634,51.62183,8.330017
5163,19749780.0,0.0,22.059357,20.839996,22.059326,22.301605,21.839478,21.869904,11.413757,11.472168,12.799988,12.811188,0.0,0.032199346,0.032199346,0.05490717,250.0,11.700012,0.0,0.0,0.0,1813.2688,5.954072e-05,0.0,51.316936,274.32266,0.0,30.000002,0.119312115,70.0,259.768,226.46947,3.6370044,51.316936,0.119295314,6.2320166,50.438137,8.330017
5164,19749840.0,0.0,22.077759,20.853333,22.077759,22.34845,21.841705,21.87323,11.471039,11.457184,12.802246,12.810638,0.0,0.03200038,0.03200038,0.052600328,250.0,11.700012,0.0,0.0,0.0,1764.745,5.723866e-05,0.0,51.377697,269.26727,0.0,30.000002,0.11660502,70.0,257.67508,222.29616,3.4614503,51.377697,0.11659157,5.7075224,49.76251,8.330017
5165,19749900.0,0.0,22.097992,20.866669,22.097992,22.396881,21.84436,21.876648,11.530426,12.255096,12.802948,12.809021,0.0,0.031893488,0.031893488,0.051189926,250.0,11.700012,0.0,0.0,0.0,1734.8606,5.563815e-05,34.540314,51.482964,264.77435,0.0,30.000002,0.1149791,70.0,256.15063,219.06961,3.2923114,51.482964,0.114968725,5.2953706,49.418335,8.330017
5166,19749960.0,0.0,22.118927,20.880005,22.118927,22.44226,21.851105,21.880127,11.583557,12.487396,12.802887,12.80719,0.0,0.031850558,0.031850558,0.050366946,250.0,11.700012,0.0,0.0,0.0,1719.0088,5.463024e-05,0.0,51.604187,261.0469,0.0,30.000002,0.1140692,70.0,255.06664,216.65901,3.1476867,51.604187,0.114061415,4.9845986,49.26877,8.330017
5167,19750020.0,0.0,22.140045,20.893341,22.140045,22.488007,21.85611,21.883606,11.627319,12.088379,12.80249,12.805481,0.0,0.03184573,0.03184573,0.049892493,250.0,11.700012,0.0,0.0,0.0,1712.574,5.405591e-05,0.0,51.723324,258.05893,0.0,30.000002,0.11358443,70.0,254.29472,214.87206,3.0320632,51.723324,0.11357876,4.7546906,49.21996,8.330017
5168,19750080.0,0.0,22.161377,20.906677,22.161377,22.533875,21.860138,21.887054,11.661011,11.888153,12.802002,12.804016,0.0,0.031863872,0.031863872,0.049640983,250.0,11.700012,0.0,0.0,0.0,1712.8699,5.381017e-05,0.0,51.831253,255.75334,0.0,30.000002,0.113368824,70.0,253.75879,213.58556,2.9451833,51.831253,0.11336478,4.591043,49.225502,8.330017
5169,19750140.0,0.0,22.1828,20.920013,22.1828,22.579681,21.863647,21.890472,11.685638,11.792358,12.801483,12.802856,0.0,0.03189323,0.03189323,0.049520813,250.0,11.700012,0.0,0.0,0.0,1717.5902,5.3794938e-05,0.0,51.923515,254.02486,0.0,30.000002,0.113307185,70.0,253.39313,212.67856,2.8831296,51.923515,0.11330438,4.4782786,49.2552,8.330017
5170,19750200.0,0.0,22.204254,20.93335,22.204254,22.625336,21.866913,21.89383,11.702942,11.747528,12.801086,12.801971,0.0,0.031925768,0.031925768,0.04947199,250.0,11.700012,0.0,0.0,0.0,1724.9946,5.393134e-05,0.0,51.99903,252.75568,0.0,30.000002,0.11332332,70.0,253.14615,212.0475,2.8405151,51.99903,0.113321416,4.402564,49.291656,8.330017
5171,19750260.0,0.0,22.224213,20.946686,22.224213,22.666962,21.870209,21.89743,11.714569,11.729706,12.800751,12.801331,0.0,0.03195737,0.03195737,0.04946317,250.0,11.700012,0.0,0.0,0.0,1733.8943,5.4167424e-05,0.0,52.05895,251.84578,0.0,30.000002,0.11337767,70.0,252.98361,211.61934,2.812689,52.05895,0.11337641,4.353907,49.327477,8.330017
5172,19750320.0,0.0,22.24405,20.959991,22.24405,22.708374,21.873413,21.90094,11.722015,11.72403,12.800476,12.800842,0.0,0.03198556,0.03198556,0.049473103,250.0,11.700012,0.0,0.0,0.0,1743.5632,5.4461885e-05,0.0,52.105278,251.20381,0.0,30.000002,0.11344396,70.0,252.87827,211.3331,2.7954838,52.105278,0.11344318,4.3240514,49.358707,8.330017
5173,19750380.0,0.0,22.263794,20.973328,22.263794,22.749542,21.876587,21.90445,11.72644,11.72403,12.800293,12.800507,0.0,0.032009467,0.032009467,0.049491435,250.0,11.700012,0.0,0.0,0.0,1753.6023,5.4791442e-05,0.0,52.14008,250.76581,0.0,30.000002,0.113510124,70.0,252.81326,211.14966,2.7858348,52.14008,0.11350966,4.3073545,49.38426,8.330017
5174,19750440.0,0.0,22.283447,20.986664,22.283447,22.790466,21.87973,21.907898,11.728882,11.725555,12.800171,12.800293,0.0,0.032028876,0.032028876,0.049510878,250.0,11.700012,0.0,0.0,0.0,1763.6642,5.513613e-05,0.0,52.165817,250.4695,0.0,30.000002,0.1135684,70.0,252.77371,211.03323,2.781003,52.165817,0.113568164,4.298873,49.40413,8.330017
5175,19750500.0,0.0,22.302979,21.0,22.302979,22.831085,21.882812,21.911316,11.729706,11.727051,12.800079,12.80014,0.0,0.032043017,0.032043017,0.049527705,250.0,11.700012,0.0,0.0,0.0,1773.478,5.5483066e-05,0.0,52.1828,250.29507,0.0,30.000002,0.11361352,70.0,252.75394,210.97089,2.779981,52.1828,0.11361343,4.296811,49.417797,8.330017
5176,19750560.0,0.0,22.320862,21.013336,22.320862,22.867157,21.886993,21.914642,11.729889,12.952393,12.800018,12.800049,0.0,0.032054856,0.032054856,0.049542762,250.0,11.700012,0.0,0.0,0.0,1782.9736,5.5827408e-05,0.0,52.196278,250.16646,0.0,30.000002,0.11365228,70.0,252.74113,210.92804,2.780424,52.196278,0.11365228,4.2971625,49.428844,8.330017
5177,19750620.0,0.0,22.339142,21.026672,22.339142,22.903046,21.892975,21.917938,11.729462,12.406616,12.799988,12.799988,0.0,0.032063663,0.032063663,0.0495547,250.0,11.700012,0.0,0.0,0.0,1792.1708,5.6162935e-05,0.0,52.205597,250.08711,0.0,30.000002,0.113681845,70.0,252.73506,210.90483,2.782237,52.205597,0.11368191,4.299829,49.43663,8.330017
5178,19750680.0,0.0,22.356934,21.040009,22.356934,22.93872,21.897583,21.921204,11.728729,12.10321,12.799957,12.799957,0.0,0.032070108,0.032070108,0.049563803,250.0,11.700012,0.0,0.0,0.0,1801.0013,5.648781e-05,0.0,52.21197,250.03947,0.0,30.000002,0.113703854,70.0,252.7328,210.89334,2.7846816,52.21197,0.11370395,4.3035307,49.442013,8.330017
5179,19750740.0,0.0,22.37439,21.053345,22.37439,22.974182,21.901398,21.924469,11.727814,11.931854,12.799957,12.799927,0.0,0.032074817,0.032074817,0.04957064,250.0,11.700012,0.0,0.0,0.0,1809.49,5.680127e-05,0.0,52.21633,250.01152,0.0,30.000002,0.11372012,70.0,252.73254,210.8885,2.7874744,52.21633,0.11372023,4.3078127,49.445717,8.330017
5180,19750800.0,0.0,22.391663,21.06668,22.391663,23.00946,21.904816,21.927704,11.726807,11.832336,12.799957,12.799927,0.0,0.032078207,0.032078207,0.049575653,250.0,11.700012,0.0,0.0,0.0,1817.6499,5.7102534e-05,0.0,52.219284,249.99583,0.0,30.000002,0.11373191,70.0,252.73328,210.88733,2.790373,52.219284,0.113732055,4.312281,49.448223,8.330017
5181,19750860.0,0.0,22.407104,21.080017,22.407104,23.04068,21.907776,21.930908,11.725739,11.783844,12.799957,12.799927,0.0,0.03208049,0.03208049,0.049579103,250.0,11.700012,0.0,0.0,0.0,1825.342,5.7391077e-05,0.0,52.22109,249.9894,0.0,30.000002,0.11373994,70.0,252.7346,210.88867,2.793385,52.22109,0.11374007,4.3169217,49.449764,8.330017
5182,19750920.0,0.0,22.422333,21.093353,22.422333,23.071716,21.910583,21.934052,11.724579,11.757019,12.799957,12.799927,0.0,0.032082036,0.032082036,0.049581457,250.0,11.700012,0.0,0.0,0.0,1832.6777,5.7666257e-05,0.0,52.222218,249.98743,0.0,30.000002,0.11374539,70.0,252.73598,210.8908,2.7964761,52.222218,0.113745525,4.3217034,49.45071,8.330017
5183,19750980.0,0.0,22.437439,21.106659,22.437439,23.10257,21.91333,21.937225,11.723511,11.741333,12.799957,12.799927,0.0,0.032083083,0.032083083,0.049583055,250.0,11.700012,0.0,0.0,0.0,1839.741,5.792958e-05,0.0,52.222908,249.98769,0.0,30.000002,0.11374909,70.0,252.73723,210.89305,2.7993608,52.222908,0.11374923,4.3261824,49.451283,8.330017
5184,19751040.0,0.0,22.452484,21.119995,22.452484,23.13327,21.916016,21.940369,11.722504,11.732117,12.799957,12.799927,0.0,0.032083776,0.032083776,0.04958411,250.0,11.700012,0.0,0.0,0.0,1846.5546,5.8182024e-05,0.0,52.223312,249.98906,0.0,30.000002,0.11375152,70.0,252.73828,210.89514,2.8020163,52.223312,0.11375166,4.3302984,49.45161,8.330017
5185,19751100.0,0.0,22.467438,21.133331,22.467438,23.163818,21.91867,21.943512,11.721588,11.727509,12.799957,12.799927,0.0,0.032084182,0.032084182,0.049584728,250.0,11.700012,0.0,0.0,0.0,1853.1299,5.8424008e-05,0.0,52.2235,249.99107,0.0,30.000002,0.11375296,70.0,252.73915,210.89699,2.8044643,52.2235,0.1137531,4.3340874,49.45175,8.330017
5186,19751160.0,0.0,22.480896,21.146667,22.480896,23.190826,21.921234,21.946594,11.720703,11.724579,12.799957,12.799927,0.0,0.032084428,0.032084428,0.049585097,250.0,11.700012,0.0,0.0,0.0,1859.3563,5.8655874e-05,0.0,52.22358,249.99301,0.0,30.000002,0.11375382,70.0,252.7398,210.89845,2.806824,52.22358,0.11375396,4.337723,49.4518,8.330017
5187,19751220.0,0.0,22.494751,21.160004,22.494751,23.217682,21.925964,21.949677,11.719788,12.762024,12.799957,12.799927,0.0,0.032084577,0.032084577,0.049585313,250.0,11.700012,0.0,0.0,0.0,1865.3665,5.8877486e-05,0.0,52.223606,249.9947,0.0,30.000002,0.11375433,70.0,252.74031,210.8996,2.8091726,52.223606,0.113754466,4.34136,49.45181,8.330017
5188,19751280.0,0.0,22.508728,21.17334,22.508728,23.244385,21.931091,21.952759,11.718994,12.286652,12.799957,12.799927,0.0,0.03208465,0.03208465,0.049585417,250.0,11.700012,0.0,0.0,0.0,1871.2279,5.9090667e-05,0.0,52.223595,249.9961,0.0,30.000002,0.11375459,70.0,252.74066,210.90045,2.8112214,52.223595,0.11375473,4.3445477,49.451786,8.330017
5189,19751340.0,0.0,22.522308,21.186676,22.522308,23.270966,21.935028,21.955841,11.718262,12.029205,12.799957,12.799957,0.0,0.03208469,0.03208469,0.049585465,250.0,11.700012,0.0,0.0,0.0,1876.873,5.929573e-05,0.0,52.223576,249.9972,0.0,30.000002,0.11375471,70.0,252.74092,210.90108,2.8131423,52.223576,0.11375484,4.34751,49.451756,8.330017
5190,19751400.0,0.0,22.535614,21.200012,22.535614,23.297394,21.938293,21.958893,11.71756,11.886444,12.799957,12.799957,0.0,0.032084703,0.032084703,0.04958548,250.0,11.700012,0.0,0.0,0.0,1882.3176,5.9492748e-05,0.0,52.223545,249.99802,0.0,30.000002,0.11375475,70.0,252.7411,210.90152,2.8150005,52.223545,0.11375489,4.350383,49.451725,8.330017
5191,19751460.0,0.0,22.547516,21.213348,22.547516,23.320679,21.941132,21.961945,11.716858,11.809082,12.799957,12.799957,0.0,0.032084707,0.032084707,0.049585477,250.0,11.700012,0.0,0.0,0.0,1887.4618,5.9681686e-05,0.0,52.223522,249.99864,0.0,30.000002,0.11375475,70.0,252.74123,210.90184,2.8168442,52.223522,0.11375489,4.353223,49.4517,8.330017
5192,19751520.0,0.0,22.559204,21.226685,22.559204,23.343842,21.943756,21.964966,11.7161255,11.765991,12.799957,12.799957,0.0,0.0320847,0.0320847,0.049585465,250.0,11.700012,0.0,0.0,0.0,1892.3888,5.9862283e-05,0.0,52.2235,249.99908,0.0,30.000002,0.11375473,70.0,252.7413,210.90205,2.8187196,52.2235,0.11375486,4.3561234,49.45167,8.330017
5193,19751580.0,0.0,22.5708,21.24002,22.5708,23.366852,21.946259,21.967957,11.715454,11.742798,12.799957,12.799957,0.0,0.032084692,0.032084692,0.049585447,250.0,11.700012,0.0,0.0,0.0,1897.151,6.0035436e-05,0.0,52.22348,249.9994,0.0,30.000002,0.113754705,70.0,252.74135,210.90219,2.8204737,52.22348,0.11375484,4.3588495,49.451656,8.330017
5194,19751640.0,0.0,22.582306,21.253326,22.582306,23.38977,21.9487,21.970978,11.714844,11.730133,12.799988,12.799957,0.0,0.032084685,0.032084685,0.04958543,250.0,11.700012,0.0,0.0,0.0,1901.7656,6.0201884e-05,0.0,52.22347,249.99962,0.0,30.000002,0.113754675,70.0,252.74138,210.90228,2.8220682,52.22347,0.1137548,4.36132,49.45164,8.330017
5195,19751700.0,0.0,22.59378,21.266663,22.59378,23.412537,21.95108,21.973969,11.714264,11.72287,12.799988,12.799957,0.0,0.032084677,0.032084677,0.049585417,250.0,11.700012,0.0,0.0,0.0,1906.2411,6.0362087e-05,0.0,52.223457,249.99976,0.0,30.000002,0.11375464,70.0,252.74141,210.90234,2.8235517,52.223457,0.11375478,4.3636155,49.45163,8.330017
5196,19751760.0,0.0,22.604034,21.279999,22.604034,23.432465,21.95343,21.97696,11.713715,11.718811,12.799988,12.799957,0.0,0.03208467,0.03208467,0.04958541,250.0,11.700012,0.0,0.0,0.0,1910.4773,6.051592e-05,0.0,52.223442,249.99986,0.0,30.000002,0.113754615,70.0,252.74142,210.90237,2.825005,52.223442,0.11375475,4.365852,49.45162,8.330017
5197,19751820.0,0.0,22.614166,21.293335,22.614166,23.452301,21.95575,21.97992,11.713135,11.716339,12.799988,12.799957,0.0,0.03208467,0.03208467,0.0495854,250.0,11.700012,0.0,0.0,0.0,1914.5411,6.0663067e-05,0.0,52.223442,249.99992,0.0,30.000002,0.1137546,70.0,252.74142,210.9024,2.8265007,52.223442,0.11375474,4.368165,49.451614,8.330017
5198,19751880.0,0.0,22.625092,21.306671,22.625092,23.472015,21.961212,21.98288,11.712616,12.580994,12.799988,12.799957,0.0,0.032084662,0.032084662,0.04958539,250.0,11.700012,0.0,0.0,0.0,1918.5585,6.080463e-05,0.0,52.22344,249.99995,0.0,30.000002,0.11375459,70.0,252.74142,210.90242,2.8278356,52.22344,0.11375471,4.3702517,49.45161,8.330017
5199,19751940.0,0.0,22.635742,21.320007,22.635742,23.491638,21.965668,21.98584,11.712189,12.186493,12.799988,12.799957,0.0,0.032084662,0.032084662,0.049585387,250.0,11.700012,0.0,0.0,0.0,1922.4716,6.0941682e-05,0.0,52.22343,249.99998,0.0,30.000002,0.11375458,70.0,252.74142,210.90242,2.8289697,52.22343,0.11375471,4.372001,49.451607,8.330017
5200,19752000.0,0.0,22.646057,21.333344,22.646057,23.511139,21.969116,21.98877,11.711761,11.969574,12.799988,12.799957,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,1926.2405,6.1073726e-05,0.0,52.22343,250.0,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,2.8301072,52.22343,0.113754705,4.373754,49.451603,8.330017
5201,19752060.0,0.0,22.655151,21.34668,22.655151,23.528076,21.971985,21.9917,11.711304,11.851624,12.799988,12.799957,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1929.7831,6.120044e-05,0.0,52.22343,250.0,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,2.8312938,52.22343,0.11375469,4.375578,49.451603,8.330017
5202,19752120.0,0.0,22.664032,21.360016,22.664032,23.544891,21.974518,21.994598,11.710815,11.786224,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1933.1702,6.132151e-05,0.0,52.22343,250.0,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,2.8325408,52.22343,0.11375469,4.3775067,49.451603,8.330017
5203,19752180.0,0.0,22.672821,21.373352,22.672821,23.561646,21.976898,21.997528,11.710358,11.751648,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1936.4452,6.1437604e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.83371,52.22343,0.11375469,4.3793263,49.451603,8.330017
5204,19752240.0,0.0,22.681519,21.386658,22.681519,23.578278,21.979156,22.000427,11.709961,11.73233,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1939.623,6.15493e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8347702,52.22343,0.11375469,4.3809695,49.451603,8.330017
5205,19752300.0,0.0,22.690186,21.399994,22.690186,23.594849,21.981354,22.003296,11.709595,11.721893,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1942.7087,6.1656836e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8357484,52.223427,0.11375469,4.3824835,49.451603,8.330017
5206,19752360.0,0.0,22.697876,21.41333,22.697876,23.60907,21.98352,22.006195,11.709198,11.716187,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1945.6194,6.1760154e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8367145,52.223427,0.11375469,4.3839684,49.451603,8.330017
5207,19752420.0,0.0,22.705444,21.426666,22.705444,23.6232,21.985687,22.009094,11.708832,11.7127075,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1948.4143,6.185905e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8377044,52.223427,0.11375469,4.385497,49.451603,8.330017
5208,19752480.0,0.0,22.713104,21.440002,22.713104,23.637238,21.988434,22.011963,11.708466,12.850769,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1951.1287,6.195398e-05,2.6921964,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8386438,52.223427,0.11375469,4.386957,49.451603,8.330017
5209,19752540.0,0.0,22.721558,21.453339,22.721558,23.651215,21.993866,22.014832,11.70816,12.435242,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1953.8624,6.204581e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8394063,52.223427,0.11375469,4.3881564,49.451603,8.330017
5210,19752600.0,0.0,22.729553,21.466675,22.729553,23.66513,21.997772,22.01767,11.707916,12.106262,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1956.501,6.213493e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8400743,52.223427,0.11375469,4.3891783,49.451603,8.330017
5211,19752660.0,0.0,22.73639,21.480011,22.73639,23.67688,22.000793,22.020538,11.707611,11.924103,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1958.9602,6.2220584e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8408296,52.223427,0.11375469,4.390332,49.451603,8.330017
5212,19752720.0,0.0,22.743011,21.493347,22.743042,23.688599,22.003357,22.023376,11.707306,11.825073,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1961.2983,6.2302286e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.84168,52.223427,0.11375469,4.3916473,49.451603,8.330017
5213,19752780.0,0.0,22.749542,21.506683,22.749542,23.700226,22.005676,22.026215,11.707001,11.770203,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1963.5587,6.2380626e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8424718,52.223427,0.11375469,4.392881,49.451603,8.330017
5214,19752840.0,0.0,22.756012,21.52002,22.756012,23.711792,22.007812,22.029053,11.706726,11.740906,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1965.7502,6.2455954e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8431916,52.223427,0.11375469,4.393997,49.451603,8.330017
5215,19752900.0,0.0,22.76242,21.533325,22.76242,23.723328,22.009888,22.03186,11.706451,11.72522,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1967.879,6.252849e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.843852,52.223427,0.11375469,4.3950195,49.451603,8.330017
5216,19752960.0,0.0,22.767975,21.546661,22.767975,23.73285,22.011902,22.034698,11.706207,11.716583,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1969.8754,6.259815e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8445077,52.223427,0.11375469,4.3960266,49.451603,8.330017
5217,19753020.0,0.0,22.773468,21.559998,22.773468,23.74234,22.013885,22.037537,11.705963,11.711487,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1971.7888,6.266475e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.845189,52.223427,0.11375469,4.397078,49.451603,8.330017
5218,19753080.0,0.0,22.77893,21.573334,22.77893,23.75177,22.015839,22.040344,11.705688,11.708893,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.6405,6.272854e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8458397,52.223427,0.11375469,4.3980927,49.451603,8.330017
5219,19753140.0,0.0,22.78482,21.58667,22.78482,23.76117,22.019653,22.043152,11.705475,12.821472,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1975.4818,6.279008e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8464024,52.223427,0.11375469,4.398969,49.451603,8.330017
5220,19753200.0,0.0,22.791046,21.600006,22.791046,23.770508,22.024353,22.045929,11.705322,12.311005,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1977.3417,6.285022e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8467944,52.223427,0.11375469,4.399583,49.451603,8.330017
5221,19753260.0,0.0,22.796143,21.613129,22.796143,23.778076,22.02774,22.048737,11.70517,12.0355835,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1979.0537,6.290833e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8472412,52.223427,0.11375469,4.400253,49.451603,8.330017
5222,19753320.0,0.0,22.800964,21.625824,22.800964,23.785583,22.030426,22.051514,11.704956,11.882477,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1980.668,6.296367e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.847803,52.223427,0.11375469,4.4011207,49.451603,8.330017
5223,19753380.0,0.0,22.805664,21.638092,22.805664,23.79303,22.032745,22.05429,11.704742,11.794983,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1982.2208,6.301667e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8483489,52.223427,0.11375469,4.40197,49.451603,8.330017
5224,19753440.0,0.0,22.810272,21.649933,22.810272,23.800476,22.03482,22.057068,11.704529,11.753693,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1983.72,6.3067506e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.848854,52.223427,0.11375469,4.402756,49.451603,8.330017
5225,19753500.0,0.0,22.81482,21.661346,22.81482,23.807861,22.036774,22.059845,11.704376,11.730774,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1985.1757,6.311645e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.849311,52.223427,0.11375469,4.4034643,49.451603,8.330017
5226,19753560.0,0.0,22.818665,21.672394,22.818665,23.813568,22.038605,22.062592,11.704193,11.718658,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1986.5261,6.316338e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8497682,52.223427,0.11375469,4.404165,49.451603,8.330017
5227,19753620.0,0.0,22.822418,21.683014,22.822418,23.819244,22.040405,22.065338,11.70401,11.712006,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1987.8118,6.320803e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.850265,52.223427,0.11375469,4.4049335,49.451603,8.330017
5228,19753680.0,0.0,22.826141,21.693237,22.826141,23.82489,22.042206,22.068085,11.703827,11.708069,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1989.0607,6.3250875e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8507109,52.223427,0.11375469,4.4056277,49.451603,8.330017
5229,19753740.0,0.0,22.829865,21.703064,22.829865,23.830505,22.043976,22.070831,11.703674,11.705872,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1990.2756,6.32921e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8511052,52.223427,0.11375469,4.406241,49.451603,8.330017
5230,19753800.0,0.0,22.83432,21.712494,22.83432,23.83609,22.048615,22.073547,11.703552,12.628357,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1991.5288,6.3332e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8514228,52.223427,0.11375469,4.4067426,49.451603,8.330017
5231,19753860.0,0.0,22.838043,21.721558,22.838043,23.840118,22.052643,22.076294,11.703461,12.207703,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1992.7152,6.337114e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.851652,52.223427,0.11375469,4.407085,49.451603,8.330017
