,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5232,19753920.0,0.0,22.8414,21.730255,22.8414,23.844116,22.055542,22.07901,11.703339,11.9869995,12.799988,12.799988,0.0,0.03208455,0.03208455,0.049585186,250.0,11.700012,0.0,0.0,0.0,1993.8053,6.340826e-05,0.0,52.22346,250.00043,0.12032711,30.000002,0.11375402,69.83154,252.74138,210.9024,2.8520036,52.22346,0.113754295,4.40762,49.45163,8.330017
5233,19753980.0,0.0,22.844574,21.738556,22.844574,23.848083,22.057922,22.081726,11.703186,11.8573,12.799988,12.799988,0.0,0.032084428,0.032084428,0.049584962,250.0,11.700012,0.0,0.0,0.0,1994.8435,6.344373e-05,0.0,52.223568,250.00073,0.32300103,30.000002,0.1137535,69.5478,252.74129,210.9023,2.852381,52.223568,0.11375382,4.408202,49.45174,8.330017
5234,19754040.0,0.0,22.847626,21.74649,22.847656,23.85202,22.059967,22.084442,11.703033,11.785553,12.799988,12.799988,0.0,0.032084346,0.032084346,0.049584817,250.0,11.700012,0.0,0.0,0.0,1995.8413,6.347769e-05,0.0,52.223717,250.00081,0.5258028,30.000002,0.113753125,69.26388,252.74121,210.90215,2.8527336,52.223717,0.11375351,4.4087496,49.451897,8.330017
5235,19754100.0,0.0,22.850647,21.754059,22.850647,23.855957,22.06186,22.087128,11.702911,11.7473755,12.799988,12.799988,0.0,0.032084286,0.032084286,0.049584717,250.0,11.700012,0.0,0.0,0.0,1996.8059,6.351029e-05,0.0,52.223896,250.00078,0.7286004,30.000002,0.11375284,68.97996,252.74112,210.90201,2.8530526,52.223896,0.11375329,4.4092436,49.452076,8.330017
5236,19754160.0,0.0,22.852997,21.761292,22.852997,23.858429,22.063538,22.089813,11.702789,11.72702,12.799988,12.799988,0.0,0.032084245,0.032084245,0.049584642,250.0,11.700012,0.0,0.0,0.0,1997.6841,6.354146e-05,0.0,52.224094,250.00069,0.9313927,30.000002,0.11375258,68.69605,252.74106,210.90187,2.8533752,52.224094,0.11375314,4.409736,49.452274,8.330017
5237,19754220.0,0.0,22.855286,21.768158,22.855286,23.8609,22.065186,22.09253,11.702637,11.715454,12.799988,12.799988,0.0,0.032084215,0.032084215,0.04958459,250.0,11.700012,0.0,0.0,0.0,1998.514,6.3570995e-05,0.0,52.224308,250.00058,1.1341836,30.000002,0.11375234,68.41214,252.741,210.90175,2.8537273,52.224308,0.11375303,4.410279,49.452488,8.330017
5238,19754280.0,0.0,22.857574,21.774658,22.857574,23.863312,22.066803,22.095215,11.702515,11.708862,12.799988,12.799988,0.0,0.03208419,0.03208419,0.04958455,250.0,11.700012,0.0,0.0,0.0,1999.3169,6.359921e-05,0.0,52.22453,250.00049,1.3369709,30.000002,0.113752104,68.12824,252.74095,210.90166,2.854048,52.22453,0.113752924,4.4107785,49.452713,8.330017
5239,19754340.0,0.0,22.859833,21.780853,22.859833,23.865753,22.06836,22.09787,11.702423,11.705933,12.799988,12.799988,0.0,0.032084174,0.032084174,0.049584515,250.0,11.700012,0.0,0.0,0.0,2000.0955,6.362625e-05,0.0,52.224762,250.0004,1.5397408,30.000002,0.11375184,67.84436,252.74092,210.90157,2.8543262,52.224762,0.113752864,4.411213,49.452946,8.330017
5240,19754400.0,0.0,22.862091,21.786682,22.862122,23.868164,22.07019,22.100555,11.702332,12.4262085,12.799988,12.799988,0.0,0.03208416,0.03208416,0.049584486,250.0,11.700012,0.0,0.0,0.0,2000.8561,6.3652325e-05,23.397036,52.225006,250.00032,1.742507,30.000002,0.113751546,67.560486,252.74089,210.9015,2.8545682,52.225006,0.113752805,4.411587,49.453186,8.330017
5241,19754460.0,0.0,22.864746,21.792175,22.864777,23.869232,22.075226,22.10321,11.7022705,12.486206,12.799988,12.799988,0.0,0.032084145,0.032084145,0.049584463,250.0,11.700012,0.0,0.0,0.0,2001.6418,6.367771e-05,0.0,52.22525,250.00027,1.9452585,30.000002,0.11375121,67.27664,252.74086,210.90144,2.854743,52.22525,0.11375275,4.411863,49.453434,8.330017
5242,19754520.0,0.0,22.866974,21.797333,22.866974,23.87027,22.078705,22.105896,11.702179,12.12973,12.799988,12.799988,0.0,0.03208413,0.03208413,0.04958444,250.0,11.700012,0.0,0.0,0.0,2002.3727,6.3702384e-05,0.0,52.225506,250.00023,2.1480026,30.000002,0.11375079,66.9928,252.74084,210.9014,2.8549151,52.225506,0.1137527,4.4121203,49.45369,8.330017
5243,19754580.0,0.0,22.868896,21.802185,22.868896,23.871307,22.081238,22.108551,11.702118,11.945251,12.799988,12.799988,0.0,0.03208412,0.03208412,0.04958442,250.0,11.700012,0.0,0.0,0.0,2003.045,6.37258e-05,0.0,52.22577,250.0002,2.3507202,30.000002,0.113750294,66.70899,252.74081,210.90135,2.8551443,52.22577,0.113752656,4.412472,49.453953,8.330017
5244,19754640.0,0.0,22.870667,21.806732,22.870697,23.872345,22.083344,22.111176,11.701996,11.834045,12.799988,12.799988,0.0,0.032084107,0.032084107,0.049584392,250.0,11.700012,0.0,0.0,0.0,2003.6835,6.374822e-05,0.0,52.226036,250.00018,2.5534425,30.000002,0.113749675,66.42518,252.7408,210.9013,2.8553832,52.226036,0.1137526,4.412842,49.45422,8.330017
5245,19754700.0,0.0,22.872375,21.810944,22.872406,23.873383,22.085144,22.11383,11.701935,11.773682,12.799988,12.799988,0.0,0.032084092,0.032084092,0.049584366,250.0,11.700012,0.0,0.0,0.0,2004.2922,6.376966e-05,0.0,52.22632,250.00017,2.7561216,30.000002,0.11374893,66.141426,252.74078,210.90128,2.8556147,52.22632,0.11375255,4.4132013,49.4545,8.330017
5246,19754760.0,0.0,22.873474,21.81485,22.873505,23.873108,22.0867,22.116455,11.701813,11.740845,12.799988,12.799988,0.0,0.032084078,0.032084078,0.049584344,250.0,11.700012,0.0,0.0,0.0,2004.8243,6.378999e-05,0.0,52.226597,250.00015,2.9587722,30.000002,0.11374801,65.85772,252.74077,210.90123,2.8558593,52.226597,0.11375251,4.4135747,49.45478,8.330017
5247,19754820.0,0.0,22.874512,21.81845,22.874542,23.872833,22.088165,22.11911,11.701721,11.722229,12.799988,12.799988,0.0,0.032084063,0.032084063,0.049584318,250.0,11.700012,0.0,0.0,0.0,2005.3156,6.380903e-05,0.0,52.22689,250.00014,3.1614053,30.000002,0.113746904,65.574036,252.74075,210.9012,2.8561344,52.22689,0.11375244,4.4139986,49.455074,8.330017
5248,19754880.0,0.0,22.875519,21.821777,22.87558,23.872559,22.0896,22.121735,11.70163,11.71283,12.799988,12.799988,0.0,0.032084048,0.032084048,0.049584292,250.0,11.700012,0.0,0.0,0.0,2005.7845,6.382701e-05,0.0,52.22719,250.00012,3.3639565,30.000002,0.11374556,65.29047,252.74075,210.90117,2.8563857,52.22719,0.113752395,4.4143934,49.455376,8.330017
5249,19754940.0,0.0,22.876526,21.824768,22.876587,23.872284,22.090973,22.12436,11.701538,11.707367,12.799988,12.799988,0.0,0.032084037,0.032084037,0.049584262,250.0,11.700012,0.0,0.0,0.0,2006.2385,6.384421e-05,0.0,52.227497,250.00012,3.5665321,30.000002,0.11374392,65.00686,252.74074,210.90112,2.8565915,52.227497,0.11375233,4.4147134,49.45568,8.330017
5250,19755000.0,0.0,22.877502,21.827515,22.877594,23.87201,22.092346,22.126953,11.701477,11.704346,12.799988,12.799988,0.0,0.032084018,0.032084018,0.049584236,250.0,11.700012,0.0,0.0,0.0,2006.6777,6.3860694e-05,0.0,52.227814,250.0001,3.7690039,30.000002,0.11374195,64.7234,252.74072,210.9011,2.8567674,52.227814,0.11375227,4.414985,49.455997,8.330017
5251,19755060.0,0.0,22.878265,21.829956,22.878387,23.870453,22.095123,22.129578,11.701416,12.892273,12.799988,12.799988,0.0,0.032084003,0.032084003,0.049584206,250.0,11.700012,0.0,0.0,0.0,2007.0754,6.387633e-05,0.0,52.228134,250.00009,3.9712322,30.000002,0.113739565,64.44028,252.74072,210.90105,2.8569515,52.228134,0.113752216,4.415263,49.45632,8.330017
5252,19755120.0,0.0,22.879547,21.832123,22.87967,23.868896,22.099396,22.132172,11.701355,12.351318,12.800018,12.799988,0.0,0.03208399,0.03208399,0.04958418,250.0,11.700012,0.0,0.0,0.0,2007.5201,6.3891595e-05,0.0,52.22847,250.00008,4.1735163,30.000002,0.11373668,64.157074,252.7407,210.901,2.857061,52.22847,0.11375216,4.4154453,49.456657,8.330017
5253,19755180.0,0.0,22.880402,21.834015,22.880585,23.86734,22.102295,22.134735,11.701324,12.056976,12.800018,12.799988,0.0,0.03208397,0.03208397,0.04958415,250.0,11.700012,0.0,0.0,0.0,2007.9182,6.390646e-05,0.0,52.228813,250.00005,4.3757234,30.000002,0.11373322,63.87399,252.7407,210.90096,2.857163,52.228813,0.1137521,4.415593,49.456997,8.330017
5254,19755240.0,0.0,22.881042,21.835632,22.881256,23.865784,22.104462,22.13733,11.701263,11.894409,12.800018,12.799988,0.0,0.032083955,0.032083955,0.04958412,250.0,11.700012,0.0,0.0,0.0,2008.2742,6.39205e-05,0.0,52.22916,250.00003,4.57777,30.000002,0.11372906,63.59112,252.7407,210.90091,2.8573189,52.22916,0.11375203,4.415832,49.457348,8.330017
5255,19755300.0,0.0,22.881561,21.836975,22.881805,23.864258,22.106262,22.139893,11.701202,11.8003845,12.799988,12.799988,0.0,0.03208394,0.03208394,0.04958409,250.0,11.700012,0.0,0.0,0.0,2008.6018,6.393379e-05,0.0,52.229523,250.0,4.7798266,30.000002,0.11372408,63.308247,252.7407,210.90085,2.857484,52.229523,0.11375197,4.4160876,49.457706,8.330017
5256,19755360.0,0.0,22.881287,21.838074,22.881592,23.861145,22.107666,22.142365,11.701111,11.755035,12.799988,12.799988,0.0,0.032083925,0.032083925,0.04958406,250.0,11.700012,0.0,0.0,0.0,2008.8385,6.39461e-05,0.0,52.229893,249.99995,4.9813113,30.000002,0.11371816,63.026165,252.74072,210.9008,2.8576863,52.229893,0.11375191,4.4163938,49.458076,8.330017
5257,19755420.0,0.0,22.88092,21.838928,22.881287,23.858063,22.108948,22.144806,11.701019,11.730347,12.799988,12.799988,0.0,0.032083906,0.032083906,0.04958403,250.0,11.700012,0.0,0.0,0.0,2009.0297,6.3957144e-05,0.0,52.23027,249.99991,5.1827865,30.000002,0.113711104,62.7441,252.74074,210.90074,2.8579452,52.23027,0.11375184,4.4167953,49.458454,8.330017
5258,19755480.0,0.0,22.880554,21.839539,22.880981,23.85498,22.110138,22.147247,11.700928,11.71637,12.799988,12.799988,0.0,0.032083888,0.032083888,0.049584,250.0,11.700012,0.0,0.0,0.0,2009.2046,6.396734e-05,0.0,52.230656,249.99986,5.3841395,30.000002,0.11370272,62.462204,252.74075,210.90068,2.8581624,52.230656,0.113751784,4.417137,49.45884,8.330017
5259,19755540.0,0.0,22.880127,21.839874,22.880676,23.851929,22.111328,22.149689,11.700867,11.708466,12.799988,12.799988,0.0,0.032083873,0.032083873,0.049583975,250.0,11.700012,0.0,0.0,0.0,2009.3661,6.397687e-05,0.0,52.23105,249.99979,5.585324,30.000002,0.1136928,62.18055,252.74078,210.9006,2.8583367,52.23105,0.113751724,4.417408,49.459232,8.330017
5260,19755600.0,0.0,22.87973,21.839996,22.880371,23.848877,22.112488,22.1521,11.700806,11.704956,12.799988,12.799988,0.0,0.03208386,0.03208386,0.04958395,250.0,11.700012,0.0,0.0,0.0,2009.5151,6.398582e-05,0.0,52.231453,249.99971,5.7854433,30.000002,0.11368117,61.900375,252.74081,210.90054,2.8584757,52.231453,0.11375167,4.417623,49.45964,8.330017
5261,19755660.0,0.0,22.878754,21.839905,22.879517,23.844635,22.113556,22.15448,11.700745,11.703186,12.799988,12.799988,0.0,0.03208385,0.03208385,0.049583923,250.0,11.700012,0.0,0.0,0.0,2009.5985,6.399393e-05,0.0,52.231865,249.99962,5.9850736,30.000002,0.11366752,61.620895,252.74086,210.90047,2.85863,52.231865,0.11375162,4.4178567,49.46005,8.330017
5262,19755720.0,0.0,22.878387,21.839539,22.879303,23.840454,22.117096,22.15683,11.700684,12.700012,12.800018,12.799988,0.0,0.03208383,0.03208383,0.0495839,250.0,11.700012,0.0,0.0,0.0,2009.712,6.400124e-05,0.0,52.232277,249.99953,6.182192,30.000002,0.11365171,61.344933,252.74092,210.90039,2.8587775,52.232277,0.113751575,4.4180913,49.460464,8.330017
5263,19755780.0,0.0,22.878082,21.83899,22.87915,23.836212,22.120697,22.15921,11.700684,12.240234,12.800018,12.800018,0.0,0.03208382,0.03208382,0.049583875,250.0,11.700012,0.0,0.0,0.0,2009.8578,6.4009066e-05,0.0,52.23271,249.9994,6.3840246,30.000002,0.11363278,61.062366,252.741,210.9003,2.858803,52.23271,0.11375152,4.4181337,49.460896,8.330017
5264,19755840.0,0.0,22.87741,21.838196,22.878693,23.832031,22.123047,22.16159,11.700653,12.003571,12.800018,12.800018,0.0,0.032083813,0.032083813,0.04958386,250.0,11.700012,0.0,0.0,0.0,2009.9525,6.401634e-05,0.0,52.233147,249.99925,6.581994,30.000002,0.11361117,60.78521,252.74109,210.9002,2.8588777,52.233147,0.113751486,4.4182405,49.46133,8.330017
5265,19755900.0,0.0,22.876526,21.837189,22.878021,23.82785,22.124817,22.16394,11.700623,11.867645,12.800018,12.799988,0.0,0.032083802,0.032083802,0.04958384,250.0,11.700012,0.0,0.0,0.0,2010.0137,6.4023014e-05,0.0,52.23358,249.9991,6.780569,30.000002,0.11358596,60.507202,252.7412,210.9001,2.8589935,52.23358,0.113751434,4.418418,49.46177,8.330017
5266,19755960.0,0.0,22.87503,21.835999,22.8768,23.82257,22.12613,22.16626,11.700562,11.79129,12.800018,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,2010.0017,6.4028936e-05,0.0,52.23403,249.9989,6.9775186,30.000002,0.11355705,60.231472,252.74132,210.89998,2.85915,52.23403,0.11375141,4.4186554,49.462215,8.330017
5267,19756020.0,0.0,22.873413,21.834564,22.875488,23.817322,22.127228,22.16858,11.70047,11.749054,12.799988,12.799988,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,2009.9501,6.403387e-05,0.0,52.234478,249.99869,7.173794,30.000002,0.11352385,59.956688,252.74147,210.89987,2.8593504,52.234478,0.1137514,4.418966,49.46266,8.330017
5268,19756080.0,0.0,22.871735,21.832977,22.874146,23.812103,22.128235,22.170898,11.700409,11.7265625,12.799988,12.799988,0.0,0.03208379,0.03208379,0.049583815,250.0,11.700012,0.0,0.0,0.0,2009.8789,6.403806e-05,0.0,52.234924,249.99844,7.3691874,30.000002,0.11348589,59.68314,252.74165,210.89975,2.85953,52.234924,0.1137514,4.4192486,49.46311,8.330017
5269,19756140.0,0.0,22.869995,21.831177,22.872803,23.806885,22.12918,22.173218,11.700348,11.7146,12.799988,12.799988,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,2009.7935,6.4041706e-05,0.0,52.23538,249.99818,7.562661,30.000002,0.1134429,59.412277,252.74187,210.89961,2.8596718,52.23538,0.1137514,4.4194694,49.46356,8.330017
5270,19756200.0,0.0,22.868195,21.829163,22.87143,23.801727,22.130096,22.175507,11.700317,11.707794,12.800018,12.799988,0.0,0.032083794,0.032083794,0.049583822,250.0,11.700012,0.0,0.0,0.0,2009.6937,6.404487e-05,0.0,52.235825,249.9979,7.7562766,30.000002,0.11339387,59.141212,252.74211,210.89948,2.859794,52.235825,0.11375141,4.419658,49.46401,8.330017
5271,19756260.0,0.0,22.865906,21.826996,22.869629,23.795502,22.13092,22.177795,11.700256,11.70462,12.800018,12.799988,0.0,0.032083806,0.032083806,0.049583845,250.0,11.700012,0.0,0.0,0.0,2009.5336,6.40473e-05,0.0,52.23627,249.99759,7.9447722,30.000002,0.11333978,58.87732,252.74239,210.89934,2.8599312,52.23627,0.11375146,4.419867,49.464455,8.330017
5272,19756320.0,0.0,22.863525,21.824677,22.867828,23.789398,22.131683,22.180054,11.700195,11.702789,12.800018,12.799988,0.0,0.032083813,0.032083813,0.049583863,250.0,11.700012,0.0,0.0,0.0,2009.3483,6.404897e-05,0.0,52.236706,249.99727,8.131805,30.000002,0.11327921,58.61547,252.7427,210.8992,2.8600852,52.236706,0.1137515,4.4201055,49.46489,8.330017
5273,19756380.0,0.0,22.862,21.822113,22.866913,23.783173,22.135986,22.182343,11.700165,12.522125,12.800018,12.799988,0.0,0.032083828,0.032083828,0.049583882,250.0,11.700012,0.0,0.0,0.0,2009.2347,6.4050524e-05,0.0,52.237152,249.99689,8.322894,30.000002,0.11320955,58.347946,252.74306,210.89903,2.8601727,52.237152,0.11375154,4.4202557,49.465336,8.330017
5274,19756440.0,0.0,22.860077,21.819427,22.865723,23.77707,22.138794,22.1846,11.700165,12.149628,12.800018,12.800018,0.0,0.032083843,0.032083843,0.04958391,250.0,11.700012,0.0,0.0,0.0,2009.1035,6.405227e-05,0.0,52.237583,249.99649,8.510405,30.000002,0.113132864,58.085434,252.74345,210.89886,2.860178,52.237583,0.1137516,4.420254,49.465767,8.330017
5275,19756500.0,0.0,22.857819,21.816559,22.864258,23.770996,22.140686,22.18686,11.700134,11.944183,12.800018,12.800018,0.0,0.03208386,0.03208386,0.04958394,250.0,11.700012,0.0,0.0,0.0,2008.9233,6.405348e-05,0.0,52.23801,249.99605,8.695629,30.000002,0.113048285,57.82612,252.74391,210.89868,2.860263,52.23801,0.11375166,4.4203806,49.46619,8.330017
5276,19756560.0,0.0,22.85492,21.813538,22.862183,23.763947,22.141937,22.189087,11.700073,11.832886,12.800018,12.799988,0.0,0.032083888,0.032083888,0.04958399,250.0,11.700012,0.0,0.0,0.0,2008.6636,6.405387e-05,0.0,52.238422,249.99559,8.877405,30.000002,0.112956114,57.571632,252.74442,210.89851,2.8604174,52.238422,0.11375176,4.4206147,49.466602,8.330017
5277,19756620.0,0.0,22.851807,21.810394,22.860046,23.756927,22.142883,22.191315,11.699982,11.771118,12.799988,12.799988,0.0,0.032083914,0.032083914,0.04958403,250.0,11.700012,0.0,0.0,0.0,2008.3569,6.4053216e-05,0.0,52.238827,249.99512,9.059169,30.000002,0.112854116,57.31716,252.74496,210.89832,2.8606262,52.238827,0.11375186,4.4209385,49.467007,8.330017
5278,19756680.0,0.0,22.848633,21.807068,22.85785,23.74997,22.143677,22.193542,11.699921,11.738678,12.799988,12.799988,0.0,0.032083947,0.032083947,0.04958409,250.0,11.700012,0.0,0.0,0.0,2008.0248,6.4051754e-05,0.0,52.239216,249.99463,9.236031,30.000002,0.112744816,57.069557,252.74556,210.89815,2.8608222,52.239216,0.113751985,4.421247,49.467392,8.330017
5279,19756740.0,0.0,22.845306,21.80362,22.855652,23.743042,22.14441,22.19577,11.69986,11.72052,12.799988,12.799988,0.0,0.03208398,0.03208398,0.049584147,250.0,11.700012,0.0,0.0,0.0,2007.6678,6.404959e-05,0.0,52.23959,249.99411,9.413827,30.000002,0.11262429,56.820644,252.74623,210.89795,2.8609953,52.23959,0.113752104,4.421516,49.46777,8.330017
5280,19756800.0,0.0,22.841888,21.800018,22.853455,23.736145,22.14505,22.197968,11.699799,11.710144,12.799988,12.799988,0.0,0.03208401,0.03208401,0.049584202,250.0,11.700012,0.0,0.0,0.0,2007.2885,6.4046784e-05,0.0,52.239956,249.99356,9.591443,30.000002,0.11249262,56.57198,252.74696,210.89774,2.8611546,52.239956,0.113752216,4.421763,49.46813,8.330017
5281,19756860.0,0.0,22.838043,21.796234,22.85083,23.728271,22.1456,22.200134,11.699738,11.7057495,12.799988,12.799988,0.0,0.032084066,0.032084066,0.049584303,250.0,11.700012,0.0,0.0,0.0,2006.8528,6.40431e-05,0.0,52.240284,249.99315,9.752642,30.000002,0.11236297,56.346302,252.74773,210.89766,2.861323,52.240284,0.11375244,4.4220223,49.46846,8.330017
5282,19756920.0,0.0,22.834015,21.792236,22.848175,23.720459,22.146118,22.202301,11.699646,11.703491,12.799988,12.799988,0.0,0.0320841,0.0320841,0.049584366,250.0,11.700012,0.0,0.0,0.0,2006.3752,6.4038315e-05,0.0,52.240593,249.99272,9.920027,30.000002,0.11221745,56.11196,252.74857,210.8975,2.8615036,52.240593,0.11375257,4.4223022,49.46877,8.330017
5283,19756980.0,0.0,22.83017,21.788055,22.845795,23.712708,22.147766,22.204468,11.699585,12.955688,12.799988,12.799988,0.0,0.032084137,0.032084137,0.049584426,250.0,11.700012,0.0,0.0,0.0,2005.8959,6.403292e-05,0.0,52.24089,249.99223,10.085997,30.000002,0.11206205,55.879604,252.74945,210.89734,2.8616726,52.24089,0.1137527,4.4225655,49.469063,8.330017
5284,19757040.0,0.0,22.826904,21.78366,22.844116,23.704956,22.15149,22.206604,11.699585,12.397095,12.800018,12.799988,0.0,0.032084186,0.032084186,0.04958451,250.0,11.700012,0.0,0.0,0.0,2005.4873,6.402776e-05,0.0,52.241177,249.99165,10.24949,30.000002,0.11189763,55.65072,252.75038,210.89716,2.8617392,52.241177,0.11375288,4.422681,49.46935,8.330017
5285,19757100.0,0.0,22.82315,21.779053,22.84201,23.697235,22.153717,22.20874,11.699554,12.081299,12.800018,12.800018,0.0,0.032084227,0.032084227,0.04958459,250.0,11.700012,0.0,0.0,0.0,2005.0258,6.402234e-05,0.0,52.24144,249.99109,10.411681,30.000002,0.111723125,55.42365,252.75139,210.89696,2.8618119,52.24144,0.113753036,4.4227815,49.469612,8.330017
5286,19757160.0,0.0,22.818665,21.774261,22.839264,23.68863,22.15503,22.210846,11.699493,11.907196,12.800018,12.799988,0.0,0.032084275,0.032084275,0.04958467,250.0,11.700012,0.0,0.0,0.0,2004.4747,6.401595e-05,0.0,52.241676,249.99057,10.569563,30.000002,0.111542106,55.20261,252.75244,210.89679,2.8619843,52.241676,0.11375322,4.423042,49.46985,8.330017
5287,19757220.0,0.0,22.813965,21.769257,22.836365,23.680054,22.155914,22.212952,11.699371,11.8124695,12.799988,12.799988,0.0,0.03208432,0.03208432,0.049584758,250.0,11.700012,0.0,0.0,0.0,2003.868,6.400832e-05,0.0,52.241898,249.99008,10.724453,30.000002,0.11135368,54.985767,252.75354,210.89665,2.862231,52.241898,0.1137534,4.423425,49.470066,8.330017
5288,19757280.0,0.0,22.809082,21.764069,22.833405,23.671509,22.156555,22.215057,11.69931,11.759888,12.799988,12.799988,0.0,0.03208437,0.03208437,0.04958484,250.0,11.700012,0.0,0.0,0.0,2003.2244,6.3999665e-05,0.0,52.242096,249.98958,10.879038,30.000002,0.111154795,54.76935,252.7547,210.8965,2.8624709,52.242096,0.11375357,4.4238,49.47027,8.330017
5289,19757340.0,0.0,22.804169,21.758698,22.830444,23.663025,22.157043,22.217133,11.699219,11.731689,12.799988,12.799988,0.0,0.032084417,0.032084417,0.049584925,250.0,11.700012,0.0,0.0,0.0,2002.5573,6.399013e-05,0.0,52.24227,249.98915,11.028836,30.000002,0.11095171,54.55963,252.7559,210.89638,2.8626869,52.24227,0.11375376,4.424137,49.470444,8.330017
5290,19757400.0,0.0,22.799255,21.753143,22.827484,23.654602,22.15747,22.219208,11.699158,11.7178955,12.799988,12.799988,0.0,0.03208447,0.03208447,0.04958502,250.0,11.700012,0.0,0.0,0.0,2001.8776,6.3979795e-05,0.0,52.242424,249.98892,11.168118,30.000002,0.110753745,54.36463,252.75713,210.8964,2.8628635,52.242424,0.11375396,4.4244137,49.470585,8.330017
5291,19757460.0,0.0,22.793823,21.747375,22.824127,23.645355,22.157745,22.221252,11.699066,11.709961,12.799988,12.799988,0.0,0.032084506,0.032084506,0.049585085,250.0,11.700012,0.0,0.0,0.0,2001.1317,6.3968575e-05,0.0,52.242546,249.98857,11.31186,30.000002,0.11054021,54.163395,252.75839,210.89629,2.8630564,52.242546,0.11375411,4.424709,49.47072,8.330017
5292,19757520.0,0.0,22.78833,21.741455,22.82077,23.63617,22.15802,22.223297,11.699005,11.705811,12.799988,12.799988,0.0,0.032084543,0.032084543,0.049585152,250.0,11.700012,0.0,0.0,0.0,2000.3506,6.395616e-05,0.0,52.242653,249.98827,11.452445,30.000002,0.11032208,53.966576,252.7597,210.89622,2.8632581,52.242653,0.11375424,4.425021,49.47082,8.330017
5293,19757580.0,0.0,22.782806,21.735321,22.817444,23.627014,22.158264,22.225342,11.698914,11.702911,12.799988,12.799988,0.0,0.03208458,0.03208458,0.04958522,250.0,11.700012,0.0,0.0,0.0,1999.5563,6.394325e-05,0.0,52.242756,249.98796,11.591233,30.000002,0.11009886,53.772278,252.76105,210.89613,2.8634484,52.242756,0.11375438,4.425318,49.470917,8.330017
5294,19757640.0,0.0,22.77774,21.729034,22.814667,23.61792,22.160706,22.227356,11.698853,12.763794,12.799988,12.799988,0.0,0.032084614,0.032084614,0.04958528,250.0,11.700012,0.0,0.0,0.0,1998.7848,6.392961e-05,0.0,52.242832,249.98764,11.728715,30.000002,0.109869264,53.5798,252.76242,210.89606,2.8636076,52.242832,0.1137545,4.4255714,49.470993,8.330017
5295,19757700.0,0.0,22.772797,21.722595,22.812134,23.608856,22.163574,22.22937,11.698853,12.278107,12.800018,12.799988,0.0,0.03208465,0.03208465,0.049585342,250.0,11.700012,0.0,0.0,0.0,1998.0464,6.391618e-05,0.0,52.242897,249.98729,11.864903,30.000002,0.10963398,53.389133,252.76382,210.89595,2.8636672,52.242897,0.11375465,4.4256663,49.47106,8.330017
5296,19757760.0,0.0,22.767242,21.715942,22.808899,23.599121,22.16507,22.231354,11.6987915,12.027161,12.800018,12.799988,0.0,0.03208469,0.03208469,0.04958541,250.0,11.700012,0.0,0.0,0.0,1997.2314,6.3902065e-05,0.0,52.242947,249.98717,11.993005,30.000002,0.10940581,53.209793,252.76523,210.89598,2.863788,52.242947,0.11375479,4.425843,49.471104,8.330017
5297,19757820.0,0.0,22.761322,21.709167,22.805481,23.589386,22.165985,22.233337,11.69873,11.8784485,12.799988,12.799988,0.0,0.032084715,0.032084715,0.04958545,250.0,11.700012,0.0,0.0,0.0,1996.3494,6.388689e-05,0.0,52.24298,249.98676,12.130092,30.000002,0.10915455,53.01787,252.76671,210.89581,2.8639925,52.24298,0.113754876,4.4261546,49.47114,8.330017
5298,19757880.0,0.0,22.75531,21.702179,22.802002,23.579742,22.166565,22.235321,11.698639,11.793335,12.799988,12.799988,0.0,0.032084744,0.032084744,0.04958551,250.0,11.700012,0.0,0.0,0.0,1995.4379,6.387068e-05,0.0,52.243008,249.98653,12.259617,30.000002,0.10891051,52.836536,252.76819,210.89577,2.8642213,52.243008,0.113755,4.4265113,49.471165,8.330017
5299,19757940.0,0.0,22.74939,21.695068,22.798462,23.57013,22.16687,22.237305,11.698578,11.750244,12.799988,12.799988,0.0,0.032084778,0.032084778,0.049585562,250.0,11.700012,0.0,0.0,0.0,1994.5231,6.385379e-05,0.0,52.243008,249.98657,12.379622,30.000002,0.10867922,52.66853,252.76965,210.89586,2.8644013,52.243008,0.113755114,4.4267993,49.47117,8.330017
5300,19758000.0,0.0,22.743225,21.687775,22.794891,23.560577,22.167114,22.239258,11.698486,11.726257,12.799988,12.799988,0.0,0.0320848,0.0320848,0.049585603,250.0,11.700012,0.0,0.0,0.0,1993.5679,6.383611e-05,0.0,52.243008,249.98637,12.506178,30.000002,0.10842998,52.49135,252.77116,210.8958,2.8645818,52.243008,0.1137552,4.427072,49.471165,8.330017
5301,19758060.0,0.0,22.737,21.680359,22.791046,23.550415,22.167145,22.24118,11.698425,11.714508,12.799988,12.799988,0.0,0.032084826,0.032084826,0.04958565,250.0,11.700012,0.0,0.0,0.0,1992.5934,6.3817635e-05,0.0,52.24299,249.98656,12.618959,30.000002,0.10820358,52.333458,252.77261,210.89597,2.864747,52.24299,0.1137553,4.427331,49.47114,8.330017
5302,19758120.0,0.0,22.730621,21.67276,22.7872,23.540344,22.167175,22.243103,11.698364,11.707703,12.799988,12.799988,0.0,0.032084838,0.032084838,0.049585674,250.0,11.700012,0.0,0.0,0.0,1991.5836,6.379841e-05,0.0,52.242958,249.9865,12.737581,30.000002,0.10796136,52.167385,252.7741,210.89595,2.8649144,52.242958,0.11375536,4.427589,49.47112,8.330017
5303,19758180.0,0.0,22.724213,21.665009,22.783386,23.530334,22.167175,22.245026,11.698303,11.704163,12.799988,12.799988,0.0,0.032084856,0.032084856,0.0495857,250.0,11.700012,0.0,0.0,0.0,1990.5566,6.377835e-05,0.0,52.242928,249.98647,12.853758,30.000002,0.107720226,52.004738,252.77559,210.89597,2.865068,52.242928,0.11375541,4.4278274,49.471085,8.330017
5304,19758240.0,0.0,22.717804,21.657135,22.779572,23.520355,22.167175,22.246918,11.698273,11.701935,12.800018,12.799988,0.0,0.032084867,0.032084867,0.04958572,250.0,11.700012,0.0,0.0,0.0,1989.5201,6.3757776e-05,0.0,52.242893,249.98645,12.96813,30.000002,0.107479624,51.84462,252.77708,210.896,2.8652031,52.242893,0.11375545,4.4280376,49.471046,8.330017
5305,19758300.0,0.0,22.712158,21.649109,22.776611,23.510437,22.170319,22.24884,11.698242,12.580353,12.800018,12.799988,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,1988.5483,6.373717e-05,0.0,52.24285,249.98639,13.08304,30.000002,0.10723489,51.683743,252.77858,210.89598,2.8652918,52.24285,0.113755494,4.4281836,49.47101,8.330017
5306,19758360.0,0.0,22.706055,21.64093,22.773224,23.5,22.172394,22.250702,11.698212,12.179382,12.800018,12.800018,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,1987.548,6.371657e-05,0.0,52.24281,249.98631,13.196932,30.000002,0.1069895,51.524292,252.78008,210.89597,2.8653286,52.24281,0.113755524,4.4282327,49.470963,8.330017
5307,19758420.0,0.0,22.699707,21.632599,22.769531,23.489594,22.173462,22.252563,11.698151,11.961121,12.800018,12.799988,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,1986.4993,6.369522e-05,0.0,52.242764,249.98634,13.307364,30.000002,0.106749274,51.36969,252.78159,210.896,2.8654547,52.242764,0.11375556,4.4284234,49.470917,8.330017
5308,19758480.0,0.0,22.693207,21.624176,22.765717,23.479279,22.17398,22.254425,11.69812,11.841187,12.800018,12.799988,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1985.4211,6.367318e-05,0.0,52.242706,249.98637,13.416472,30.000002,0.10650995,51.216934,252.78307,210.89603,2.8656006,52.242706,0.11375557,4.4286504,49.470863,8.330017
5309,19758540.0,0.0,22.686554,21.6156,22.76184,23.469025,22.174194,22.256256,11.698059,11.774689,12.799988,12.799988,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1984.3114,6.3650354e-05,0.0,52.242653,249.98639,13.5257435,30.000002,0.1062686,51.06396,252.78456,210.89604,2.8657653,52.242653,0.1137556,4.4289036,49.47081,8.330017
5310,19758600.0,0.0,22.679962,21.606873,22.757904,23.458801,22.174255,22.258118,11.697998,11.739044,12.800018,12.799988,0.0,0.03208491,0.03208491,0.049585797,250.0,11.700012,0.0,0.0,0.0,1983.1943,6.362692e-05,0.0,52.242596,249.98651,13.631086,30.000002,0.106034614,50.91648,252.78604,210.89612,2.865914,52.242596,0.113755606,4.429138,49.470753,8.330017
5311,19758660.0,0.0,22.67337,21.598053,22.753815,23.448273,22.174072,22.259949,11.697968,11.721558,12.800018,12.799988,0.0,0.032084912,0.032084912,0.049585804,250.0,11.700012,0.0,0.0,0.0,1982.0724,6.36031e-05,0.0,52.242535,249.9869,13.727071,30.000002,0.105820484,50.7821,252.78745,210.89632,2.8660111,52.242535,0.113755636,4.4292903,49.47069,8.330017
5312,19758720.0,0.0,22.666595,21.58908,22.749695,23.437805,22.173859,22.26175,11.6979065,11.711884,12.800018,12.799988,0.0,0.032084912,0.032084912,0.049585797,250.0,11.700012,0.0,0.0,0.0,1980.9203,6.3578715e-05,0.0,52.24248,249.98698,13.828855,30.000002,0.10559265,50.639606,252.78888,210.89635,2.866122,52.24248,0.11375562,4.4294586,49.470634,8.330017
5313,19758780.0,0.0,22.659698,21.580017,22.745605,23.427399,22.173615,22.26355,11.697845,11.7057495,12.800018,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1979.7421,6.355372e-05,0.0,52.242428,249.98686,13.935707,30.000002,0.105352886,50.49001,252.79033,210.89627,2.8662558,52.242428,0.113755584,4.429663,49.47058,8.330017
5314,19758840.0,0.0,22.653076,21.570831,22.741516,23.417053,22.17337,22.26535,11.697815,11.702393,12.800018,12.799988,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1978.5847,6.352838e-05,0.0,52.242374,249.98723,14.028746,30.000002,0.10514383,50.359756,252.7917,210.89647,2.8663535,52.242374,0.1137556,4.4298196,49.470528,8.330017
5315,19758900.0,0.0,22.646484,21.561493,22.73761,23.406769,22.173767,22.26715,11.697784,12.855133,12.800018,12.800018,0.0,0.032084893,0.032084893,0.049585767,250.0,11.700012,0.0,0.0,0.0,1977.4196,6.350269e-05,2.528449,52.24232,249.98724,14.127764,30.000002,0.1049212,50.221127,252.79308,210.89645,2.8664296,52.24232,0.11375556,4.4299345,49.470474,8.330017
5316,19758960.0,0.0,22.640503,21.552094,22.734406,23.396301,22.176788,22.26892,11.697784,12.431091,12.800018,12.800018,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,1976.3223,6.34772e-05,0.0,52.24227,249.9874,14.225139,30.000002,0.10470238,50.084805,252.79446,210.89651,2.8664393,52.24227,0.11375553,4.429959,49.47043,8.330017
5317,19759020.0,0.0,22.634155,21.542542,22.730804,23.385864,22.178284,22.27069,11.697784,12.097717,12.800018,12.800018,0.0,0.032084882,0.032084882,0.04958575,250.0,11.700012,0.0,0.0,0.0,1975.1925,6.345172e-05,0.0,52.242226,249.9875,14.321979,30.000002,0.10448504,49.94923,252.79584,210.89656,2.8664474,52.242226,0.11375551,4.4299626,49.470383,8.330017
5318,19759080.0,0.0,22.627563,21.532928,22.72699,23.375519,22.178925,22.27246,11.697754,11.916443,12.800018,12.800018,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,1974.0236,6.34257e-05,0.0,52.24219,249.98752,14.420242,30.000002,0.10426492,49.81166,252.79721,210.89653,2.8665326,52.24219,0.11375547,4.430089,49.470345,8.330017
5319,19759140.0,0.0,22.620941,21.523193,22.723022,23.365204,22.179108,22.2742,11.697693,11.818085,12.800018,12.800018,0.0,0.032084867,0.032084867,0.049585726,250.0,11.700012,0.0,0.0,0.0,1972.8359,6.3399086e-05,0.0,52.24215,249.98778,14.512565,30.000002,0.10405884,49.682407,252.79855,210.89667,2.8666472,52.24215,0.11375546,4.4302692,49.470306,8.330017
5320,19759200.0,0.0,22.614319,21.513336,22.719055,23.35495,22.179047,22.27597,11.697693,11.763123,12.800018,12.800018,0.0,0.032084856,0.032084856,0.0495857,250.0,11.700012,0.0,0.0,0.0,1971.6506,6.337227e-05,0.0,52.24211,249.98796,14.603974,30.000002,0.10385533,49.554436,252.79984,210.89673,2.8667173,52.24211,0.11375541,4.4303837,49.47027,8.330017
5321,19759260.0,0.0,22.607666,21.503387,22.714905,23.344543,22.17871,22.27768,11.697662,11.735382,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585696,250.0,11.700012,0.0,0.0,0.0,1970.4464,6.334502e-05,0.0,52.24208,249.98833,14.689474,30.000002,0.10366586,49.43474,252.8011,210.89691,2.8667955,52.24208,0.11375541,4.430499,49.47024,8.330017
5322,19759320.0,0.0,22.600891,21.493378,22.710785,23.334198,22.178314,22.279419,11.697601,11.71994,12.800018,12.800018,0.0,0.03208484,0.03208484,0.049585674,250.0,11.700012,0.0,0.0,0.0,1969.2242,6.331731e-05,0.0,52.242058,249.98846,14.779049,30.000002,0.10346823,49.30933,252.80237,210.89696,2.866883,52.242058,0.11375536,4.4306345,49.470215,8.330017
5323,19759380.0,0.0,22.594147,21.483246,22.706665,23.323914,22.177887,22.281128,11.697571,11.71048,12.800018,12.800018,0.0,0.03208483,0.03208483,0.04958565,250.0,11.700012,0.0,0.0,0.0,1967.9965,6.328928e-05,0.0,52.242035,249.98862,14.867674,30.000002,0.10327375,49.185257,252.8036,210.897,2.866967,52.242035,0.11375531,4.4307647,49.470196,8.330017
5324,19759440.0,0.0,22.587402,21.473022,22.702576,23.31372,22.17743,22.282837,11.69754,11.705597,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1966.7635,6.326084e-05,0.0,52.242023,249.98878,14.954975,30.000002,0.10308346,49.063034,252.80482,210.89706,2.8670404,52.242023,0.11375527,4.430878,49.470184,8.330017
5325,19759500.0,0.0,22.580719,21.462738,22.698486,23.303558,22.176971,22.284546,11.69754,11.702576,12.800018,12.800018,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1965.5293,6.323217e-05,0.0,52.242016,249.98894,15.041282,30.000002,0.10289647,48.942207,252.80603,210.89713,2.8671024,52.242016,0.11375523,4.4309745,49.470173,8.330017
5326,19759560.0,0.0,22.57434,21.452362,22.694763,23.293182,22.178314,22.286224,11.69751,12.819763,12.800018,12.800018,0.0,0.032084793,0.032084793,0.04958559,250.0,11.700012,0.0,0.0,0.0,1964.3141,6.3203406e-05,0.0,52.242012,249.98907,15.128228,30.000002,0.102709286,48.82048,252.80722,210.89716,2.8671577,52.242012,0.113755174,4.4310594,49.470173,8.330017
5327,19759620.0,0.0,22.568237,21.441895,22.691406,23.282837,22.180573,22.287903,11.69751,12.3063965,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585562,250.0,11.700012,0.0,0.0,0.0,1963.1461,6.3174855e-05,0.0,52.242016,249.98921,15.214531,30.000002,0.10252508,48.699657,252.8084,210.8972,2.8671405,52.242016,0.11375512,4.431041,49.470177,8.330017
5328,19759680.0,0.0,22.56186,21.431366,22.687683,23.272552,22.18155,22.289581,11.69751,12.029419,12.800018,12.800018,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,1961.9435,6.314624e-05,0.0,52.242027,249.98935,15.300676,30.000002,0.10234274,48.579052,252.80957,210.89723,2.8671474,52.242027,0.11375506,4.431041,49.47019,8.330017
5329,19759740.0,0.0,22.555359,21.420746,22.683777,23.26236,22.181824,22.29123,11.697479,11.878052,12.800018,12.800018,0.0,0.032084752,0.032084752,0.049585514,250.0,11.700012,0.0,0.0,0.0,1960.7225,6.311726e-05,0.0,52.242043,249.98956,15.383456,30.000002,0.10216907,48.46316,252.8107,210.89732,2.8672035,52.242043,0.11375501,4.431129,49.4702,8.330017
5330,19759800.0,0.0,22.548737,21.410065,22.67981,23.252167,22.181732,22.292908,11.697449,11.794128,12.800018,12.800018,0.0,0.032084737,0.032084737,0.04958549,250.0,11.700012,0.0,0.0,0.0,1959.4738,6.308781e-05,0.0,52.24207,249.98972,15.467789,30.000002,0.101993784,48.345097,252.81183,210.89737,2.8672884,52.24207,0.113754965,4.431256,49.470226,8.330017
5331,19759860.0,0.0,22.542084,21.399323,22.67566,23.241882,22.181305,22.294556,11.697418,11.7500305,12.800018,12.800018,0.0,0.032084726,0.032084726,0.049585465,250.0,11.700012,0.0,0.0,0.0,1958.2223,6.305809e-05,0.0,52.242096,249.98996,15.547639,30.000002,0.101829425,48.233307,252.81291,210.89746,2.867362,52.242096,0.11375491,4.4313765,49.470253,8.330017
5332,19759920.0,0.0,22.53537,21.38852,22.671509,23.231659,22.180756,22.296173,11.697388,11.726044,12.800018,12.800018,0.0,0.03208471,0.03208471,0.049585443,250.0,11.700012,0.0,0.0,0.0,1956.9537,6.3028005e-05,0.0,52.24213,249.99014,15.628346,30.000002,0.10166495,48.120316,252.814,210.89752,2.8674402,52.24213,0.11375486,4.4314914,49.470287,8.330017
5333,19759980.0,0.0,22.528625,21.377625,22.667389,23.221497,22.180145,22.297821,11.697357,11.712616,12.800018,12.800018,0.0,0.032084696,0.032084696,0.049585413,250.0,11.700012,0.0,0.0,0.0,1955.6694,6.299743e-05,0.0,52.242172,249.99028,15.710728,30.000002,0.10149888,48.004982,252.81506,210.89755,2.8675363,52.242172,0.1137548,4.4316397,49.470337,8.330017
5334,19760040.0,0.0,22.52185,21.3667,22.663239,23.211365,22.179535,22.299438,11.697327,11.704956,12.800018,12.800018,0.0,0.032084674,0.032084674,0.049585376,250.0,11.700012,0.0,0.0,0.0,1954.3759,6.296646e-05,0.0,52.242233,249.99033,15.795022,30.000002,0.10133087,47.886967,252.81612,210.89754,2.8676302,52.242233,0.11375473,4.4317856,49.47039,8.330017
5335,19760100.0,0.0,22.515442,21.355713,22.659119,23.201294,22.178864,22.301056,11.697327,11.701691,12.800018,12.800018,0.0,0.03208468,0.03208468,0.04958539,250.0,11.700012,0.0,0.0,0.0,1953.1265,6.293561e-05,0.0,52.24228,249.99083,15.862955,30.000002,0.10119708,47.791862,252.8171,210.89781,2.86764,52.24228,0.11375475,4.4318094,49.470436,8.330017
5336,19760160.0,0.0,22.50885,21.344666,22.65503,23.191315,22.178162,22.302643,11.697296,11.699799,12.800018,12.800018,0.0,0.032084662,0.032084662,0.049585357,250.0,11.700012,0.0,0.0,0.0,1951.852,6.2904684e-05,0.0,52.24234,249.991,15.940637,30.000002,0.10104565,47.68311,252.81807,210.89786,2.8676548,52.24234,0.11375469,4.4318256,49.4705,8.330017
5337,19760220.0,0.0,22.50293,21.333557,22.651703,23.181366,22.18039,22.30423,11.697296,12.625183,12.800018,12.800018,0.0,0.032084644,0.032084644,0.049585324,250.0,11.700012,0.0,0.0,0.0,1950.634,6.287365e-05,0.0,52.242405,249.99113,16.018421,30.000002,0.10089589,47.57421,252.81905,210.89787,2.8676677,52.242405,0.113754615,4.431851,49.470566,8.330017
5338,19760280.0,0.0,22.496948,21.322418,22.648315,23.171478,22.181976,22.305847,11.697327,12.203186,12.800018,12.800018,0.0,0.032084625,0.032084625,0.04958529,250.0,11.700012,0.0,0.0,0.0,1949.4314,6.284303e-05,0.0,52.24249,249.99126,16.09643,30.000002,0.10074764,47.465,252.82,210.8979,2.8676164,52.24249,0.11375454,4.43177,49.47065,8.330017
5339,19760340.0,0.0,22.490784,21.311249,22.644653,23.161652,22.182465,22.307404,11.697327,11.983093,12.800018,12.800018,0.0,0.032084618,0.032084618,0.04958528,250.0,11.700012,0.0,0.0,0.0,1948.2054,6.281229e-05,0.0,52.242573,249.99149,16.169817,30.000002,0.10061001,47.362255,252.82092,210.898,2.8676174,52.242573,0.11375452,4.4317665,49.47073,8.330017
5340,19760400.0,0.0,22.484375,21.300018,22.640808,23.151855,22.182434,22.30899,11.697296,11.853821,12.800018,12.800018,0.0,0.03208459,0.03208459,0.049585227,250.0,11.700012,0.0,0.0,0.0,1946.9448,6.278119e-05,0.0,52.24266,249.99153,16.24951,30.000002,0.10046249,47.250687,252.82185,210.89796,2.8676689,52.24266,0.11375441,4.431841,49.470825,8.330017
5341,19760460.0,0.0,22.477478,21.288727,22.636292,23.14151,22.181335,22.309906,11.697266,11.78244,12.800018,12.800018,0.0,0.03208458,0.03208458,0.04958521,250.0,11.700012,0.0,0.0,0.0,1945.6299,6.274952e-05,0.0,52.242764,249.99174,16.322641,30.000002,0.10032916,47.148304,252.82275,210.89806,2.8677747,52.242764,0.11375437,4.432003,49.47092,8.330017
5342,19760520.0,0.0,22.47049,21.277405,22.631714,23.131226,22.180084,22.310822,11.697205,11.742828,12.800018,12.799988,0.0,0.032084566,0.032084566,0.049585182,250.0,11.700012,0.0,0.0,0.0,1944.2771,6.271703e-05,0.0,52.24287,249.9919,16.39812,30.000002,0.10019347,47.04263,252.82364,210.89809,2.8679276,52.24287,0.11375432,4.432236,49.47103,8.330017
5343,19760580.0,0.0,22.463531,21.266022,22.627136,23.120972,22.17871,22.311737,11.697144,11.721619,12.800018,12.799988,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,1942.9216,6.268402e-05,0.0,52.24299,249.99207,16.471607,30.000002,0.10006335,46.93975,252.82451,210.89816,2.8680608,52.24299,0.113754265,4.4324493,49.47115,8.330017
5344,19760640.0,0.0,22.456696,21.254578,22.622559,23.11081,22.177307,22.312653,11.697144,11.711212,12.800018,12.800018,0.0,0.032084547,0.032084547,0.049585152,250.0,11.700012,0.0,0.0,0.0,1941.5797,6.265089e-05,0.0,52.243103,249.99234,16.539951,30.000002,0.099944115,46.844067,252.82533,210.89828,2.8681147,52.243103,0.11375426,4.432537,49.471264,8.330017
5345,19760700.0,0.0,22.449799,21.243042,22.617981,23.100708,22.175842,22.313568,11.697113,11.705902,12.800018,12.800018,0.0,0.032084532,0.032084532,0.049585126,250.0,11.700012,0.0,0.0,0.0,1940.2275,6.2617546e-05,0.0,52.243225,249.99248,16.611856,30.000002,0.09982068,46.7434,252.82616,210.89833,2.8681571,52.243225,0.11375419,4.432601,49.471394,8.330017
5346,19760760.0,0.0,22.442749,21.231476,22.61325,23.09021,22.174377,22.314423,11.6970825,11.702179,12.800018,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1938.858,6.2584e-05,0.0,52.243362,249.99263,16.6834,30.000002,0.09969944,46.643238,252.82695,210.89836,2.8682098,52.243362,0.11375413,4.432679,49.471527,8.330017
5347,19760820.0,0.0,22.43573,21.219818,22.608551,23.079742,22.173187,22.315277,11.697052,12.455414,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1937.481,6.255011e-05,22.04226,52.2435,249.99274,16.754812,30.000002,0.09957856,46.543266,252.82774,210.89839,2.868276,52.2435,0.11375408,4.4327807,49.47167,8.330017
5348,19760880.0,0.0,22.429535,21.2081,22.604858,23.069336,22.175232,22.316132,11.6970825,12.469147,12.800018,12.800018,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,1936.1841,6.2516396e-05,0.0,52.24365,249.99278,16.825802,30.000002,0.0994576,46.44388,252.82854,210.89839,2.8682747,52.24365,0.11375404,4.4327908,49.471813,8.330017
5349,19760940.0,0.0,22.422943,21.19629,22.600739,23.05899,22.17569,22.316986,11.6970825,12.118469,12.800018,12.800018,0.0,0.03208449,0.03208449,0.049585048,250.0,11.700012,0.0,0.0,0.0,1934.8667,6.2482985e-05,0.0,52.243797,249.99281,16.89622,30.000002,0.09933682,46.345295,252.82933,210.89839,2.8682337,52.243797,0.113754034,4.432717,49.47196,8.330017
5350,19761000.0,0.0,22.416168,21.184387,22.596375,23.048706,22.175293,22.31781,11.6970825,11.926331,12.800018,12.800018,0.0,0.032084487,0.032084487,0.049585048,250.0,11.700012,0.0,0.0,0.0,1933.5203,6.244929e-05,0.0,52.243942,249.99284,16.964937,30.000002,0.099218175,46.249084,252.83011,210.8984,2.8682618,52.243942,0.113754034,4.432758,49.472107,8.330017
5351,19761060.0,0.0,22.408356,21.172394,22.59085,23.037231,22.173279,22.317688,11.6970215,11.821777,12.800018,12.800018,0.0,0.03208449,0.03208449,0.04958505,250.0,11.700012,0.0,0.0,0.0,1932.0648,6.241492e-05,0.0,52.24409,249.99287,17.032627,30.000002,0.09910057,46.154324,252.83089,210.89842,2.8683765,52.24409,0.113754034,4.4329243,49.47225,8.330017
5352,19761120.0,0.0,22.40039,21.16034,22.585205,23.025848,22.17102,22.317535,11.69693,11.763763,12.799988,12.799988,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,1930.5532,6.237926e-05,0.0,52.244232,249.99286,17.100828,30.000002,0.09898131,46.058838,252.83168,210.89844,2.8686044,52.244232,0.11375404,4.433275,49.4724,8.330017
5353,19761180.0,0.0,22.392456,21.148163,22.579529,23.014496,22.16864,22.317413,11.696869,11.733276,12.799988,12.799988,0.0,0.032084502,0.032084502,0.049585063,250.0,11.700012,0.0,0.0,0.0,1929.0381,6.234292e-05,0.0,52.244377,249.99292,17.16561,30.000002,0.09886734,45.968147,252.83244,210.89847,2.8687837,52.244377,0.11375407,4.4335675,49.47254,8.330017
5354,19761240.0,0.0,22.38446,21.135895,22.573883,23.003204,22.166168,22.31726,11.696808,11.716217,12.800018,12.799988,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1927.5022,6.230607e-05,0.0,52.244522,249.99292,17.232512,30.000002,0.09874891,45.87448,252.83324,210.89847,2.8689227,52.244522,0.11375407,4.433778,49.472687,8.330017
5355,19761300.0,0.0,22.376404,21.123535,22.568268,22.992004,22.163696,22.317139,11.696777,11.706482,12.800018,12.799988,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1925.9543,6.2268686e-05,0.0,52.24467,249.99286,17.300507,30.000002,0.09862778,45.779293,252.83401,210.89844,2.8690524,52.24467,0.11375406,4.4339786,49.47283,8.330017
5356,19761360.0,0.0,22.36856,21.111053,22.562622,22.980835,22.161041,22.317017,11.696747,11.702362,12.800018,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1924.435,6.223127e-05,0.0,52.2448,249.99309,17.356367,30.000002,0.0985278,45.701088,252.83476,210.89862,2.8690934,52.2448,0.11375417,4.4340515,49.47296,8.330017
5357,19761420.0,0.0,22.360596,21.09845,22.557007,22.969757,22.158386,22.316925,11.696747,11.700256,12.800018,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1922.895,6.219368e-05,0.0,52.24493,249.99313,17.41879,30.000002,0.09841537,45.613693,252.83551,210.89864,2.869127,52.24493,0.11375417,4.4341,49.473095,8.330017
5358,19761480.0,0.0,22.352936,21.085754,22.551819,22.95874,22.157318,22.316803,11.696716,12.875061,12.800018,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1921.3751,6.215592e-05,0.0,52.245064,249.99315,17.481096,30.000002,0.09830251,45.526466,252.83626,210.89864,2.8691633,52.245064,0.11375417,4.4341574,49.473225,8.330017
5359,19761540.0,0.0,22.345642,21.072937,22.547089,22.947754,22.157593,22.316711,11.696747,12.338165,12.800018,12.800018,0.0,0.03208453,0.03208453,0.049585115,250.0,11.700012,0.0,0.0,0.0,1919.9125,6.211858e-05,0.0,52.2452,249.99315,17.54315,30.000002,0.0981895,45.43959,252.83702,210.89865,2.869121,52.2452,0.11375417,4.434097,49.473362,8.330017
5360,19761600.0,0.0,22.338013,21.059998,22.542023,22.936829,22.156555,22.31662,11.696747,12.047668,12.800018,12.800018,0.0,0.03208453,0.03208453,0.049585115,250.0,11.700012,0.0,0.0,0.0,1918.4172,6.208133e-05,0.0,52.24533,249.99313,17.605152,30.000002,0.09807595,45.352787,252.83777,210.89865,2.8690999,52.24533,0.11375418,4.4340534,49.473495,8.330017
5361,19761660.0,0.0,22.330261,21.046936,22.536743,22.925934,22.154633,22.31659,11.696747,11.887665,12.800018,12.800018,0.0,0.032084536,0.032084536,0.049585126,250.0,11.700012,0.0,0.0,0.0,1916.9006,6.2043815e-05,0.0,52.24546,249.99318,17.66458,30.000002,0.097966544,45.26959,252.83852,210.89868,2.8691304,52.24546,0.11375419,4.434103,49.47362,8.330017
5362,19761720.0,0.0,22.322357,21.033752,22.531372,22.91513,22.152313,22.316559,11.696716,11.8003845,12.800018,12.800018,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,1915.3633,6.200602e-05,0.0,52.245586,249.9932,17.72443,30.000002,0.097855754,45.1858,252.83926,210.8987,2.869184,52.245586,0.113754205,4.4341826,49.47375,8.330017
5363,19761780.0,0.0,22.314392,21.020416,22.52597,22.904358,22.14981,22.316528,11.696686,11.752136,12.800018,12.800018,0.0,0.032084543,0.032084543,0.049585145,250.0,11.700012,0.0,0.0,0.0,1913.8108,6.196785e-05,0.0,52.24572,249.99323,17.783043,30.000002,0.09774672,45.10374,252.84001,210.89873,2.869257,52.24572,0.11375423,4.4342966,49.47388,8.330017
5364,19761840.0,0.0,22.306396,21.006958,22.520569,22.893677,22.147186,22.316498,11.696655,11.726501,12.800018,12.800018,0.0,0.03208455,0.03208455,0.04958515,250.0,11.700012,0.0,0.0,0.0,1912.2539,6.192945e-05,0.0,52.245842,249.99326,17.841236,30.000002,0.09763791,45.02227,252.84074,210.89876,2.8693168,52.245842,0.11375426,4.4343925,49.474007,8.330017
5365,19761900.0,0.0,22.298523,20.993378,22.515167,22.883026,22.1445,22.316467,11.696655,11.713898,12.800018,12.800018,0.0,0.032084566,0.032084566,0.049585182,250.0,11.700012,0.0,0.0,0.0,1910.7115,6.1891136e-05,0.0,52.245964,249.99341,17.893883,30.000002,0.09753903,44.948566,252.84146,210.89886,2.8693237,52.245964,0.11375432,4.4344063,49.474125,8.330017
5366,19761960.0,0.0,22.290527,20.979614,22.509766,22.872467,22.141693,22.316528,11.696655,11.706604,12.800018,12.800018,0.0,0.032084566,0.032084566,0.049585182,250.0,11.700012,0.0,0.0,0.0,1909.1556,6.185274e-05,0.0,52.246082,249.99345,17.949835,30.000002,0.09743339,44.87023,252.84218,210.89888,2.8693383,52.246082,0.11375432,4.434426,49.47424,8.330017
5367,19762020.0,0.0,22.282532,20.965729,22.504425,22.861938,22.138855,22.31659,11.696655,11.70285,12.800018,12.800018,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1907.5958,6.181416e-05,0.0,52.246197,249.9935,18.004864,30.000002,0.09732901,44.79319,252.84288,210.89891,2.8693638,52.246197,0.11375433,4.4344645,49.474358,8.330017
