,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5368,19762080.0,0.0,22.274536,20.95169,22.499084,22.85147,22.136047,22.31668,11.696655,11.700226,12.800018,12.800018,0.0,0.032084573,0.032084573,0.04958519,250.0,11.700012,0.0,0.0,0.0,1906.0356,6.177555e-05,0.0,52.246315,249.99353,18.059402,30.000002,0.097225085,44.716835,252.8436,210.89894,2.869383,52.246315,0.11375434,4.4344954,49.474476,8.330017
5369,19762140.0,0.0,22.26709,20.9375,22.494476,22.841064,22.135925,22.316742,11.696655,12.670288,12.800018,12.800018,0.0,0.032084573,0.032084573,0.04958519,250.0,11.700012,0.0,0.0,0.0,1904.5236,6.1736995e-05,0.0,52.24643,249.99355,18.114086,30.000002,0.09712039,44.640278,252.8443,210.89894,2.8693774,52.24643,0.11375434,4.4344926,49.474586,8.330017
5370,19762200.0,0.0,22.259644,20.923126,22.489899,22.830688,22.135529,22.316803,11.696686,12.227631,12.800018,12.800018,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,1903.0371,6.1698986e-05,0.0,52.246548,249.99356,18.167833,30.000002,0.097017035,44.56503,252.84502,210.89897,2.869298,52.246548,0.113754354,4.43437,49.474705,8.330017
5371,19762260.0,0.0,22.251862,20.9086,22.484924,22.82019,22.133942,22.316956,11.696686,11.985535,12.800018,12.800018,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,1901.5143,6.166103e-05,0.0,52.24666,249.99359,18.221413,30.000002,0.096913524,44.49002,252.84572,210.89897,2.8692653,52.24666,0.11375437,4.4343114,49.47482,8.330017
5372,19762320.0,0.0,22.243866,20.89392,22.479797,22.809753,22.131775,22.317078,11.696655,11.850342,12.800018,12.800018,0.0,0.03208458,0.03208458,0.04958521,250.0,11.700012,0.0,0.0,0.0,1899.9602,6.162269e-05,0.0,52.246773,249.99359,18.274885,30.000002,0.096809775,44.41516,252.84642,210.89899,2.8693087,52.246773,0.11375438,4.434374,49.474934,8.330017
5373,19762380.0,0.0,22.235779,20.879059,22.47461,22.799377,22.129272,22.31723,11.696655,11.773315,12.800018,12.800018,0.0,0.03208458,0.03208458,0.049585205,250.0,11.700012,0.0,0.0,0.0,1898.3873,6.158401e-05,0.0,52.246887,249.99356,18.32926,30.000002,0.096703775,44.339035,252.84712,210.89897,2.8693743,52.246887,0.11375437,4.4344773,49.47505,8.330017
5374,19762440.0,0.0,22.227844,20.864044,22.46939,22.789032,22.126556,22.317352,11.696655,11.73996,12.800018,12.800018,0.0,0.032084607,0.032084607,0.04958525,250.0,11.700012,0.0,0.0,0.0,1896.8439,6.154554e-05,0.0,52.246986,249.9938,18.373318,30.000002,0.096617624,44.277355,252.8478,210.89914,2.8693664,52.246986,0.113754466,4.434477,49.475147,8.330017
5375,19762500.0,0.0,22.219666,20.848846,22.464172,22.778778,22.123749,22.317505,11.696655,11.720367,12.800018,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1895.2654,6.1506966e-05,0.0,52.247093,249.99377,18.426403,30.000002,0.096513286,44.203037,252.84848,210.89911,2.8693817,52.247093,0.11375443,4.4344893,49.475254,8.330017
5376,19762560.0,0.0,22.211548,20.833435,22.458862,22.768372,22.12085,22.317719,11.696625,11.710327,12.800018,12.800018,0.0,0.03208461,0.03208461,0.04958526,250.0,11.700012,0.0,0.0,0.0,1893.6941,6.146821e-05,0.0,52.247196,249.9939,18.472567,30.000002,0.09642226,44.13841,252.84914,210.8992,2.869411,52.247196,0.11375448,4.43454,49.475353,8.330017
5377,19762620.0,0.0,22.203308,20.817871,22.453613,22.758026,22.11792,22.317963,11.696625,11.704529,12.800018,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1892.1133,6.1429455e-05,0.0,52.2473,249.99394,18.521149,30.000002,0.09632605,44.070393,252.84981,210.89923,2.8694234,52.2473,0.11375449,4.434559,49.475456,8.330017
5378,19762680.0,0.0,22.195099,20.802124,22.448364,22.747772,22.11502,22.318176,11.696625,11.701599,12.800018,12.800018,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,1890.5309,6.139062e-05,0.0,52.2474,249.99399,18.568907,30.000002,0.096231125,44.003532,252.85046,210.89926,2.869436,52.2474,0.11375449,4.434578,49.475555,8.330017
5379,19762740.0,0.0,22.18686,20.786163,22.443146,22.737549,22.112152,22.31839,11.696625,11.887817,12.800018,12.800018,0.0,0.03208462,0.03208462,0.049585275,250.0,11.700012,0.0,0.0,0.0,1888.9485,6.13518e-05,48.07633,52.247494,249.99403,18.615597,30.000002,0.09613797,43.938168,252.85112,210.89929,2.8694417,52.247494,0.11375452,4.4345875,49.475655,8.330017
5380,19762800.0,0.0,22.179382,20.77002,22.438934,22.727356,22.112793,22.318604,11.696655,12.525635,12.800018,12.800018,0.0,0.032084618,0.032084618,0.049585268,250.0,11.700012,0.0,0.0,0.0,1887.4424,6.131331e-05,0.0,52.247597,249.99403,18.663742,30.000002,0.096041515,43.87076,252.85178,210.89929,2.8693898,52.247597,0.1137545,4.434518,49.475754,8.330017
5381,19762860.0,0.0,22.17154,20.753662,22.434265,22.717041,22.111877,22.318909,11.696686,12.148712,12.800018,12.800018,0.0,0.03208462,0.03208462,0.049585275,250.0,11.700012,0.0,0.0,0.0,1885.9191,6.1275336e-05,0.0,52.247696,249.99406,18.710636,30.000002,0.09594724,43.805107,252.85242,210.8993,2.8693018,52.247696,0.11375452,4.434372,49.475853,8.330017
5382,19762920.0,0.0,22.163452,20.737091,22.429352,22.706757,22.109985,22.319183,11.696686,11.954132,12.800018,12.800018,0.0,0.03208463,0.03208463,0.049585287,250.0,11.700012,0.0,0.0,0.0,1884.3734,6.123735e-05,0.0,52.247787,249.99414,18.755102,30.000002,0.095857546,43.74286,252.85306,210.89937,2.8692753,52.247787,0.11375454,4.4343295,49.47595,8.330017
5383,19762980.0,0.0,22.155151,20.720337,22.424347,22.696533,22.107635,22.319489,11.696686,11.836456,12.800018,12.800018,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,1882.799,6.1199185e-05,0.0,52.247887,249.99411,18.802584,30.000002,0.095761366,43.676384,252.85371,210.89934,2.8692906,52.247887,0.113754526,4.434349,49.476044,8.330017
5384,19763040.0,0.0,22.14682,20.70337,22.41925,22.68637,22.105042,22.319763,11.696655,11.771423,12.800018,12.800018,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1881.2136,6.1160725e-05,0.0,52.247982,249.99417,18.847197,30.000002,0.09567073,43.613926,252.85435,210.89938,2.86934,52.247982,0.113754556,4.4344263,49.47614,8.330017
5385,19763100.0,0.0,22.138428,20.686188,22.414154,22.67627,22.102264,22.320068,11.696655,11.736847,12.800018,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1879.6252,6.112223e-05,0.0,52.248074,249.9942,18.89163,30.000002,0.09558013,43.55172,252.85498,210.89941,2.869363,52.248074,0.11375458,4.434468,49.476234,8.330017
5386,19763160.0,0.0,22.130005,20.668762,22.408966,22.666016,22.099365,22.320404,11.696655,11.718506,12.800018,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1878.0404,6.10839e-05,0.0,52.24816,249.99431,18.933613,30.000002,0.09549425,43.492943,252.8556,210.89948,2.8693452,52.24816,0.11375459,4.434443,49.47632,8.330017
5387,19763220.0,0.0,22.12143,20.651154,22.403809,22.655853,22.096405,22.32077,11.696655,11.708282,12.800018,12.800018,0.0,0.032084644,0.032084644,0.049585313,250.0,11.700012,0.0,0.0,0.0,1876.435,6.104545e-05,0.0,52.248253,249.99432,18.977612,30.000002,0.095403925,43.431343,252.85623,210.89949,2.8693557,52.248253,0.1137546,4.434451,49.476414,8.330017
5388,19763280.0,0.0,22.112793,20.6333,22.398651,22.645721,22.093445,22.321136,11.696655,11.702454,12.800018,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1874.8214,6.1006795e-05,0.0,52.24835,249.9943,19.022541,30.000002,0.09531138,43.368443,252.85686,210.89948,2.8693893,52.24835,0.11375459,4.4345026,49.476505,8.330017
5389,19763340.0,0.0,22.104431,20.615204,22.393524,22.63562,22.090485,22.321472,11.696655,11.699982,12.800018,12.800018,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1873.2474,6.0968574e-05,0.0,52.248425,249.99452,19.05839,30.000002,0.09523737,43.318253,252.85744,210.89963,2.8693426,52.248425,0.11375467,4.434442,49.47658,8.330017
5390,19763400.0,0.0,22.096039,20.596893,22.388672,22.62564,22.088654,22.321838,11.696686,12.956879,12.800018,12.800018,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,1871.6713,6.09306e-05,0.0,52.24851,249.99457,19.099709,30.000002,0.095151745,43.260406,252.85803,210.89964,2.8692968,52.24851,0.11375465,4.434368,49.47666,8.330017
5391,19763460.0,0.0,22.088135,20.578339,22.38446,22.615479,22.088867,22.322266,11.696716,12.397583,12.800018,12.800018,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1870.1571,6.0893075e-05,0.0,52.248592,249.99458,19.140564,30.000002,0.09506684,43.20321,252.85863,210.89966,2.8691998,52.248592,0.11375467,4.4342227,49.47675,8.330017
5392,19763520.0,0.0,22.079865,20.55954,22.379822,22.605377,22.087616,22.322693,11.696747,12.087585,12.800018,12.800018,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1868.6195,6.085598e-05,0.0,52.248676,249.99466,19.179878,30.000002,0.0949849,43.14817,252.8592,210.8997,2.8691106,52.248676,0.11375469,4.434078,49.47683,8.330017
5393,19763580.0,0.0,22.07132,20.540497,22.375,22.595306,22.085602,22.32309,11.696747,11.913025,12.800018,12.800018,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1867.0507,6.081884e-05,0.0,52.248753,249.99463,19.22165,30.000002,0.09489753,43.08969,252.8598,210.89967,2.8690841,52.248753,0.11375467,4.4340324,49.476913,8.330017
5394,19763640.0,0.0,22.062653,20.52118,22.370087,22.585327,22.08316,22.323517,11.696747,11.812439,12.800018,12.800018,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1865.4656,6.0781476e-05,0.0,52.248837,249.99466,19.261044,30.000002,0.094814934,43.03454,252.8604,210.8997,2.8691058,52.248837,0.11375469,4.434065,49.476997,8.330017
5395,19763700.0,0.0,22.053986,20.501648,22.365112,22.575378,22.080505,22.323944,11.696747,11.759674,12.800018,12.800018,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1863.8865,6.0744263e-05,0.0,52.248913,249.99475,19.29857,30.000002,0.094736025,42.982002,252.86096,210.89977,2.8690913,52.248913,0.113754705,4.4340525,49.47707,8.330017
5396,19763760.0,0.0,22.045166,20.481842,22.360077,22.565308,22.077637,22.324493,11.696747,11.7309265,12.800018,12.800018,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1862.2902,6.0707087e-05,0.0,52.24899,249.99477,19.3371,30.000002,0.09465477,42.928062,252.86153,210.89978,2.8690827,52.24899,0.113754705,4.4340296,49.47715,8.330017
5397,19763820.0,0.0,22.036224,20.461792,22.355042,22.555267,22.074707,22.325043,11.696747,11.714661,12.800018,12.800018,0.0,0.032084674,0.032084674,0.049585365,250.0,11.700012,0.0,0.0,0.0,1860.6808,6.0669747e-05,0.0,52.249073,249.9948,19.375608,30.000002,0.09457334,42.87415,252.8621,210.8998,2.8691027,52.249073,0.11375471,4.434062,49.47723,8.330017
5398,19763880.0,0.0,22.027435,20.441467,22.350037,22.545319,22.071777,22.325592,11.696777,11.70694,12.800018,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1859.0956,6.0632665e-05,0.0,52.249146,249.99495,19.409298,30.000002,0.09450194,42.826984,252.86266,210.8999,2.8690736,52.249146,0.113754764,4.4340253,49.4773,8.330017
5399,19763940.0,0.0,22.018494,20.420868,22.345032,22.5354,22.068787,22.32611,11.696777,11.7030945,12.800018,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1857.5024,6.059589e-05,0.0,52.249218,249.995,19.445415,30.000002,0.09442517,42.776417,252.8632,210.89993,2.86903,52.249218,0.113754764,4.433955,49.47737,8.330017
5400,19764000.0,0.0,22.009521,20.399994,22.340057,22.525574,22.065826,22.32666,11.696808,11.700745,12.800018,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1855.9086,6.055921e-05,0.0,52.24929,249.99504,19.481144,30.000002,0.09434903,42.7264,252.86374,210.89995,2.868998,52.24929,0.11375478,4.4339046,49.477444,8.330017
5401,19764060.0,0.0,21.995941,20.378784,22.32962,22.509186,22.058746,22.320984,11.693512,12.765686,12.799866,12.799835,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1851.3535,6.047557e-05,0.0,52.24936,249.99506,19.517084,30.000002,0.09427224,42.676086,252.86429,210.89996,2.8770158,52.24936,0.11375478,4.444337,49.477516,8.330017
5402,19764120.0,0.0,21.982178,20.357178,22.319061,22.492859,22.052155,22.315308,11.684845,12.274719,12.799683,12.799469,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1843.6813,6.025102e-05,0.0,52.24943,249.99509,19.552654,30.000002,0.09419605,42.626286,252.86482,210.89998,2.9000866,52.24943,0.11375478,4.4807916,49.477585,8.330017
5403,19764180.0,0.0,21.96811,20.335114,22.308228,22.476624,22.044373,22.309662,11.678864,12.005463,12.799683,12.7994995,0.0,0.032084696,0.032084696,0.049585402,250.0,11.700012,0.0,0.0,0.0,1835.3674,5.9972048e-05,0.0,52.249504,249.99513,19.587221,30.000002,0.094121836,42.577892,252.86536,210.90001,2.9158018,52.249504,0.11375479,4.5059366,49.477657,8.330017
5404,19764240.0,0.0,21.953857,20.312683,22.29721,22.46048,22.03592,22.304016,11.675262,11.855591,12.799774,12.799652,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1826.863,5.9666796e-05,0.0,52.24957,249.99516,19.621935,30.000002,0.09404711,42.52929,252.86589,210.90002,2.9251266,52.24957,0.11375479,4.5206347,49.477726,8.330017
5405,19764300.0,0.0,21.939423,20.289825,22.286163,22.444427,22.02713,22.2984,11.673248,11.771332,12.799866,12.799774,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1818.3229,5.934858e-05,0.0,52.24964,249.9952,19.656397,30.000002,0.09397275,42.481045,252.86641,210.90004,2.9303522,52.24964,0.1137548,4.5288057,49.4778,8.330017
5406,19764360.0,0.0,21.92517,20.266602,22.275269,22.428497,22.018433,22.293182,11.672302,11.726349,12.799927,12.799866,0.0,0.032084703,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,1809.8689,5.9025388e-05,0.0,52.249706,249.99527,19.68888,30.000002,0.093902506,42.43557,252.86693,210.90009,2.9327075,52.249706,0.11375482,4.532479,49.47786,8.330017
5407,19764420.0,0.0,21.910828,20.242981,22.264435,22.41269,22.009613,22.287994,11.672089,11.701569,12.799957,12.799957,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1801.5463,5.870367e-05,0.0,52.24977,249.9953,19.722162,30.000002,0.093830355,42.388973,252.86745,210.90012,2.9332829,52.24977,0.113754824,4.533368,49.47793,8.330017
5408,19764480.0,0.0,21.896393,20.218994,22.253632,22.396942,22.000793,22.282806,11.672241,11.687592,12.799988,12.799988,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1793.391,5.8387042e-05,0.0,52.249836,249.99532,19.755413,30.000002,0.09375812,42.342422,252.86795,210.90013,2.932789,52.249836,0.113754824,4.532605,49.477993,8.330017
5409,19764540.0,0.0,21.881927,20.19461,22.242859,22.381287,21.991974,22.277649,11.672699,11.67984,12.800018,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1785.4291,5.8077618e-05,0.0,52.24991,249.99532,19.78914,30.000002,0.093684666,42.295204,252.86847,210.90012,2.9315908,52.24991,0.113754824,4.530752,49.47806,8.330017
5410,19764600.0,0.0,21.867676,20.16986,22.232117,22.365723,21.983185,22.272491,11.673401,11.677032,12.800049,12.800049,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,1777.741,5.7778147e-05,0.0,52.24996,249.99553,19.815905,30.000002,0.0936263,42.257732,252.86894,210.90027,2.9297435,52.24996,0.1137549,4.527901,49.47812,8.330017
5411,19764660.0,0.0,21.852692,20.144745,22.220856,22.349335,21.973907,22.266907,11.674194,11.67572,12.800049,12.800049,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1770.2026,5.748812e-05,0.0,52.250023,249.99557,19.846865,30.000002,0.09355861,42.21439,252.86943,210.90028,2.9277322,52.250023,0.11375489,4.524779,49.478176,8.330017
5412,19764720.0,0.0,21.838348,20.119293,22.210419,22.333038,21.967896,22.261353,11.674988,12.576965,12.800049,12.800079,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1762.8883,5.720605e-05,0.0,52.25008,249.99559,19.877893,30.000002,0.093490615,42.170948,252.86992,210.9003,2.9256423,52.25008,0.11375489,4.5215535,49.478237,8.330017
5413,19764780.0,0.0,21.823822,20.093475,22.19986,22.316833,21.960938,22.255798,11.675842,12.167175,12.800049,12.800079,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1755.7885,5.6934045e-05,0.0,52.25014,249.9956,19.908731,30.000002,0.0934229,42.127777,252.8704,210.90031,2.923403,52.25014,0.11375489,4.518088,49.4783,8.330017
5414,19764840.0,0.0,21.809021,20.067322,22.189026,22.30072,21.952972,22.250275,11.676697,11.944519,12.800049,12.800079,0.0,0.032084726,0.032084726,0.04958545,250.0,11.700012,0.0,0.0,0.0,1748.869,5.6671623e-05,0.0,52.250202,249.99565,19.938675,30.000002,0.09335703,42.085857,252.87088,210.90033,2.9212084,52.250202,0.1137549,4.514686,49.47836,8.330017
5415,19764900.0,0.0,21.794037,20.040833,22.17807,22.284668,21.944458,22.244751,11.67749,11.824341,12.800049,12.800079,0.0,0.032084726,0.032084726,0.04958545,250.0,11.700012,0.0,0.0,0.0,1742.126,5.6418397e-05,0.0,52.250267,249.99567,19.96909,30.000002,0.09328998,42.043274,252.87135,210.90034,2.919085,52.250267,0.1137549,4.511399,49.478416,8.330017
5416,19764960.0,0.0,21.779144,20.014008,22.167236,22.268494,21.935883,22.23996,11.678314,11.757416,12.800049,12.800079,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1735.5869,5.6174275e-05,0.0,52.25032,249.99571,19.997873,30.000002,0.09322639,42.00298,252.87181,210.90038,2.9169989,52.25032,0.1137549,4.5081773,49.478474,8.330017
5417,19765020.0,0.0,21.76413,19.986877,22.156433,22.25241,21.927155,22.235168,11.679077,11.720795,12.800049,12.800079,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1729.2249,5.5938963e-05,0.0,52.250378,249.99576,20.026638,30.000002,0.09316274,41.962708,252.87228,210.9004,2.9149666,52.250378,0.11375493,4.5050297,49.47853,8.330017
5418,19765080.0,0.0,21.749115,19.959412,22.14563,22.23642,21.918396,22.230408,11.67984,11.701691,12.800049,12.800079,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1723.0411,5.571211e-05,0.0,52.250435,249.9958,20.055235,30.000002,0.093099326,41.922672,252.87274,210.90042,2.9130104,52.250435,0.11375493,4.5020027,49.47859,8.330017
5419,19765140.0,0.0,21.7341,19.93161,22.134888,22.22049,21.909576,22.225677,11.6805725,11.691895,12.800049,12.800079,0.0,0.032084733,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,1717.0375,5.549356e-05,0.0,52.25049,249.99588,20.08217,30.000002,0.0930395,41.88496,252.87318,210.90048,2.9111035,52.25049,0.113754936,4.4990554,49.47864,8.330017
5420,19765200.0,0.0,21.718964,19.903534,22.124176,22.20465,21.900787,22.220947,11.681274,11.686584,12.800049,12.800049,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1711.181,5.528271e-05,0.0,52.25054,249.99586,20.111626,30.000002,0.092973925,41.84372,252.87364,210.90045,2.9092898,52.25054,0.11375493,4.496245,49.4787,8.330017
5421,19765260.0,0.0,21.704193,19.875153,22.113708,22.188873,21.892242,22.216888,11.681946,11.68454,12.800049,12.800049,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1705.5497,5.5080804e-05,0.0,52.250595,249.99602,20.135422,30.000002,0.092920914,41.81041,252.87407,210.90056,2.9075446,52.250595,0.11375497,4.493549,49.478745,8.330017
5422,19765320.0,0.0,21.689362,19.846466,22.103455,22.173187,21.884369,22.21286,11.682587,12.858215,12.800049,12.800049,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1700.058,5.4885735e-05,2.4414878,52.25064,249.99605,20.162426,30.000002,0.0928606,41.772606,252.87451,210.90057,2.9058514,52.25064,0.11375497,4.490927,49.478798,8.330017
5423,19765380.0,0.0,21.675201,19.817505,22.094086,22.157562,21.879272,22.208832,11.683228,12.425446,12.800049,12.800049,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1694.7708,5.469725e-05,0.0,52.250694,249.99608,20.189064,30.000002,0.092801005,41.73531,252.87494,210.90059,2.9041636,52.250694,0.11375497,4.4883265,49.47885,8.330017
5424,19765440.0,0.0,21.660645,19.788269,22.08432,22.141998,21.87265,22.204803,11.683868,12.0894165,12.800049,12.800049,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1689.6062,5.451596e-05,0.0,52.250744,249.99611,20.215229,30.000002,0.09274238,41.69868,252.87537,210.90062,2.9025333,52.250744,0.11375499,4.4857936,49.4789,8.330017
5425,19765500.0,0.0,21.645874,19.758728,22.074371,22.126556,21.865234,22.200806,11.684418,11.904175,12.800049,12.800049,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1684.547,5.4340784e-05,0.0,52.250797,249.99611,20.241974,30.000002,0.09268233,41.661236,252.8758,210.9006,2.9010496,52.250797,0.11375497,4.483493,49.47895,8.330017
5426,19765560.0,0.0,21.631195,19.728943,22.064545,22.111084,21.857513,22.19757,11.684967,11.803864,12.800049,12.800049,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1679.6149,5.41714e-05,0.0,52.250843,249.99615,20.267082,30.000002,0.09262588,41.626083,252.8762,210.90063,2.8996766,52.250843,0.11375499,4.481369,49.479,8.330017
5427,19765620.0,0.0,21.616394,19.698883,22.054688,22.095734,21.849548,22.194366,11.685455,11.748657,12.800018,12.800049,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1674.7964,5.4007684e-05,0.0,52.250896,249.9962,20.292278,30.000002,0.09256916,41.59081,252.87663,210.90067,2.89836,52.250896,0.113755,4.479334,49.47905,8.330017
5428,19765680.0,0.0,21.601593,19.66858,22.04483,22.080444,21.841492,22.191132,11.685944,11.71991,12.800018,12.800049,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1670.0958,5.384941e-05,0.0,52.25094,249.99625,20.316736,30.000002,0.092513986,41.55657,252.87703,210.9007,2.8970995,52.25094,0.113755,4.477384,49.479095,8.330017
5429,19765740.0,0.0,21.5867,19.638031,22.035004,22.065216,21.833374,22.187927,11.686401,11.703827,12.800018,12.800049,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1665.4918,5.369619e-05,0.0,52.250988,249.99626,20.341822,30.000002,0.09245731,41.521446,252.87744,210.90071,2.8959072,52.250988,0.11375501,4.4755373,49.479145,8.330017
5430,19765800.0,0.0,21.571777,19.607208,22.025238,22.05011,21.825256,22.184753,11.686829,11.695038,12.800018,12.800049,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1660.9884,5.3547737e-05,0.0,52.25104,249.99628,20.367054,30.000002,0.092400216,41.486122,252.87785,210.90071,2.8947828,52.25104,0.11375501,4.473797,49.47919,8.330017
5431,19765860.0,0.0,21.557129,19.576172,22.015564,22.034912,21.817322,22.181946,11.687256,11.691681,12.800018,12.800049,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1656.6328,5.3404972e-05,0.0,52.251083,249.99644,20.387203,30.000002,0.092354596,41.457916,252.87823,210.90082,2.893681,52.251083,0.11375506,4.4720974,49.479233,8.330017
5432,19765920.0,0.0,21.542297,19.544891,22.005981,22.019806,21.809418,22.179138,11.687653,11.690186,12.800018,12.800049,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1652.3923,5.3268177e-05,0.0,52.251125,249.99648,20.41035,30.000002,0.09230207,41.425507,252.87862,210.90085,2.892648,52.251125,0.11375505,4.470497,49.479275,8.330017
5433,19765980.0,0.0,21.527863,19.513397,21.996887,22.004791,21.803467,22.176361,11.688049,12.817627,12.800018,12.800049,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1648.2518,5.3134798e-05,0.0,52.251167,249.9965,20.433527,30.000002,0.09224939,41.393063,252.879,210.90085,2.8916545,52.251167,0.11375505,4.468962,49.47932,8.330017
5434,19766040.0,0.0,21.513641,19.481659,21.98819,21.989838,21.7984,22.173584,11.688446,12.301025,12.800018,12.800049,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1644.2151,5.3004707e-05,0.0,52.25121,249.99652,20.456596,30.000002,0.0921969,41.360767,252.87938,210.90086,2.8905978,52.25121,0.11375505,4.4673324,49.479362,8.330017
5435,19766100.0,0.0,21.499115,19.449738,21.979156,21.974945,21.792084,22.170807,11.688812,12.02243,12.800018,12.800049,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1640.2362,5.2878764e-05,0.0,52.251255,249.99654,20.47956,30.000002,0.092144564,41.328613,252.87976,210.90086,2.8896224,52.251255,0.11375505,4.465812,49.47941,8.330017
5436,19766160.0,0.0,21.484406,19.417572,21.96994,21.959839,21.785217,22.168304,11.689148,11.870026,12.800018,12.800049,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1636.3158,5.2756342e-05,0.0,52.251297,249.99657,20.501848,30.000002,0.0920937,41.297417,252.88014,210.9009,2.8887632,52.251297,0.11375505,4.464481,49.47945,8.330017
5437,19766220.0,0.0,21.469604,19.385254,21.960632,21.944824,21.777985,22.165802,11.689453,11.787415,12.800018,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1632.4563,5.263723e-05,0.0,52.25134,249.99661,20.523586,30.000002,0.092044026,41.26698,252.88051,210.90091,2.8879755,52.25134,0.11375506,4.4632616,49.479492,8.330017
5438,19766280.0,0.0,21.454712,19.352692,21.951324,21.92987,21.7706,22.1633,11.689758,11.741913,12.800018,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1628.6569,5.2521256e-05,0.0,52.25138,249.99664,20.545254,30.000002,0.09199445,41.236645,252.88087,210.90094,2.887236,52.25138,0.11375508,4.4621186,49.47953,8.330017
5439,19766340.0,0.0,21.439789,19.319977,21.942047,21.915009,21.763092,22.160797,11.690002,11.717865,12.800018,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1624.9229,5.2408337e-05,0.0,52.251423,249.99667,20.566713,30.000002,0.09194528,41.2066,252.88124,210.90096,2.886529,52.251423,0.11375508,4.461026,49.479572,8.330017
5440,19766400.0,0.0,21.424927,19.287079,21.93277,21.900208,21.755554,22.158325,11.690277,11.7052,12.800018,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1621.258,5.229844e-05,0.0,52.251457,249.99673,20.587217,30.000002,0.09189824,41.177895,252.88159,210.90099,2.8858366,52.251457,0.113755085,4.4599566,49.479614,8.330017
5441,19766460.0,0.0,21.410004,19.253967,21.923462,21.885101,21.748169,22.156097,11.690521,11.698975,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,1617.6611,5.2191856e-05,0.0,52.251495,249.99683,20.606445,30.000002,0.09185409,41.150974,252.88194,210.90105,2.8851798,52.251495,0.113755114,4.458939,49.47965,8.330017
5442,19766520.0,0.0,21.39502,19.220734,21.914215,21.870117,21.740784,22.1539,11.690765,11.695862,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1614.1351,5.2088726e-05,0.0,52.251537,249.99686,20.626625,30.000002,0.091807686,41.122726,252.88228,210.90106,2.8845663,52.251537,0.113755114,4.4579897,49.479687,8.330017
5443,19766580.0,0.0,21.380035,19.187286,21.904999,21.855164,21.733429,22.151672,11.6910095,11.693787,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1610.6464,5.198729e-05,0.0,52.25157,249.99689,20.646612,30.000002,0.091761656,41.09474,252.88261,210.90108,2.883971,52.25157,0.113755114,4.457068,49.47972,8.330017
5444,19766640.0,0.0,21.365692,19.153717,21.896637,21.840302,21.729065,22.149475,11.691223,12.617523,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1607.2615,5.1888368e-05,0.0,52.251606,249.99692,20.666565,30.000002,0.09171566,41.06681,252.88297,210.9011,2.8833716,52.251606,0.113755114,4.4561486,49.479763,8.330017
5445,19766700.0,0.0,21.351196,19.119995,21.888153,21.8255,21.72406,22.147278,11.691498,12.1961975,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1603.9377,5.1792173e-05,0.0,52.251648,249.99693,20.68653,30.000002,0.09166958,41.03886,252.8833,210.90111,2.8827112,52.251648,0.113755114,4.4551253,49.4798,8.330017
5446,19766760.0,0.0,21.336395,19.08612,21.879303,21.810211,21.71811,22.145355,11.691711,11.966095,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1600.6296,5.1698244e-05,0.0,52.251686,249.99695,20.706028,30.000002,0.09162452,41.01156,252.88364,210.90112,2.88215,52.251686,0.113755114,4.454247,49.479836,8.330017
5447,19766820.0,0.0,21.32138,19.052094,21.8703,21.794983,21.711609,22.143463,11.691864,11.837738,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1597.3407,5.1606083e-05,0.0,52.25172,249.99696,20.72563,30.000002,0.09157918,40.98412,252.88397,210.90112,2.88169,52.25172,0.11375512,4.453532,49.479874,8.330017
5448,19766880.0,0.0,21.306305,19.017944,21.861267,21.779846,21.704834,22.141571,11.692047,11.76474,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1594.0809,5.151564e-05,0.0,52.251755,249.99696,20.74561,30.000002,0.091532886,40.956146,252.8843,210.90112,2.8812737,52.251755,0.113755114,4.45289,49.47991,8.330017
5449,19766940.0,0.0,21.291351,18.983673,21.852203,21.764801,21.697876,22.139679,11.6922,11.731628,12.800018,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1590.8748,5.1427065e-05,0.0,52.251785,249.99707,20.76235,30.000002,0.09149409,40.93271,252.88461,210.9012,2.8808584,52.251785,0.11375514,4.4522543,49.479942,8.330017
5450,19767000.0,0.0,21.276245,18.94928,21.84317,21.749817,21.690857,22.137817,11.692352,11.713318,12.800018,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1587.6909,5.1340194e-05,0.0,52.251823,249.9971,20.780926,30.000002,0.09145097,40.906704,252.88493,210.9012,2.880462,52.251823,0.11375515,4.451636,49.479977,8.330017
5451,19767060.0,0.0,21.26004,18.914764,21.832733,21.734161,21.683899,22.131653,11.692474,11.703766,12.800018,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1584.4459,5.12545e-05,0.0,52.251858,249.99713,20.798777,30.000002,0.09140948,40.88171,252.88524,210.90123,2.8801553,52.251858,0.11375515,4.451151,49.48001,8.330017
5452,19767120.0,0.0,21.243805,18.880127,21.822235,21.718597,21.67694,22.125519,11.692535,11.699005,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1581.1956,5.1169365e-05,0.0,52.25189,249.99722,20.81524,30.000002,0.09137119,40.85866,252.88554,210.90128,2.8799868,52.25189,0.11375516,4.4508896,49.480038,8.330017
5453,19767180.0,0.0,21.22757,18.845428,21.811829,21.703125,21.669983,22.119415,11.692627,11.696625,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1577.9807,5.1085648e-05,0.0,52.25192,249.99724,20.832571,30.000002,0.09133085,40.8344,252.88585,210.90129,2.8797717,52.25192,0.11375516,4.4505634,49.480072,8.330017
5454,19767240.0,0.0,21.211365,18.810608,21.801514,21.687775,21.663391,22.113342,11.6927185,12.536163,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1574.7979,5.1003095e-05,18.215115,52.251953,249.99727,20.84973,30.000002,0.09129085,40.810375,252.88614,210.9013,2.8795304,52.251953,0.11375516,4.450193,49.480103,8.330017
5455,19767300.0,0.0,21.195892,18.775696,21.792145,21.672424,21.659973,22.10727,11.692841,12.47348,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,1571.701,5.0921564e-05,0.0,52.251984,249.99728,20.867123,30.000002,0.09125027,40.786026,252.88644,210.9013,2.8792112,52.251984,0.11375516,4.4497113,49.480133,8.330017
5456,19767360.0,0.0,21.179169,18.740692,21.78128,21.655518,21.65503,22.099518,11.692932,12.118561,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1568.5377,5.0841347e-05,0.0,52.252014,249.99731,20.884014,30.000002,0.09121082,40.76238,252.88673,210.90132,2.8789136,52.252014,0.113755174,4.44923,49.480167,8.330017
5457,19767420.0,0.0,21.1622,18.705627,21.770142,21.638672,21.64917,22.091827,11.692993,11.925659,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1565.339,5.076117e-05,0.0,52.25205,249.99731,20.901241,30.000002,0.09117055,40.738262,252.88702,210.90134,2.8788075,52.25205,0.11375516,4.4490614,49.4802,8.330017
5458,19767480.0,0.0,21.145203,18.670471,21.758911,21.621948,21.642883,22.084167,11.693024,11.819305,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1562.1494,5.0681425e-05,0.0,52.25208,249.99736,20.917355,30.000002,0.09113284,40.715702,252.88731,210.90135,2.8787024,52.25208,0.113755174,4.448908,49.48023,8.330017
5459,19767540.0,0.0,21.128143,18.635284,21.74765,21.605286,21.636322,22.076508,11.693085,11.760559,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1558.9681,5.0602317e-05,0.0,52.25211,249.99739,20.933516,30.000002,0.091095,40.693077,252.8876,210.90138,2.8785717,52.25211,0.11375519,4.448707,49.48026,8.330017
5460,19767600.0,0.0,21.111084,18.600006,21.73639,21.588715,21.62967,22.068878,11.693146,11.72937,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1555.8053,5.0523915e-05,0.0,52.252136,249.99742,20.949577,30.000002,0.09105734,40.670593,252.88788,210.9014,2.8784213,52.252136,0.11375519,4.4484763,49.48029,8.330017
5461,19767660.0,0.0,21.090942,18.564484,21.721344,21.568207,21.618988,22.057068,11.690308,11.712372,12.799896,12.799866,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1550.1166,5.0401664e-05,0.0,52.252163,249.99747,20.964674,30.000002,0.09102192,40.649456,252.88815,210.90143,2.8853338,52.252163,0.1137552,4.4576797,49.480316,8.330017
5462,19767720.0,0.0,21.070496,18.528534,21.706085,21.54779,21.608276,22.045288,11.681885,11.700012,12.799683,12.7994995,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1541.4221,5.0143513e-05,0.0,52.25219,249.99748,20.98058,30.000002,0.09098456,40.627186,252.88844,210.90143,2.907569,52.25219,0.1137552,4.4916577,49.480347,8.330017
5463,19767780.0,0.0,21.050018,18.492157,21.690918,21.527496,21.597595,22.033539,11.675446,11.690002,12.799652,12.799438,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1531.9911,4.982814e-05,0.0,52.25222,249.99748,20.996847,30.000002,0.09094632,40.604416,252.88872,210.90143,2.924652,52.25222,0.11375519,4.519258,49.480377,8.330017
5464,19767840.0,0.0,21.029694,18.455353,21.675812,21.507324,21.586914,22.02182,11.672119,11.68277,12.799774,12.799622,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1522.2742,4.948137e-05,0.0,52.252243,249.9976,21.009556,30.000002,0.09091644,40.586624,252.88896,210.9015,2.9333067,52.252243,0.113755226,4.533412,49.4804,8.330017
5465,19767900.0,0.0,21.009521,18.418182,21.661133,21.487274,21.57782,22.010193,11.670807,12.88031,12.799866,12.799774,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1512.7139,4.9133418e-05,0.0,52.252274,249.99762,21.024408,30.000002,0.09088146,40.565826,252.88922,210.90152,2.9366646,52.252274,0.11375521,4.53865,49.480427,8.330017
5466,19767960.0,0.0,20.989746,18.380615,21.647125,21.46753,21.570251,21.998505,11.670105,12.329193,12.799927,12.799896,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1503.2765,4.8786074e-05,0.0,52.2523,249.99763,21.039223,30.000002,0.090846546,40.54509,252.88948,210.90152,2.9383721,52.2523,0.11375521,4.5412846,49.480453,8.330017
5467,19768020.0,0.0,20.969696,18.342682,21.632782,21.447906,21.56131,21.986847,11.670105,12.039642,12.799988,12.799957,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1493.9832,4.8443093e-05,0.0,52.252327,249.99768,21.053223,30.000002,0.09081353,40.52549,252.88974,210.90155,2.9383166,52.252327,0.113755226,4.5411735,49.480476,8.330017
5468,19768080.0,0.0,20.949371,18.304382,21.618286,21.428375,21.551697,21.97525,11.670471,11.876221,12.800018,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1484.8477,4.810661e-05,0.0,52.252354,249.99767,21.068317,30.000002,0.09077789,40.504353,252.89,210.90154,2.9373744,52.252354,0.11375521,4.539702,49.480503,8.330017
5469,19768140.0,0.0,20.928955,18.265778,21.60373,21.408936,21.541718,21.963684,11.6710205,11.781097,12.800018,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1475.8883,4.777758e-05,0.0,52.25238,249.9977,21.08249,30.000002,0.09074441,40.484512,252.89024,210.90155,2.9359107,52.25238,0.113755226,4.5374312,49.48053,8.330017
5470,19768200.0,0.0,20.908539,18.226837,21.589172,21.389587,21.531555,21.952148,11.671722,11.7309265,12.800049,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1467.135,4.7457335e-05,0.0,52.252407,249.99773,21.096077,30.000002,0.090712294,40.465496,252.89049,210.90158,2.934067,52.252407,0.113755226,4.534578,49.480553,8.330017
5471,19768260.0,0.0,20.887787,18.187592,21.57434,21.370117,21.520935,21.940247,11.672485,11.704041,12.800049,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1458.5677,4.714644e-05,0.0,52.25243,249.99776,21.109673,30.000002,0.09068012,40.44646,252.89073,210.9016,2.9320374,52.25243,0.11375523,4.531432,49.480583,8.330017
5472,19768320.0,0.0,20.866974,18.148071,21.55954,21.350708,21.510284,21.928345,11.673309,11.689209,12.800049,12.800079,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1450.3031,4.6845133e-05,0.0,52.252453,249.99777,21.12354,30.000002,0.09064729,40.427044,252.89099,210.9016,2.9299185,52.252453,0.11375523,4.5281553,49.480606,8.330017
5473,19768380.0,0.0,20.846252,18.108246,21.5448,21.331451,21.499634,21.916534,11.674225,11.682709,12.800049,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1442.8619,4.65564e-05,0.0,52.252476,249.99785,21.135437,30.000002,0.0906191,40.41039,252.89122,210.90166,2.9275413,52.252476,0.11375525,4.524509,49.48063,8.330017
5474,19768440.0,0.0,20.8255,18.068176,21.530151,21.312317,21.489014,21.904755,11.675293,11.679932,12.800049,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1436.0977,4.6285782e-05,0.0,52.252502,249.99788,21.148384,30.000002,0.090588406,40.39226,252.89145,210.90166,2.9247003,52.252502,0.11375525,4.5201325,49.480648,8.330017
5475,19768500.0,0.0,20.804718,18.027863,21.515533,21.293274,21.478455,21.893005,11.676422,11.678619,12.800049,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1429.5952,4.602812e-05,0.0,52.252525,249.9979,21.161152,30.000002,0.09055811,40.37439,252.89168,210.90167,2.9218147,52.252525,0.11375525,4.5156684,49.480675,8.330017
5476,19768560.0,0.0,20.784576,17.987335,21.5018,21.274506,21.470703,21.881317,11.67749,12.669006,12.800049,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1423.2515,4.5776673e-05,0.0,52.252544,249.99791,21.17406,30.000002,0.09052745,40.356316,252.8919,210.90169,2.9189472,52.252544,0.11375525,4.5112257,49.480698,8.330017
5477,19768620.0,0.0,20.764435,17.946564,21.48816,21.255798,21.462769,21.86966,11.678528,12.218414,12.800049,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1417.1088,4.5536344e-05,0.0,52.252567,249.99794,21.186695,30.000002,0.090497434,40.338627,252.89214,210.90169,2.9162948,52.252567,0.11375526,4.507091,49.480717,8.330017
5478,19768680.0,0.0,20.74405,17.90561,21.474243,21.237213,21.453705,21.858032,11.679352,11.972473,12.800049,12.800079,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1411.0691,4.5304423e-05,0.0,52.25259,249.99796,21.199314,30.000002,0.090467416,40.32096,252.89235,210.9017,2.9141316,52.25259,0.11375526,4.5037165,49.480743,8.330017
5479,19768740.0,0.0,20.723541,17.86444,21.460205,21.21872,21.444061,21.846466,11.680023,11.838654,12.800049,12.800079,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1405.1215,4.507934e-05,0.0,52.252613,249.99797,21.211685,30.000002,0.09043798,40.303642,252.89258,210.90172,2.9123666,52.252613,0.11375526,4.5009785,49.480762,8.330017
5480,19768800.0,0.0,20.702942,17.82312,21.446136,21.200348,21.434143,21.83493,11.680603,11.764984,12.800049,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1399.2594,4.4860277e-05,0.0,52.25264,249.998,21.223757,30.000002,0.090409234,40.28674,252.89279,210.90173,2.9108534,52.25264,0.11375526,4.4986367,49.480785,8.330017
5481,19768860.0,0.0,20.682434,17.781647,21.43216,21.18222,21.424103,21.823456,11.681122,11.726532,12.800049,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1393.4951,4.4646844e-05,0.0,52.252655,249.99803,21.235504,30.000002,0.09038124,40.270294,252.893,210.90175,2.909499,52.252655,0.11375526,4.496545,49.48081,8.330017
5482,19768920.0,0.0,20.661926,17.74002,21.418213,21.164215,21.41397,21.812042,11.68161,11.705902,12.800018,12.800049,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1387.8173,4.44387e-05,0.0,52.25268,249.99805,21.247162,30.000002,0.09035345,40.253975,252.89322,210.90176,2.908241,52.25268,0.11375527,4.4946,49.480827,8.330017
5483,19768980.0,0.0,20.641357,17.698273,21.404327,21.14627,21.40384,21.80066,11.682037,11.6944275,12.800018,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1382.2186,4.423548e-05,0.0,52.252697,249.99806,21.25906,30.000002,0.090325065,40.237316,252.89343,210.90176,2.9070632,52.252697,0.11375527,4.492778,49.48085,8.330017
5484,19769040.0,0.0,20.62082,17.656403,21.390503,21.128448,21.393738,21.789307,11.682465,11.688141,12.800018,12.800049,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1376.6993,4.4036937e-05,0.0,52.252724,249.99806,21.2711,30.000002,0.09029631,40.22046,252.89365,210.90176,2.9059525,52.252724,0.11375527,4.4910593,49.480873,8.330017
5485,19769100.0,0.0,20.600464,17.61444,21.37674,21.110718,21.383636,21.778015,11.682892,11.685852,12.800018,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1371.2898,4.3843727e-05,0.0,52.25274,249.99817,21.280489,30.000002,0.0902739,40.207314,252.89384,210.90184,2.9048982,52.25274,0.1137553,4.4894295,49.48089,8.330017
5486,19769160.0,0.0,20.580078,17.572418,21.36316,21.093262,21.373688,21.766846,11.683258,11.88266,12.800018,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1365.9365,4.365414e-05,48.401703,52.252758,249.99815,21.292208,30.000002,0.09024588,40.190907,252.89404,210.90182,2.9038777,52.252758,0.113755286,4.4878516,49.480907,8.330017
5487,19769220.0,0.0,20.560577,17.530304,21.350586,21.075867,21.36734,21.755707,11.683655,12.500427,12.800018,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1360.7395,4.346919e-05,0.0,52.252777,249.9982,21.302622,30.000002,0.09022098,40.17633,252.89424,210.90186,2.9028268,52.252777,0.113755286,4.4862385,49.480927,8.330017
5488,19769280.0,0.0,20.542114,17.488129,21.339417,21.063202,21.359436,21.744598,11.684082,12.130493,12.800018,15.037384,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1355.7081,4.328918e-05,0.0,52.252792,249.99823,21.313257,30.000002,0.09019553,40.161438,252.89444,210.90186,2.9017315,52.252792,0.1137553,22.90008,49.48095,8.330017
5489,19769340.0,0.0,20.527527,17.445953,21.33316,21.062042,21.350647,21.73352,11.684692,11.931488,12.800049,16.340973,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1351.1849,4.3117227e-05,0.0,52.252815,249.99825,21.323725,30.000002,0.090170465,40.146786,252.89462,210.90187,2.9001505,52.252815,0.1137553,28.628345,49.480965,8.330017
5490,19769400.0,0.0,20.515015,17.403717,21.329529,21.06723,21.3414,21.722473,11.685455,11.819702,12.800049,17.46933,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1347.0469,4.2954984e-05,0.0,52.252834,249.99825,21.334604,30.000002,0.09014439,40.131554,252.89482,210.90187,2.8981452,52.252834,0.1137553,30.872927,49.480984,8.330017
5491,19769460.0,0.0,20.50412,17.36148,21.327972,21.077026,21.33194,21.711578,11.686249,11.758667,12.800049,18.281616,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1343.2345,4.280194e-05,0.0,52.252853,249.99828,21.344938,30.000002,0.090119615,40.117085,252.895,210.90189,2.8960705,52.252853,0.1137553,31.284184,49.481003,8.330017
5492,19769520.0,0.0,20.494293,17.319275,21.327728,21.089844,21.322357,21.700714,11.686981,11.725189,12.800049,18.709198,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1339.6656,4.2657033e-05,0.0,52.252872,249.99829,21.355333,30.000002,0.09009469,40.10253,252.8952,210.9019,2.894141,52.252872,0.1137553,29.847631,49.48102,8.330017
5493,19769580.0,0.0,20.484863,17.27707,21.328003,21.10373,21.312714,21.68988,11.687622,11.707581,12.800049,18.75003,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1336.2607,4.251897e-05,0.0,52.252888,249.9983,21.365316,30.000002,0.09007074,40.08856,252.89539,210.90192,2.8924599,52.252888,0.1137553,27.063734,49.48104,8.330017
5494,19769640.0,0.0,20.47519,17.234894,21.327942,21.11676,21.30307,21.679077,11.688141,11.698578,12.800049,18.44693,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1332.9287,4.2386146e-05,0.0,52.252907,249.99834,21.37515,30.000002,0.09004712,40.07479,252.89557,210.90192,2.8911102,52.252907,0.1137553,23.447773,49.481056,8.330017
5495,19769700.0,0.0,20.464691,17.19278,21.326843,21.127289,21.293427,21.668304,11.688507,11.693817,12.800018,17.890503,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1329.5717,4.2256637e-05,0.0,52.252926,249.99835,21.384918,30.000002,0.09002365,40.06111,252.89575,210.90193,2.890144,52.252926,0.11375531,19.62418,49.481075,8.330017
5496,19769760.0,0.0,20.452606,17.150726,21.3237,21.132782,21.283905,21.657684,11.688721,11.691467,12.800018,17.22934,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1326.099,4.212882e-05,0.0,52.25294,249.9984,21.394207,30.000002,0.09000134,40.04811,252.89592,210.90196,2.8895826,52.25294,0.11375531,16.89836,49.48109,8.330017
5497,19769820.0,0.0,20.439484,17.108765,21.319275,21.134705,21.275726,21.647095,11.688812,12.918518,12.800018,16.563446,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1322.5092,4.2000967e-05,0.0,52.252953,249.99843,21.403378,30.000002,0.08997928,40.03527,252.89609,210.90198,2.889396,52.252953,0.11375532,14.549468,49.481106,8.330017
5498,19769880.0,0.0,20.42569,17.066895,21.313965,21.13327,21.269348,21.636536,11.688843,12.363403,12.800018,15.975037,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1318.8633,4.1873383e-05,0.0,52.25297,249.99843,21.412817,30.000002,0.08995657,40.022057,252.89627,210.90198,2.8892803,52.25297,0.11375531,13.134294,49.481125,8.330017
5499,19769940.0,0.0,20.410675,17.025116,21.307098,21.12912,21.261597,21.626007,11.688873,12.055908,12.800018,15.531708,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1315.1029,4.174586e-05,0.0,52.25299,249.99844,21.42213,30.000002,0.08993414,40.009014,252.89644,210.902,2.8892317,52.25299,0.11375532,12.7064495,49.48114,8.330017
5500,19770000.0,0.0,20.394867,16.98349,21.299194,21.1232,21.253082,21.61554,11.688843,11.888123,12.800018,15.270569,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1311.2576,4.1617997e-05,0.0,52.253006,249.99846,21.431477,30.000002,0.08991163,39.995937,252.8966,210.902,2.8892624,52.253006,0.11375531,13.18406,49.481155,8.330017
5501,19770060.0,0.0,20.378418,16.941986,21.290405,21.115417,21.244263,21.605164,11.688843,11.797485,12.800018,15.237915,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1307.3497,4.1490046e-05,0.0,52.25302,249.99849,21.440168,30.000002,0.089890696,39.98377,252.89677,210.90201,2.8892806,52.25302,0.11375532,14.964994,49.48117,8.330017
5502,19770120.0,0.0,20.36206,16.900665,21.281769,21.108154,21.23523,21.594849,11.688873,11.747101,12.800018,15.400848,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1303.4529,4.1362622e-05,0.0,52.253036,249.9985,21.449276,30.000002,0.08986873,39.971012,252.89693,210.90202,2.8892052,52.253036,0.11375532,16.953655,49.48119,8.330017
5503,19770180.0,0.0,20.346191,16.859497,21.273651,21.102203,21.226074,21.584564,11.688965,11.72052,12.800018,15.710846,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1299.6313,4.123677e-05,0.0,52.253048,249.99852,21.457928,30.000002,0.08984787,39.958904,252.8971,210.90202,2.8889337,52.253048,0.11375532,19.101233,49.481205,8.330017
