,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5504,19770240.0,0.0,20.331024,16.818512,21.266388,21.098236,21.216919,21.57431,11.689148,11.705872,12.800018,16.103607,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1295.922,4.1113562e-05,0.0,52.253067,249.99854,21.466524,30.000002,0.08982713,39.946865,252.89725,210.90204,2.888447,52.253067,0.11375532,21.076311,49.48122,8.330017
5505,19770300.0,0.0,19.597412,16.77771,21.26004,21.096497,21.207794,21.564117,11.689484,11.698303,12.80014,16.520569,0.0,0.032053035,0.032053035,0.049527083,250.0,11.700012,0.0,0.0,0.0,1267.8132,4.09945e-05,0.0,52.253197,250.42906,36.380424,64.48783,0.03387406,19.067406,252.89664,211.04842,2.8822842,52.253197,0.11363029,22.592396,49.481354,8.330017
5506,19770360.0,0.0,16.739563,16.737152,21.254517,21.0961,21.1987,21.554016,11.607697,11.672394,12.797455,16.86319,0.0,0.03207745,0.03207745,0.049572483,250.0,11.700012,0.0,0.0,0.0,961.46326,3.9437953e-05,0.0,52.262688,249.99089,49.999992,95.999985,3.7463414e-07,8.175324e-06,252.89523,210.88216,3.096933,52.262688,0.11372738,23.863255,49.490993,8.330017
5507,19770420.0,0.0,16.699188,16.696808,21.249603,21.097443,21.189514,21.543945,11.557129,11.62735,12.797516,17.174347,0.0,0.032079883,0.032079883,0.049576867,250.0,11.700012,0.0,0.0,0.0,915.2828,3.7431244e-05,0.0,52.264606,249.98451,50.0,96.0,3.74691e-07,-4.4641593e-09,252.897,210.88422,3.2375202,52.264606,0.11373664,25.043055,49.492878,8.330017
5508,19770480.0,0.0,16.659058,16.656708,21.246094,21.100372,21.18283,21.533936,11.588165,12.715088,12.800201,17.460144,0.0,0.032081787,0.032081787,0.049580287,250.0,11.700012,0.0,0.0,0.0,893.5304,3.631264e-05,0.0,52.265984,249.98236,50.0,96.0,3.7473856e-07,-7.2035316e-15,252.89894,210.88727,3.1535935,52.265984,0.113743864,25.40465,49.494225,8.330017
5509,19770540.0,0.0,16.619202,16.616852,21.243225,21.104462,21.17633,21.523926,11.622192,12.212006,12.8012085,17.626465,0.0,0.032083042,0.032083042,0.049582526,250.0,11.700012,0.0,0.0,0.0,878.92633,3.5624435e-05,0.0,52.266796,249.98323,50.0,96.0,3.7476983e-07,-5.489696e-18,252.90068,210.89044,3.0626557,52.266796,0.11374862,24.797613,49.49501,8.330017
5510,19770600.0,0.0,16.57962,16.577301,21.240234,21.109009,21.16861,21.513977,11.645264,11.950317,12.801178,17.651703,0.0,0.03208386,0.03208386,0.049583968,250.0,11.700012,0.0,0.0,0.0,867.492,3.5137888e-05,0.0,52.267246,249.98546,50.0,96.0,3.7479003e-07,-7.5727106e-20,252.90213,210.89333,3.002061,52.267246,0.113751695,23.754524,49.49544,8.330017
5511,19770660.0,0.0,16.540344,16.538025,21.236603,21.112335,21.16037,21.50415,11.6597595,11.814941,12.800903,17.58731,0.0,0.032084376,0.032084376,0.04958487,250.0,11.700012,0.0,0.0,0.0,857.83026,3.4764205e-05,0.0,52.267487,249.98808,50.0,96.0,3.7480282e-07,-8.608384e-22,252.90329,210.89578,2.9644516,52.267487,0.11375363,22.985931,49.49566,8.330017
5512,19770720.0,0.0,16.501343,16.499054,21.232666,21.115082,21.151794,21.494354,11.66864,11.746277,12.800598,17.454254,0.0,0.032084692,0.032084692,0.049585417,250.0,11.700012,0.0,0.0,0.0,849.25433,3.4458288e-05,0.0,52.267586,249.99065,50.0,96.0,3.7481055e-07,3.825295e-24,252.90417,210.89775,2.9415526,52.267586,0.11375482,21.949322,49.495747,8.330017
5513,19770780.0,0.0,16.462677,16.460388,21.228302,21.116974,21.143097,21.484589,11.674103,11.711395,12.8003845,17.278107,0.0,0.03208488,0.03208488,0.049585734,250.0,11.700012,0.0,0.0,0.0,841.3413,3.419249e-05,0.0,52.267616,249.99289,50.0,96.0,3.7481507e-07,-4.6574535e-25,252.90485,210.89928,2.9275613,52.267616,0.113755494,21.003727,49.49577,8.330017
5514,19770840.0,0.0,16.424347,16.422089,21.22351,21.11789,21.134369,21.474854,11.677368,11.694916,12.800232,17.087097,0.0,0.03208498,0.03208498,0.0495859,250.0,11.700012,0.0,0.0,0.0,833.86334,3.3952016e-05,0.0,52.2676,249.99475,50.0,96.0,3.748175e-07,-9.584526e-26,252.90533,210.90042,2.91923,52.2676,0.11375586,20.236822,49.495747,8.330017
5515,19770900.0,0.0,16.386353,16.384125,21.218292,21.117798,21.12561,21.465118,11.679321,11.687408,12.80014,16.907928,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,826.66156,3.3726636e-05,0.0,52.26757,249.99622,50.0,96.0,3.748186e-07,4.838062e-28,252.90567,210.90126,2.9142828,52.26757,0.11375603,19.721449,49.495712,8.330017
5516,19770960.0,0.0,16.348724,16.346497,21.212341,21.115875,21.116974,21.455536,11.680481,11.684021,12.80011,16.796326,0.0,0.032085042,0.032085042,0.049586,250.0,11.700012,0.0,0.0,0.0,819.6388,3.351013e-05,0.0,52.267532,249.99733,50.0,96.0,3.7481902e-07,1.1955218e-30,252.90591,210.90187,2.911306,52.267532,0.11375609,20.00961,49.495674,8.330017
5517,19771020.0,0.0,16.311462,16.309265,21.206238,21.113617,21.108368,21.446014,11.681213,11.682587,12.800049,16.755096,0.0,0.032085042,0.032085042,0.049586,250.0,11.700012,0.0,0.0,0.0,812.74,3.3298933e-05,0.0,52.267498,249.99815,50.0,96.0,3.7481902e-07,-7.6640226e-33,252.90608,210.90228,2.9094844,52.267498,0.11375609,20.354237,49.495636,8.330017
5518,19771080.0,0.0,16.274597,16.27243,21.200134,21.111298,21.099762,21.436493,11.681641,11.682068,12.800049,16.776428,0.0,0.03208504,0.03208504,0.049585987,250.0,11.700012,0.0,0.0,0.0,805.93616,3.309116e-05,0.0,52.267467,249.99876,50.0,96.0,3.7481882e-07,-4.2151618e-38,252.90619,210.90257,2.9083734,52.267467,0.11375605,20.893837,49.49561,8.330017
5519,19771140.0,0.0,16.23816,16.236023,21.195251,21.109283,21.095306,21.427002,11.681915,12.685059,12.800018,16.849243,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,799.2085,3.2885553e-05,0.0,52.267445,249.99918,50.0,96.0,3.7481857e-07,0.0,252.90627,210.90277,2.9076693,52.267445,0.113756016,21.525122,49.495583,8.330017
5520,19771200.0,0.0,16.202118,16.200012,21.190247,21.107788,21.089294,21.417542,11.682098,12.229584,12.800018,16.95691,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,792.5477,3.2681455e-05,0.0,52.26742,249.99948,50.0,96.0,3.748183e-07,0.0,252.90631,210.9029,2.9072018,52.26742,0.11375598,22.151354,49.49556,8.330017
5521,19771260.0,0.0,16.166382,16.164276,21.184998,21.106323,21.082214,21.408234,11.68222,11.981842,12.800018,17.101776,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,785.9387,3.2478463e-05,0.0,52.26741,249.99968,50.0,96.0,3.7481806e-07,0.0,252.90633,210.90297,2.906879,52.26741,0.11375594,23.016722,49.495544,8.330017
5522,19771320.0,0.0,16.130798,16.128693,21.182617,21.105682,21.08487,21.398956,11.6822815,15.5625305,12.800018,17.257385,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,779.35474,3.2275908e-05,9.773625,52.267395,249.9998,50.0,96.0,3.7481786e-07,0.0,252.90634,210.90302,2.9067063,52.267395,0.11375592,23.605139,49.495537,8.330017
5523,19771380.0,0.0,16.095337,16.093262,21.181458,21.105835,21.089813,21.38971,11.682312,15.607666,12.800018,17.399384,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,772.78625,3.2073207e-05,10.976888,52.26739,249.9999,50.0,96.0,3.748177e-07,0.0,252.90636,210.90305,2.9066696,52.26739,0.1137559,23.985956,49.495525,8.330017
5524,19771440.0,0.0,16.060028,16.057953,21.180725,21.106659,21.095276,21.380493,11.6822815,15.799133,12.800018,17.511047,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,766.2296,3.1870095e-05,11.498236,52.267384,249.99994,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,2.9067185,52.267384,0.11375587,24.138271,49.49552,8.330017
5525,19771500.0,0.0,16.024902,16.022827,21.180359,21.107971,21.101288,21.371307,11.682251,15.9314575,12.800018,17.581818,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,759.68384,3.166645e-05,11.335386,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,2.9068143,52.26738,0.11375586,24.072977,49.495518,8.330017
5526,19771560.0,0.0,15.989929,15.987854,21.17987,21.108887,21.107056,21.362274,11.68222,15.948334,12.800018,17.62918,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,753.14905,3.1462227e-05,10.84312,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,2.9069326,52.26738,0.113755845,24.162498,49.495514,8.330017
5527,19771620.0,0.0,15.955139,15.9530945,21.179352,21.109955,21.11258,21.353271,11.682159,15.834442,12.800018,17.648193,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,746.6261,3.1257434e-05,9.978728,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,2.9070587,52.267372,0.11375583,23.991163,49.495514,8.330017
5528,19771680.0,0.0,15.920532,15.918488,21.17868,21.111023,21.117493,21.3443,11.682098,15.602478,12.800018,17.637726,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,740.1164,3.1052088e-05,8.9078,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.9071834,52.267372,0.11375583,23.73446,49.495514,8.330017
5529,19771740.0,0.0,15.886139,15.884125,21.177704,21.111969,21.121368,21.335358,11.682068,15.281433,12.800018,17.603455,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,733.62146,3.084624e-05,7.751573,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.9073012,52.267372,0.11375583,23.437902,49.495514,8.330017
5530,19771800.0,0.0,15.851959,15.849915,21.17627,21.11267,21.124054,21.326447,11.682037,14.902893,12.800018,17.55246,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,727.1429,3.063994e-05,6.6099615,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.907409,52.267372,0.11375583,23.141449,49.495514,8.330017
5531,19771860.0,0.0,15.817963,15.8159485,21.17389,21.112396,21.124542,21.317688,11.681976,14.533966,12.800018,17.518066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.6824,3.0433213e-05,5.8257875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.907502,52.267372,0.11375582,23.257715,49.495514,8.330017
5532,19771920.0,0.0,15.78421,15.782196,21.171112,21.112,21.123962,21.30896,11.681946,14.196564,12.800018,17.49823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.2424,3.0226212e-05,5.1540465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.907581,52.267372,0.11375582,23.275465,49.495514,8.330017
5533,19771980.0,0.0,15.750671,15.748688,21.168,21.111542,21.122345,21.300262,11.681946,13.915314,12.800018,17.491333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.82465,3.0018944e-05,4.727072,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.907648,52.267372,0.11375582,23.351093,49.495514,8.330017
5534,19772040.0,0.0,15.717407,15.715424,21.164703,21.111115,21.119965,21.291565,11.681915,13.710968,12.800018,17.496155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.43115,2.9811496e-05,4.558394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077003,52.267372,0.11375582,23.457941,49.495514,8.330017
5535,19772100.0,0.0,15.684357,15.682404,21.161285,21.110718,21.117065,21.282928,11.681885,13.590424,12.800018,17.510437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.06366,2.9603925e-05,4.6332097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077365,52.267372,0.11375582,23.57988,49.495514,8.330017
5536,19772160.0,0.0,15.651581,15.649658,21.157501,21.109833,21.113495,21.274414,11.681885,13.568634,12.800018,17.552063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.7237,2.9396286e-05,5.0441957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.907756,52.267372,0.11375582,24.02373,49.495514,8.330017
5537,19772220.0,0.0,15.61908,15.617157,21.1539,21.109253,21.110077,21.26596,11.681885,13.637207,12.800018,17.608978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.41394,2.9188686e-05,5.5997567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077578,52.267372,0.11375582,24.306341,49.495514,8.330017
5538,19772280.0,0.0,15.586853,15.58493,21.150513,21.108978,21.107025,21.257507,11.681885,13.781311,12.800018,17.669342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.1362,2.8981192e-05,6.2706776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077425,52.267372,0.11375582,24.543013,49.495514,8.330017
5539,19772340.0,0.0,15.554901,15.553009,21.14743,21.109009,21.104614,21.249084,11.681915,13.98465,12.800018,17.726196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.89246,2.8773868e-05,7.001825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077103,52.267372,0.11375582,24.701288,49.495514,8.330017
5540,19772400.0,0.0,15.523254,15.521393,21.144714,21.109283,21.102966,21.240692,11.681915,14.219635,12.800018,17.77124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.6849,2.8566814e-05,7.7101836,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9076605,52.267372,0.11375582,24.771423,49.495514,8.330017
5541,19772460.0,0.0,15.491913,15.490051,21.14212,21.109283,21.102081,21.232452,11.681946,14.473907,12.800018,17.819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.5163,2.836013e-05,8.3897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9075923,52.267372,0.11375582,25.046453,49.495514,8.330017
5542,19772520.0,0.0,15.460876,15.459045,21.139832,21.109467,21.10199,21.224243,11.681976,14.719635,12.800018,17.862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.38574,2.8153796e-05,8.941156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9075103,52.267372,0.11375582,25.127357,49.495514,8.330017
5543,19772580.0,0.0,15.430176,15.428345,21.137878,21.109833,21.102661,21.216034,11.682037,14.934937,12.800018,17.892181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.29803,2.7947972e-05,9.335373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.907408,52.267372,0.11375582,25.138924,49.495514,8.330017
5544,19772640.0,0.0,15.39978,15.39798,21.136139,21.11029,21.103973,21.207855,11.682068,15.1067505,12.800018,17.908142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.25446,2.7742728e-05,9.558633,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.907287,52.267372,0.11375582,25.085714,49.495514,8.330017
5545,19772700.0,0.0,15.369751,15.36795,21.134583,21.11084,21.105804,21.199738,11.682129,15.226959,12.800018,17.909698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.25665,2.7538124e-05,9.607296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9071465,52.267372,0.11375582,24.978886,49.495514,8.330017
5546,19772760.0,0.0,15.340027,15.338287,21.132812,21.110779,21.107635,21.191742,11.68219,15.297485,12.800018,17.917053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.3341,2.7334367e-05,9.581503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.906971,52.267372,0.11375582,25.144234,49.495514,8.330017
5547,19772820.0,0.0,15.310699,15.30896,21.131104,21.110748,21.109589,21.183746,11.682373,15.314819,12.800018,17.926788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.6576,2.713328e-05,9.393458,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9065206,52.267372,0.11375582,25.166916,49.495514,8.330017
5548,19772880.0,0.0,15.281738,15.280029,21.129425,21.11081,21.111511,21.175812,11.682709,15.281158,12.800018,17.934967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.0761,2.6936921e-05,9.0936575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9056191,52.267372,0.11375582,25.183737,49.495514,8.330017
5549,19772940.0,0.0,15.253143,15.251434,21.127716,21.11087,21.11322,21.167877,11.683105,15.205841,12.800018,17.940704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,610.6113,2.674538e-05,8.727872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.904594,52.267372,0.11375582,25.1831,49.495514,8.330017
5550,19773000.0,0.0,15.224915,15.223267,21.125916,21.110962,21.114563,21.160004,11.683411,15.099945,12.800018,17.943573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.2303,2.655679e-05,8.335017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9037774,52.267372,0.11375582,25.17007,49.495514,8.330017
5551,19773060.0,0.0,15.197113,15.195465,21.123718,21.110565,21.115112,21.152222,11.683624,14.983978,12.800018,17.962433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.9298,2.6370872e-05,8.066313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9031932,52.267372,0.11375582,25.434872,49.495514,8.330017
5552,19773120.0,0.0,15.169678,15.16806,21.12146,21.11026,21.115265,21.1445,11.683807,14.870544,12.800018,17.989166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.6893,2.6186448e-05,7.796804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9027343,52.267372,0.11375582,25.56616,49.495514,8.330017
5553,19773180.0,0.0,15.14267,15.141083,21.119171,21.110107,21.115082,21.13678,11.68396,14.767639,12.800018,18.01709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.5132,2.600361e-05,7.591258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.90232,52.267372,0.11375582,25.677559,49.495514,8.330017
5554,19773240.0,0.0,15.116058,15.114502,21.116882,21.110138,21.114594,21.12912,11.684113,14.680847,12.800018,18.043915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.4029,2.5822455e-05,7.4600773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9019282,52.267372,0.11375582,25.754734,49.495514,8.330017
5555,19773300.0,0.0,15.089905,15.088348,21.114563,21.11026,21.11383,21.12146,11.684265,14.617981,12.800018,18.065338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,579.3592,2.5643007e-05,7.408966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9015381,52.267372,0.11375582,25.790989,49.495514,8.330017
5556,19773360.0,0.0,15.064178,15.062653,21.112,21.110016,21.11264,21.113922,11.684418,14.59552,12.800018,18.096832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.38727,2.5465495e-05,7.53733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9011474,52.267372,0.11375582,26.049095,49.495514,8.330017
5557,19773420.0,0.0,15.03891,15.037415,21.109497,21.109924,21.11142,21.106415,11.68457,14.602234,12.800018,18.130524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.47815,2.5289497e-05,7.694198,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9007516,52.267372,0.11375582,26.16004,49.495514,8.330017
5558,19773480.0,0.0,15.014069,15.012604,21.107086,21.109985,21.11026,21.098938,11.684723,14.638245,12.800018,18.159912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.6417,2.5115418e-05,7.905428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.900328,52.267372,0.11375582,26.228285,49.495514,8.330017
5559,19773540.0,0.0,14.989716,14.988251,21.104797,21.110199,21.109314,21.091492,11.684906,14.696808,12.800018,18.181793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.87885,2.4943347e-05,8.145092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8998828,52.267372,0.11375582,26.24771,49.495514,8.330017
5560,19773600.0,0.0,14.96582,14.964386,21.10263,21.110504,21.108612,21.084045,11.685089,14.772675,12.800018,18.194733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.1907,2.4773324e-05,8.395636,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8994207,52.267372,0.11375582,26.221123,49.495514,8.330017
5561,19773660.0,0.0,14.942383,14.9410095,21.100769,21.110352,21.107971,21.078674,11.685272,14.864349,14.73056,18.21457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.5793,2.4605442e-05,8.695465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1461496,52.267372,0.11375582,26.417398,49.495514,8.330017
5562,19773720.0,0.0,14.919495,14.918121,21.1008,21.110352,21.107697,21.079224,11.685455,14.960022,15.473785,18.235596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.0515,2.4440013e-05,8.93649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.396181,52.267372,0.11375582,26.481506,49.495514,8.330017
5563,19773780.0,0.0,14.897064,14.895721,21.101562,21.110413,21.107697,21.082,11.685638,15.050903,16.213593,18.253448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.596,2.427656e-05,9.133496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.736035,52.267372,0.11375582,26.51695,49.495514,8.330017
5564,19773840.0,0.0,14.875122,14.87384,21.103058,21.110565,21.108002,21.086884,11.685852,15.129791,16.798126,18.266113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.22473,2.4115521e-05,9.270258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.46509,52.267372,0.11375582,26.521051,49.495514,8.330017
5565,19773900.0,0.0,14.853729,14.852478,21.105103,21.110779,21.108551,21.093323,11.686066,15.191406,17.194244,18.272797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.9379,2.3956996e-05,9.341119,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.589438,52.267372,0.11375582,26.497269,49.495514,8.330017
5566,19773960.0,0.0,14.832855,14.8316345,21.107117,21.110535,21.10907,21.100342,11.686279,15.23996,17.397186,18.289215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.7372,2.3801047e-05,9.414181,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.259107,52.267372,0.11375582,26.706776,49.495514,8.330017
5567,19774020.0,0.0,14.8125305,14.81131,21.109283,21.110382,21.10968,21.107574,11.686523,15.270477,17.404419,18.310333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.6245,2.3647757e-05,9.409252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.429421,52.267372,0.11375582,26.790133,49.495514,8.330017
5568,19774080.0,0.0,14.792725,14.791565,21.11142,21.110352,21.110382,21.114471,11.686737,15.281891,17.232758,18.330719,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.6014,2.3497207e-05,9.352697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.239604,52.267372,0.11375582,26.856283,49.495514,8.330017
5569,19774140.0,0.0,14.773468,14.772339,21.113373,21.110443,21.111084,21.120575,11.686981,15.274658,16.906433,18.348297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.6696,2.3349467e-05,9.254504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.801834,52.267372,0.11375582,26.891092,49.495514,8.330017
5570,19774200.0,0.0,14.754791,14.753693,21.11499,21.110596,21.111694,21.125366,11.687256,15.251221,16.469574,18.36084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.83124,2.3204646e-05,9.127902,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.272281,52.267372,0.11375582,26.895315,49.495514,8.330017
5571,19774260.0,0.0,14.736694,14.735626,21.115692,21.110352,21.111969,21.127838,11.6875,15.223755,15.987183,18.383026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.08997,2.3062941e-05,9.066337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.999544,52.267372,0.11375582,27.112183,49.495514,8.330017
5572,19774320.0,0.0,14.719147,14.718109,21.115997,21.11023,21.112152,21.128784,11.687775,15.193695,15.50296,18.40863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.44266,2.292413e-05,8.979401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.815531,52.267372,0.11375582,27.210205,49.495514,8.330017
5573,19774380.0,0.0,14.702209,14.701202,21.115906,21.11023,21.112244,21.128235,11.688049,15.16333,15.056152,18.432007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.89487,2.2788534e-05,8.903712,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.889485,52.267372,0.11375582,27.274414,49.495514,8.330017
5574,19774440.0,0.0,14.685852,14.6848755,21.115417,21.110352,21.112213,21.126373,11.688324,15.135101,14.677155,18.450653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.44803,2.2656213e-05,8.844412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2677107,52.267372,0.11375582,27.302307,49.495514,8.330017
5575,19774500.0,0.0,14.670105,14.669159,21.114655,21.110565,21.112091,21.123383,11.688599,15.110718,14.38504,18.463257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.1035,2.2527229e-05,8.804245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.968871,52.267372,0.11375582,27.294678,49.495514,8.330017
5576,19774560.0,0.0,14.654968,14.654083,21.113342,21.110382,21.111664,21.119263,11.688904,15.100372,14.215607,18.483551,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.86346,2.2401682e-05,8.854635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1194606,52.267372,0.11375582,27.497166,49.495514,8.330017
5577,19774620.0,0.0,14.640442,14.639587,21.111938,21.11029,21.111237,21.114868,11.689209,15.101807,14.1683655,18.506317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.72983,2.2279666e-05,8.908103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.532687,52.267372,0.11375582,27.57096,49.495514,8.330017
5578,19774680.0,0.0,14.626587,14.625763,21.110596,21.110352,21.11084,21.110504,11.689514,15.113647,14.237305,18.526703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.704,2.2161248e-05,8.979652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1958804,52.267372,0.11375582,27.620739,49.495514,8.330017
5579,19774740.0,0.0,14.613342,14.612549,21.109467,21.110474,21.110504,21.106598,11.68985,15.133636,14.404846,18.542114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.78824,2.2046528e-05,9.0620575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.025501,52.267372,0.11375582,27.635618,49.495514,8.330017
5580,19774800.0,0.0,14.600739,14.600006,21.108551,21.110687,21.11026,21.103363,11.690155,15.159424,14.649353,18.551361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.9839,2.1935584e-05,9.147551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.9432125,52.267372,0.11375582,27.619473,49.495514,8.330017
5581,19774860.0,0.0,14.588654,14.587921,21.106995,21.109833,21.109161,21.10019,11.690491,15.223267,14.978119,18.590973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.2821,2.1828435e-05,9.5367985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.148041,52.267372,0.11375582,28.148159,49.495514,8.330017
5582,19774920.0,0.0,14.576843,14.576141,21.105927,21.109283,21.108307,21.098206,11.690796,15.308594,15.34787,18.647278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.65833,2.1724603e-05,9.820737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.200316,52.267372,0.11375582,28.431965,49.495514,8.330017
5583,19774980.0,0.0,14.565308,14.564636,21.105408,21.10904,21.107788,21.097412,11.69104,15.402985,15.720154,18.705841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.10187,2.1623462e-05,10.088547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.116529,52.267372,0.11375582,28.652645,49.495514,8.330017
5584,19775040.0,0.0,14.554077,14.553406,21.105469,21.1091,21.107605,21.097809,11.691284,15.49942,16.070862,18.760315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.60825,2.1524742e-05,10.321703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.845855,52.267372,0.11375582,28.799215,49.495514,8.330017
5585,19775100.0,0.0,14.543121,14.54245,21.106018,21.109375,21.107727,21.099243,11.691467,15.587677,16.367767,18.802948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.1733,2.1428217e-05,10.500376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.336575,52.267372,0.11375582,28.859863,49.495514,8.330017
5586,19775160.0,0.0,14.53244,14.531799,21.106781,21.109589,21.107971,21.10138,11.691681,15.668457,16.602112,18.84024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.7957,2.1333824e-05,10.665713,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.622245,52.267372,0.11375582,28.98816,49.495514,8.330017
5587,19775220.0,0.0,14.522003,14.521393,21.10785,21.109985,21.10846,21.104126,11.691864,15.733124,16.755707,18.866577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.47406,2.1241503e-05,10.750028,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.641116,52.267372,0.11375582,28.980997,49.495514,8.330017
5588,19775280.0,0.0,14.511871,14.511261,21.1091,21.110443,21.10913,21.107208,11.692047,15.777313,16.823303,18.878815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.20776,2.1151234e-05,10.767199,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.43135,52.267372,0.11375582,28.917074,49.495514,8.330017
5589,19775340.0,0.0,14.502014,14.501404,21.110413,21.110962,21.109924,21.110321,11.69223,15.7994995,16.80783,18.877655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.99628,2.1063002e-05,10.723942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.031917,52.267372,0.11375582,28.810013,49.495514,8.330017
5590,19775400.0,0.0,14.492401,14.491821,21.111664,21.11139,21.110748,21.11325,11.692383,15.799408,16.715271,18.864471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.83923,2.0976799e-05,10.627033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.481246,52.267372,0.11375582,28.6756,49.495514,8.330017
5591,19775460.0,0.0,14.483063,14.482513,21.111328,21.110199,21.110168,21.114166,11.692566,15.829529,16.617035,18.89743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.7375,2.089269e-05,10.9321165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.349618,52.267372,0.11375582,29.375284,49.495514,8.330017
5592,19775520.0,0.0,14.473999,14.47345,21.110962,21.109283,21.10971,21.114777,11.692749,15.872833,16.511475,18.958008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.68738,2.0810465e-05,11.081883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.046045,52.267372,0.11375582,29.745462,49.495514,8.330017
5593,19775580.0,0.0,14.465179,14.464661,21.110718,21.108704,21.109406,21.115051,11.692932,15.922028,16.403442,19.029572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.69086,2.0730267e-05,11.22404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.776609,52.267372,0.11375582,30.069807,49.495514,8.330017
5594,19775640.0,0.0,14.4566345,14.456116,21.110565,21.10852,21.109283,21.11496,11.693085,15.971527,16.303314,19.09964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.74728,2.0652069e-05,11.346427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.563408,52.267372,0.11375582,30.311617,49.495514,8.330017
5595,19775700.0,0.0,14.448334,14.447815,21.110535,21.108704,21.109314,21.114594,11.693268,16.01764,16.217224,19.16092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.8563,2.0575857e-05,11.442449,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.415955,52.267372,0.11375582,30.4565,49.495514,8.330017
5596,19775760.0,0.0,14.440277,14.439789,21.11026,21.108826,21.109192,21.113525,11.693451,16.070343,16.167755,19.219818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,444.0217,2.0501851e-05,11.617647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.480101,52.267372,0.11375582,30.690664,49.495514,8.330017
5597,19775820.0,0.0,14.432495,14.432007,21.110138,21.109222,21.109253,21.112396,11.6936035,16.118988,16.154785,19.26358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.23987,2.042989e-05,11.716084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.582964,52.267372,0.11375582,30.72782,49.495514,8.330017
5598,19775880.0,0.0,14.424927,14.424469,21.110107,21.109772,21.109436,21.111298,11.693756,16.161285,16.165253,19.292786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.5009,2.035943e-05,11.78709,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.735967,52.267372,0.11375582,30.69821,49.495514,8.330017
5599,19775940.0,0.0,14.417633,14.417175,21.110168,21.110413,21.109741,21.11026,11.693939,16.194489,16.2005,19.304596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.81302,2.0290867e-05,11.824129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.934824,52.267372,0.11375582,30.598461,49.495514,8.330017
5600,19776000.0,0.0,14.410553,14.410126,21.11029,21.111023,21.110107,21.109406,11.694122,16.216003,16.25592,19.29956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.17715,2.0224346e-05,11.825723,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.158537,52.267372,0.11375582,30.451504,49.495514,8.330017
5601,19776060.0,0.0,14.403748,14.40332,21.110168,21.111206,21.11023,21.10846,11.694275,16.237274,16.339233,19.293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.59375,2.01599e-05,11.9003315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.489629,52.267372,0.11375582,30.486546,49.495514,8.330017
5602,19776120.0,0.0,14.397156,14.396759,21.110077,21.111328,21.110413,21.107788,11.694458,16.25412,16.435974,19.285248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.0586,2.0097263e-05,11.916967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.780839,52.267372,0.11375582,30.435333,49.495514,8.330017
5603,19776180.0,0.0,14.390808,14.390411,21.110077,21.11142,21.110626,21.107452,11.694611,16.264526,16.536194,19.27597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.57336,2.0036567e-05,11.9141865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.0411,52.267372,0.11375582,30.389462,49.495514,8.330017
5604,19776240.0,0.0,14.384705,14.384338,21.110138,21.11145,21.11087,21.107452,11.694794,16.268372,16.632385,19.266357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.13742,1.9977782e-05,11.894521,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.255197,52.267372,0.11375582,30.353382,49.495514,8.330017
5605,19776300.0,0.0,14.378815,14.3784485,21.11029,21.11145,21.111084,21.107727,11.694946,16.265839,16.719086,19.257416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.75037,1.99209e-05,11.86024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.413046,52.267372,0.11375582,30.329567,49.495514,8.330017
5606,19776360.0,0.0,14.373169,14.372833,21.110168,21.111023,21.110992,21.108002,11.695129,16.269897,16.797028,19.264435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.41562,1.9866107e-05,11.923179,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.59108,52.267372,0.11375582,30.527124,49.495514,8.330017
5607,19776420.0,0.0,14.367737,14.367401,21.110138,21.110687,21.1109,21.10852,11.695282,16.276886,16.856598,19.282104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.12973,1.9813257e-05,11.947071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.662253,52.267372,0.11375582,30.643385,49.495514,8.330017
5608,19776480.0,0.0,14.362549,14.362213,21.110199,21.110443,21.11084,21.109161,11.695435,16.284698,16.90158,19.303192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.8817,1.9761723e-05,11.971124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.687986,52.267372,0.11375582,30.756176,49.495514,8.330017
5609,19776540.0,0.0,14.357574,14.357239,21.110321,21.110321,21.11081,21.109863,11.695587,16.292969,16.92572,19.325897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.6833,1.9712146e-05,11.992792,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.656237,52.267372,0.11375582,30.848625,49.495514,8.330017
5610,19776600.0,0.0,14.352814,14.352509,21.110535,21.11029,21.11081,21.110626,11.69577,16.300934,16.929443,19.347137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.5326,1.9664474e-05,12.010505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.575891,52.267372,0.11375582,30.912607,49.495514,8.330017
5611,19776660.0,0.0,14.348267,14.347961,21.110474,21.110046,21.110535,21.111023,11.695923,16.319427,16.92511,19.37732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.43027,1.961875e-05,12.120049,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.559135,52.267372,0.11375582,31.127796,49.495514,8.330017
5612,19776720.0,0.0,14.343933,14.343658,21.110474,21.109985,21.110321,21.11142,11.696075,16.342804,16.912354,19.408966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.37228,1.9574729e-05,12.195135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.48629,52.267372,0.11375582,31.235838,49.495514,8.330017
5613,19776780.0,0.0,14.339813,14.339539,21.110565,21.110046,21.110199,21.111725,11.696259,16.36795,16.892029,19.436188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.36023,1.953253e-05,12.263592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.403366,52.267372,0.11375582,31.298906,49.495514,8.330017
5614,19776840.0,0.0,14.335907,14.335663,21.110718,21.11026,21.110168,21.111969,11.696411,16.393188,16.865784,19.45694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.39362,1.9492138e-05,12.322098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.316075,52.267372,0.11375582,31.316011,49.495514,8.330017
5615,19776900.0,0.0,14.332214,14.33197,21.1109,21.110535,21.11023,21.112122,11.696564,16.41571,16.837067,19.468964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,418.47183,1.945352e-05,12.365243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.2341385,52.267372,0.11375582,31.292196,49.495514,8.330017
5616,19776960.0,0.0,14.328705,14.328491,21.11081,21.110535,21.110107,21.111877,11.696716,16.444244,16.819885,19.483002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.59827,1.9416868e-05,12.477528,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.265666,52.267372,0.11375582,31.411636,49.495514,8.330017
5617,19777020.0,0.0,14.325409,14.325195,21.110718,21.110596,21.110046,21.111572,11.696869,16.473206,16.810791,19.496246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.7629,1.9381674e-05,12.545809,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.279025,52.267372,0.11375582,31.432837,49.495514,8.330017
5618,19777080.0,0.0,14.322327,14.322113,21.110687,21.110718,21.110107,21.111267,11.6970215,16.499542,16.809937,19.505402,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.97235,1.9348252e-05,12.597508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.312219,52.267372,0.11375582,31.434393,49.495514,8.330017
5619,19777140.0,0.0,14.3194275,14.319244,21.110718,21.11087,21.11023,21.110992,11.697174,16.521423,16.81665,19.510101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.2254,1.9316592e-05,12.630039,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.36077,52.267372,0.11375582,31.415356,49.495514,8.330017
5620,19777200.0,0.0,14.316711,14.316559,21.110779,21.111023,21.110413,21.110718,11.697327,16.537537,16.829956,19.510162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.52148,1.9286657e-05,12.642072,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.420248,52.267372,0.11375582,31.380165,49.495514,8.330017
5621,19777260.0,0.0,14.314209,14.314056,21.110565,21.11087,21.110413,21.11026,11.697479,16.556152,16.858398,19.517548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.86124,1.9258498e-05,12.716755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.570855,52.267372,0.11375582,31.510872,49.495514,8.330017
5622,19777320.0,0.0,14.31189,14.311737,21.110443,21.110748,21.110443,21.109894,11.697601,16.573517,16.895203,19.528778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.24136,1.9231918e-05,12.750045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.694872,52.267372,0.11375582,31.56795,49.495514,8.330017
5623,19777380.0,0.0,14.309784,14.309631,21.110352,21.110687,21.110535,21.10965,11.697754,16.587677,16.936646,19.540771,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.66342,1.9207037e-05,12.769712,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.813528,52.267372,0.11375582,31.613646,49.495514,8.330017
5624,19777440.0,0.0,14.307831,14.307709,21.110382,21.110687,21.110657,21.109558,11.6979065,16.597687,16.978241,19.551636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.12677,1.918382e-05,12.775736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.91657,52.267372,0.11375582,31.643772,49.495514,8.330017
5625,19777500.0,0.0,14.306061,14.305939,21.110443,21.110748,21.11084,21.109589,11.698059,16.60321,17.01715,19.560364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.63104,1.9162255e-05,12.769133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.998443,52.267372,0.11375582,31.657225,49.495514,8.330017
5626,19777560.0,0.0,14.304474,14.304382,21.110352,21.110565,21.110779,21.109528,11.698181,16.612762,17.059631,19.576569,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.17932,1.9142513e-05,12.826768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.129953,52.267372,0.11375582,31.81243,49.495514,8.330017
5627,19777620.0,0.0,14.303101,14.3029785,21.110321,21.110504,21.110748,21.10965,11.698334,16.62259,17.095947,19.594208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.77353,1.9124725e-05,12.849084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.197263,52.267372,0.11375582,31.872147,49.495514,8.330017
5628,19777680.0,0.0,14.301849,14.301758,21.110382,21.110535,21.110779,21.109833,11.698456,16.63147,17.12613,19.609741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.39743,1.910807e-05,12.866884,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.242511,52.267372,0.11375582,31.914326,49.495514,8.330017
5629,19777740.0,0.0,14.300812,14.30072,21.110504,21.110596,21.11081,21.110077,11.698578,16.639526,17.151154,19.623383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.055,1.9092542e-05,12.880649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.26949,52.267372,0.11375582,31.940746,49.495514,8.330017
5630,19777800.0,0.0,14.299927,14.299866,21.110626,21.110687,21.11084,21.110352,11.69873,16.645752,17.167175,19.632904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.7542,1.9078816e-05,12.887636,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.269593,52.267372,0.11375582,31.943417,49.495514,8.330017
5631,19777860.0,0.0,14.299194,14.299164,21.110596,21.110565,21.110718,21.110474,11.698883,16.657898,17.182556,19.647614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.49484,1.906685e-05,12.957194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.321497,52.267372,0.11375582,32.074463,49.495514,8.330017
5632,19777920.0,0.0,14.298676,14.2986145,21.110565,21.110535,21.110626,21.110596,11.699036,16.672394,17.194336,19.663544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.2726,1.9056366e-05,13.000101,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.331077,52.267372,0.11375582,32.12827,49.495514,8.330017
5633,19777980.0,0.0,14.298279,14.298248,21.110626,21.110565,21.110565,21.110779,11.699158,16.687195,17.201233,19.677185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.0886,1.9047453e-05,13.037427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.326437,52.267372,0.11375582,32.1595,49.495514,8.330017
5634,19778040.0,0.0,14.298065,14.298035,21.110718,21.110657,21.110565,21.110931,11.69931,16.700714,17.20346,19.687134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.94193,1.904007e-05,13.066557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.310859,52.267372,0.11375582,32.169674,49.495514,8.330017
5635,19778100.0,0.0,14.298004,14.297974,21.11084,21.11081,21.110626,21.111115,11.699432,16.713257,17.200836,19.693604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.8327,1.9034227e-05,13.087937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.283429,52.267372,0.11375582,32.157715,49.495514,8.330017
5636,19778160.0,0.0,14.298096,14.298065,21.110748,21.110718,21.110504,21.111053,11.699554,16.730286,17.202759,19.70465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.76303,1.9030042e-05,13.162287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.325276,52.267372,0.11375582,32.27493,49.495514,8.330017
5637,19778220.0,0.0,14.29834,14.29834,21.110718,21.110687,21.110504,21.110992,11.6996765,16.747223,17.20691,19.716217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.73468,1.9027639e-05,13.201242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.339821,52.267372,0.11375582,32.30859,49.495514,8.330017
5638,19778280.0,0.0,14.298737,14.298737,21.110718,21.110718,21.110504,21.110962,11.699799,16.763489,17.211456,19.726929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.72736,1.90259e-05,13.23597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.354916,52.267372,0.11375582,32.336273,49.495514,8.330017
5639,19778340.0,0.0,14.299286,14.299286,21.110748,21.110779,21.110565,21.110931,11.699921,16.777466,17.216522,19.73526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.75854,1.9025762e-05,13.259684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.36921,52.267372,0.11375582,32.347153,49.495514,8.330017
5640,19778400.0,0.0,14.299988,14.300018,21.11081,21.11087,21.110657,21.110931,11.700073,16.788177,17.221558,19.7406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.82455,1.9027084e-05,13.271888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.381525,52.267372,0.11375582,32.34317,49.495514,8.330017
5641,19778460.0,0.0,21.105164,14.300842,21.105103,21.101807,21.106598,21.106598,13.950012,15.011139,15.2560425,16.996399,0.0,0.032119066,0.032119066,0.0496467,250.0,18.300018,0.0,0.0,0.0,409.23636,9.54197e-21,0.0,52.23347,250.30351,-7.341877e-07,96.0,0.11388487,70.0,252.84354,211.13078,0.0,52.23347,0.1138848,0.0,49.460945,8.330017
5642,19778520.0,0.0,21.094116,14.301849,21.094116,21.084991,21.100494,21.099854,16.952362,15.31369,15.447632,16.856964,0.0,0.032104153,0.032104153,0.04961986,250.0,18.300018,0.0,0.0,0.0,239.40091,9.54197e-21,0.0,52.225243,250.26201,-7.8116165e-13,96.0,0.113828115,70.0,252.81693,211.07722,0.0,52.225243,0.11382808,21.239567,49.452927,8.330017
5643,19778580.0,0.0,21.088196,14.3029785,21.088196,21.076721,21.097687,21.095978,18.946442,16.595398,16.66867,19.025421,0.0,0.032095097,0.032095097,0.049603563,250.0,18.300018,0.0,0.0,0.0,124.21382,9.54197e-21,0.0,52.221233,250.21388,1.4249646e-16,96.0,0.11379367,70.0,252.79626,211.03311,0.0,52.221233,0.113793656,11.873393,49.449043,8.330017
