,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5644,19778640.0,0.0,21.078918,14.30423,21.088593,21.076721,21.09967,21.096466,20.044891,17.960815,18.000946,20.145264,0.0,0.032077946,0.032077946,0.049572397,250.0,18.300018,0.0,0.0,0.0,60.352882,9.54197e-21,0.0,52.22024,250.22572,6.854358,96.0,0.11354831,60.4039,252.77773,211.00186,0.0,52.22024,0.11372869,5.9571753,49.44819,8.330017
5645,19778700.0,0.0,17.642792,14.305634,21.09317,21.080627,21.105957,21.100983,20.421936,19.031403,19.053436,20.562408,0.0,0.0320256,0.0320256,0.04947793,250.0,18.300018,0.0,0.0,0.0,-119.2356,9.54197e-21,0.0,52.246563,250.16797,31.108904,96.0,0.0512836,26.447535,252.75513,210.85768,0.0,52.246563,0.11352823,0.0,49.475243,8.330017
5646,19778760.0,0.0,15.361847,14.307129,21.099213,21.084656,21.114563,21.107666,19.437439,19.464325,19.47638,20.335571,0.0,0.032043118,0.032043118,0.04951094,250.0,18.300018,0.0,0.0,0.0,-226.79613,9.54197e-21,0.0,52.27518,249.89186,40.155132,96.0,0.018171426,13.782814,252.78539,210.75735,0.0,52.27518,0.11359715,0.0,49.50411,8.330017
5647,19778820.0,0.0,17.484222,14.308746,21.104156,21.085999,21.122955,21.114136,17.972107,19.065613,19.072235,19.629883,0.0,0.032071687,0.032071687,0.049562875,250.0,18.300018,0.0,0.0,0.0,-52.41677,9.54197e-21,0.0,52.282494,250.02007,29.802067,96.0,0.056090556,28.277107,252.77733,210.88486,0.0,52.282494,0.11370632,0.0,49.511158,8.330017
5648,19778880.0,0.0,19.638062,14.310455,21.106049,21.082977,21.129242,21.118591,17.629578,18.43216,18.43576,18.830963,0.0,0.032098264,0.032098264,0.049610615,250.0,18.300018,0.0,0.0,0.0,102.99114,9.54197e-21,0.0,52.274532,250.00441,19.592564,96.0,0.09006014,42.57041,252.77396,210.93472,0.0,52.274532,0.11380718,0.0,49.502773,8.330017
5649,19778940.0,0.0,19.466309,14.312286,21.105682,21.076904,21.134064,21.121643,18.254395,18.210968,18.212952,18.46518,0.0,0.032083992,0.032083992,0.049584083,250.0,18.300018,0.0,0.0,0.0,76.023895,9.54197e-21,0.0,52.268253,250.0504,21.253029,96.0,0.08528072,40.245758,252.76868,210.92648,0.0,52.268253,0.113752134,0.0,49.4964,8.330017
5650,19779000.0,0.0,18.034119,14.314209,21.105072,21.070312,21.138947,21.124786,18.731445,18.37207,18.373138,18.503723,0.0,0.032067828,0.032067828,0.049554918,250.0,18.300018,0.0,0.0,0.0,-26.847525,9.54197e-21,0.0,52.277462,250.0216,28.45768,96.0,0.060923506,30.159246,252.76636,210.87653,0.0,52.277462,0.113690406,0.0,49.505825,8.330017
5651,19779060.0,0.0,17.391602,14.316223,21.104706,21.064178,21.14392,21.128113,18.55127,18.511017,18.511597,18.576294,0.0,0.032072376,0.032072376,0.049563453,250.0,18.300018,0.0,0.0,0.0,-65.304085,9.54197e-21,0.0,52.286858,249.96655,31.022459,96.0,0.051685695,26.56856,252.77338,210.85883,0.0,52.286858,0.1137082,0.0,49.515278,8.330017
5652,19779120.0,0.0,18.092377,14.318298,21.10437,21.057922,21.148926,21.131409,18.14682,18.422485,18.422821,18.472412,0.0,0.03208405,0.03208405,0.04958461,250.0,18.300018,0.0,0.0,0.0,-11.160318,9.54197e-21,0.0,52.28849,249.97949,27.5542,96.0,0.06420391,31.42412,252.7745,210.89091,0.0,52.28849,0.11375274,0.0,49.51679,8.330017
5653,19779180.0,0.0,18.776123,14.320465,21.103394,21.050903,21.153412,21.134247,18.0802,18.26538,18.265564,18.310913,0.0,0.032090325,0.032090325,0.049595736,250.0,18.300018,0.0,0.0,0.0,35.91478,9.54197e-21,0.0,52.28458,249.9939,24.4631,96.0,0.075020015,35.75166,252.774,210.91177,0.0,52.28458,0.11377642,0.0,49.512722,8.330017
5654,19779240.0,0.0,18.648163,14.322693,21.10199,21.043335,21.157532,21.13675,18.303284,18.233429,18.233551,18.262207,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,22.878891,9.54197e-21,0.0,52.28268,250.00752,25.301079,96.0,0.07213867,34.578495,252.77287,210.90715,0.0,52.28268,0.113756314,0.0,49.5108,8.330017
5655,19779300.0,0.0,18.148743,14.325012,21.100677,21.03592,21.161804,21.139404,18.443909,18.308807,18.308838,18.317474,0.0,0.03208029,0.03208029,0.04957738,250.0,18.300018,0.0,0.0,0.0,-12.83239,9.54197e-21,0.0,52.285397,249.99702,27.666035,96.0,0.06379232,31.267553,252.7736,210.8913,0.0,52.285397,0.113737926,0.0,49.513584,8.330017
5656,19779360.0,0.0,18.008148,14.327362,21.099487,21.029022,21.165802,21.141876,18.362854,18.355743,18.355774,18.35672,0.0,0.03208194,0.03208194,0.04958046,250.0,18.300018,0.0,0.0,0.0,-20.581919,9.54197e-21,0.0,52.28802,249.9863,28.18174,96.0,0.06194718,30.545563,252.77571,210.88954,0.0,52.28802,0.11374433,0.0,49.51622,8.330017
5657,19779420.0,0.0,18.271454,14.329773,21.098328,21.022156,21.1698,21.144348,18.235779,18.324524,18.324554,18.32898,0.0,0.03208601,0.03208601,0.04958783,250.0,18.300018,0.0,0.0,0.0,-0.6960807,9.54197e-21,0.0,52.287888,249.99051,26.894396,96.0,0.06655728,32.347843,252.7764,210.90057,0.0,52.287888,0.11375987,0.0,49.516045,8.330017
5658,19779480.0,0.0,18.472198,14.332245,21.096985,21.015076,21.173615,21.146637,18.232971,18.278381,18.278381,18.285583,0.0,0.032087196,0.032087196,0.04958988,250.0,18.300018,0.0,0.0,0.0,12.71908,9.54197e-21,0.0,52.286266,249.99846,26.009823,96.0,0.06967918,33.58625,252.77612,210.90714,0.0,52.286266,0.113764286,0.0,49.51438,8.330017
5659,19779540.0,0.0,18.398224,14.334747,21.09555,21.007935,21.177368,21.148865,18.310242,18.27652,18.27652,18.280548,0.0,0.032085184,0.032085184,0.049586188,250.0,18.300018,0.0,0.0,0.0,6.2957015,9.54197e-21,0.0,52.285748,250.00195,26.427141,96.0,0.06820727,33.002003,252.77582,210.90448,0.0,52.285748,0.11375655,0.0,49.513863,8.330017
5660,19779600.0,0.0,18.235107,14.33728,21.094208,21.000916,21.181152,21.151154,18.348785,18.304108,18.304108,18.303497,0.0,0.032083683,0.032083683,0.049583487,250.0,18.300018,0.0,0.0,0.0,-5.2549715,9.54197e-21,0.0,52.286613,249.99849,27.188522,96.0,0.06550512,31.93607,252.77618,210.89944,0.0,52.286613,0.11375084,0.0,49.51475,8.330017
5661,19779660.0,0.0,18.206299,14.339874,21.092834,20.994263,21.1846,21.153198,18.316498,18.317902,18.317902,18.316345,0.0,0.03208432,0.03208432,0.049584676,250.0,18.300018,0.0,0.0,0.0,-6.540967,9.54197e-21,0.0,52.287365,249.9957,27.278133,96.0,0.06518758,31.810612,252.77678,210.89944,0.0,52.287365,0.11375331,0.0,49.515507,8.330017
5662,19779720.0,0.0,18.297363,14.342438,21.091522,20.98764,21.18805,21.155212,18.276672,18.306458,18.306458,18.306915,0.0,0.032085616,0.032085616,0.04958702,250.0,18.300018,0.0,0.0,0.0,0.2686889,9.54197e-21,0.0,52.28719,249.99722,26.835245,96.0,0.06676565,32.430656,252.77696,210.90305,0.0,52.28719,0.11375825,0.0,49.515324,8.330017
5663,19779780.0,0.0,18.351837,14.345062,21.090118,20.980988,21.191437,21.157196,18.28012,18.293182,18.293182,18.294739,0.0,0.03208579,0.03208579,0.049587317,250.0,18.300018,0.0,0.0,0.0,3.8178046,9.54197e-21,0.0,52.28666,249.99988,26.601187,96.0,0.06759463,32.75834,252.77682,210.90477,0.0,52.28666,0.113758914,0.0,49.51478,8.330017
5664,19779840.0,0.0,18.32721,14.347687,21.088715,20.974365,21.194794,21.15915,18.302795,18.293457,18.293457,18.29422,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,1.7425784,9.54197e-21,0.0,52.286522,250.00067,26.737026,96.0,0.06711239,32.568165,252.77672,210.90382,0.0,52.286522,0.11375654,0.0,49.51464,8.330017
5665,19779900.0,0.0,18.282898,14.350311,21.087341,20.967773,21.19815,21.161102,18.313446,18.300995,18.300995,18.30066,0.0,0.032084744,0.032084744,0.049585417,250.0,18.300018,0.0,0.0,0.0,-1.4032334,9.54197e-21,0.0,52.286743,249.99976,26.945478,96.0,0.066372134,32.276333,252.77681,210.90242,0.0,52.286743,0.11375491,0.0,49.51487,8.330017
5666,19779960.0,0.0,18.273743,14.352936,21.085938,20.961487,21.201172,21.162811,18.305176,18.304993,18.304993,18.304413,0.0,0.032084893,0.032084893,0.04958569,250.0,18.300018,0.0,0.0,0.0,-1.8480818,9.54197e-21,0.0,52.286945,249.99896,26.97738,96.0,0.06625923,32.231667,252.77696,210.90234,0.0,52.286945,0.11375547,0.0,49.515076,8.330017
5667,19780020.0,0.0,18.295502,14.35556,21.084564,20.95523,21.204193,21.16452,18.294586,18.30249,18.30249,18.30246,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.19861571,9.54197e-21,0.0,52.286922,249.99922,26.870844,96.0,0.06663828,32.380817,252.77701,210.9032,0.0,52.286922,0.11375674,0.0,49.515045,8.330017
5668,19780080.0,0.0,18.315582,14.358185,21.08316,20.948975,21.207214,21.166199,18.293335,18.298218,18.298218,18.298615,0.0,0.03208534,0.03208534,0.04958649,250.0,18.300018,0.0,0.0,0.0,1.1583763,9.54197e-21,0.0,52.286762,250.00002,26.782236,96.0,0.06695272,32.50487,252.77696,210.90384,0.0,52.286762,0.11375717,0.0,49.514885,8.330017
5669,19780140.0,0.0,18.310913,14.360779,21.081757,20.942749,21.210205,21.167877,18.300415,18.297607,18.297607,18.297882,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.7098636,9.54197e-21,0.0,52.286697,250.00034,26.812204,96.0,0.06684602,32.462917,252.77692,210.90361,0.0,52.286697,0.11375648,0.0,49.514816,8.330017
5670,19780200.0,0.0,18.2948,14.363342,21.080383,20.936584,21.213165,21.169525,18.305023,18.300201,18.300201,18.30008,0.0,0.032084983,0.032084983,0.04958584,250.0,18.300018,0.0,0.0,0.0,-0.4495239,9.54197e-21,0.0,52.286766,250.00002,26.88981,96.0,0.06657034,32.354267,252.77693,210.90306,0.0,52.286766,0.11375581,0.0,49.51489,8.330017
5671,19780260.0,0.0,18.289978,14.365875,21.078949,20.930664,21.21585,21.17099,18.30246,18.30191,18.30191,18.301666,0.0,0.03208502,0.03208502,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.71741986,9.54197e-21,0.0,52.286846,249.99968,26.90914,96.0,0.06650185,32.3272,252.777,210.90297,0.0,52.286846,0.11375594,0.0,49.514973,8.330017
5672,19780320.0,0.0,18.297363,14.368378,21.077545,20.924774,21.218536,21.172424,18.29837,18.301147,18.301147,18.301086,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.14712512,9.54197e-21,0.0,52.286846,249.99971,26.87289,96.0,0.06663079,32.377953,252.77701,210.90326,0.0,52.286846,0.11375642,0.0,49.514973,8.330017
5673,19780380.0,0.0,18.305084,14.37085,21.076141,20.918884,21.221191,21.173828,18.297394,18.299591,18.299591,18.299744,0.0,0.032085195,0.032085195,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.384289,9.54197e-21,0.0,52.286797,249.99997,26.838646,96.0,0.06675239,32.425896,252.777,210.90352,0.0,52.286797,0.11375663,0.0,49.51492,8.330017
5674,19780440.0,0.0,18.304901,14.3732605,21.074738,20.913055,21.223846,21.175262,18.299652,18.299103,18.299103,18.299225,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.3270552,9.54197e-21,0.0,52.286766,250.00012,26.842987,96.0,0.06673684,32.419815,252.77698,210.90347,0.0,52.286766,0.113756426,0.0,49.514885,8.330017
5675,19780500.0,0.0,18.299774,14.37561,21.073364,20.907257,21.22647,21.176666,18.301575,18.299835,18.299835,18.299805,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.049208503,9.54197e-21,0.0,52.28678,250.00005,26.868586,96.0,0.06664588,32.38398,252.77698,210.90329,0.0,52.28678,0.11375618,0.0,49.514904,8.330017
5676,19780560.0,0.0,18.29654,14.37793,21.07193,20.901672,21.228851,21.177887,18.30133,18.300629,18.300629,18.300537,0.0,0.032085072,0.032085072,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.25941843,9.54197e-21,0.0,52.286816,249.99991,26.88331,96.0,0.06659363,32.363365,252.777,210.9032,0.0,52.286816,0.11375614,0.0,49.514942,8.330017
5677,19780620.0,0.0,18.298279,14.380157,21.070526,20.896088,21.231201,21.179077,18.299774,18.300568,18.300568,18.300507,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.11249309,9.54197e-21,0.0,52.286827,249.99988,26.874298,96.0,0.066625714,32.375984,252.77701,210.90329,0.0,52.286827,0.113756314,0.0,49.51495,8.330017
5678,19780680.0,0.0,18.301208,14.382324,21.069092,20.890564,21.233551,21.180267,18.299072,18.300018,18.300018,18.300049,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.09686365,9.54197e-21,0.0,52.286808,249.99995,26.860847,96.0,0.0666735,32.394814,252.77701,210.90338,0.0,52.286808,0.11375642,0.0,49.514935,8.330017
5679,19780740.0,0.0,18.30133,14.38443,21.067719,20.885101,21.2359,21.181458,18.299591,18.299866,18.299866,18.299896,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.09510895,9.54197e-21,0.0,52.286804,250.0,26.86114,96.0,0.06667244,32.394405,252.77701,210.90338,0.0,52.286804,0.11375638,0.0,49.514927,8.330017
5680,19780800.0,0.0,18.30066,14.386414,21.066315,20.879608,21.23822,21.182648,18.30014,18.299866,18.299866,18.299896,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.039219927,9.54197e-21,0.0,52.286797,250.00002,26.86494,96.0,0.066658914,32.389084,252.77701,210.90335,0.0,52.286797,0.113756314,0.0,49.514927,8.330017
5681,19780860.0,0.0,18.299438,14.388336,21.06488,20.874329,21.240295,21.183624,18.300385,18.30008,18.30008,18.300049,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.044855732,9.54197e-21,0.0,52.286808,249.99998,26.870436,96.0,0.06663939,32.381393,252.77701,210.90332,0.0,52.286808,0.11375628,0.0,49.51493,8.330017
5682,19780920.0,0.0,18.299438,14.390167,21.063477,20.86911,21.24237,21.184631,18.30014,18.30011,18.30011,18.30008,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.038989753,9.54197e-21,0.0,52.286808,249.99998,26.869785,96.0,0.06664172,32.3823,252.77701,210.90334,0.0,52.286808,0.11375631,0.0,49.514935,8.330017
5683,19780980.0,0.0,18.299713,14.391876,21.062042,20.863892,21.244446,21.185608,18.299927,18.30008,18.30008,18.300049,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.015284337,9.54197e-21,0.0,52.286808,249.99998,26.867813,96.0,0.06664874,32.385063,252.77701,210.90335,0.0,52.286808,0.11375633,0.0,49.514935,8.330017
5684,19781040.0,0.0,18.300049,14.393494,21.060638,20.858704,21.246521,21.186584,18.299805,18.299988,18.299988,18.299988,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.010386464,9.54197e-21,0.0,52.286808,250.0,26.865473,96.0,0.066657044,32.388336,252.77701,210.90337,0.0,52.286808,0.11375635,0.0,49.51493,8.330017
5685,19781100.0,0.0,18.300049,14.39502,21.059265,20.853577,21.248566,21.187561,18.299835,18.299957,18.299957,18.299957,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.009370911,9.54197e-21,0.0,52.286804,250.0,26.864576,96.0,0.066660225,32.389595,252.77701,210.90337,0.0,52.286804,0.11375634,0.0,49.514927,8.330017
5686,19781160.0,0.0,18.300049,14.396393,21.05783,20.848602,21.250397,21.188354,18.299896,18.299927,18.299927,18.299927,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.009447971,9.54197e-21,0.0,52.286804,250.00002,26.86359,96.0,0.06666373,32.390976,252.77701,210.90337,0.0,52.286804,0.11375634,0.0,49.514927,8.330017
5687,19781220.0,0.0,18.299835,14.397644,21.056427,20.843628,21.252228,21.189178,18.299927,18.299896,18.299896,18.299927,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0024545784,9.54197e-21,0.0,52.286797,250.00002,26.863018,96.0,0.06666575,32.391773,252.77701,210.90337,0.0,52.286797,0.11375634,0.0,49.514923,8.330017
5688,19781280.0,0.0,18.299713,14.398773,21.055023,20.838715,21.254059,21.189972,18.299927,18.299896,18.299896,18.299896,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.010033501,9.54197e-21,0.0,52.286797,250.00003,26.861917,96.0,0.06666966,32.393314,252.77701,210.90338,0.0,52.286797,0.11375634,0.0,49.51492,8.330017
5689,19781340.0,0.0,18.299622,14.39978,21.05362,20.833801,21.25586,21.190765,18.299866,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.013835016,9.54197e-21,0.0,52.286793,250.00003,26.860327,96.0,0.066675305,32.395542,252.77701,210.90338,0.0,52.286793,0.11375635,0.0,49.514915,8.330017
5690,19781400.0,0.0,18.299683,14.400635,21.052216,20.828918,21.25769,21.191559,18.299774,18.299866,18.299866,18.299866,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0069993003,9.54197e-21,0.0,52.286793,250.00003,26.857769,96.0,0.06668438,32.39912,252.777,210.9034,0.0,52.286793,0.11375635,0.0,49.514915,8.330017
5691,19781460.0,0.0,18.299774,14.401337,21.050781,20.824188,21.259277,21.1922,18.299744,18.299805,18.299805,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0017273818,9.54197e-21,0.0,52.286785,250.00005,26.854744,96.0,0.06669512,32.403355,252.777,210.9034,0.0,52.286785,0.113756366,0.0,49.514908,8.330017
5692,19781520.0,0.0,18.299744,14.401886,21.049377,20.819489,21.260895,21.19284,18.299744,18.299774,18.299774,18.299774,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0014587898,9.54197e-21,0.0,52.28678,250.00006,26.852,96.0,0.066704854,32.407196,252.77698,210.90341,0.0,52.28678,0.113756366,0.0,49.5149,8.330017
5693,19781580.0,0.0,18.299652,14.402252,21.047974,20.81482,21.262482,21.193481,18.299744,18.299744,18.299744,18.299774,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.002969155,9.54197e-21,0.0,52.286774,250.00008,26.849243,96.0,0.066714644,32.41106,252.77698,210.90341,0.0,52.286774,0.11375638,0.0,49.514896,8.330017
5694,19781640.0,0.0,18.299591,14.402496,21.04657,20.81018,21.264069,21.194092,18.299713,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0059797247,9.54197e-21,0.0,52.286762,250.00008,26.84608,96.0,0.06672586,32.415485,252.77696,210.90343,0.0,52.286762,0.11375638,0.0,49.51489,8.330017
5695,19781700.0,0.0,18.29953,14.402527,21.045197,20.805573,21.265656,21.194733,18.299683,18.299713,18.299713,18.299713,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.008011437,9.54197e-21,0.0,52.286755,250.00009,26.842556,96.0,0.066738375,32.420425,252.77696,210.90343,0.0,52.286755,0.11375638,0.0,49.51488,8.330017
5696,19781760.0,0.0,18.2995,14.402405,21.043762,20.801086,21.26709,21.19522,18.299622,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0056156833,9.54197e-21,0.0,52.28675,250.00009,26.838333,96.0,0.06675335,32.426334,252.77695,210.90344,0.0,52.28675,0.11375639,0.0,49.514874,8.330017
5697,19781820.0,0.0,18.2995,14.4021,21.042358,20.79663,21.268463,21.19571,18.29956,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0031367491,9.54197e-21,0.0,52.28674,250.0001,26.833736,96.0,0.06676966,32.432766,252.77693,210.90346,0.0,52.28674,0.1137564,0.0,49.514862,8.330017
5698,19781880.0,0.0,18.2995,14.401611,21.040955,20.792206,21.269867,21.196198,18.29953,18.299591,18.299591,18.299622,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0022482737,9.54197e-21,0.0,52.28673,250.00012,26.828884,96.0,0.06678687,32.43956,252.77692,210.90346,0.0,52.28673,0.1137564,0.0,49.514854,8.330017
5699,19781940.0,0.0,18.299438,14.400909,21.039581,20.787811,21.27127,21.196686,18.2995,18.29956,18.29956,18.29956,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.003483738,9.54197e-21,0.0,52.28672,250.00014,26.823812,96.0,0.06680487,32.446663,252.7769,210.90347,0.0,52.28672,0.11375642,0.0,49.514843,8.330017
5700,19782000.0,0.0,18.299377,14.399994,21.038177,20.783417,21.272644,21.197174,18.299469,18.29953,18.29953,18.29953,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.004429903,9.54197e-21,0.0,52.28671,250.00015,26.818388,96.0,0.0668241,32.454254,252.77689,210.90347,0.0,52.28671,0.11375642,0.0,49.51483,8.330017
5701,19782060.0,0.0,18.299316,14.398987,21.036774,20.779175,21.273865,21.19751,18.299438,18.2995,18.2995,18.2995,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0062009296,9.54197e-21,0.0,52.286697,250.00015,26.812597,96.0,0.06684465,32.462364,252.77687,210.90349,0.0,52.286697,0.113756426,0.0,49.514816,8.330017
5702,19782120.0,0.0,18.299347,14.397949,21.0354,20.774963,21.275085,21.197876,18.299408,18.299469,18.299469,18.299469,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.003207029,9.54197e-21,0.0,52.28668,250.00017,26.806412,96.0,0.06686659,32.471024,252.77686,210.9035,0.0,52.28668,0.113756426,0.0,49.514805,8.330017
5703,19782180.0,0.0,18.299377,14.396851,21.033997,20.770782,21.276276,21.198242,18.299377,18.299438,18.299438,18.299438,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0005156315,9.54197e-21,0.0,52.286667,250.00018,26.800182,96.0,0.066888675,32.479744,252.77682,210.9035,0.0,52.286667,0.113756426,0.0,49.51479,8.330017
5704,19782240.0,0.0,18.299438,14.395752,21.032623,20.766602,21.277496,21.198578,18.299377,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0029601222,9.54197e-21,0.0,52.286655,250.00018,26.79383,96.0,0.06691118,32.488636,252.77681,210.90352,0.0,52.286655,0.11375644,0.0,49.51478,8.330017
5705,19782300.0,0.0,18.299438,14.394623,21.03125,20.762451,21.278687,21.198944,18.299377,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0022484986,9.54197e-21,0.0,52.286636,250.0002,26.787725,96.0,0.066932835,32.497185,252.77678,210.90352,0.0,52.286636,0.11375644,0.0,49.514763,8.330017
5706,19782360.0,0.0,18.299377,14.393433,21.029877,20.758453,21.279755,21.199188,18.299408,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0014632506,9.54197e-21,0.0,52.286625,250.0002,26.781744,96.0,0.06695404,32.50556,252.77676,210.90352,0.0,52.286625,0.113756426,0.0,49.514748,8.330017
5707,19782420.0,0.0,18.299347,14.392242,21.028503,20.754456,21.280792,21.199402,18.299377,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0030663274,9.54197e-21,0.0,52.286606,250.0002,26.775568,96.0,0.06697593,32.514202,252.77673,210.90352,0.0,52.286606,0.113756426,0.0,49.514732,8.330017
5708,19782480.0,0.0,18.299347,14.391022,21.02713,20.750488,21.28186,21.199646,18.299377,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0018752478,9.54197e-21,0.0,52.286594,250.00021,26.76917,96.0,0.0669986,32.523163,252.77672,210.90352,0.0,52.286594,0.11375644,0.0,49.51472,8.330017
5709,19782540.0,0.0,18.299347,14.3897705,21.025757,20.746521,21.282898,21.19989,18.299377,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0006348858,9.54197e-21,0.0,52.286583,250.00021,26.76273,96.0,0.06702142,32.532177,252.77669,210.90352,0.0,52.286583,0.11375644,0.0,49.514706,8.330017
5710,19782600.0,0.0,18.299377,14.388489,21.024414,20.742615,21.283936,21.200134,18.299347,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0013304478,9.54197e-21,0.0,52.286564,250.00021,26.756203,96.0,0.06704455,32.541313,252.77667,210.90353,0.0,52.286564,0.11375644,0.0,49.51469,8.330017
5711,19782660.0,0.0,18.299377,14.3871765,21.02304,20.7388,21.284851,21.200287,18.299377,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00034936363,9.54197e-21,0.0,52.286552,250.00021,26.749807,96.0,0.06706721,32.55027,252.77664,210.90353,0.0,52.286552,0.11375644,0.0,49.514675,8.330017
5712,19782720.0,0.0,18.299347,14.385834,21.021698,20.735016,21.285736,21.200409,18.299377,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0010663084,9.54197e-21,0.0,52.286537,250.00021,26.743395,96.0,0.06708994,32.55925,252.77663,210.90353,0.0,52.286537,0.11375644,0.0,49.51466,8.330017
5713,19782780.0,0.0,18.299316,14.38446,21.020355,20.731262,21.286652,21.200562,18.299347,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0016197133,9.54197e-21,0.0,52.286522,250.00021,26.736889,96.0,0.06711298,32.568356,252.7766,210.90353,0.0,52.286522,0.11375644,0.0,49.514645,8.330017
5714,19782840.0,0.0,18.299347,14.383087,21.019012,20.727509,21.287537,21.200714,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0009105793,9.54197e-21,0.0,52.286507,250.00023,26.730267,96.0,0.06713644,32.57763,252.77657,210.90353,0.0,52.286507,0.11375644,0.0,49.51463,8.330017
5715,19782900.0,0.0,18.299347,14.381683,21.01767,20.723785,21.288422,21.200836,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.000276811,9.54197e-21,0.0,52.286495,250.00023,26.72362,96.0,0.06715998,32.586933,252.77655,210.90353,0.0,52.286495,0.11375644,0.0,49.514614,8.330017
5716,19782960.0,0.0,18.299347,14.380249,21.016327,20.720184,21.289185,21.200897,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00019591638,9.54197e-21,0.0,52.286476,250.00023,26.716923,96.0,0.067183696,32.59631,252.77652,210.90353,0.0,52.286476,0.11375644,0.0,49.5146,8.330017
5717,19783020.0,0.0,18.299347,14.378784,21.015015,20.716583,21.289978,21.200958,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00011662629,9.54197e-21,0.0,52.286457,250.00023,26.71024,96.0,0.06720737,32.605667,252.7765,210.90353,0.0,52.286457,0.11375644,0.0,49.514587,8.330017
5718,19783080.0,0.0,18.299316,14.377289,21.013672,20.713013,21.290741,21.200989,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0003929756,9.54197e-21,0.0,52.286446,250.00023,26.703522,96.0,0.06723115,32.61507,252.77647,210.90353,0.0,52.286446,0.11375644,0.0,49.51457,8.330017
5719,19783140.0,0.0,18.299316,14.375763,21.01236,20.709473,21.291504,21.20105,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00075491,9.54197e-21,0.0,52.286427,250.00023,26.696783,96.0,0.06725501,32.624504,252.77644,210.90353,0.0,52.286427,0.11375644,0.0,49.514553,8.330017
5720,19783200.0,0.0,18.299316,14.374237,21.011047,20.705933,21.292267,21.20111,18.299316,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0005824857,9.54197e-21,0.0,52.286415,250.00023,26.689985,96.0,0.067279086,32.63402,252.77643,210.90353,0.0,52.286415,0.11375644,0.0,49.514538,8.330017
5721,19783260.0,0.0,18.299316,14.372681,21.009735,20.702515,21.292908,21.20108,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.000476337,9.54197e-21,0.0,52.2864,250.00023,26.683136,96.0,0.06730332,32.64361,252.7764,210.90353,0.0,52.2864,0.11375644,0.0,49.514523,8.330017
5722,19783320.0,0.0,18.299316,14.371124,21.008423,20.699097,21.293549,21.20105,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00038359044,9.54197e-21,0.0,52.28638,250.00023,26.676252,96.0,0.067327686,32.653244,252.77637,210.90353,0.0,52.28638,0.11375644,0.0,49.514503,8.330017
5723,19783380.0,0.0,18.299316,14.369507,21.00711,20.69571,21.29419,21.20102,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00025333813,9.54197e-21,0.0,52.28637,250.00023,26.669344,96.0,0.06735214,32.662918,252.77635,210.90353,0.0,52.28637,0.11375644,0.0,49.514492,8.330017
5724,19783440.0,0.0,18.299316,14.367889,21.005829,20.692322,21.29483,21.200989,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00017524922,9.54197e-21,0.0,52.28635,250.00023,26.662418,96.0,0.06737666,32.672615,252.77632,210.90353,0.0,52.28635,0.11375644,0.0,49.514477,8.330017
5725,19783500.0,0.0,18.299316,14.366272,21.004517,20.688965,21.295471,21.200958,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00015349434,9.54197e-21,0.0,52.28633,250.00023,26.655472,96.0,0.06740123,32.68234,252.77629,210.90353,0.0,52.28633,0.11375644,0.0,49.514458,8.330017
5726,19783560.0,0.0,18.299286,14.3645935,21.003235,20.68573,21.29602,21.200867,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0004973762,9.54197e-21,0.0,52.28632,250.00023,26.64851,96.0,0.06742587,32.692085,252.77628,210.90353,0.0,52.28632,0.11375644,0.0,49.514442,8.330017
5727,19783620.0,0.0,18.299286,14.362915,21.001923,20.682465,21.29654,21.200775,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0006043782,9.54197e-21,0.0,52.286304,250.00024,26.6415,96.0,0.067450665,32.701897,252.77625,210.90353,0.0,52.286304,0.11375644,0.0,49.514427,8.330017
5728,19783680.0,0.0,18.299286,14.361237,21.00064,20.67926,21.297089,21.200684,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00034181256,9.54197e-21,0.0,52.286285,250.00024,26.634449,96.0,0.06747561,32.711773,252.77621,210.90353,0.0,52.286285,0.11375644,0.0,49.51441,8.330017
5729,19783740.0,0.0,18.299286,14.359528,20.99939,20.676056,21.297607,21.200592,18.299286,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-5.6743214e-05,9.54197e-21,0.0,52.286274,250.00024,26.627377,96.0,0.06750062,32.721672,252.77618,210.90353,0.0,52.286274,0.11375644,0.0,49.514397,8.330017
5730,19783800.0,0.0,18.299286,14.357819,20.998138,20.672913,21.298126,21.20047,18.299286,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,7.637423e-05,9.54197e-21,0.0,52.286255,250.00024,26.62042,96.0,0.06752522,32.73141,252.77617,210.90355,0.0,52.286255,0.11375644,0.0,49.514378,8.330017
5731,19783860.0,0.0,18.299286,14.356049,20.996826,20.669739,21.298584,21.200317,18.299286,18.299286,18.299286,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0002621093,9.54197e-21,0.0,52.286236,250.00024,26.613218,96.0,0.0675507,32.741493,252.77614,210.90355,0.0,52.286236,0.11375644,0.0,49.514362,8.330017
5732,19783920.0,0.0,18.299286,14.354279,20.995575,20.666656,21.299011,21.200165,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.000506188,9.54197e-21,0.0,52.28622,250.00024,26.606106,96.0,0.06757584,32.75145,252.77611,210.90355,0.0,52.28622,0.11375644,0.0,49.514343,8.330017
5733,19783980.0,0.0,18.299286,14.352478,20.994293,20.663605,21.299438,21.199982,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00054022577,9.54197e-21,0.0,52.28621,250.00024,26.598969,96.0,0.067601085,32.761444,252.77608,210.90355,0.0,52.28621,0.11375644,0.0,49.514328,8.330017
5734,19784040.0,0.0,18.299286,14.3506775,20.993042,20.660553,21.299866,21.19983,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0002230166,9.54197e-21,0.0,52.28619,250.00024,26.591793,96.0,0.067626454,32.771492,252.77606,210.90355,0.0,52.28619,0.11375644,0.0,49.514313,8.330017
5735,19784100.0,0.0,18.299286,14.348877,20.99179,20.657501,21.300293,21.199677,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,6.812101e-05,9.54197e-21,0.0,52.28617,250.00024,26.584608,96.0,0.06765185,32.78155,252.77603,210.90355,0.0,52.28617,0.11375644,0.0,49.514297,8.330017
5736,19784160.0,0.0,18.299286,14.347046,20.99054,20.654541,21.30066,21.199463,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00012705274,9.54197e-21,0.0,52.286156,250.00024,26.577421,96.0,0.06767725,32.791607,252.776,210.90355,0.0,52.286156,0.11375644,0.0,49.51428,8.330017
5737,19784220.0,0.0,18.299286,14.345215,20.989288,20.651611,21.300995,21.19925,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00038155794,9.54197e-21,0.0,52.286137,250.00024,26.570225,96.0,0.067702696,32.80169,252.77597,210.90355,0.0,52.286137,0.11375644,0.0,49.51426,8.330017
5738,19784280.0,0.0,18.299286,14.343353,20.988068,20.648682,21.30133,21.199005,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00031497603,9.54197e-21,0.0,52.286125,250.00024,26.562994,96.0,0.06772824,32.811806,252.77596,210.90355,0.0,52.286125,0.11375644,0.0,49.514244,8.330017
5739,19784340.0,0.0,18.299286,14.341492,20.986816,20.645782,21.301666,21.198792,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00019323263,9.54197e-21,0.0,52.286106,250.00024,26.555756,96.0,0.067753814,32.82194,252.77592,210.90355,0.0,52.286106,0.11375644,0.0,49.51423,8.330017
5740,19784400.0,0.0,18.299286,14.3396,20.985596,20.642883,21.302002,21.198578,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,8.6813925e-05,9.54197e-21,0.0,52.286087,250.00024,26.548498,96.0,0.06777945,32.8321,252.7759,210.90355,0.0,52.286087,0.11375644,0.0,49.51421,8.330017
5741,19784460.0,0.0,18.299286,14.3377075,20.984375,20.640076,21.302277,21.198303,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0001345366,9.54197e-21,0.0,52.28607,250.00024,26.54125,96.0,0.06780507,32.842247,252.77586,210.90355,0.0,52.28607,0.11375644,0.0,49.514194,8.330017
5742,19784520.0,0.0,18.299286,14.335785,20.983154,20.637268,21.30252,21.19806,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00031427213,9.54197e-21,0.0,52.286053,250.00024,26.533985,96.0,0.067830734,32.852425,252.77585,210.90355,0.0,52.286053,0.11375644,0.0,49.51418,8.330017
5743,19784580.0,0.0,18.299286,14.333862,20.981934,20.634491,21.302765,21.197784,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0002250233,9.54197e-21,0.0,52.286034,250.00024,26.526695,96.0,0.067856476,32.86263,252.77582,210.90355,0.0,52.286034,0.11375644,0.0,49.51416,8.330017
5744,19784640.0,0.0,18.299286,14.33194,20.980713,20.631714,21.30304,21.19751,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-3.900694e-08,9.54197e-21,0.0,52.286022,250.00024,26.519398,96.0,0.067882255,32.87285,252.77579,210.90355,0.0,52.286022,0.11375644,0.0,49.514145,8.330017
5745,19784700.0,0.0,18.299286,14.330017,20.979492,20.628937,21.303284,21.197235,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00013709678,9.54197e-21,0.0,52.286003,250.00024,26.512102,96.0,0.06790801,32.883057,252.77576,210.90355,0.0,52.286003,0.11375644,0.0,49.514126,8.330017
5746,19784760.0,0.0,18.299286,14.328064,20.978302,20.626251,21.303467,21.19693,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-4.388329e-05,9.54197e-21,0.0,52.285988,250.00024,26.504807,96.0,0.06793377,32.89327,252.77573,210.90355,0.0,52.285988,0.11375644,0.0,49.51411,8.330017
5747,19784820.0,0.0,18.299286,14.326111,20.977081,20.623566,21.30365,21.196625,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00020989534,9.54197e-21,0.0,52.28597,250.00024,26.497503,96.0,0.067959554,32.903492,252.77571,210.90355,0.0,52.28597,0.11375644,0.0,49.514095,8.330017
5748,19784880.0,0.0,18.299286,14.324127,20.975891,20.62091,21.303833,21.19629,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00023755565,9.54197e-21,0.0,52.28595,250.00024,26.490194,96.0,0.067985356,32.913727,252.77568,210.90355,0.0,52.28595,0.11375644,0.0,49.514076,8.330017
5749,19784940.0,0.0,18.299286,14.322144,20.9747,20.618256,21.304016,21.195984,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-3.7757934e-05,9.54197e-21,0.0,52.285934,250.00024,26.482868,96.0,0.06801121,32.92398,252.77565,210.90355,0.0,52.285934,0.11375644,0.0,49.514057,8.330017
5750,19785000.0,0.0,18.299286,14.32016,20.97351,20.615631,21.3042,21.195679,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00016740455,9.54197e-21,0.0,52.285915,250.00024,26.475548,96.0,0.06803705,32.93423,252.77562,210.90355,0.0,52.285915,0.11375644,0.0,49.51404,8.330017
5751,19785060.0,0.0,18.299286,14.318176,20.97232,20.613068,21.30429,21.195312,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-8.786305e-07,9.54197e-21,0.0,52.285896,250.00024,26.468239,96.0,0.06806285,32.94447,252.7756,210.90355,0.0,52.285896,0.11375644,0.0,49.514027,8.330017
5752,19785120.0,0.0,18.299286,14.316193,20.97113,20.610504,21.304413,21.194977,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00017243561,9.54197e-21,0.0,52.285885,250.00024,26.460924,96.0,0.06808866,32.95471,252.77557,210.90355,0.0,52.285885,0.11375644,0.0,49.514008,8.330017
5753,19785180.0,0.0,18.299286,14.314178,20.96994,20.60794,21.304504,21.19461,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-8.4713625e-05,9.54197e-21,0.0,52.28587,250.00024,26.4536,96.0,0.068114504,32.964962,252.77554,210.90355,0.0,52.28587,0.11375644,0.0,49.51399,8.330017
5754,19785240.0,0.0,18.299286,14.312164,20.96878,20.605408,21.304626,21.194244,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,2.9505447e-05,9.54197e-21,0.0,52.28585,250.00024,26.446278,96.0,0.06814033,32.975212,252.77551,210.90355,0.0,52.28585,0.11375644,0.0,49.513973,8.330017
5755,19785300.0,0.0,18.299286,14.31015,20.96762,20.602905,21.304718,21.193909,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0002472954,9.54197e-21,0.0,52.28583,250.00024,26.438957,96.0,0.068166144,32.98546,252.77548,210.90355,0.0,52.28583,0.11375644,0.0,49.513954,8.330017
5756,19785360.0,0.0,18.299286,14.308136,20.96643,20.600433,21.30478,21.193512,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,5.447925e-05,9.54197e-21,0.0,52.285812,250.00024,26.43166,96.0,0.06819189,32.995678,252.77547,210.90355,0.0,52.285812,0.11375644,0.0,49.51394,8.330017
5757,19785420.0,0.0,18.299286,14.306091,20.965271,20.597992,21.30481,21.193115,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-9.6461925e-05,9.54197e-21,0.0,52.285797,250.00024,26.42436,96.0,0.068217635,33.005898,252.77544,210.90355,0.0,52.285797,0.11375644,0.0,49.51392,8.330017
5758,19785480.0,0.0,18.299286,14.304077,20.964111,20.59555,21.30487,21.192749,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-2.2301676e-05,9.54197e-21,0.0,52.285778,250.00024,26.417055,96.0,0.068243384,33.01612,252.7754,210.90355,0.0,52.285778,0.11375644,0.0,49.513905,8.330017
5759,19785540.0,0.0,18.299286,14.302032,20.962982,20.59314,21.304901,21.192352,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00016512007,9.54197e-21,0.0,52.28576,250.00024,26.409758,96.0,0.068269126,33.02634,252.77538,210.90355,0.0,52.28576,0.11375644,0.0,49.513885,8.330017
5760,19785600.0,0.0,18.299286,14.300049,20.961853,20.59076,21.304962,21.191986,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,1.7851222e-06,9.54197e-21,0.0,52.285744,250.00024,26.402542,96.0,0.068294555,33.03644,252.77536,210.90355,0.0,52.285744,0.11375644,0.0,49.51387,8.330017
5761,19785660.0,0.0,20.523376,14.297821,20.973389,20.598694,21.31366,21.199402,18.31668,18.215942,18.215942,18.222778,0.0,0.000984905,0.000984905,0.0013682109,250.0,18.300018,0.0,0.0,0.0,5.824515,9.54197e-21,0.0,23.495932,80.492905,0.29817665,96.0,0.0033369206,69.58255,27.534737,79.990814,0.0,23.495932,0.0034133366,0.0,20.88456,8.330017
5762,19785720.0,0.0,20.788757,14.29538,20.996033,20.60785,21.323364,21.207825,18.319397,18.218414,18.218414,18.219543,0.0,0.0037619637,0.0037619637,0.0045053894,250.0,18.300018,0.0,0.0,0.0,10.989104,9.54197e-21,0.0,34.03621,113.963974,0.5005093,96.0,0.01202209,69.299286,138.56558,97.57845,0.0,34.03621,0.01208237,0.0,29.839039,8.330017
5763,19785780.0,0.0,21.007782,14.292694,21.028809,20.615509,21.33133,21.21463,18.357025,18.247559,18.247559,18.239563,0.0,0.011556733,0.011556733,0.013536497,250.0,18.300018,0.0,0.0,0.0,40.181408,9.54197e-21,0.0,44.5198,133.73909,1.0962914,96.0,0.036655795,68.465195,240.04364,116.57928,0.0,44.5198,0.03667151,0.0,39.932636,8.330017
5764,19785840.0,9.0,21.014069,14.289734,21.01947,20.620392,21.336517,21.218933,18.629486,18.316193,18.316193,18.29184,0.0,0.019854786,0.019854786,0.025944544,250.0,18.300018,0.0,0.0,0.0,70.41726,9.54197e-21,0.0,50.210327,144.02412,5.0798883,96.0,0.065615214,62.888157,238.64061,134.0839,0.0,50.210327,0.06567499,0.0,46.460995,8.330017
5765,19785900.0,9.0,20.335022,14.28656,21.00766,20.622772,21.339844,21.221558,19.243896,18.545563,18.545563,18.481415,0.0,0.02534886,0.02534886,0.036105383,250.0,18.300018,0.0,0.0,0.0,52.75946,9.54197e-21,0.0,52.91426,155.53375,16.848099,96.0,0.075712055,46.41266,238.49522,149.2877,0.0,52.91426,0.0868292,0.0,49.780888,8.330017
5766,19785960.0,9.0,17.05658,14.283142,21.0018,20.623932,21.342468,21.223541,19.648682,18.947418,18.947418,18.846436,0.0,0.028688217,0.028688217,0.042750485,250.0,18.300018,0.0,0.0,0.0,-103.38617,9.54197e-21,0.0,54.16923,169.87411,33.155922,96.0,0.03816189,23.581713,239.54202,162.80806,0.0,54.16923,0.10015666,0.0,51.26999,8.330017
5767,19786020.0,0.0,15.863617,14.279541,21.000092,20.625397,21.345276,21.2258,18.936127,19.124115,19.124115,19.045715,0.0,0.030703641,0.030703641,0.046789527,250.0,18.300018,0.0,0.0,0.0,-165.20728,9.54197e-21,0.0,54.602097,185.20567,38.01449,96.0,0.026169881,16.779715,241.51315,174.66026,0.0,54.602097,0.10822724,0.0,51.76679,8.330017
5768,19786080.0,0.0,17.800781,14.275726,20.999695,20.625916,21.347229,21.227234,17.839478,18.76117,18.76117,18.759735,0.0,0.031867143,0.031867143,0.049048577,250.0,18.300018,0.0,0.0,0.0,-24.071127,9.54197e-21,0.0,54.56828,199.91878,28.080341,96.0,0.061809253,30.68752,243.91695,184.63309,0.0,54.56828,0.11281007,0.0,51.74861,8.330017
5769,19786140.0,0.0,19.547699,14.2717285,20.998077,20.62384,21.34726,21.226837,17.689331,18.266327,18.266327,18.316772,0.0,0.032481283,0.032481283,0.050207354,250.0,18.300018,0.0,0.0,0.0,98.47045,9.54197e-21,0.0,54.28703,212.58359,19.623842,96.0,0.09091688,42.52662,246.32014,192.47185,0.0,54.28703,0.115192845,0.0,51.478924,8.330017
5770,19786200.0,0.0,19.230072,14.267578,20.995422,20.620087,21.34613,21.225372,18.30304,18.154266,18.154266,18.191833,0.0,0.032709002,0.032709002,0.050644595,250.0,18.300018,0.0,0.0,0.0,61.654858,9.54197e-21,0.0,53.929436,222.97943,21.971752,96.0,0.08457604,39.239548,248.37463,198.3468,0.0,53.929436,0.1160808,0.0,51.13178,8.330017
5771,19786260.0,0.0,17.957306,14.263245,20.993011,20.616394,21.345062,21.223999,18.685486,18.346405,18.346405,18.34793,0.0,0.03274365,0.03274365,0.05072572,250.0,18.300018,0.0,0.0,0.0,-31.492134,9.54197e-21,0.0,53.58835,230.97983,28.323067,96.0,0.06272441,30.347706,249.90416,202.56418,0.0,53.58835,0.11622664,0.0,50.79775,8.330017
5772,19786320.0,0.0,17.551758,14.258759,20.991394,20.613525,21.344635,21.223206,18.476105,18.469604,18.469604,18.460205,0.0,0.032699212,0.032699212,0.050658647,250.0,18.300018,0.0,0.0,0.0,-54.624264,9.54197e-21,0.0,53.285496,236.93262,29.85185,96.0,0.05707123,28.207409,250.98695,205.54118,0.0,53.285496,0.11606716,0.0,50.49928,8.330017
5773,19786380.0,0.0,18.21341,14.25415,20.989868,20.610748,21.344208,21.222412,18.141846,18.382751,18.382751,18.38797,0.0,0.032618407,0.032618407,0.050521974,250.0,18.300018,0.0,0.0,0.0,-2.9480684,9.54197e-21,0.0,53.02779,241.27977,26.566284,96.0,0.06882566,32.8072,251.71527,207.6025,0.0,53.02779,0.11576601,0.0,50.24435,8.330017
5774,19786440.0,0.0,18.716522,14.24939,20.987946,20.607391,21.343384,21.221252,18.128082,18.25653,18.25653,18.272156,0.0,0.03252,0.03252,0.050350748,250.0,18.300018,0.0,0.0,0.0,31.742868,9.54197e-21,0.0,52.819283,244.34601,24.268814,96.0,0.07663617,36.02366,252.18637,208.96141,0.0,52.819283,0.11539578,0.0,50.037785,8.330017
5775,19786500.0,0.0,18.534332,14.244537,20.985779,20.60379,21.342377,21.21991,18.325317,18.24765,18.24765,18.256622,0.0,0.032418575,0.032418575,0.05017222,250.0,18.300018,0.0,0.0,0.0,15.215833,9.54197e-21,0.0,52.66166,246.45029,25.3215,96.0,0.07278913,34.549896,252.47905,209.81725,0.0,52.66166,0.11501276,0.0,49.881763,8.330017
5776,19786560.0,0.0,18.141083,14.239563,20.983765,20.600403,21.341522,21.21872,18.417328,18.314148,18.314148,18.312439,0.0,0.0323326,0.0323326,0.05002037,250.0,18.300018,0.0,0.0,0.0,-12.939828,9.54197e-21,0.0,52.547752,247.84044,27.17076,96.0,0.0660746,31.960938,252.65433,210.3397,0.0,52.547752,0.11468776,0.0,49.769306,8.330017
5777,19786620.0,0.0,18.07898,14.234528,20.981995,20.59732,21.340881,21.217712,18.335236,18.345276,18.345276,18.341766,0.0,0.032267608,0.032267608,0.049905643,250.0,18.300018,0.0,0.0,0.0,-15.437138,9.54197e-21,0.0,52.465206,248.7425,27.336773,96.0,0.06534954,31.728518,252.7533,210.658,0.0,52.465206,0.11444229,0.0,49.68804,8.330017
5778,19786680.0,0.0,18.305573,14.229401,20.980255,20.594269,21.34024,21.216705,18.240417,18.313995,18.313995,18.315613,0.0,0.03221878,0.03221878,0.04981955,250.0,18.300018,0.0,0.0,0.0,1.5922858,9.54197e-21,0.0,52.40472,249.32065,26.218609,96.0,0.06922266,33.29395,252.80333,210.84615,0.0,52.40472,0.11425801,0.0,49.628647,8.330017
5779,19786740.0,0.0,18.438202,14.224182,20.978363,20.591064,21.339478,21.215607,18.250916,18.279633,18.279633,18.283936,0.0,0.032179825,0.032179825,0.049750887,250.0,18.300018,0.0,0.0,0.0,10.245327,9.54197e-21,0.0,52.361565,249.67798,25.627178,96.0,0.07121202,34.121952,252.82408,210.94334,0.0,52.361565,0.11411107,0.0,49.58643,8.330017
5780,19786800.0,0.0,18.357239,14.218933,20.97641,20.58783,21.338684,21.214478,18.314606,18.282715,18.282715,18.284576,0.0,0.03214892,0.03214892,0.049696486,250.0,18.300018,0.0,0.0,0.0,3.570188,9.54197e-21,0.0,52.332844,249.88492,26.048061,96.0,0.0696739,33.532715,252.82861,210.98157,0.0,52.332844,0.11399462,0.0,49.558517,8.330017
5781,19786860.0,0.0,18.240387,14.213654,20.974579,20.584717,21.337952,21.21341,18.334564,18.304352,18.304352,18.303223,0.0,0.032127213,0.032127213,0.04965847,250.0,18.300018,0.0,0.0,0.0,-4.5781126,9.54197e-21,0.0,52.31483,249.99232,26.573574,96.0,0.06777713,32.796997,252.82527,210.98927,0.0,52.31483,0.11391305,0.0,49.541157,8.330017
5782,19786920.0,0.0,18.233154,14.208313,20.972778,20.581696,21.33728,21.212372,18.306976,18.312073,18.312073,18.310791,0.0,0.032113023,0.032113023,0.0496338,250.0,18.300018,0.0,0.0,0.0,-4.509081,9.54197e-21,0.0,52.302914,250.04605,26.558939,96.0,0.06779993,32.817486,252.81857,210.98605,0.0,52.302914,0.113859914,0.0,49.529743,8.330017
5783,19786980.0,0.0,18.301025,14.202972,20.971008,20.578705,21.336609,21.211334,18.280151,18.302612,18.302612,18.302948,0.0,0.032103725,0.032103725,0.04961774,250.0,18.300018,0.0,0.0,0.0,0.5260888,9.54197e-21,0.0,52.294846,250.06897,26.214281,96.0,0.06899595,33.300007,252.81056,210.97778,0.0,52.294846,0.11382521,0.0,49.522045,8.330017
5784,19787040.0,0.0,18.341705,14.197601,20.969177,20.575653,21.335907,21.210297,18.28302,18.29245,18.29245,18.29364,0.0,0.03209696,0.03209696,0.049606066,250.0,18.300018,0.0,0.0,0.0,3.1727843,9.54197e-21,0.0,52.28961,250.07388,26.022684,96.0,0.06965407,33.56824,252.80264,210.9658,0.0,52.28961,0.11379999,0.0,49.517086,8.330017
5785,19787100.0,0.0,18.319519,14.192261,20.967377,20.572632,21.335205,21.209229,18.302338,18.292938,18.292938,18.293488,0.0,0.03209187,0.03209187,0.049597293,250.0,18.300018,0.0,0.0,0.0,1.3182477,9.54197e-21,0.0,52.286686,250.06812,26.128107,96.0,0.06927356,33.42065,252.79573,210.95201,0.0,52.286686,0.11378101,0.0,49.51437,8.330017
