,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5786,19787160.0,0.0,18.28186,14.18692,20.965576,20.569641,21.334503,21.20819,18.309937,18.299713,18.299713,18.299316,0.0,0.032088637,0.032088637,0.049591765,250.0,18.300018,0.0,0.0,0.0,-1.3284441,9.54197e-21,0.0,52.285374,250.05696,26.28806,96.0,0.06870475,33.196716,252.7902,210.93948,0.0,52.285374,0.11376902,0.0,49.513206,8.330017
5787,19787220.0,0.0,18.278534,14.18161,20.963806,20.566711,21.333832,21.207153,18.302002,18.302277,18.302277,18.30185,0.0,0.032087028,0.032087028,0.04958908,250.0,18.300018,0.0,0.0,0.0,-1.392724,9.54197e-21,0.0,52.284767,250.04533,26.27855,96.0,0.06873504,33.210033,252.78596,210.9302,0.0,52.284767,0.11376311,0.0,49.512703,8.330017
5788,19787280.0,0.0,18.297516,14.176331,20.962067,20.563782,21.33316,21.206116,18.293549,18.299927,18.299927,18.299927,0.0,0.032086197,0.032086197,0.049587738,250.0,18.300018,0.0,0.0,0.0,0.031232832,9.54197e-21,0.0,52.284386,250.03528,26.170296,96.0,0.06911394,33.361584,252.78262,210.9234,0.0,52.284386,0.11376011,0.0,49.51239,8.330017
5789,19787340.0,0.0,18.307587,14.171143,20.960297,20.560852,21.332458,21.205078,18.294342,18.297424,18.297424,18.297668,0.0,0.03208564,0.03208564,0.049586836,250.0,18.300018,0.0,0.0,0.0,0.68347704,9.54197e-21,0.0,52.28421,250.02736,26.111975,96.0,0.06931749,33.443237,252.78018,210.91823,0.0,52.28421,0.1137581,0.0,49.512257,8.330017
5790,19787400.0,0.0,18.30429,14.165985,20.958557,20.557953,21.331787,21.20404,18.298126,18.297302,18.297302,18.297455,0.0,0.032085214,0.032085214,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.39042282,9.54197e-21,0.0,52.28422,250.0207,26.11616,96.0,0.06930189,33.437374,252.77838,210.91397,0.0,52.28422,0.11375655,0.0,49.5123,8.330017
5791,19787460.0,0.0,18.297455,14.160889,20.956818,20.555084,21.331116,21.203003,18.300507,18.29831,18.29831,18.298279,0.0,0.032084942,0.032084942,0.049585693,250.0,18.300018,0.0,0.0,0.0,-0.110351995,9.54197e-21,0.0,52.28433,250.01503,26.134502,96.0,0.06923697,33.411697,252.77701,210.91054,0.0,52.28433,0.11375557,0.0,49.512424,8.330017
5792,19787520.0,0.0,18.295898,14.155914,20.955078,20.552216,21.330414,21.201965,18.299683,18.29889,18.29889,18.298828,0.0,0.032084905,0.032084905,0.04958565,250.0,18.300018,0.0,0.0,0.0,-0.19823354,9.54197e-21,0.0,52.284454,250.011,26.126104,96.0,0.069266394,33.42345,252.77615,210.90843,0.0,52.284454,0.11375546,0.0,49.512566,8.330017
5793,19787580.0,0.0,18.297089,14.1510315,20.95337,20.549377,21.329742,21.200958,18.298706,18.298859,18.298859,18.298828,0.0,0.032084923,0.032084923,0.04958571,250.0,18.300018,0.0,0.0,0.0,-0.10267798,9.54197e-21,0.0,52.284557,250.00797,26.105728,96.0,0.06933796,33.451977,252.77551,210.90694,0.0,52.284557,0.11375556,0.0,49.51267,8.330017
5794,19787640.0,0.0,18.29889,14.14624,20.95166,20.54657,21.329071,21.19992,18.298096,18.298615,18.298615,18.298645,0.0,0.03208496,0.03208496,0.049585793,250.0,18.300018,0.0,0.0,0.0,0.028759802,9.54197e-21,0.0,52.28463,250.00557,26.083124,96.0,0.06941734,33.483627,252.77501,210.90582,0.0,52.28463,0.11375571,0.0,49.51275,8.330017
5795,19787700.0,0.0,18.299316,14.141602,20.949951,20.543762,21.3284,21.198883,18.29831,18.298523,18.298523,18.298523,0.0,0.032084987,0.032084987,0.049585853,250.0,18.300018,0.0,0.0,0.0,0.052616805,9.54197e-21,0.0,52.284676,250.0041,26.067852,96.0,0.06947094,33.505005,252.7747,210.90515,0.0,52.284676,0.11375583,0.0,49.5128,8.330017
5796,19787760.0,0.0,18.299255,14.137085,20.948242,20.540955,21.327698,21.197876,18.298615,18.298492,18.298492,18.298492,0.0,0.032085016,0.032085016,0.049585905,250.0,18.300018,0.0,0.0,0.0,0.039811887,9.54197e-21,0.0,52.28471,250.00285,26.05519,96.0,0.0695154,33.522736,252.77444,210.90457,0.0,52.28471,0.113755934,0.0,49.51284,8.330017
5797,19787820.0,0.0,18.298615,14.13269,20.946564,20.538208,21.327026,21.196838,18.298859,18.298615,18.298615,18.298615,0.0,0.03208504,0.03208504,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.009068719,9.54197e-21,0.0,52.284748,250.00198,26.045248,96.0,0.06955029,33.53665,252.77426,210.90419,0.0,52.284748,0.11375603,0.0,49.51287,8.330017
5798,19787880.0,0.0,18.298492,14.128479,20.944885,20.53543,21.326355,21.1958,18.298828,18.298676,18.298676,18.298676,0.0,0.032085065,0.032085065,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.016021956,9.54197e-21,0.0,52.28475,250.00146,26.032946,96.0,0.06959346,33.553875,252.77415,210.90399,0.0,52.28475,0.11375613,0.0,49.512882,8.330017
5799,19787940.0,0.0,18.298615,14.124451,20.943207,20.532715,21.325684,21.194794,18.298798,18.298706,18.298706,18.298706,0.0,0.032085083,0.032085083,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.009812796,9.54197e-21,0.0,52.284748,250.00119,26.020288,96.0,0.06963786,33.571598,252.77408,210.90388,0.0,52.284748,0.1137562,0.0,49.512875,8.330017
5800,19788000.0,0.0,18.298737,14.120575,20.941528,20.529999,21.325012,21.193787,18.298737,18.298737,18.298737,18.298737,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0017022504,9.54197e-21,0.0,52.284748,250.00087,26.007381,96.0,0.06968312,33.58967,252.774,210.90378,0.0,52.284748,0.11375629,0.0,49.51287,8.330017
5801,19788060.0,0.0,18.299011,14.116913,20.93988,20.527283,21.32434,21.192749,18.298737,18.298737,18.298737,18.298737,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.013103912,9.54197e-21,0.0,52.284737,250.00067,25.994625,96.0,0.06972783,33.607525,252.77394,210.9037,0.0,52.284737,0.11375635,0.0,49.51286,8.330017
5802,19788120.0,0.0,18.299072,14.113464,20.938232,20.524567,21.323639,21.191711,18.298828,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.015176104,9.54197e-21,0.0,52.284718,250.00053,25.98309,96.0,0.06976824,33.623676,252.77388,210.90367,0.0,52.284718,0.11375639,0.0,49.512844,8.330017
5803,19788180.0,0.0,18.299011,14.1102295,20.936554,20.521881,21.322968,21.190704,18.29892,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0066996417,9.54197e-21,0.0,52.2847,250.00046,25.972668,96.0,0.06980472,33.638268,252.77383,210.90364,0.0,52.2847,0.11375642,0.0,49.51283,8.330017
5804,19788240.0,0.0,18.29898,14.107208,20.934937,20.519226,21.322296,21.189667,18.29898,18.298859,18.298859,18.298859,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00020011538,9.54197e-21,0.0,52.284683,250.0004,25.962566,96.0,0.06984008,33.652405,252.77379,210.90361,0.0,52.284683,0.113756426,0.0,49.512806,8.330017
5805,19788300.0,0.0,18.299011,14.104431,20.93332,20.516571,21.321625,21.18866,18.29898,18.29892,18.29892,18.29889,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0008017696,9.54197e-21,0.0,52.284657,250.00038,25.95281,96.0,0.06987423,33.666065,252.77376,210.90361,0.0,52.284657,0.113756426,0.0,49.512787,8.330017
5806,19788360.0,0.0,18.299042,14.101929,20.931671,20.513947,21.320953,21.187653,18.299011,18.29895,18.29895,18.29895,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0013613462,9.54197e-21,0.0,52.28464,250.00035,25.942877,96.0,0.06990899,33.67997,252.77371,210.9036,0.0,52.28464,0.11375644,0.0,49.51276,8.330017
5807,19788420.0,0.0,18.299194,14.09967,20.930054,20.511292,21.320282,21.186615,18.299042,18.29898,18.29898,18.29898,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.008142555,9.54197e-21,0.0,52.284615,250.00034,25.933296,96.0,0.06994252,33.69339,252.77368,210.9036,0.0,52.284615,0.11375644,0.0,49.51274,8.330017
5808,19788480.0,0.0,18.299255,14.097687,20.928436,20.508698,21.31961,21.185608,18.299072,18.299042,18.299042,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0077151787,9.54197e-21,0.0,52.2846,250.00032,25.925123,96.0,0.06997109,33.704826,252.77365,210.90358,0.0,52.2846,0.11375644,0.0,49.51272,8.330017
5809,19788540.0,0.0,18.299316,14.096008,20.926819,20.506104,21.31894,21.1846,18.299133,18.299072,18.299072,18.299042,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.008473874,9.54197e-21,0.0,52.284576,250.0003,25.916693,96.0,0.070000574,33.71663,252.7736,210.90358,0.0,52.284576,0.113756426,0.0,49.5127,8.330017
5810,19788600.0,0.0,18.299408,14.094635,20.925232,20.50351,21.318268,21.183594,18.299225,18.299103,18.299103,18.299103,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.010324243,9.54197e-21,0.0,52.284557,250.0003,25.909052,96.0,0.070027284,33.72733,252.77357,210.90356,0.0,52.284557,0.113756426,0.0,49.51268,8.330017
5811,19788660.0,0.0,18.299438,14.093567,20.923615,20.500916,21.317566,21.182556,18.299286,18.299194,18.299194,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.008671264,9.54197e-21,0.0,52.28454,250.00029,25.90224,96.0,0.07005108,33.736862,252.77354,210.90355,0.0,52.28454,0.11375642,0.0,49.51266,8.330017
5812,19788720.0,0.0,18.299469,14.092834,20.921997,20.498352,21.316895,21.18155,18.299347,18.299255,18.299255,18.299225,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.005728938,9.54197e-21,0.0,52.28452,250.00027,25.8961,96.0,0.07007255,33.74546,252.77351,210.90353,0.0,52.28452,0.1137564,0.0,49.51264,8.330017
5813,19788780.0,0.0,18.29953,14.092407,20.92041,20.495789,21.316223,21.180542,18.299408,18.299316,18.299316,18.299286,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0054338914,9.54197e-21,0.0,52.284504,250.00026,25.890415,96.0,0.07009241,33.753418,252.7735,210.90352,0.0,52.284504,0.11375639,0.0,49.512627,8.330017
5814,19788840.0,0.0,18.299591,14.092346,20.918823,20.493256,21.315521,21.179535,18.299469,18.299377,18.299377,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0060926704,9.54197e-21,0.0,52.284492,250.00024,25.885323,96.0,0.070110194,33.760548,252.77347,210.9035,0.0,52.284492,0.11375638,0.0,49.512615,8.330017
5815,19788900.0,0.0,18.299683,14.092651,20.917267,20.490723,21.31485,21.178528,18.29953,18.299438,18.299438,18.299408,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.008772971,9.54197e-21,0.0,52.284477,250.00021,25.880749,96.0,0.070126176,33.766953,252.77344,210.90349,0.0,52.284477,0.113756366,0.0,49.512604,8.330017
5816,19788960.0,0.0,18.299774,14.093323,20.91568,20.48819,21.314178,21.17749,18.299591,18.2995,18.2995,18.299469,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.009780806,9.54197e-21,0.0,52.284466,250.0002,25.876957,96.0,0.07013942,33.772263,252.77342,210.90347,0.0,52.284466,0.11375635,0.0,49.512592,8.330017
5817,19789020.0,0.0,18.299835,14.094391,20.914093,20.485687,21.313477,21.176483,18.299683,18.29956,18.29956,18.29953,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.009186994,9.54197e-21,0.0,52.284454,250.00018,25.87397,96.0,0.07014984,33.77644,252.7734,210.90346,0.0,52.284454,0.11375634,0.0,49.512585,8.330017
5818,19789080.0,0.0,18.299896,14.095856,20.912537,20.483185,21.312805,21.175476,18.299744,18.299622,18.299622,18.299622,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.008205508,9.54197e-21,0.0,52.28445,250.00017,25.871744,96.0,0.07015762,33.77956,252.77339,210.90343,0.0,52.28445,0.113756314,0.0,49.512573,8.330017
5819,19789140.0,0.0,18.299988,14.097717,20.91098,20.480682,21.312134,21.174469,18.299835,18.299713,18.299713,18.299683,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.008318704,9.54197e-21,0.0,52.284443,250.00014,25.870205,96.0,0.07016299,33.781715,252.77338,210.90341,0.0,52.284443,0.11375631,0.0,49.51257,8.330017
5820,19789200.0,0.0,18.300049,14.100006,20.909424,20.47821,21.311462,21.173462,18.299896,18.299774,18.299774,18.299744,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.008754808,9.54197e-21,0.0,52.284443,250.00012,25.869423,96.0,0.0701657,33.782806,252.77336,210.9034,0.0,52.284443,0.11375629,0.0,49.512566,8.330017
5821,19789260.0,0.0,18.30017,14.102722,20.907898,20.47583,21.31076,21.172485,18.299957,18.299835,18.299835,18.299835,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.010395947,9.54197e-21,0.0,52.28444,250.00009,25.86938,96.0,0.07016585,33.782867,252.77335,210.90338,0.0,52.28444,0.11375628,0.0,49.512566,8.330017
5822,19789320.0,0.0,18.300262,14.105835,20.906372,20.47342,21.31009,21.171478,18.300049,18.299927,18.299927,18.299896,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.010784678,9.54197e-21,0.0,52.28444,250.00008,25.870218,96.0,0.07016291,33.781693,252.77335,210.90335,0.0,52.28444,0.11375627,0.0,49.512566,8.330017
5823,19789380.0,0.0,18.300323,14.1093445,20.904877,20.471039,21.309387,21.170471,18.30014,18.299988,18.299988,18.299988,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.010446541,9.54197e-21,0.0,52.284443,250.00005,25.871866,96.0,0.07015714,33.77939,252.77335,210.90334,0.0,52.284443,0.11375624,0.0,49.51257,8.330017
5824,19789440.0,0.0,18.300385,14.113251,20.90335,20.468658,21.308716,21.169495,18.300232,18.30008,18.30008,18.300049,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.008663909,9.54197e-21,0.0,52.284443,250.00003,25.874372,96.0,0.07014837,33.775875,252.77335,210.9033,0.0,52.284443,0.11375623,0.0,49.51257,8.330017
5825,19789500.0,0.0,18.300446,14.117523,20.901855,20.466309,21.308044,21.168518,18.300293,18.30017,18.30017,18.30014,0.0,0.032085087,0.032085087,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.007522785,9.54197e-21,0.0,52.28445,250.0,25.877556,96.0,0.07013724,33.77142,252.77335,210.90329,0.0,52.28445,0.11375622,0.0,49.512577,8.330017
5826,19789560.0,0.0,18.300507,14.122192,20.90039,20.46402,21.307343,21.167542,18.300354,18.300232,18.300232,18.300232,0.0,0.032085083,0.032085083,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.007959832,9.54197e-21,0.0,52.284462,249.99997,25.88138,96.0,0.07012387,33.76607,252.77335,210.90327,0.0,52.284462,0.1137562,0.0,49.512585,8.330017
5827,19789620.0,0.0,18.300598,14.127167,20.898926,20.461731,21.30664,21.166565,18.300415,18.300323,18.300323,18.300293,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.008835124,9.54197e-21,0.0,52.284466,249.99995,25.885874,96.0,0.07010815,33.759777,252.77335,210.90324,0.0,52.284466,0.113756195,0.0,49.512596,8.330017
5828,19789680.0,0.0,18.30066,14.132507,20.89746,20.459473,21.30597,21.165588,18.300507,18.300385,18.300385,18.300354,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00874803,9.54197e-21,0.0,52.284477,249.99992,25.891102,96.0,0.07008988,33.752457,252.77336,210.90323,0.0,52.284477,0.113756165,0.0,49.512608,8.330017
5829,19789740.0,0.0,18.30072,14.138184,20.896027,20.457214,21.305267,21.164612,18.300568,18.300446,18.300446,18.300446,0.0,0.032085072,0.032085072,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.008349526,9.54197e-21,0.0,52.284496,249.99991,25.896996,96.0,0.07006926,33.744205,252.77338,210.90321,0.0,52.284496,0.11375616,0.0,49.512623,8.330017
5830,19789800.0,0.0,18.300781,14.144196,20.894592,20.454987,21.304596,21.163666,18.300629,18.300507,18.300507,18.300507,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.007216168,9.54197e-21,0.0,52.284508,249.99988,25.903591,96.0,0.070046194,33.73497,252.77339,210.90318,0.0,52.284508,0.11375614,0.0,49.512638,8.330017
5831,19789860.0,0.0,18.300812,14.150482,20.893158,20.45279,21.303894,21.16269,18.30069,18.300598,18.300598,18.300568,0.0,0.032085065,0.032085065,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0068891826,9.54197e-21,0.0,52.284527,249.99986,25.910769,96.0,0.0700211,33.724922,252.7734,210.90317,0.0,52.284527,0.11375613,0.0,49.512653,8.330017
5832,19789920.0,0.0,18.300903,14.157074,20.891754,20.450623,21.303223,21.161743,18.30075,18.30066,18.30066,18.300629,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0070701786,9.54197e-21,0.0,52.284546,249.99983,25.91852,96.0,0.069993995,33.714073,252.77342,210.90315,0.0,52.284546,0.11375612,0.0,49.51267,8.330017
5833,19789980.0,0.0,18.300934,14.16394,20.89035,20.448456,21.30252,21.160797,18.300812,18.30072,18.30072,18.30069,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.007169937,9.54197e-21,0.0,52.28456,249.99982,25.926859,96.0,0.06996483,33.7024,252.77345,210.90314,0.0,52.28456,0.113756105,0.0,49.51269,8.330017
5834,19790040.0,0.0,18.300995,14.171112,20.888947,20.44632,21.301819,21.15982,18.300873,18.300781,18.300781,18.30075,0.0,0.032085057,0.032085057,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0068497336,9.54197e-21,0.0,52.284588,249.99979,25.935781,96.0,0.069933616,33.689907,252.77347,210.90312,0.0,52.284588,0.113756105,0.0,49.51271,8.330017
5835,19790100.0,0.0,18.301056,14.178528,20.887543,20.444183,21.301147,21.158875,18.300934,18.300842,18.300842,18.300812,0.0,0.032085054,0.032085054,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.006501993,9.54197e-21,0.0,52.284603,249.99977,25.945238,96.0,0.06990052,33.676666,252.7735,210.9031,0.0,52.284603,0.11375609,0.0,49.512733,8.330017
5836,19790160.0,0.0,18.301086,14.186188,20.88617,20.442078,21.300446,21.157928,18.300995,18.300903,18.300903,18.300873,0.0,0.03208505,0.03208505,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0062307296,9.54197e-21,0.0,52.28463,249.99976,25.955257,96.0,0.06986546,33.66264,252.77353,210.90309,0.0,52.28463,0.11375608,0.0,49.512756,8.330017
5837,19790220.0,0.0,18.301147,14.194092,20.884796,20.440002,21.299744,21.157013,18.301025,18.300934,18.300934,18.300934,0.0,0.03208505,0.03208505,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.005971965,9.54197e-21,0.0,52.284653,249.99973,25.96578,96.0,0.06982863,33.64791,252.77356,210.90308,0.0,52.284653,0.11375607,0.0,49.512783,8.330017
5838,19790280.0,0.0,18.301178,14.20224,20.883453,20.437958,21.299042,21.156067,18.301086,18.300995,18.300995,18.300995,0.0,0.032085046,0.032085046,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0057428195,9.54197e-21,0.0,52.284683,249.99971,25.97678,96.0,0.06979012,33.632507,252.77359,210.90306,0.0,52.284683,0.11375605,0.0,49.512806,8.330017
5839,19790340.0,0.0,18.301239,14.210571,20.88211,20.435883,21.29837,21.15512,18.301147,18.301056,18.301056,18.301025,0.0,0.032085042,0.032085042,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.005477243,9.54197e-21,0.0,52.284706,249.9997,25.98827,96.0,0.06974989,33.616425,252.77362,210.90305,0.0,52.284706,0.11375605,0.0,49.512833,8.330017
5840,19790400.0,0.0,18.30127,14.219147,20.880737,20.433868,21.297668,21.154205,18.301178,18.301086,18.301086,18.301086,0.0,0.032085042,0.032085042,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0051620374,9.54197e-21,0.0,52.284737,249.99968,26.000198,96.0,0.06970811,33.599724,252.77365,210.90303,0.0,52.284737,0.113756046,0.0,49.512863,8.330017
5841,19790460.0,0.0,18.30133,14.227905,20.879425,20.431854,21.296967,21.15326,18.301208,18.301147,18.301147,18.301147,0.0,0.032085042,0.032085042,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0051533724,9.54197e-21,0.0,52.284767,249.99966,26.01256,96.0,0.069664806,33.582417,252.7737,210.90302,0.0,52.284767,0.11375603,0.0,49.512894,8.330017
5842,19790520.0,0.0,18.301361,14.236816,20.878082,20.42987,21.296265,21.152344,18.30127,18.301178,18.301178,18.301178,0.0,0.03208504,0.03208504,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.005054757,9.54197e-21,0.0,52.284794,249.99965,26.025347,96.0,0.06962001,33.564514,252.77374,210.903,0.0,52.284794,0.11375603,0.0,49.512924,8.330017
5843,19790580.0,0.0,18.301392,14.245941,20.87677,20.427917,21.295593,21.151428,18.3013,18.301239,18.301239,18.301239,0.0,0.032085035,0.032085035,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0047260537,9.54197e-21,0.0,52.284832,249.99963,26.03854,96.0,0.06957378,33.546043,252.77377,210.90298,0.0,52.284832,0.113756016,0.0,49.512955,8.330017
5844,19790640.0,0.0,18.301422,14.2552185,20.875458,20.425934,21.294891,21.150513,18.301361,18.30127,18.30127,18.30127,0.0,0.032085035,0.032085035,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.004410617,9.54197e-21,0.0,52.28486,249.99962,26.052097,96.0,0.069526255,33.527065,252.77382,210.90298,0.0,52.28486,0.113756016,0.0,49.51299,8.330017
5845,19790700.0,0.0,18.301453,14.264618,20.874176,20.42398,21.29419,21.149597,18.301392,18.30133,18.30133,18.3013,0.0,0.03208503,0.03208503,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.003984383,9.54197e-21,0.0,52.284897,249.9996,26.066034,96.0,0.069477394,33.50755,252.77386,210.90297,0.0,52.284897,0.11375601,0.0,49.51302,8.330017
5846,19790760.0,0.0,18.301483,14.27417,20.872864,20.422089,21.293488,21.148682,18.301422,18.301361,18.301361,18.301361,0.0,0.03208503,0.03208503,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.0038621149,9.54197e-21,0.0,52.284927,249.99959,26.080296,96.0,0.069427386,33.487587,252.77391,210.90295,0.0,52.284927,0.11375601,0.0,49.513054,8.330017
5847,19790820.0,0.0,18.301514,14.283844,20.871582,20.420197,21.292786,21.147766,18.301453,18.301392,18.301392,18.301392,0.0,0.032085028,0.032085028,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.0038182498,9.54197e-21,0.0,52.28496,249.99957,26.094872,96.0,0.06937627,33.46718,252.77396,210.90295,0.0,52.28496,0.11375599,0.0,49.51309,8.330017
5848,19790880.0,0.0,18.301544,14.293671,20.87033,20.418304,21.292084,21.146881,18.301483,18.301422,18.301422,18.301422,0.0,0.032085028,0.032085028,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.0035732752,9.54197e-21,0.0,52.284996,249.99956,26.109758,96.0,0.06932403,33.446335,252.774,210.90294,0.0,52.284996,0.11375599,0.0,49.513126,8.330017
5849,19790940.0,0.0,18.301575,14.303558,20.86905,20.416412,21.291382,21.145966,18.301514,18.301453,18.301453,18.301453,0.0,0.032085028,0.032085028,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.0031947081,9.54197e-21,0.0,52.285034,249.99954,26.124928,96.0,0.069270805,33.4251,252.77406,210.90292,0.0,52.285034,0.11375599,0.0,49.51316,8.330017
5850,19791000.0,0.0,18.301605,14.313538,20.867798,20.41455,21.29071,21.14508,18.301544,18.301483,18.301483,18.301483,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.0028847533,9.54197e-21,0.0,52.28507,249.99953,26.140339,96.0,0.069216706,33.403526,252.77411,210.90292,0.0,52.28507,0.11375598,0.0,49.5132,8.330017
5851,19791060.0,0.0,18.301605,14.323608,20.866547,20.41272,21.289978,21.144165,18.301575,18.301514,18.301514,18.301514,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.0027412816,9.54197e-21,0.0,52.28511,249.99953,26.156008,96.0,0.06916169,33.381588,252.77417,210.90291,0.0,52.28511,0.11375598,0.0,49.513237,8.330017
5852,19791120.0,0.0,18.301636,14.333771,20.865295,20.41092,21.289276,21.14328,18.301575,18.301544,18.301544,18.301544,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.0025171519,9.54197e-21,0.0,52.28515,249.99951,26.171892,96.0,0.0691059,33.35935,252.77422,210.90291,0.0,52.28515,0.11375598,0.0,49.513275,8.330017
5853,19791180.0,0.0,18.301636,14.343964,20.864044,20.409088,21.288574,21.142395,18.301605,18.301575,18.301575,18.301575,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.0022848917,9.54197e-21,0.0,52.285187,249.9995,26.187962,96.0,0.069049455,33.33685,252.77428,210.9029,0.0,52.285187,0.11375597,0.0,49.513313,8.330017
5854,19791240.0,0.0,18.301666,14.354218,20.862823,20.407288,21.287872,21.14151,18.301636,18.301575,18.301575,18.301575,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.0019502501,9.54197e-21,0.0,52.285225,249.9995,26.204231,96.0,0.06899229,33.31407,252.77434,210.9029,0.0,52.285225,0.11375597,0.0,49.51335,8.330017
5855,19791300.0,0.0,18.301666,14.364502,20.861603,20.405518,21.2872,21.140625,18.301636,18.301605,18.301605,18.301605,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.0015569964,9.54197e-21,0.0,52.285267,249.99948,26.220646,96.0,0.0689346,33.291096,252.77438,210.9029,0.0,52.285267,0.11375597,0.0,49.51339,8.330017
5856,19791360.0,0.0,18.301666,14.374817,20.860382,20.403748,21.286469,21.13974,18.301666,18.301636,18.301636,18.301636,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.0014228537,9.54197e-21,0.0,52.2853,249.99948,26.237186,96.0,0.068876445,33.267937,252.77444,210.90288,0.0,52.2853,0.11375597,0.0,49.513428,8.330017
5857,19791420.0,0.0,18.301697,14.385132,20.859161,20.402008,21.285767,21.138855,18.301666,18.301636,18.301636,18.301636,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.0013108035,9.54197e-21,0.0,52.285343,249.99947,26.25384,96.0,0.06881788,33.24462,252.7745,210.90288,0.0,52.285343,0.11375597,0.0,49.51347,8.330017
5858,19791480.0,0.0,18.301697,14.395447,20.857971,20.400269,21.285065,21.13797,18.301666,18.301666,18.301666,18.301666,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.0010387838,9.54197e-21,0.0,52.285385,249.99947,26.27059,96.0,0.068758965,33.221172,252.77457,210.90288,0.0,52.285385,0.11375597,0.0,49.51351,8.330017
5859,19791540.0,0.0,18.301697,14.405762,20.856781,20.39856,21.284363,21.137115,18.301697,18.301666,18.301666,18.301666,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.00074940507,9.54197e-21,0.0,52.28542,249.99945,26.287395,96.0,0.06869984,33.197647,252.77463,210.90288,0.0,52.28542,0.11375597,0.0,49.51355,8.330017
5860,19791600.0,0.0,18.301697,14.416046,20.85559,20.39685,21.28366,21.13623,18.301697,18.301666,18.301666,18.301666,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.00031393513,9.54197e-21,0.0,52.28546,249.99945,26.304276,96.0,0.06864043,33.174015,252.77469,210.90286,0.0,52.28546,0.11375597,0.0,49.51359,8.330017
5861,19791660.0,0.0,18.301697,14.4263,20.8544,20.395142,21.282959,21.135376,18.301697,18.301697,18.301697,18.301666,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,-1.27888125e-05,9.54197e-21,0.0,52.285503,249.99945,26.321167,96.0,0.06858096,33.150368,252.77475,210.90286,0.0,52.285503,0.11375597,0.0,49.513634,8.330017
5862,19791720.0,0.0,18.301697,14.436523,20.853241,20.393494,21.282257,21.134491,18.301697,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,-0.0001670304,9.54197e-21,0.0,52.285545,249.99944,26.338047,96.0,0.06852153,33.126736,252.77481,210.90286,0.0,52.285545,0.11375597,0.0,49.51367,8.330017
5863,19791780.0,0.0,18.301697,14.446686,20.852081,20.391815,21.281525,21.133636,18.301697,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,-0.0003800024,9.54197e-21,0.0,52.285587,249.99944,26.354906,96.0,0.06846215,33.103134,252.77487,210.90286,0.0,52.285587,0.11375597,0.0,49.513714,8.330017
5864,19791840.0,0.0,18.301666,14.456787,20.850891,20.390167,21.280823,21.132782,18.301697,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,-0.000691433,9.54197e-21,0.0,52.28562,249.99944,26.371721,96.0,0.068402916,33.07959,252.77493,210.90286,0.0,52.28562,0.11375597,0.0,49.513752,8.330017
5865,19791900.0,0.0,18.301666,14.466797,20.849762,20.38852,21.28012,21.131927,18.301697,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,-0.0009833548,9.54197e-21,0.0,52.285664,249.99944,26.388449,96.0,0.06834397,33.05617,252.775,210.90286,0.0,52.285664,0.11375598,0.0,49.513794,8.330017
5866,19791960.0,0.0,18.301666,14.476746,20.848602,20.386902,21.279419,21.131073,18.301666,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,-0.0012336039,9.54197e-21,0.0,52.285706,249.99944,26.405107,96.0,0.068285234,33.032845,252.77505,210.90286,0.0,52.285706,0.11375598,0.0,49.513832,8.330017
5867,19792020.0,0.0,18.301636,14.486572,20.847473,20.385284,21.278717,21.130219,18.301666,18.301666,18.301666,18.301666,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.0016008435,9.54197e-21,0.0,52.285744,249.99944,26.421648,96.0,0.06822692,33.009693,252.77512,210.90286,0.0,52.285744,0.11375598,0.0,49.51387,8.330017
5868,19792080.0,0.0,18.301605,14.496277,20.846313,20.383698,21.278015,21.129364,18.301666,18.301666,18.301666,18.301666,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.001913026,9.54197e-21,0.0,52.285786,249.99944,26.438028,96.0,0.06816916,32.986763,252.77518,210.90288,0.0,52.285786,0.11375598,0.0,49.51391,8.330017
5869,19792140.0,0.0,18.301605,14.505859,20.845184,20.38211,21.277283,21.12854,18.301636,18.301666,18.301666,18.301666,0.0,0.032085028,0.032085028,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.002250427,9.54197e-21,0.0,52.28582,249.99944,26.454262,96.0,0.068111904,32.964035,252.77524,210.90288,0.0,52.28582,0.11375599,0.0,49.513947,8.330017
5870,19792200.0,0.0,18.301575,14.51532,20.844055,20.380524,21.27658,21.127686,18.301605,18.301636,18.301636,18.301636,0.0,0.032085028,0.032085028,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.0026220507,9.54197e-21,0.0,52.285862,249.99944,26.47029,96.0,0.068055354,32.941597,252.7753,210.90288,0.0,52.285862,0.11375599,0.0,49.51399,8.330017
5871,19792260.0,0.0,18.301544,14.524628,20.842957,20.378967,21.275879,21.126831,18.301605,18.301636,18.301636,18.301636,0.0,0.03208503,0.03208503,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.002817156,9.54197e-21,0.0,52.285896,249.99944,26.486094,96.0,0.06799958,32.91947,252.77536,210.90288,0.0,52.285896,0.11375599,0.0,49.514027,8.330017
5872,19792320.0,0.0,18.301514,14.533783,20.841827,20.377441,21.275177,21.126007,18.301575,18.301605,18.301605,18.301605,0.0,0.03208503,0.03208503,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0030120567,9.54197e-21,0.0,52.285934,249.99945,26.501652,96.0,0.06794465,32.897686,252.77542,210.9029,0.0,52.285934,0.11375601,0.0,49.51406,8.330017
5873,19792380.0,0.0,18.301483,14.542786,20.840729,20.375885,21.274445,21.125183,18.301544,18.301575,18.301575,18.301575,0.0,0.032085035,0.032085035,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0033140746,9.54197e-21,0.0,52.28597,249.99945,26.516945,96.0,0.06789065,32.876278,252.77548,210.9029,0.0,52.28597,0.11375601,0.0,49.514095,8.330017
5874,19792440.0,0.0,18.301453,14.551575,20.83963,20.37436,21.273743,21.124329,18.301514,18.301575,18.301575,18.301575,0.0,0.032085035,0.032085035,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0036230858,9.54197e-21,0.0,52.286003,249.99945,26.53193,96.0,0.06783774,32.855297,252.77554,210.90291,0.0,52.286003,0.113756016,0.0,49.514133,8.330017
5875,19792500.0,0.0,18.301422,14.560211,20.838531,20.372833,21.27304,21.123505,18.301483,18.301544,18.301544,18.301544,0.0,0.03208504,0.03208504,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0040630605,9.54197e-21,0.0,52.28604,249.99947,26.546627,96.0,0.06778582,32.834724,252.7756,210.90291,0.0,52.28604,0.11375603,0.0,49.514168,8.330017
5876,19792560.0,0.0,18.301361,14.5686035,20.837463,20.371338,21.272339,21.12268,18.301453,18.301514,18.301514,18.301514,0.0,0.03208504,0.03208504,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.004505463,9.54197e-21,0.0,52.286076,249.99947,26.560968,96.0,0.06773516,32.814644,252.77567,210.90292,0.0,52.286076,0.11375603,0.0,49.514206,8.330017
5877,19792620.0,0.0,18.30133,14.576813,20.836365,20.369873,21.271606,21.121857,18.301422,18.301483,18.301483,18.301483,0.0,0.032085042,0.032085042,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.004734217,9.54197e-21,0.0,52.286114,249.99948,26.574919,96.0,0.06768586,32.795113,252.77571,210.90292,0.0,52.286114,0.113756046,0.0,49.514236,8.330017
5878,19792680.0,0.0,18.3013,14.584778,20.835297,20.368378,21.270905,21.121033,18.301392,18.301453,18.301453,18.301453,0.0,0.032085042,0.032085042,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0049554287,9.54197e-21,0.0,52.28614,249.9995,26.58847,96.0,0.067637965,32.776142,252.77577,210.90294,0.0,52.28614,0.113756046,0.0,49.51427,8.330017
5879,19792740.0,0.0,18.301239,14.592529,20.834229,20.366913,21.270203,21.120209,18.30133,18.301392,18.301392,18.301422,0.0,0.032085046,0.032085046,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0052523767,9.54197e-21,0.0,52.28617,249.9995,26.601591,96.0,0.067591585,32.75777,252.77582,210.90295,0.0,52.28617,0.11375605,0.0,49.5143,8.330017
5880,19792800.0,0.0,18.301208,14.600006,20.83316,20.365448,21.2695,21.119385,18.3013,18.301361,18.301361,18.301361,0.0,0.032085046,0.032085046,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0052122897,9.54197e-21,0.0,52.28621,249.99951,26.614307,96.0,0.06754662,32.739967,252.77588,210.90295,0.0,52.28621,0.11375607,0.0,49.514328,8.330017
5881,19792860.0,0.0,18.301147,14.607391,20.832062,20.363922,21.268768,21.11856,18.301239,18.30133,18.30133,18.30133,0.0,0.03208505,0.03208505,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0058269035,9.54197e-21,0.0,52.286232,249.99953,26.62654,96.0,0.06750336,32.722843,252.77592,210.90297,0.0,52.286232,0.11375608,0.0,49.51436,8.330017
5882,19792920.0,0.0,18.301208,14.614807,20.830963,20.362427,21.268066,21.117737,18.301208,18.30127,18.30127,18.3013,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0013693846,9.54197e-21,0.0,52.286263,249.99954,26.638487,96.0,0.06746111,32.706116,252.77597,210.90298,0.0,52.286263,0.11375608,0.0,49.51439,8.330017
5883,19792980.0,0.0,18.301239,14.622284,20.829865,20.360931,21.267365,21.116913,18.301208,18.30127,18.30127,18.30127,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00037150396,9.54197e-21,0.0,52.286293,249.99954,26.650784,96.0,0.06741761,32.688904,252.77603,210.90298,0.0,52.286293,0.11375608,0.0,49.514416,8.330017
5884,19793040.0,0.0,18.3013,14.629791,20.828796,20.359436,21.266632,21.116058,18.301239,18.301239,18.301239,18.301239,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00334862,9.54197e-21,0.0,52.28632,249.99956,26.662949,96.0,0.067374565,32.67187,252.77608,210.90298,0.0,52.28632,0.11375609,0.0,49.514446,8.330017
5885,19793100.0,0.0,18.30133,14.637329,20.827698,20.35794,21.26593,21.115234,18.301239,18.301239,18.301239,18.301239,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0040864116,9.54197e-21,0.0,52.286346,249.99956,26.675442,96.0,0.06733035,32.65438,252.77612,210.903,0.0,52.286346,0.11375608,0.0,49.514473,8.330017
5886,19793160.0,0.0,18.3013,14.644867,20.8266,20.356384,21.265228,21.11441,18.30127,18.301239,18.301239,18.301239,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0013109052,9.54197e-21,0.0,52.286373,249.99956,26.688227,96.0,0.06728509,32.636482,252.77617,210.903,0.0,52.286373,0.11375608,0.0,49.514503,8.330017
5887,19793220.0,0.0,18.30127,14.652466,20.82547,20.354858,21.264496,21.113556,18.30127,18.30127,18.30127,18.30127,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0010384456,9.54197e-21,0.0,52.286404,249.99956,26.70106,96.0,0.067239664,32.618515,252.77621,210.903,0.0,52.286404,0.11375608,0.0,49.51453,8.330017
5888,19793280.0,0.0,18.30127,14.660095,20.824371,20.353333,21.263794,21.112701,18.30127,18.30127,18.30127,18.30127,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00075181253,9.54197e-21,0.0,52.286434,249.99956,26.7138,96.0,0.067194544,32.600677,252.77626,210.903,0.0,52.286434,0.11375608,0.0,49.51456,8.330017
5889,19793340.0,0.0,18.3013,14.667694,20.823273,20.351807,21.263062,21.111877,18.30127,18.30127,18.30127,18.30127,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,3.5558925e-05,9.54197e-21,0.0,52.286465,249.99956,26.726591,96.0,0.067149244,32.58277,252.7763,210.903,0.0,52.286465,0.11375608,0.0,49.514587,8.330017
5890,19793400.0,0.0,18.30133,14.675354,20.822174,20.35028,21.26236,21.111023,18.3013,18.30127,18.30127,18.30127,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0020956073,9.54197e-21,0.0,52.286495,249.99956,26.73938,96.0,0.06710395,32.56487,252.77637,210.90298,0.0,52.286495,0.11375608,0.0,49.514618,8.330017
5891,19793460.0,0.0,18.30133,14.683014,20.821045,20.348724,21.261658,21.110168,18.3013,18.3013,18.3013,18.30127,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0014260096,9.54197e-21,0.0,52.286522,249.99956,26.752356,96.0,0.067057975,32.546703,252.77641,210.90298,0.0,52.286522,0.11375608,0.0,49.51465,8.330017
5892,19793520.0,0.0,18.3013,14.690674,20.819916,20.347137,21.260925,21.109344,18.3013,18.3013,18.3013,18.3013,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.000200551,9.54197e-21,0.0,52.286552,249.99956,26.765419,96.0,0.06701169,32.528416,252.77646,210.90298,0.0,52.286552,0.11375608,0.0,49.51468,8.330017
5893,19793580.0,0.0,18.3013,14.698334,20.818817,20.345612,21.260223,21.10849,18.3013,18.3013,18.3013,18.3013,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00037675013,9.54197e-21,0.0,52.286583,249.99956,26.778492,96.0,0.06696536,32.510113,252.7765,210.90298,0.0,52.286583,0.11375608,0.0,49.51471,8.330017
5894,19793640.0,0.0,18.30133,14.706024,20.817688,20.344055,21.259521,21.107635,18.3013,18.3013,18.3013,18.3013,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00010085625,9.54197e-21,0.0,52.286613,249.99956,26.791546,96.0,0.06691909,32.491837,252.77655,210.90298,0.0,52.286613,0.11375608,0.0,49.514736,8.330017
5895,19793700.0,0.0,18.30133,14.713684,20.81659,20.342499,21.25879,21.106781,18.3013,18.3013,18.3013,18.3013,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00055208517,9.54197e-21,0.0,52.286644,249.99954,26.804644,96.0,0.06687265,32.4735,252.77661,210.90298,0.0,52.286644,0.11375608,0.0,49.514767,8.330017
5896,19793760.0,0.0,18.30133,14.721344,20.81546,20.340912,21.258087,21.105927,18.30133,18.3013,18.3013,18.3013,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00042811772,9.54197e-21,0.0,52.286674,249.99954,26.817762,96.0,0.066826135,32.455135,252.77666,210.90298,0.0,52.286674,0.11375608,0.0,49.514797,8.330017
5897,19793820.0,0.0,18.30133,14.729004,20.8143,20.339355,21.257355,21.105072,18.30133,18.3013,18.3013,18.3013,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,-3.0281753e-05,9.54197e-21,0.0,52.2867,249.99954,26.830902,96.0,0.06677953,32.436733,252.7767,210.90298,0.0,52.2867,0.11375608,0.0,49.514828,8.330017
5898,19793880.0,0.0,18.30133,14.736633,20.813171,20.337769,21.256653,21.104218,18.30133,18.30133,18.30133,18.30133,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00023184391,9.54197e-21,0.0,52.28673,249.99954,26.844046,96.0,0.066732906,32.418335,252.77676,210.90298,0.0,52.28673,0.11375608,0.0,49.51486,8.330017
5899,19793940.0,0.0,18.30133,14.744263,20.812073,20.336212,21.25592,21.103363,18.30133,18.30133,18.30133,18.30133,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,-8.7278924e-05,9.54197e-21,0.0,52.286762,249.99954,26.857185,96.0,0.066686295,32.39994,252.77681,210.90298,0.0,52.286762,0.11375608,0.0,49.514885,8.330017
5900,19794000.0,0.0,18.30133,14.751862,20.810944,20.334656,21.255219,21.102509,18.30133,18.30133,18.30133,18.30133,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00017678279,9.54197e-21,0.0,52.286793,249.99954,26.870325,96.0,0.06663968,32.381546,252.77686,210.90298,0.0,52.286793,0.11375608,0.0,49.514915,8.330017
5901,19794060.0,0.0,18.3013,14.75943,20.809784,20.333038,21.254517,21.101654,18.30133,18.30133,18.30133,18.30133,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0004350311,9.54197e-21,0.0,52.286823,249.99954,26.883465,96.0,0.06659304,32.363148,252.7769,210.90298,0.0,52.286823,0.11375609,0.0,49.514946,8.330017
5902,19794120.0,0.0,18.3013,14.766998,20.808655,20.33142,21.253784,21.1008,18.30133,18.30133,18.30133,18.30133,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0008498797,9.54197e-21,0.0,52.28685,249.99954,26.896555,96.0,0.06654658,32.344826,252.77696,210.90298,0.0,52.28685,0.11375609,0.0,49.514977,8.330017
5903,19794180.0,0.0,18.3013,14.774506,20.807526,20.329834,21.253052,21.099915,18.3013,18.30133,18.30133,18.30133,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0005951752,9.54197e-21,0.0,52.28688,249.99954,26.909584,96.0,0.06650033,32.326584,252.77701,210.90298,0.0,52.28688,0.11375609,0.0,49.515007,8.330017
5904,19794240.0,0.0,18.3013,14.782013,20.806366,20.328278,21.25235,21.09906,18.3013,18.3013,18.3013,18.3013,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.00033385243,9.54197e-21,0.0,52.28691,249.99954,26.922585,96.0,0.066454165,32.30838,252.77705,210.90298,0.0,52.28691,0.11375609,0.0,49.515038,8.330017
5905,19794300.0,0.0,18.3013,14.789459,20.805237,20.32669,21.251648,21.098206,18.3013,18.3013,18.3013,18.3013,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,7.15664e-05,9.54197e-21,0.0,52.28694,249.99954,26.935555,96.0,0.06640811,32.290226,252.77711,210.90298,0.0,52.28694,0.11375609,0.0,49.515064,8.330017
5906,19794360.0,0.0,18.30127,14.796875,20.804108,20.325073,21.250916,21.097351,18.3013,18.3013,18.3013,18.3013,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0008802968,9.54197e-21,0.0,52.286972,249.99954,26.948515,96.0,0.066362076,32.27208,252.77716,210.90298,0.0,52.286972,0.11375609,0.0,49.51509,8.330017
5907,19794420.0,0.0,18.30127,14.80423,20.802948,20.323456,21.250183,21.096466,18.3013,18.3013,18.3013,18.3013,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0014875906,9.54197e-21,0.0,52.286995,249.99954,26.961384,96.0,0.06631636,32.254063,252.7772,210.90298,0.0,52.286995,0.11375609,0.0,49.51512,8.330017
5908,19794480.0,0.0,18.30127,14.811554,20.801788,20.321838,21.249481,21.095612,18.3013,18.3013,18.3013,18.3013,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0012635579,9.54197e-21,0.0,52.287025,249.99954,26.974136,96.0,0.06627105,32.23621,252.77727,210.903,0.0,52.287025,0.113756105,0.0,49.515152,8.330017
5909,19794540.0,0.0,18.30127,14.818817,20.80066,20.320251,21.248749,21.094757,18.30127,18.3013,18.3013,18.3013,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00070548453,9.54197e-21,0.0,52.287056,249.99954,26.986801,96.0,0.06622605,32.21848,252.77731,210.903,0.0,52.287056,0.113756105,0.0,49.51518,8.330017
5910,19794600.0,0.0,18.30127,14.82605,20.79953,20.318665,21.248047,21.093903,18.30127,18.30127,18.30127,18.30127,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00040771518,9.54197e-21,0.0,52.287083,249.99954,26.99941,96.0,0.06618123,32.200825,252.77736,210.903,0.0,52.287083,0.113756105,0.0,49.51521,8.330017
5911,19794660.0,0.0,18.301239,14.833191,20.79837,20.317047,21.247314,21.093018,18.30127,18.30127,18.30127,18.30127,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0010685774,9.54197e-21,0.0,52.287113,249.99954,27.011957,96.0,0.06613663,32.183258,252.7774,210.903,0.0,52.287113,0.113756105,0.0,49.515236,8.330017
5912,19794720.0,0.0,18.301208,14.8403015,20.79721,20.3154,21.246613,21.092163,18.301239,18.30127,18.30127,18.30127,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0017582107,9.54197e-21,0.0,52.287136,249.99954,27.024395,96.0,0.06609242,32.165848,252.77747,210.903,0.0,52.287136,0.113756105,0.0,49.515266,8.330017
5913,19794780.0,0.0,18.301208,14.847321,20.796051,20.313782,21.24588,21.091278,18.301239,18.30127,18.30127,18.30127,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0020073764,9.54197e-21,0.0,52.287167,249.99956,27.0367,96.0,0.06604867,32.148624,252.77751,210.903,0.0,52.287167,0.11375612,0.0,49.515293,8.330017
5914,19794840.0,0.0,18.301208,14.854309,20.794891,20.312195,21.245148,21.090424,18.301239,18.301239,18.301239,18.301239,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0016095997,9.54197e-21,0.0,52.28719,249.99956,27.048857,96.0,0.06600543,32.1316,252.77756,210.90302,0.0,52.28719,0.11375612,0.0,49.51532,8.330017
5915,19794900.0,0.0,18.301208,14.861176,20.793762,20.310608,21.244446,21.08957,18.301208,18.301239,18.301239,18.301239,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0011578054,9.54197e-21,0.0,52.28722,249.99956,27.060896,96.0,0.06596261,32.114746,252.7776,210.90302,0.0,52.28722,0.11375612,0.0,49.515347,8.330017
5916,19794960.0,0.0,18.301178,14.868011,20.792603,20.30896,21.243713,21.088684,18.301208,18.301208,18.301208,18.301239,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0016539517,9.54197e-21,0.0,52.287247,249.99956,27.072823,96.0,0.06592018,32.098045,252.77765,210.90302,0.0,52.287247,0.11375612,0.0,49.515373,8.330017
5917,19795020.0,0.0,18.301147,14.874756,20.791443,20.307312,21.242981,21.0878,18.301178,18.301208,18.301208,18.301208,0.0,0.032085065,0.032085065,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0022141812,9.54197e-21,0.0,52.287273,249.99956,27.084604,96.0,0.06587827,32.08156,252.7777,210.90302,0.0,52.287273,0.11375613,0.0,49.5154,8.330017
5918,19795080.0,0.0,18.301147,14.881409,20.790283,20.305695,21.24228,21.086945,18.301178,18.301208,18.301208,18.301208,0.0,0.032085065,0.032085065,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0021562877,9.54197e-21,0.0,52.2873,249.99957,27.096197,96.0,0.065837026,32.065323,252.77776,210.90302,0.0,52.2873,0.11375613,0.0,49.515427,8.330017
5919,19795140.0,0.0,18.301117,14.88797,20.789124,20.304077,21.241547,21.08606,18.301147,18.301178,18.301178,18.301178,0.0,0.032085065,0.032085065,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.002003568,9.54197e-21,0.0,52.287327,249.99957,27.107632,96.0,0.06579632,32.049313,252.7778,210.90303,0.0,52.287327,0.11375613,0.0,49.51545,8.330017
5920,19795200.0,0.0,18.301117,14.89444,20.787994,20.30249,21.240845,21.085205,18.301147,18.301178,18.301178,18.301178,0.0,0.03208507,0.03208507,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0016043824,9.54197e-21,0.0,52.287354,249.99957,27.1189,96.0,0.065756224,32.03354,252.77785,210.90303,0.0,52.287354,0.11375614,0.0,49.515476,8.330017
5921,19795260.0,0.0,18.301086,14.900848,20.786804,20.300842,21.240112,21.08432,18.301117,18.301147,18.301147,18.301147,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0023270443,9.54197e-21,0.0,52.287376,249.99959,27.130028,96.0,0.065716624,32.01796,252.7779,210.90303,0.0,52.287376,0.11375614,0.0,49.5155,8.330017
5922,19795320.0,0.0,18.301056,14.907135,20.785645,20.299194,21.23938,21.083466,18.301117,18.301147,18.301147,18.301147,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.002835352,9.54197e-21,0.0,52.2874,249.99959,27.140942,96.0,0.06567776,32.00268,252.77794,210.90305,0.0,52.2874,0.11375614,0.0,49.515526,8.330017
5923,19795380.0,0.0,18.301025,14.91333,20.784485,20.297577,21.238647,21.08258,18.301086,18.301117,18.301117,18.301117,0.0,0.032085072,0.032085072,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0027226317,9.54197e-21,0.0,52.287422,249.99959,27.151627,96.0,0.06563973,31.987724,252.77798,210.90305,0.0,52.287422,0.11375616,0.0,49.51555,8.330017
5924,19795440.0,0.0,18.301025,14.919403,20.783325,20.29596,21.237915,21.081726,18.301056,18.301086,18.301086,18.301086,0.0,0.032085072,0.032085072,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.002327662,9.54197e-21,0.0,52.28745,249.9996,27.162092,96.0,0.06560245,31.97307,252.77802,210.90305,0.0,52.28745,0.11375616,0.0,49.51557,8.330017
5925,19795500.0,0.0,18.300995,14.9253845,20.782196,20.294342,21.237213,21.080841,18.301056,18.301086,18.301086,18.301086,0.0,0.032085072,0.032085072,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.002119949,9.54197e-21,0.0,52.28747,249.9996,27.172369,96.0,0.06556586,31.958685,252.77806,210.90306,0.0,52.28747,0.11375616,0.0,49.515594,8.330017
5926,19795560.0,0.0,18.300964,14.931274,20.781006,20.292694,21.23648,21.079987,18.301025,18.301056,18.301056,18.301056,0.0,0.032085076,0.032085076,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0026955686,9.54197e-21,0.0,52.287495,249.99962,27.182446,96.0,0.065529965,31.944576,252.7781,210.90306,0.0,52.287495,0.113756165,0.0,49.515617,8.330017
5927,19795620.0,0.0,18.300934,14.937042,20.779846,20.291077,21.235748,21.079102,18.300995,18.301025,18.301025,18.301025,0.0,0.032085076,0.032085076,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0032793283,9.54197e-21,0.0,52.287514,249.99962,27.19228,96.0,0.06549494,31.93081,252.77815,210.90308,0.0,52.287514,0.113756165,0.0,49.51564,8.330017
5928,19795680.0,0.0,18.300903,14.942688,20.778687,20.289429,21.235016,21.078247,18.300964,18.301025,18.301025,18.301025,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0034945263,9.54197e-21,0.0,52.287537,249.99963,27.201849,96.0,0.06546085,31.917412,252.77818,210.90308,0.0,52.287537,0.113756165,0.0,49.515663,8.330017
