,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5929,19795740.0,0.0,18.300903,14.948181,20.777527,20.287811,21.234283,21.077362,18.300934,18.300995,18.300995,18.300995,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0031700346,9.54197e-21,0.0,52.287556,249.99963,27.211147,96.0,0.06542772,31.904394,252.77823,210.90308,0.0,52.287556,0.11375618,0.0,49.515682,8.330017
5930,19795800.0,0.0,18.300873,14.953583,20.776367,20.286194,21.233582,21.076508,18.300934,18.300964,18.300964,18.300964,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0028294455,9.54197e-21,0.0,52.28758,249.99965,27.220192,96.0,0.0653955,31.891733,252.77826,210.90309,0.0,52.28758,0.11375618,0.0,49.5157,8.330017
5931,19795860.0,0.0,18.300842,14.958862,20.775208,20.284546,21.23285,21.075623,18.300903,18.300934,18.300934,18.300934,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0033027793,9.54197e-21,0.0,52.287598,249.99965,27.228987,96.0,0.06536415,31.87942,252.7783,210.90309,0.0,52.287598,0.113756195,0.0,49.51572,8.330017
5932,19795920.0,0.0,18.300812,14.96402,20.774048,20.282928,21.232117,21.074738,18.300873,18.300903,18.300903,18.300934,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0038028285,9.54197e-21,0.0,52.287613,249.99966,27.237495,96.0,0.06533383,31.867504,252.77834,210.9031,0.0,52.287613,0.113756195,0.0,49.51574,8.330017
5933,19795980.0,0.0,18.300781,14.969025,20.772888,20.28128,21.231384,21.073883,18.300842,18.300873,18.300873,18.300903,0.0,0.032085083,0.032085083,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0037628876,9.54197e-21,0.0,52.287632,249.99966,27.24569,96.0,0.06530464,31.85604,252.77838,210.9031,0.0,52.287632,0.1137562,0.0,49.51576,8.330017
5934,19796040.0,0.0,18.30075,14.973877,20.771729,20.279663,21.230652,21.072998,18.300812,18.300842,18.300842,18.300873,0.0,0.032085083,0.032085083,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0036430105,9.54197e-21,0.0,52.28765,249.99968,27.25358,96.0,0.065276496,31.844986,252.77841,210.90312,0.0,52.28765,0.1137562,0.0,49.515778,8.330017
5935,19796100.0,0.0,18.30072,14.978607,20.770569,20.278076,21.22992,21.072144,18.300781,18.300842,18.300842,18.300842,0.0,0.032085087,0.032085087,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0033178052,9.54197e-21,0.0,52.287666,249.9997,27.261171,96.0,0.06524944,31.83436,252.77844,210.90314,0.0,52.287666,0.1137562,0.0,49.515793,8.330017
5936,19796160.0,0.0,18.30066,14.983185,20.76941,20.276428,21.229187,21.071259,18.30075,18.300812,18.300812,18.300812,0.0,0.032085087,0.032085087,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0039748885,9.54197e-21,0.0,52.287685,249.9997,27.268475,96.0,0.0652234,31.824133,252.77847,210.90314,0.0,52.287685,0.11375622,0.0,49.515812,8.330017
5937,19796220.0,0.0,18.300629,14.98764,20.76825,20.27478,21.228455,21.070404,18.30072,18.300781,18.300781,18.300781,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0044397647,9.54197e-21,0.0,52.287704,249.99971,27.275434,96.0,0.06519859,31.814394,252.7785,210.90315,0.0,52.287704,0.11375622,0.0,49.515827,8.330017
5938,19796280.0,0.0,18.300598,14.991913,20.76709,20.273163,21.227722,21.069519,18.30069,18.30075,18.30075,18.30075,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.004367142,9.54197e-21,0.0,52.287716,249.99973,27.282024,96.0,0.0651751,31.805166,252.77853,210.90315,0.0,52.287716,0.11375623,0.0,49.51584,8.330017
5939,19796340.0,0.0,18.300568,14.996033,20.76593,20.271545,21.22699,21.068665,18.30066,18.30069,18.30069,18.30072,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.004043662,9.54197e-21,0.0,52.287727,249.99973,27.288261,96.0,0.06515287,31.796434,252.77856,210.90317,0.0,52.287727,0.11375623,0.0,49.515854,8.330017
5940,19796400.0,0.0,18.300537,15.0,20.76477,20.269928,21.226257,21.06778,18.300598,18.30066,18.30066,18.30069,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.004013375,9.54197e-21,0.0,52.287746,249.99974,27.294136,96.0,0.06513192,31.788212,252.7786,210.90317,0.0,52.287746,0.11375624,0.0,49.51587,8.330017
5941,19796460.0,0.0,18.300476,15.003754,20.76361,20.26831,21.225525,21.066925,18.300568,18.300629,18.300629,18.300629,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.004480597,9.54197e-21,0.0,52.287758,249.99976,27.299679,96.0,0.06511215,31.780449,252.77863,210.90318,0.0,52.287758,0.113756254,0.0,49.51588,8.330017
5942,19796520.0,0.0,18.300385,15.007233,20.762451,20.266724,21.224792,21.06604,18.300537,18.300598,18.300598,18.300598,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0068797045,9.54197e-21,0.0,52.28777,249.99977,27.304749,96.0,0.065094076,31.773354,252.77866,210.9032,0.0,52.28777,0.113756254,0.0,49.515892,8.330017
5943,19796580.0,0.0,18.300323,15.010437,20.761322,20.265137,21.22406,21.065186,18.300476,18.300537,18.300537,18.300568,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.008477435,9.54197e-21,0.0,52.28778,249.99979,27.309158,96.0,0.06507835,31.767181,252.77867,210.90321,0.0,52.28778,0.11375627,0.0,49.515903,8.330017
5944,19796640.0,0.0,18.300232,15.013397,20.760162,20.26355,21.223328,21.064331,18.300415,18.300507,18.300507,18.300507,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.009415362,9.54197e-21,0.0,52.28779,249.9998,27.312925,96.0,0.065064915,31.761906,252.77869,210.90323,0.0,52.28779,0.11375628,0.0,49.51591,8.330017
5945,19796700.0,0.0,18.300201,15.016083,20.759033,20.261963,21.222595,21.063446,18.300354,18.300446,18.300446,18.300446,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0082949195,9.54197e-21,0.0,52.287792,249.99982,27.315939,96.0,0.06505417,31.757685,252.77872,210.90324,0.0,52.287792,0.11375629,0.0,49.51592,8.330017
5946,19796760.0,0.0,18.30014,15.018494,20.757904,20.260376,21.221863,21.062592,18.300262,18.300385,18.300385,18.300385,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0065562474,9.54197e-21,0.0,52.2878,249.99983,27.318283,96.0,0.06504581,31.754402,252.77873,210.90326,0.0,52.2878,0.11375631,0.0,49.515926,8.330017
5947,19796820.0,0.0,18.30011,15.020691,20.756775,20.25882,21.2211,21.061737,18.300201,18.300323,18.300323,18.300323,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.006009739,9.54197e-21,0.0,52.287804,249.99985,27.32012,96.0,0.06503927,31.751833,252.77875,210.90327,0.0,52.287804,0.113756314,0.0,49.51593,8.330017
5948,19796880.0,0.0,18.300049,15.022614,20.755615,20.257263,21.220367,21.060883,18.30017,18.300262,18.300262,18.300262,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.006362157,9.54197e-21,0.0,52.28781,249.99988,27.32145,96.0,0.06503454,31.749973,252.77876,210.90329,0.0,52.28781,0.113756314,0.0,49.515934,8.330017
5949,19796940.0,0.0,18.299988,15.0243225,20.754517,20.255707,21.219635,21.060028,18.30011,18.300201,18.300201,18.300201,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.006703036,9.54197e-21,0.0,52.28781,249.9999,27.32222,96.0,0.06503179,31.748894,252.77876,210.9033,0.0,52.28781,0.11375633,0.0,49.515934,8.330017
5950,19797000.0,0.0,18.299927,15.025787,20.753387,20.25415,21.218903,21.059174,18.300049,18.30014,18.30014,18.30017,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.007202532,9.54197e-21,0.0,52.28782,249.99992,27.322441,96.0,0.06503101,31.74858,252.77878,210.90332,0.0,52.28782,0.11375634,0.0,49.515938,8.330017
5951,19797060.0,0.0,18.299866,15.027008,20.752258,20.252594,21.21817,21.05832,18.299988,18.30008,18.30008,18.30011,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.007016922,9.54197e-21,0.0,52.28782,249.99994,27.322054,96.0,0.06503239,31.749123,252.77878,210.90334,0.0,52.28782,0.11375635,0.0,49.515938,8.330017
5952,19797120.0,0.0,18.299805,15.028015,20.75113,20.251068,21.217407,21.057434,18.299927,18.300018,18.300018,18.300049,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.006526147,9.54197e-21,0.0,52.28781,249.99995,27.3211,96.0,0.065035805,31.750458,252.77878,210.90335,0.0,52.28781,0.113756366,0.0,49.515934,8.330017
5953,19797180.0,0.0,18.299774,15.028778,20.75,20.249542,21.216675,21.05658,18.299896,18.299988,18.299988,18.299988,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.005950701,9.54197e-21,0.0,52.28781,249.99998,27.319613,96.0,0.06504112,31.752542,252.7788,210.90337,0.0,52.28781,0.113756366,0.0,49.515934,8.330017
5954,19797240.0,0.0,18.299713,15.029358,20.748901,20.248016,21.215942,21.055756,18.299835,18.299927,18.299927,18.299927,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.005744613,9.54197e-21,0.0,52.287804,250.0,27.31764,96.0,0.06504816,31.755304,252.77878,210.90338,0.0,52.287804,0.11375638,0.0,49.51593,8.330017
5955,19797300.0,0.0,18.299683,15.029694,20.747803,20.24649,21.21521,21.054901,18.299774,18.299866,18.299866,18.299866,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0056889136,9.54197e-21,0.0,52.287804,250.00002,27.315182,96.0,0.06505693,31.758743,252.77878,210.9034,0.0,52.287804,0.11375639,0.0,49.515926,8.330017
5956,19797360.0,0.0,18.299622,15.029846,20.746674,20.244965,21.214478,21.054047,18.299744,18.299805,18.299805,18.299835,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0060885972,9.54197e-21,0.0,52.2878,250.00003,27.31224,96.0,0.06506743,31.762865,252.77878,210.90341,0.0,52.2878,0.11375639,0.0,49.515923,8.330017
5957,19797420.0,0.0,18.29956,15.029755,20.745575,20.24347,21.213715,21.053192,18.299683,18.299774,18.299774,18.299774,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.006124762,9.54197e-21,0.0,52.287792,250.00006,27.308788,96.0,0.06507975,31.767696,252.77876,210.90343,0.0,52.287792,0.1137564,0.0,49.515915,8.330017
5958,19797480.0,0.0,18.29953,15.0295105,20.744476,20.241943,21.212982,21.052338,18.299622,18.299713,18.299713,18.299744,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.005968386,9.54197e-21,0.0,52.28778,250.00008,27.304857,96.0,0.06509377,31.773201,252.77876,210.90344,0.0,52.28778,0.11375642,0.0,49.515907,8.330017
5959,19797540.0,0.0,18.2995,15.029053,20.743378,20.240448,21.21225,21.051483,18.299591,18.299652,18.299652,18.299683,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.005422118,9.54197e-21,0.0,52.287777,250.00009,27.30043,96.0,0.06510957,31.7794,252.77875,210.90346,0.0,52.287777,0.11375642,0.0,49.515896,8.330017
5960,19797600.0,0.0,18.299438,15.028412,20.74228,20.238983,21.211517,21.05066,18.29953,18.299622,18.299622,18.299622,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.004988282,9.54197e-21,0.0,52.28776,250.0001,27.295567,96.0,0.06512692,31.786207,252.77873,210.90347,0.0,52.28776,0.113756426,0.0,49.51589,8.330017
5961,19797660.0,0.0,18.299408,15.027557,20.74118,20.237488,21.210754,21.049805,18.2995,18.29956,18.29956,18.299591,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00505859,9.54197e-21,0.0,52.28775,250.00012,27.290285,96.0,0.06514576,31.7936,252.77872,210.90349,0.0,52.28775,0.11375644,0.0,49.515877,8.330017
5962,19797720.0,0.0,18.299347,15.02655,20.740082,20.235992,21.210022,21.04895,18.299469,18.29953,18.29953,18.29953,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.005237352,9.54197e-21,0.0,52.28774,250.00015,27.284584,96.0,0.0651661,31.801584,252.7787,210.90349,0.0,52.28774,0.11375644,0.0,49.515865,8.330017
5963,19797780.0,0.0,18.299316,15.02536,20.738983,20.234528,21.20929,21.048126,18.299408,18.299469,18.299469,18.2995,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.005130747,9.54197e-21,0.0,52.287727,250.00017,27.278446,96.0,0.065187976,31.810173,252.77869,210.9035,0.0,52.287727,0.113756455,0.0,49.515854,8.330017
5964,19797840.0,0.0,18.299286,15.024017,20.737915,20.233063,21.208527,21.047272,18.299377,18.299438,18.299438,18.299438,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.004938839,9.54197e-21,0.0,52.287716,250.00018,27.271912,96.0,0.065211296,31.819323,252.77867,210.90352,0.0,52.287716,0.113756455,0.0,49.51584,8.330017
5965,19797900.0,0.0,18.299255,15.022491,20.736816,20.231598,21.207794,21.046448,18.299316,18.299408,18.299408,18.299408,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0045251437,9.54197e-21,0.0,52.287704,250.0002,27.26496,96.0,0.06523609,31.82906,252.77864,210.90353,0.0,52.287704,0.11375646,0.0,49.515823,8.330017
5966,19797960.0,0.0,18.299194,15.020782,20.735748,20.230133,21.207062,21.045593,18.299286,18.299347,18.299347,18.299377,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.004408138,9.54197e-21,0.0,52.287685,250.00021,27.257637,96.0,0.0652622,31.839312,252.77863,210.90355,0.0,52.287685,0.11375646,0.0,49.51581,8.330017
5967,19798020.0,0.0,18.299164,15.018951,20.73465,20.228668,21.206299,21.04477,18.299255,18.299316,18.299316,18.299316,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.004404671,9.54197e-21,0.0,52.287666,250.00023,27.249947,96.0,0.0652896,31.850073,252.7786,210.90355,0.0,52.287666,0.11375648,0.0,49.515793,8.330017
5968,19798080.0,0.0,18.299133,15.016937,20.733582,20.227234,21.205566,21.043915,18.299225,18.299286,18.299286,18.299286,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0042954483,9.54197e-21,0.0,52.28765,250.00024,27.241898,96.0,0.06531831,31.861343,252.77856,210.90356,0.0,52.28765,0.11375648,0.0,49.515774,8.330017
5969,19798140.0,0.0,18.299103,15.014801,20.732513,20.2258,21.204834,21.04309,18.299194,18.299255,18.299255,18.299255,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0040707015,9.54197e-21,0.0,52.287632,250.00026,27.2335,96.0,0.065348245,31.8731,252.77853,210.90358,0.0,52.287632,0.11375649,0.0,49.51576,8.330017
5970,19798200.0,0.0,18.299072,15.012512,20.731445,20.224365,21.204102,21.042267,18.299133,18.299194,18.299194,18.299225,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0038738714,9.54197e-21,0.0,52.287613,250.00026,27.224775,96.0,0.06537934,31.885311,252.7785,210.90358,0.0,52.287613,0.11375649,0.0,49.51574,8.330017
5971,19798260.0,0.0,18.299042,15.010071,20.730377,20.2229,21.203339,21.041412,18.299103,18.299164,18.299164,18.299194,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0038601519,9.54197e-21,0.0,52.287598,250.00027,27.21572,96.0,0.06541161,31.897991,252.77847,210.9036,0.0,52.287598,0.1137565,0.0,49.515717,8.330017
5972,19798320.0,0.0,18.299011,15.007507,20.72931,20.221497,21.202606,21.040588,18.299072,18.299133,18.299133,18.299133,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0037575962,9.54197e-21,0.0,52.28758,250.00029,27.206347,96.0,0.06544501,31.911114,252.77844,210.90361,0.0,52.28758,0.1137565,0.0,49.5157,8.330017
5973,19798380.0,0.0,18.29898,15.004822,20.728241,20.220062,21.201874,21.039764,18.299042,18.299103,18.299103,18.299103,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0036055997,9.54197e-21,0.0,52.287556,250.0003,27.196682,96.0,0.06547945,31.924644,252.77841,210.90361,0.0,52.287556,0.113756515,0.0,49.51568,8.330017
5974,19798440.0,0.0,18.29895,15.002014,20.727173,20.218658,21.20111,21.03891,18.299011,18.299072,18.299072,18.299072,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0033152811,9.54197e-21,0.0,52.287537,250.00032,27.18671,96.0,0.06551498,31.938606,252.77838,210.90363,0.0,52.287537,0.113756515,0.0,49.51566,8.330017
5975,19798500.0,0.0,18.29895,14.999054,20.726105,20.217224,21.200378,21.038086,18.29898,18.299042,18.299042,18.299042,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0030356345,9.54197e-21,0.0,52.287514,250.00032,27.176476,96.0,0.065551445,31.952932,252.77834,210.90363,0.0,52.287514,0.113756515,0.0,49.515636,8.330017
5976,19798560.0,0.0,18.29892,14.996002,20.725067,20.21582,21.199646,21.037262,18.29898,18.299011,18.299011,18.299011,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0030927502,9.54197e-21,0.0,52.28749,250.00034,27.165985,96.0,0.0655888,31.967619,252.7783,210.90364,0.0,52.28749,0.11375653,0.0,49.515614,8.330017
5977,19798620.0,0.0,18.29889,14.992828,20.723999,20.214417,21.198883,21.036438,18.29895,18.29898,18.29898,18.29898,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0031231188,9.54197e-21,0.0,52.287464,250.00035,27.15524,96.0,0.065627076,31.982664,252.77826,210.90364,0.0,52.287464,0.11375653,0.0,49.51559,8.330017
5978,19798680.0,0.0,18.298859,14.989563,20.722961,20.213013,21.19815,21.035614,18.29892,18.29895,18.29895,18.29898,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0029253652,9.54197e-21,0.0,52.28744,250.00035,27.144241,96.0,0.065666236,31.998062,252.77823,210.90366,0.0,52.28744,0.11375653,0.0,49.515568,8.330017
5979,19798740.0,0.0,18.298859,14.986206,20.721893,20.21164,21.197418,21.03479,18.29889,18.29895,18.29895,18.29895,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0027052122,9.54197e-21,0.0,52.28742,250.00037,27.133024,96.0,0.065706186,32.013767,252.77818,210.90366,0.0,52.28742,0.11375654,0.0,49.51554,8.330017
5980,19798800.0,0.0,18.298828,14.982727,20.720856,20.210236,21.196686,21.033966,18.298859,18.29892,18.29892,18.29892,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0023590378,9.54197e-21,0.0,52.287395,250.00038,27.12157,96.0,0.065746956,32.0298,252.77814,210.90367,0.0,52.287395,0.11375654,0.0,49.515514,8.330017
5981,19798860.0,0.0,18.298798,14.9791565,20.719818,20.208862,21.195923,21.033142,18.298859,18.29889,18.29889,18.29889,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0023431159,9.54197e-21,0.0,52.28737,250.00038,27.109926,96.0,0.065788396,32.0461,252.77809,210.90367,0.0,52.28737,0.11375654,0.0,49.51549,8.330017
5982,19798920.0,0.0,18.298798,14.975494,20.71878,20.207489,21.19519,21.032318,18.298828,18.298859,18.298859,18.298859,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0023656313,9.54197e-21,0.0,52.28734,250.0004,27.098093,96.0,0.065830514,32.06267,252.77806,210.90367,0.0,52.28734,0.11375654,0.0,49.515465,8.330017
5983,19798980.0,0.0,18.298767,14.971771,20.717712,20.206116,21.194427,21.031494,18.298798,18.298859,18.298859,18.298859,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0022066936,9.54197e-21,0.0,52.287315,250.0004,27.086063,96.0,0.06587332,32.07951,252.77802,210.90369,0.0,52.287315,0.11375655,0.0,49.515438,8.330017
5984,19799040.0,0.0,18.298767,14.967957,20.716705,20.204742,21.193695,21.0307,18.298798,18.298828,18.298828,18.298828,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0019304062,9.54197e-21,0.0,52.287292,250.00041,27.073864,96.0,0.06591673,32.096592,252.77797,210.90369,0.0,52.287292,0.11375655,0.0,49.51541,8.330017
5985,19799100.0,0.0,18.298737,14.964081,20.715668,20.20337,21.192963,21.029877,18.298767,18.298798,18.298798,18.298798,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0017106242,9.54197e-21,0.0,52.287262,250.00041,27.06152,96.0,0.065960646,32.113873,252.77792,210.9037,0.0,52.287262,0.11375655,0.0,49.515385,8.330017
5986,19799160.0,0.0,18.298737,14.960114,20.71463,20.202026,21.19223,21.029053,18.298767,18.298798,18.298798,18.298798,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0017215378,9.54197e-21,0.0,52.28723,250.00043,27.049017,96.0,0.06600512,32.13138,252.77788,210.9037,0.0,52.28723,0.11375655,0.0,49.515358,8.330017
5987,19799220.0,0.0,18.298706,14.956085,20.713593,20.200653,21.191467,21.028229,18.298737,18.298767,18.298767,18.298767,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0016632733,9.54197e-21,0.0,52.28721,250.00043,27.036377,96.0,0.066050075,32.149075,252.77783,210.9037,0.0,52.28721,0.11375655,0.0,49.51533,8.330017
5988,19799280.0,0.0,18.298706,14.951996,20.712555,20.19931,21.190735,21.027435,18.298737,18.298767,18.298767,18.298767,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0015373867,9.54197e-21,0.0,52.287178,250.00043,27.023617,96.0,0.06609544,32.16694,252.77777,210.9037,0.0,52.287178,0.11375657,0.0,49.5153,8.330017
5989,19799340.0,0.0,18.298706,14.947876,20.711548,20.197968,21.190002,21.026611,18.298737,18.298737,18.298737,18.298737,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0012532371,9.54197e-21,0.0,52.287148,250.00044,27.010727,96.0,0.06614128,32.184982,252.77773,210.90372,0.0,52.287148,0.11375657,0.0,49.515274,8.330017
5990,19799400.0,0.0,18.298706,14.943665,20.71051,20.196625,21.18927,21.025818,18.298706,18.298737,18.298737,18.298737,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.00095695176,9.54197e-21,0.0,52.28712,250.00044,26.997742,96.0,0.06618743,32.20316,252.77768,210.90372,0.0,52.28712,0.11375657,0.0,49.515244,8.330017
5991,19799460.0,0.0,18.298676,14.939453,20.709503,20.195282,21.188507,21.024994,18.298706,18.298706,18.298706,18.298737,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0010059855,9.54197e-21,0.0,52.287094,250.00044,26.98468,96.0,0.06623385,32.221447,252.77763,210.90372,0.0,52.287094,0.11375657,0.0,49.515213,8.330017
5992,19799520.0,0.0,18.298676,14.935181,20.708466,20.19394,21.187775,21.02417,18.298706,18.298706,18.298706,18.298706,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0010469847,9.54197e-21,0.0,52.287067,250.00044,26.971535,96.0,0.066280566,32.239853,252.77759,210.90372,0.0,52.287067,0.11375657,0.0,49.515186,8.330017
5993,19799580.0,0.0,18.298676,14.930847,20.707458,20.192627,21.187042,21.023376,18.298676,18.298706,18.298706,18.298706,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0008613545,9.54197e-21,0.0,52.287037,250.00046,26.958307,96.0,0.06632756,32.25837,252.77753,210.90372,0.0,52.287037,0.11375657,0.0,49.51516,8.330017
5994,19799640.0,0.0,18.298676,14.926514,20.706451,20.191284,21.18631,21.022583,18.298676,18.298706,18.298706,18.298706,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0006508454,9.54197e-21,0.0,52.287006,250.00046,26.945034,96.0,0.06637471,32.276955,252.77748,210.90372,0.0,52.287006,0.11375657,0.0,49.51513,8.330017
5995,19799700.0,0.0,18.298676,14.922119,20.705444,20.189972,21.185577,21.021759,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.00031326196,9.54197e-21,0.0,52.286976,250.00046,26.931698,96.0,0.06642208,32.295624,252.77744,210.90373,0.0,52.286976,0.11375657,0.0,49.5151,8.330017
5996,19799760.0,0.0,18.298676,14.917725,20.704437,20.18866,21.184814,21.020966,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.00031576984,9.54197e-21,0.0,52.286945,250.00046,26.918339,96.0,0.06646951,32.314323,252.77737,210.90373,0.0,52.286945,0.11375657,0.0,49.515068,8.330017
5997,19799820.0,0.0,18.298676,14.91333,20.70343,20.187347,21.184082,21.020142,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.00034774147,9.54197e-21,0.0,52.28692,250.00046,26.904959,96.0,0.06651702,32.333057,252.77733,210.90373,0.0,52.28692,0.11375657,0.0,49.515038,8.330017
5998,19799880.0,0.0,18.298676,14.9088745,20.702423,20.186035,21.18335,21.019348,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0001894752,9.54197e-21,0.0,52.28689,250.00046,26.891554,96.0,0.06656461,32.351826,252.77728,210.90373,0.0,52.28689,0.11375657,0.0,49.515007,8.330017
5999,19799940.0,0.0,18.298676,14.904449,20.701416,20.184723,21.182617,21.018555,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,8.520926e-05,9.54197e-21,0.0,52.286858,250.00047,26.878145,96.0,0.06661221,32.370598,252.77722,210.90373,0.0,52.286858,0.11375657,0.0,49.514977,8.330017
6000,19800000.0,0.0,18.298676,14.899994,20.700409,20.183441,21.181885,21.017761,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0002798273,9.54197e-21,0.0,52.286823,250.00047,26.864756,96.0,0.066659726,32.389347,252.77718,210.90373,0.0,52.286823,0.11375657,0.0,49.514946,8.330017
6001,19800060.0,0.0,18.298645,14.895569,20.699402,20.182068,21.181122,21.016937,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0004244386,9.54197e-21,0.0,52.286793,250.00047,26.851362,96.0,0.06670724,32.408092,252.77713,210.90373,0.0,52.286793,0.11375657,0.0,49.514915,8.330017
6002,19800120.0,0.0,18.298645,14.891083,20.698364,20.180725,21.18039,21.016113,18.298676,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.00090577995,9.54197e-21,0.0,52.286762,250.00047,26.837921,96.0,0.06675492,32.42691,252.77707,210.90373,0.0,52.286762,0.11375657,0.0,49.514885,8.330017
6003,19800180.0,0.0,18.298645,14.886597,20.697327,20.179382,21.179657,21.01532,18.298645,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.00094591157,9.54197e-21,0.0,52.28673,250.00047,26.824436,96.0,0.06680275,32.44579,252.77702,210.90373,0.0,52.28673,0.11375657,0.0,49.51486,8.330017
6004,19800240.0,0.0,18.298645,14.882111,20.69632,20.17804,21.178925,21.014496,18.298645,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0002502258,9.54197e-21,0.0,52.2867,250.00047,26.810888,96.0,0.0668508,32.464756,252.77696,210.90373,0.0,52.2867,0.11375657,0.0,49.514824,8.330017
6005,19800300.0,0.0,18.298645,14.877594,20.695312,20.176697,21.178192,21.013702,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.00033276144,9.54197e-21,0.0,52.286674,250.00047,26.797338,96.0,0.06689883,32.483723,252.77692,210.90373,0.0,52.286674,0.11375657,0.0,49.514793,8.330017
6006,19800360.0,0.0,18.298645,14.873077,20.694244,20.175293,21.17746,21.012878,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.00044516393,9.54197e-21,0.0,52.286644,250.00047,26.7838,96.0,0.06694683,32.502678,252.77687,210.90373,0.0,52.286644,0.11375657,0.0,49.514763,8.330017
6007,19800420.0,0.0,18.298615,14.86853,20.693207,20.17392,21.176727,21.012054,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0010937831,9.54197e-21,0.0,52.286613,250.00047,26.77021,96.0,0.06699499,32.521706,252.77681,210.90373,0.0,52.286613,0.11375657,0.0,49.514732,8.330017
6008,19800480.0,0.0,18.298615,14.863953,20.69217,20.172516,21.175995,21.01123,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0007800699,9.54197e-21,0.0,52.286575,250.00047,26.75654,96.0,0.06704343,32.540844,252.77676,210.90373,0.0,52.286575,0.11375657,0.0,49.5147,8.330017
6009,19800540.0,0.0,18.298645,14.859375,20.691132,20.171143,21.175262,21.010406,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.00036469512,9.54197e-21,0.0,52.28655,250.00047,26.742851,96.0,0.067091934,32.56001,252.77672,210.90373,0.0,52.28655,0.11375657,0.0,49.514668,8.330017
6010,19800600.0,0.0,18.298645,14.854797,20.690094,20.16977,21.17453,21.009583,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00041991269,9.54197e-21,0.0,52.28652,250.00047,26.729122,96.0,0.06714057,32.579227,252.77666,210.90373,0.0,52.28652,0.11375657,0.0,49.51464,8.330017
6011,19800660.0,0.0,18.298615,14.850189,20.689026,20.168335,21.173798,21.008759,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.00044163555,9.54197e-21,0.0,52.286488,250.00047,26.715425,96.0,0.06718909,32.598408,252.77661,210.90373,0.0,52.286488,0.11375657,0.0,49.514606,8.330017
6012,19800720.0,0.0,18.298615,14.845551,20.687958,20.1669,21.173035,21.007904,18.298645,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0010930696,9.54197e-21,0.0,52.286453,250.00047,26.701668,96.0,0.06723779,32.617664,252.77655,210.90373,0.0,52.286453,0.11375657,0.0,49.514576,8.330017
6013,19800780.0,0.0,18.298615,14.840912,20.68689,20.165497,21.172302,21.00708,18.298615,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.000848202,9.54197e-21,0.0,52.286423,250.00047,26.68783,96.0,0.067286775,32.637035,252.7765,210.90373,0.0,52.286423,0.11375657,0.0,49.514545,8.330017
6014,19800840.0,0.0,18.298615,14.836243,20.685852,20.164093,21.17157,21.006256,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00013593551,9.54197e-21,0.0,52.286392,250.00047,26.673948,96.0,0.06733592,32.65647,252.77646,210.90373,0.0,52.286392,0.11375657,0.0,49.514515,8.330017
6015,19800900.0,0.0,18.298615,14.8315735,20.684784,20.16269,21.170868,21.005432,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0003155723,9.54197e-21,0.0,52.286358,250.00047,26.660072,96.0,0.06738502,32.675896,252.7764,210.90373,0.0,52.286358,0.11375657,0.0,49.51448,8.330017
6016,19800960.0,0.0,18.298615,14.826874,20.683716,20.161194,21.170105,21.004578,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0003347667,9.54197e-21,0.0,52.286327,250.00047,26.646189,96.0,0.067434154,32.69534,252.77635,210.90373,0.0,52.286327,0.11375657,0.0,49.51445,8.330017
6017,19801020.0,0.0,18.298584,14.822144,20.682617,20.159729,21.169373,21.003754,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.000953253,9.54197e-21,0.0,52.286297,250.00047,26.632256,96.0,0.06748344,32.71484,252.77629,210.90373,0.0,52.286297,0.11375657,0.0,49.514416,8.330017
6018,19801080.0,0.0,18.298584,14.817413,20.68155,20.158295,21.16864,21.0029,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.001090378,9.54197e-21,0.0,52.286263,250.00047,26.618273,96.0,0.0675329,32.734417,252.77625,210.90373,0.0,52.286263,0.11375657,0.0,49.514385,8.330017
6019,19801140.0,0.0,18.298584,14.812683,20.680481,20.15683,21.167908,21.002075,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00047206442,9.54197e-21,0.0,52.286232,250.00047,26.60422,96.0,0.06758259,32.754093,252.77618,210.90373,0.0,52.286232,0.11375657,0.0,49.514355,8.330017
6020,19801200.0,0.0,18.298615,14.807922,20.679413,20.155396,21.167206,21.00122,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00019066302,9.54197e-21,0.0,52.286194,250.00047,26.59015,96.0,0.06763234,32.77379,252.77614,210.90373,0.0,52.286194,0.11375657,0.0,49.51432,8.330017
6021,19801260.0,0.0,18.298584,14.803131,20.678314,20.1539,21.166443,21.000366,18.298615,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0004104664,9.54197e-21,0.0,52.286167,250.00047,26.57608,96.0,0.067682065,32.793488,252.7761,210.90373,0.0,52.286167,0.11375657,0.0,49.514286,8.330017
6022,19801320.0,0.0,18.298584,14.798309,20.677216,20.152405,21.16571,20.999512,18.298584,18.298615,18.298615,18.298615,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0010091864,9.54197e-21,0.0,52.28613,250.00047,26.561964,96.0,0.067731954,32.81325,252.77603,210.90373,0.0,52.28613,0.11375657,0.0,49.514256,8.330017
6023,19801380.0,0.0,18.298584,14.793488,20.676117,20.15091,21.164978,20.998688,18.298584,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0007164879,9.54197e-21,0.0,52.286102,250.00047,26.54777,96.0,0.06778212,32.833122,252.77599,210.90373,0.0,52.286102,0.11375657,0.0,49.51422,8.330017
6024,19801440.0,0.0,18.298584,14.788635,20.675018,20.149445,21.164246,20.997833,18.298584,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00018341733,9.54197e-21,0.0,52.286064,250.00047,26.533539,96.0,0.06783238,32.853046,252.77592,210.90373,0.0,52.286064,0.11375657,0.0,49.51419,8.330017
6025,19801500.0,0.0,18.298584,14.783783,20.67395,20.14798,21.163544,20.996979,18.298584,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0003225205,9.54197e-21,0.0,52.286034,250.00047,26.519295,96.0,0.06788269,32.872986,252.77588,210.90373,0.0,52.286034,0.11375657,0.0,49.514156,8.330017
6026,19801560.0,0.0,18.298553,14.7789,20.672821,20.146454,21.16278,20.996124,18.298584,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00066377374,9.54197e-21,0.0,52.286,250.00049,26.505068,96.0,0.06793292,32.892902,252.77582,210.90373,0.0,52.286,0.11375657,0.0,49.514122,8.330017
6027,19801620.0,0.0,18.298553,14.773987,20.671722,20.144928,21.162048,20.99527,18.298584,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0012552995,9.54197e-21,0.0,52.28597,250.00049,26.490768,96.0,0.067983404,32.912926,252.77577,210.90373,0.0,52.28597,0.11375657,0.0,49.514088,8.330017
6028,19801680.0,0.0,18.298553,14.7690735,20.670593,20.143402,21.161316,20.994415,18.298584,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0008591349,9.54197e-21,0.0,52.285934,250.00049,26.476374,96.0,0.06803421,32.933075,252.77571,210.90373,0.0,52.285934,0.11375657,0.0,49.514053,8.330017
6029,19801740.0,0.0,18.298553,14.76413,20.669495,20.141907,21.160614,20.99356,18.298553,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-8.628565e-05,9.54197e-21,0.0,52.285896,250.00049,26.461939,96.0,0.068085164,32.95329,252.77567,210.90373,0.0,52.285896,0.113756575,0.0,49.514023,8.330017
6030,19801800.0,0.0,18.298584,14.759186,20.668396,20.140411,21.159882,20.992706,18.298553,18.298584,18.298584,18.298584,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00036821334,9.54197e-21,0.0,52.28587,250.00049,26.447508,96.0,0.068136066,32.973488,252.7756,210.90373,0.0,52.28587,0.113756575,0.0,49.51399,8.330017
6031,19801860.0,0.0,18.298553,14.754181,20.667267,20.138855,21.15915,20.991821,18.298553,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00035642972,9.54197e-21,0.0,52.28583,250.00049,26.43307,96.0,0.068187,32.993706,252.77556,210.90375,0.0,52.28583,0.11375657,0.0,49.513954,8.330017
6032,19801920.0,0.0,18.298553,14.749176,20.666138,20.137299,21.158386,20.990967,18.298553,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0010343592,9.54197e-21,0.0,52.285797,250.00049,26.418581,96.0,0.068238094,33.01399,252.7755,210.90375,0.0,52.285797,0.11375657,0.0,49.51392,8.330017
6033,19801980.0,0.0,18.298523,14.744171,20.665009,20.135742,21.157654,20.990112,18.298553,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0011974226,9.54197e-21,0.0,52.28576,250.00049,26.404036,96.0,0.06828937,33.034348,252.77545,210.90375,0.0,52.28576,0.113756575,0.0,49.513885,8.330017
6034,19802040.0,0.0,18.298553,14.739105,20.66391,20.134216,21.156952,20.989227,18.298553,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00055798166,9.54197e-21,0.0,52.285732,250.00049,26.389412,96.0,0.06834092,33.05482,252.77539,210.90375,0.0,52.285732,0.113756575,0.0,49.51385,8.330017
6035,19802100.0,0.0,18.298553,14.734039,20.66278,20.13269,21.15622,20.988373,18.298553,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00014542702,9.54197e-21,0.0,52.285694,250.00049,26.374765,96.0,0.06839254,33.075325,252.77534,210.90375,0.0,52.285694,0.113756575,0.0,49.513817,8.330017
6036,19802160.0,0.0,18.298523,14.728973,20.661652,20.131104,21.155487,20.987518,18.298553,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0004109705,9.54197e-21,0.0,52.28566,250.00049,26.360119,96.0,0.06844414,33.095833,252.77528,210.90375,0.0,52.28566,0.113756575,0.0,49.513783,8.330017
6037,19802220.0,0.0,18.298523,14.723846,20.660492,20.129517,21.154724,20.986633,18.298523,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0010265666,9.54197e-21,0.0,52.28562,250.00049,26.345427,96.0,0.06849591,33.116405,252.77524,210.90375,0.0,52.28562,0.113756575,0.0,49.51375,8.330017
6038,19802280.0,0.0,18.298523,14.7187195,20.659363,20.12796,21.154022,20.985748,18.298523,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0008177733,9.54197e-21,0.0,52.285587,250.00049,26.330652,96.0,0.06854793,33.137085,252.77518,210.90375,0.0,52.285587,0.113756575,0.0,49.513714,8.330017
6039,19802340.0,0.0,18.298523,14.713562,20.658234,20.126404,21.15329,20.984894,18.298523,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0004890512,9.54197e-21,0.0,52.285553,250.00049,26.315853,96.0,0.068600036,33.157806,252.77513,210.90375,0.0,52.285553,0.113756575,0.0,49.513676,8.330017
6040,19802400.0,0.0,18.298523,14.708405,20.657104,20.124847,21.152557,20.98404,18.298523,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.000201052,9.54197e-21,0.0,52.285522,250.00049,26.301006,96.0,0.0686523,33.178593,252.77507,210.90375,0.0,52.285522,0.113756575,0.0,49.513645,8.330017
6041,19802460.0,0.0,18.298523,14.703217,20.655945,20.12323,21.151825,20.983154,18.298523,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0005632782,9.54197e-21,0.0,52.28549,250.00049,26.28617,96.0,0.06870451,33.19936,252.77502,210.90375,0.0,52.28549,0.113756575,0.0,49.513607,8.330017
6042,19802520.0,0.0,18.298492,14.697998,20.654816,20.121643,21.151062,20.98227,18.298523,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0011185019,9.54197e-21,0.0,52.28545,250.00049,26.271275,96.0,0.06875692,33.220215,252.77496,210.90375,0.0,52.28545,0.113756575,0.0,49.513573,8.330017
6043,19802580.0,0.0,18.298492,14.692749,20.653656,20.120056,21.15033,20.981384,18.298523,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00085313525,9.54197e-21,0.0,52.285416,250.00049,26.25629,96.0,0.06880962,33.24119,252.77492,210.90375,0.0,52.285416,0.113756575,0.0,49.51354,8.330017
6044,19802640.0,0.0,18.298492,14.6874695,20.652496,20.11847,21.149628,20.9805,18.298492,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0001967972,9.54197e-21,0.0,52.285378,250.00049,26.24126,96.0,0.06886248,33.262234,252.77486,210.90375,0.0,52.285378,0.113756575,0.0,49.5135,8.330017
6045,19802700.0,0.0,18.298492,14.68219,20.651367,20.116882,21.148895,20.979645,18.298492,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00020685686,9.54197e-21,0.0,52.285343,250.00049,26.226229,96.0,0.06891533,33.28328,252.77481,210.90375,0.0,52.285343,0.113756575,0.0,49.513466,8.330017
6046,19802760.0,0.0,18.298492,14.67688,20.650208,20.115265,21.148132,20.97876,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00045744888,9.54197e-21,0.0,52.28531,250.00049,26.211182,96.0,0.06896823,33.304348,252.77475,210.90375,0.0,52.28531,0.113756575,0.0,49.513428,8.330017
6047,19802820.0,0.0,18.298462,14.671539,20.649048,20.113647,21.1474,20.977875,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0010451302,9.54197e-21,0.0,52.28527,250.0005,26.196077,96.0,0.06902131,33.325493,252.77469,210.90375,0.0,52.28527,0.113756575,0.0,49.513393,8.330017
6048,19802880.0,0.0,18.298462,14.666199,20.647888,20.11203,21.146667,20.97699,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0011614626,9.54197e-21,0.0,52.28523,250.0005,26.180914,96.0,0.06907457,33.346718,252.77464,210.90375,0.0,52.28523,0.113756575,0.0,49.51336,8.330017
6049,19802940.0,0.0,18.298492,14.660797,20.646729,20.110413,21.145935,20.976105,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0005274445,9.54197e-21,0.0,52.285194,250.0005,26.165676,96.0,0.0691281,33.368053,252.77458,210.90375,0.0,52.285194,0.113756575,0.0,49.51332,8.330017
6050,19803000.0,0.0,18.298492,14.6553955,20.645569,20.108826,21.145203,20.97522,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00011717486,9.54197e-21,0.0,52.28516,250.0005,26.150414,96.0,0.069181696,33.38942,252.77454,210.90375,0.0,52.28516,0.113756575,0.0,49.513283,8.330017
6051,19803060.0,0.0,18.298462,14.649963,20.64441,20.107178,21.14447,20.974335,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0004804497,9.54197e-21,0.0,52.285122,250.0005,26.135147,96.0,0.06923528,33.410793,252.77448,210.90375,0.0,52.285122,0.113756575,0.0,49.51325,8.330017
6052,19803120.0,0.0,18.298462,14.644531,20.643219,20.10553,21.143738,20.97342,18.298462,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0010829851,9.54197e-21,0.0,52.285088,250.0005,26.119831,96.0,0.06928904,33.43224,252.77441,210.90375,0.0,52.285088,0.113756575,0.0,49.51321,8.330017
6053,19803180.0,0.0,18.298462,14.639038,20.64206,20.103882,21.143005,20.972534,18.298462,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0008500008,9.54197e-21,0.0,52.28505,250.0005,26.10443,96.0,0.06934308,33.453796,252.77437,210.90375,0.0,52.28505,0.113756575,0.0,49.513172,8.330017
6054,19803240.0,0.0,18.298462,14.633545,20.64087,20.102264,21.142273,20.97165,18.298462,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0005081903,9.54197e-21,0.0,52.28501,250.0005,26.088997,96.0,0.06939721,33.475403,252.7743,210.90375,0.0,52.28501,0.113756575,0.0,49.513134,8.330017
6055,19803300.0,0.0,18.298462,14.628021,20.63971,20.100647,21.14154,20.970764,18.298462,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0001829633,9.54197e-21,0.0,52.284973,250.0005,26.073519,96.0,0.0694515,33.497074,252.77426,210.90375,0.0,52.284973,0.113756575,0.0,49.5131,8.330017
6056,19803360.0,0.0,18.298431,14.622467,20.63852,20.098969,21.140808,20.969849,18.298462,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.000590099,9.54197e-21,0.0,52.28494,250.0005,26.058048,96.0,0.069505736,33.51873,252.7742,210.90375,0.0,52.28494,0.113756575,0.0,49.51306,8.330017
6057,19803420.0,0.0,18.298431,14.616882,20.63733,20.09732,21.140076,20.968964,18.298462,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0011531569,9.54197e-21,0.0,52.284897,250.0005,26.042515,96.0,0.06956019,33.54048,252.77414,210.90375,0.0,52.284897,0.113756575,0.0,49.51302,8.330017
6058,19803480.0,0.0,18.298431,14.611298,20.63617,20.095673,21.139313,20.968079,18.298462,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0008920689,9.54197e-21,0.0,52.28486,250.0005,26.026894,96.0,0.06961493,33.562355,252.7741,210.90375,0.0,52.28486,0.113756575,0.0,49.512985,8.330017
6059,19803540.0,0.0,18.298431,14.605652,20.63498,20.094025,21.13858,20.967163,18.298431,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00023465732,9.54197e-21,0.0,52.284824,250.0005,26.011217,96.0,0.06966984,33.584293,252.77403,210.90375,0.0,52.284824,0.113756575,0.0,49.512947,8.330017
6060,19803600.0,0.0,18.298431,14.600006,20.63382,20.092377,21.137878,20.966278,18.298431,18.298431,18.298431,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,9.928854e-05,9.54197e-21,0.0,52.284782,250.0005,25.995525,96.0,0.06972479,33.606262,252.77397,210.90376,0.0,52.284782,0.113756575,0.0,49.51291,8.330017
6061,19803660.0,0.0,14.5946045,14.594299,20.630554,20.0878,21.13501,20.963379,12.823456,16.750153,16.750153,16.93866,0.0,0.032089964,0.032089964,0.049594928,250.0,11.700012,0.0,0.0,0.0,544.0382,2.5809015e-05,0.0,52.285015,249.66997,50.000088,96.0,3.7494146e-07,-0.00012231989,252.8474,210.74687,0.0,52.285015,0.11377508,0.0,49.513107,8.330017
6062,19803720.0,0.0,14.588837,14.588501,20.618927,20.072937,21.124817,20.953552,12.000275,14.723541,14.723541,15.040955,0.0,0.032090962,0.032090962,0.049596652,250.0,11.700012,0.0,0.0,0.0,499.83282,2.3455288e-05,0.0,52.281445,249.76799,50.0,96.0,3.7496744e-07,6.085451e-07,252.86797,210.79865,0.0,52.281445,0.11377874,0.0,49.5095,8.330017
6063,19803780.0,0.0,14.582977,14.582581,20.600494,20.049866,21.1091,20.938507,11.760376,13.4198,13.4198,13.738251,0.0,0.032091018,0.032091018,0.049596686,250.0,11.700012,0.0,0.0,0.0,485.85764,2.249694e-05,0.0,52.278374,249.83974,50.0,96.0,3.7496807e-07,1.2979273e-08,252.88219,210.83505,0.0,52.278374,0.113778844,0.0,49.50641,8.330017
6064,19803840.0,0.0,14.576996,14.57663,20.57779,20.021484,21.090057,20.920288,11.692261,12.645782,12.645782,12.911591,0.0,0.0320904,0.0320904,0.04959554,250.0,11.700012,0.0,0.0,0.0,477.58112,2.1943704e-05,0.0,52.27571,249.89177,50.0,96.0,3.7495235e-07,-8.113231e-13,252.8917,210.86003,0.0,52.27571,0.11377642,0.0,49.50374,8.330017
6065,19803900.0,0.0,14.570923,14.570557,20.552582,19.989868,21.069061,20.900269,11.680542,12.20874,12.20874,12.409485,0.0,0.03208952,0.03208952,0.049593937,250.0,11.700012,0.0,0.0,0.0,472.3924,2.1631677e-05,0.0,52.273525,249.9286,50.0,96.0,3.7493024e-07,6.805734e-14,252.89787,210.87675,0.0,52.273525,0.11377304,0.0,49.501556,8.330017
6066,19803960.0,0.0,14.564789,14.564423,20.52655,19.957306,21.047577,20.87976,11.683289,11.968414,11.968414,12.110931,0.0,0.032088608,0.032088608,0.049592294,250.0,11.700012,0.0,0.0,0.0,469.03635,2.1452599e-05,0.0,52.27181,249.95415,50.0,96.0,3.749074e-07,7.581536e-16,252.90178,210.8877,0.0,52.27181,0.11376955,0.0,49.499847,8.330017
6067,19804020.0,0.0,14.558594,14.558197,20.499817,19.923706,21.025574,20.858734,11.68811,11.8396,11.8396,11.936584,0.0,0.03208778,0.03208778,0.049590804,250.0,11.700012,0.0,0.0,0.0,466.74774,2.134437e-05,0.0,52.270496,249.97145,50.0,96.0,3.7488664e-07,8.4428365e-18,252.90417,210.89465,0.0,52.270496,0.11376639,0.0,49.498554,8.330017
6068,19804080.0,0.0,14.552307,14.55191,20.472687,19.889618,21.003326,20.837524,11.691772,11.770264,11.770264,11.8341675,0.0,0.032087073,0.032087073,0.04958955,250.0,11.700012,0.0,0.0,0.0,465.03354,2.1271457e-05,0.0,52.269524,249.98299,50.0,96.0,3.748691e-07,-1.8882454e-19,252.90558,210.89897,0.0,52.269524,0.11376372,0.0,49.497597,8.330017
6069,19804140.0,0.0,14.545959,14.545563,20.445435,19.855286,20.980957,20.816193,11.694092,11.735016,11.735016,11.776245,0.0,0.032086506,0.032086506,0.049588542,250.0,11.700012,0.0,0.0,0.0,463.64578,2.1217673e-05,0.0,52.26882,249.99036,50.0,96.0,3.74855e-07,1.2749916e-21,252.90633,210.90147,0.0,52.26882,0.11376157,0.0,49.49691,8.330017
6070,19804200.0,0.0,14.53952,14.539124,20.418121,19.820923,20.958588,20.79483,11.695404,11.716644,11.716644,11.742767,0.0,0.032086067,0.032086067,0.049587768,250.0,11.700012,0.0,0.0,0.0,462.4156,2.1172687e-05,0.0,52.268326,249.99496,50.0,96.0,3.7484412e-07,-4.7178185e-24,252.90671,210.90286,0.0,52.268326,0.11375992,0.0,49.496426,8.330017
