,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6071,19804260.0,0.0,14.533051,14.532623,20.39209,19.78836,20.937317,20.774506,11.696106,11.707123,11.707123,11.72345,0.0,0.032085735,0.032085735,0.049587186,250.0,11.700012,0.0,0.0,0.0,461.26633,2.113215e-05,0.0,52.267986,249.99774,50.0,96.0,3.7483593e-07,1.7019745e-26,252.90685,210.90355,0.0,52.267986,0.11375866,0.0,49.496094,8.330017
6072,19804320.0,0.0,14.526489,14.526093,20.366241,19.75592,20.916077,20.754242,11.696503,11.701935,11.701935,11.711914,0.0,0.032085493,0.032085493,0.04958676,250.0,11.700012,0.0,0.0,0.0,460.15714,2.1093858e-05,0.0,52.26775,249.99937,50.0,96.0,3.7482994e-07,-1.1214034e-26,252.90686,210.90385,0.0,52.26775,0.113757744,0.0,49.495865,8.330017
6073,19804380.0,0.0,14.519897,14.51947,20.340485,19.723633,20.894867,20.734009,11.696686,11.699493,11.699493,11.705627,0.0,0.03208532,0.03208532,0.04958646,250.0,11.700012,0.0,0.0,0.0,459.07397,2.1057067e-05,0.0,52.267593,250.0002,50.0,96.0,3.7482567e-07,4.0118782e-29,252.90681,210.9039,0.0,52.267593,0.113757096,0.0,49.495716,8.330017
6074,19804440.0,0.0,14.513214,14.512817,20.31485,19.691467,20.873932,20.71402,11.696808,12.230743,12.230743,11.701813,0.0,0.032085195,0.032085195,0.049586248,250.0,11.700012,0.0,0.0,0.0,458.00314,2.1021067e-05,32.5781,52.267498,250.00061,50.0,96.0,3.7482263e-07,-4.934338e-30,252.90675,210.90384,32.5781,52.267498,0.11375664,0.0,49.49562,8.330017
6075,19804500.0,0.0,14.5065,14.5061035,20.292511,19.662811,20.856445,20.697235,11.696869,12.483978,12.483978,12.873138,0.0,0.032085117,0.032085117,0.049586106,250.0,11.700012,0.0,0.0,0.0,456.94193,2.0985715e-05,0.0,52.267437,250.00072,50.0,96.0,3.7482064e-07,3.1139795e-38,252.90666,210.90372,0.0,52.267437,0.11375634,3.487226,49.495567,8.330017
6076,19804560.0,0.0,14.499756,14.499329,20.272125,19.638855,20.838501,20.680084,11.69693,12.127319,12.127319,12.819458,0.0,0.03208506,0.03208506,0.049586013,250.0,11.700012,0.0,0.0,0.0,455.88657,2.0950814e-05,0.0,52.267403,250.00069,50.0,96.0,3.748193e-07,-1.9058e-41,252.9066,210.9036,0.0,52.267403,0.11375613,4.3499026,49.495533,8.330017
6077,19804620.0,0.0,14.49295,14.492523,20.251343,19.614899,20.819733,20.66214,11.69696,11.932587,11.932587,12.80661,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,454.8358,2.091629e-05,0.0,52.26738,250.0006,50.0,96.0,3.7481846e-07,-1.401e-42,252.90654,210.90347,0.0,52.26738,0.11375601,4.4052105,49.495514,8.330017
6078,19804680.0,0.0,14.486084,14.485687,20.230347,19.591034,20.800568,20.643799,11.696991,11.826508,11.826508,12.802368,0.0,0.032085005,0.032085005,0.049585912,250.0,11.700012,0.0,0.0,0.0,453.78864,2.0882084e-05,0.0,52.26737,250.00049,50.0,96.0,3.748179e-07,-1.4e-43,252.9065,210.90337,0.0,52.26737,0.11375592,4.4228296,49.495506,8.330017
6079,19804740.0,0.0,14.479218,14.47879,20.20932,19.56726,20.781189,20.625244,11.6970215,11.767334,11.767334,12.800751,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,452.74432,2.0848143e-05,0.0,52.26737,250.0004,50.0,96.0,3.7481757e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.429738,49.4955,8.330017
6080,19804800.0,0.0,14.47229,14.471863,20.188263,19.54364,20.761719,20.606628,11.697052,11.734619,11.734619,12.800232,0.0,0.032084983,0.032084983,0.049585875,250.0,11.700012,0.0,0.0,0.0,451.7022,2.081442e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481735e-07,0.0,252.90642,210.90323,0.0,52.26736,0.113755845,4.43187,49.4955,8.330017
6081,19804860.0,0.0,14.465332,14.464905,20.168365,19.521545,20.743225,20.588959,11.6970825,11.717468,11.717468,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.66174,2.0780877e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.432381,49.4955,8.330017
6082,19804920.0,0.0,14.4583435,14.457916,20.14859,19.499573,20.724762,20.571259,11.6970825,11.70813,11.70813,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,449.6223,2.074747e-05,0.0,52.26737,250.00015,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.4325104,49.495502,8.330017
6083,19804980.0,0.0,14.451324,14.450897,20.128876,19.477692,20.70633,20.55365,11.6970825,11.702759,11.702759,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,448.58325,2.0714144e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.432542,49.495502,8.330017
6084,19805040.0,0.0,14.444275,14.443848,20.109253,19.455963,20.687958,20.536041,11.697113,11.699829,11.699829,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,447.54416,2.0680875e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.432537,49.495506,8.330017
6085,19805100.0,0.0,14.437225,14.436768,20.090363,19.434326,20.671112,20.519897,11.697113,12.912872,12.912872,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,446.50464,2.0647625e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.432522,49.495506,8.330017
6086,19805160.0,0.0,14.430145,14.4296875,20.073578,19.41397,20.6568,20.506134,11.697113,12.359955,12.359955,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,445.46393,2.0614343e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4325256,49.49551,8.330017
6087,19805220.0,0.0,14.423035,14.422607,20.056152,19.393738,20.641144,20.49115,11.6970825,12.059784,12.059784,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,444.42157,2.058099e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4325438,49.49551,8.330017
6088,19805280.0,0.0,14.415924,14.415497,20.03836,19.373596,20.624817,20.475464,11.6970825,11.894012,11.894012,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,443.37698,2.0547524e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4325757,49.49551,8.330017
6089,19805340.0,0.0,14.408813,14.408386,20.020416,19.353577,20.608124,20.459473,11.6970825,11.80069,11.80069,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.32968,2.0513908e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4326215,49.49551,8.330017
6090,19805400.0,0.0,14.401703,14.401245,20.00241,19.333649,20.591248,20.443329,11.697052,11.751038,11.751038,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.2792,2.0480107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4326806,49.49551,8.330017
6091,19805460.0,0.0,14.394562,14.3941345,19.98529,19.314941,20.575104,20.427856,11.697052,11.726349,11.726349,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.22513,2.0446083e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432753,49.49551,8.330017
6092,19805520.0,0.0,14.387451,14.386993,19.968262,19.296356,20.55893,20.412384,11.6970215,11.7127075,11.7127075,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.16678,2.041179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4328403,49.49551,8.330017
6093,19805580.0,0.0,14.38031,14.379883,19.951263,19.277832,20.542786,20.396942,11.696991,11.705444,11.705444,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.10373,2.0377194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432941,49.49551,8.330017
6094,19805640.0,0.0,14.373199,14.372772,19.934357,19.25943,20.526672,20.3815,11.69696,11.701569,11.701569,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.03552,2.0342255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4330544,49.495514,8.330017
6095,19805700.0,0.0,14.366089,14.365662,19.91748,19.24112,20.51059,20.36612,11.69693,11.699341,11.699341,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.96152,2.0306928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433182,49.495514,8.330017
6096,19805760.0,0.0,14.359009,14.358551,19.902771,19.223846,20.497833,20.353912,11.696899,12.721832,12.721832,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.8814,2.027119e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433322,49.495514,8.330017
6097,19805820.0,0.0,14.351929,14.351501,19.888336,19.206696,20.485199,20.341797,11.696869,12.256165,12.256165,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.79465,2.0234995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433476,49.495514,8.330017
6098,19805880.0,0.0,14.344849,14.344421,19.873291,19.189636,20.471344,20.328583,11.696838,12.010895,12.010895,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.7001,2.0198266e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433644,49.495514,8.330017
6099,19805940.0,0.0,14.33783,14.337402,19.858002,19.172668,20.457,20.31485,11.696777,11.868622,11.868622,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.59863,2.016105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4338193,49.495514,8.330017
6100,19806000.0,0.0,14.330811,14.330383,19.84256,19.155792,20.442352,20.300842,11.696747,11.79007,11.79007,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.48907,2.0123269e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4340124,49.495514,8.330017
6101,19806060.0,0.0,14.323822,14.323395,19.827759,19.139832,20.428192,20.287323,11.696686,11.7473755,11.7473755,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.37076,2.0084866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434222,49.495514,8.330017
6102,19806120.0,0.0,14.316864,14.316437,19.812988,19.123993,20.41394,20.273743,11.696625,11.723785,11.723785,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.2433,2.0045816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4344435,49.495514,8.330017
6103,19806180.0,0.0,14.309937,14.309509,19.798248,19.108215,20.399689,20.260162,11.696564,11.711365,11.711365,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.10623,2.0006082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4346766,49.495514,8.330017
6104,19806240.0,0.0,14.30304,14.302643,19.78357,19.092499,20.385468,20.246582,11.696503,11.704315,11.704315,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.95905,1.9965626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434922,49.495514,8.330017
6105,19806300.0,0.0,14.296204,14.295776,19.768951,19.076904,20.371277,20.233032,11.696442,11.700287,11.700287,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.8013,1.992441e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43518,49.495514,8.330017
6106,19806360.0,0.0,14.289398,14.289001,19.755005,19.062134,20.357727,20.220154,11.696381,11.698517,11.698517,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.63275,1.9882413e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43545,49.495514,8.330017
6107,19806420.0,0.0,14.282654,14.282227,19.74292,19.047424,20.347626,20.21051,11.696289,12.560303,12.560303,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.45267,1.9839586e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4357347,49.495514,8.330017
6108,19806480.0,0.0,14.27594,14.275513,19.730347,19.032806,20.336304,20.199707,11.696228,12.167511,12.167511,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.26065,1.9795889e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436032,49.495514,8.330017
6109,19806540.0,0.0,14.269287,14.26886,19.717285,19.01828,20.324036,20.18805,11.696167,11.952606,11.952606,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.0562,1.975129e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436341,49.495514,8.330017
6110,19806600.0,0.0,14.262665,14.262268,19.70398,19.003815,20.31131,20.175903,11.696075,11.83313,11.83313,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,418.8389,1.9705754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436662,49.495514,8.330017
6111,19806660.0,0.0,14.256134,14.255737,19.69107,18.990082,20.298767,20.164032,11.695984,11.770447,11.770447,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.6083,1.965925e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436995,49.495514,8.330017
6112,19806720.0,0.0,14.249664,14.249268,19.678192,18.97644,20.286133,20.152008,11.695892,11.736389,11.736389,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.36392,1.9611738e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4373407,49.495514,8.330017
6113,19806780.0,0.0,14.243225,14.242828,19.665283,18.96286,20.273468,20.139984,11.695801,11.717529,11.717529,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.10532,1.9563182e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437699,49.495514,8.330017
6114,19806840.0,0.0,14.236877,14.236511,19.652435,18.94934,20.260773,20.12793,11.695709,11.7074585,11.7074585,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.832,1.951355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4380684,49.495514,8.330017
6115,19806900.0,0.0,14.230591,14.230225,19.639618,18.935913,20.248108,20.115906,11.695618,11.702087,11.702087,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.54358,1.9462808e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4384503,49.495514,8.330017
6116,19806960.0,0.0,14.224396,14.22403,19.62732,18.923157,20.235962,20.104431,11.695526,11.699097,11.699097,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.2396,1.941092e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.438844,49.495514,8.330017
6117,19807020.0,0.0,14.218353,14.217987,19.6156,18.910645,20.224762,20.093811,11.695435,12.899994,12.899994,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.93915,1.9358647e-05,0.204768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.204768,52.267372,0.11375582,4.4392433,49.495514,8.330017
6118,19807080.0,0.0,14.212219,14.211853,19.605164,18.897797,20.21585,20.085388,11.6953125,12.414185,12.414185,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.58298,1.9303574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4396663,49.495514,8.330017
6119,19807140.0,0.0,14.206238,14.205872,19.594086,18.885223,20.205597,20.075684,11.695221,12.08783,12.08783,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.2295,1.924805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4400954,49.495514,8.330017
6120,19807200.0,0.0,14.200378,14.200012,19.582611,18.872742,20.19458,20.065247,11.695099,11.908325,11.908325,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.85864,1.9191244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4405355,49.495514,8.330017
6121,19807260.0,0.0,14.194611,14.194275,19.572144,18.8891,20.183533,20.05484,11.695801,11.810913,11.810913,22.001678,0.0,0.03193834,0.03193834,0.05160991,250.0,11.700012,0.0,0.0,0.0,406.00015,1.9143177e-05,0.0,52.27753,247.69307,50.0,96.0,3.8613913e-07,0.0,253.01099,210.70781,0.0,52.27753,0.115464896,100.0,50.337112,8.330017
6122,19807320.0,0.0,14.189026,14.188721,19.508026,18.950134,20.172821,20.044739,11.743622,11.761078,11.761078,26.926727,0.0,0.031265605,0.031265605,0.06798561,250.0,11.700012,0.0,0.0,0.0,429.33145,1.984653e-05,0.0,52.603634,232.05469,50.0,96.0,4.929844e-07,0.0,255.04286,210.95854,0.0,52.603634,0.13047928,100.0,56.864376,8.330017
6123,19807380.0,0.0,14.183624,14.18338,19.47699,19.041412,20.162598,20.035126,11.819916,11.764404,11.764404,27.221985,0.0,0.030872291,0.030872291,0.08814281,250.0,11.700012,0.0,0.0,0.0,471.66382,2.1668811e-05,0.0,53.233315,215.99779,50.0,96.0,6.5031463e-07,0.0,259.00415,212.60527,0.0,53.233315,0.14986521,100.0,63.27758,8.330017
6124,19807440.0,0.0,14.178436,14.178192,19.508087,19.136261,20.152374,20.025452,11.850647,11.7986145,11.7986145,25.794342,0.0,0.031416256,0.031416256,0.09740392,250.0,11.700012,0.0,0.0,0.0,509.50894,2.364158e-05,0.0,53.701042,215.3134,50.0,96.0,7.43486e-07,0.0,263.41257,217.69003,0.0,53.701042,0.16024251,100.0,65.56951,8.330017
6125,19807500.0,0.0,14.173431,14.173218,19.549286,19.221436,20.141785,20.015472,11.832733,11.820496,11.820496,24.730774,0.0,0.031848066,0.031848066,0.10198037,250.0,11.700012,0.0,0.0,0.0,536.96124,2.5079245e-05,0.0,53.79305,219.87186,50.0,96.0,7.9490184e-07,0.0,267.15314,223.21072,0.0,53.79305,0.16568746,100.0,66.384186,8.330017
6126,19807560.0,0.0,14.16861,14.168396,19.587952,19.294525,20.131256,20.005615,11.805756,11.822418,11.822418,24.069641,0.0,0.032170422,0.032170422,0.10449585,250.0,11.700012,0.0,0.0,0.0,556.9455,2.6138745e-05,0.0,53.734512,225.72925,50.0,96.0,8.2556875e-07,0.0,270.23798,228.3149,0.0,53.734512,0.16884856,100.0,66.64209,8.330017
6127,19807620.0,0.0,14.163971,14.163788,19.624847,19.362152,20.120514,19.995514,11.778961,11.810974,11.810974,23.691772,0.0,0.03235678,0.03235678,0.10580208,250.0,11.700012,0.0,0.0,0.0,570.7275,2.688794e-05,0.0,53.585255,231.52727,50.0,96.0,8.420985e-07,0.0,272.61005,232.60826,0.0,53.585255,0.17052656,100.0,66.632996,8.330017
6128,19807680.0,0.0,14.159515,14.159332,19.660889,19.42627,20.111603,19.987152,11.756012,12.842651,12.842651,23.486572,0.0,0.032437176,0.032437176,0.10639901,250.0,11.700012,0.0,0.0,0.0,579.6547,2.739154e-05,0.0,53.402363,236.57646,50.0,96.0,8.4961107e-07,0.0,274.3287,235.96776,0.0,53.402363,0.17128216,100.0,66.50997,8.330017
6129,19807740.0,0.0,14.155243,14.155029,19.697937,19.488037,20.10321,19.97931,11.735901,12.345062,12.345062,23.415314,0.0,0.032549284,0.032549284,0.105240606,250.0,11.700012,0.0,0.0,0.0,583.69476,2.7684964e-05,0.0,53.200806,242.3569,50.0,96.0,8.4047645e-07,0.0,275.3532,238.81137,0.0,53.200806,0.17035419,100.0,65.97645,8.330017
6130,19807800.0,0.0,14.151123,14.15094,19.73767,19.548584,20.093475,19.970184,11.708771,12.060669,12.060669,23.623596,0.0,0.032718115,0.032718115,0.10038094,250.0,11.700012,0.0,0.0,0.0,579.2982,2.7634826e-05,0.0,52.90859,250.66866,50.0,96.0,7.965436e-07,0.0,275.15985,241.04094,0.0,52.90859,0.16583538,100.0,64.51396,8.330017
6131,19807860.0,0.0,14.147186,14.146973,19.77649,19.605164,20.08319,19.96054,11.674591,11.893402,11.893402,24.190125,0.0,0.032839157,0.032839157,0.09253494,250.0,11.700012,0.0,0.0,0.0,565.5069,2.7150765e-05,0.0,52.546646,259.84854,50.0,96.0,7.25246e-07,0.0,273.6815,241.84558,0.0,52.546646,0.15823287,100.0,62.30081,8.330017
6132,19807920.0,0.0,14.143402,14.143219,19.81726,19.664337,20.072388,19.95044,11.635223,11.785126,11.785126,25.195892,0.0,0.03291272,0.03291272,0.081773505,250.0,11.700012,0.0,0.0,0.0,541.4101,2.6182914e-05,0.0,52.150345,269.23254,50.0,96.0,6.313152e-07,0.0,270.93594,240.76764,0.0,52.150345,0.14762297,100.0,59.233536,8.330017
6133,19807980.0,0.0,14.1397705,14.139587,19.858978,19.726807,20.061249,19.940002,11.591705,11.709076,11.709076,26.771942,0.0,0.032919437,0.032919437,0.06847918,250.0,11.700012,0.0,0.0,0.0,506.633,2.469495e-05,0.0,51.74609,277.97208,50.0,96.0,5.228039e-07,0.0,267.0207,237.44164,0.0,51.74609,0.13433465,100.0,55.06997,8.330017
6134,19808040.0,0.0,14.136322,14.136139,19.89508,19.793335,20.050018,19.929504,11.554474,11.645081,11.645081,28.681,0.0,0.032577224,0.032577224,0.058651794,250.0,11.700012,0.0,0.0,0.0,467.85617,2.2783654e-05,0.0,51.42799,279.36478,50.0,96.0,4.4399775e-07,0.0,262.87,231.7564,0.0,51.42799,0.123797335,34.88616,51.694477,8.330017
6135,19808100.0,0.0,14.133026,14.1328125,19.911835,19.833557,20.039062,19.91922,11.563721,11.6024475,11.6024475,21.325043,0.0,0.032226548,0.032226548,0.054999493,250.0,11.700012,0.0,0.0,0.0,440.13248,2.1241236e-05,0.0,51.378685,274.33548,50.0,96.0,4.1328758e-07,0.0,260.0285,226.56465,0.0,51.378685,0.11944241,0.0,50.516975,8.330017
6136,19808160.0,0.0,14.129852,14.129669,19.90915,19.835205,20.028717,19.909546,11.591248,11.589294,11.589294,17.105652,0.0,0.032020666,0.032020666,0.05267158,250.0,11.700012,0.0,0.0,0.0,420.09448,2.0148318e-05,0.0,51.43135,269.33707,50.0,96.0,3.9453727e-07,0.0,257.91794,222.3981,0.0,51.43135,0.11670343,0.0,49.829273,8.330017
6137,19808220.0,0.0,14.126862,14.126648,19.898071,19.820007,20.018555,19.900024,11.620117,11.595337,11.595337,14.779114,0.0,0.031907234,0.031907234,0.051237173,250.0,11.700012,0.0,0.0,0.0,406.17297,1.940035e-05,0.0,51.530693,264.86777,50.0,96.0,3.8338868e-07,0.0,256.3744,219.16086,0.0,51.530693,0.11504349,0.0,49.474224,8.330017
6138,19808280.0,0.0,14.123993,14.12381,19.882751,19.796051,20.008545,19.890656,11.644714,11.6111145,11.6111145,13.472351,0.0,0.031858377,0.031858377,0.05038897,250.0,11.700012,0.0,0.0,0.0,396.93732,1.891303e-05,0.0,51.648403,261.12408,50.0,96.0,3.7711703e-07,0.0,255.2675,216.71997,0.0,51.648403,0.11409906,0.0,49.315758,8.330017
6139,19808340.0,0.0,14.121277,14.121094,19.86679,19.767395,20.001709,19.884277,11.663391,12.7170105,12.7170105,12.726135,0.0,0.031850707,0.031850707,0.049909033,250.0,11.700012,0.0,0.0,0.0,391.04153,1.8608045e-05,0.0,51.76575,258.13504,50.0,96.0,3.7385607e-07,0.0,254.48755,214.92584,0.0,51.76575,0.11360523,0.0,49.265026,8.330017
6140,19808400.0,0.0,14.118683,14.11853,19.84964,19.736237,19.994629,19.877655,11.676697,12.243164,12.243164,12.292114,0.0,0.031866424,0.031866424,0.049649686,250.0,11.700012,0.0,0.0,0.0,387.351,1.8421186e-05,0.0,51.872723,255.81732,50.0,96.0,3.7236111e-07,0.0,253.94252,213.62581,0.0,51.872723,0.11337856,0.0,49.268402,8.330017
6141,19808460.0,0.0,14.116241,14.116089,19.831451,19.703949,19.986694,19.87024,11.685638,11.987549,11.987549,12.040863,0.0,0.031894024,0.031894024,0.04952318,250.0,11.700012,0.0,0.0,0.0,385.10492,1.8310357e-05,0.0,51.964706,254.07234,50.0,96.0,3.7189474e-07,0.0,253.56897,212.7048,0.0,51.964706,0.11330831,0.0,49.296715,8.330017
6142,19808520.0,0.0,14.113953,14.1138,19.8125,19.670929,19.97818,19.862213,11.691376,11.851318,11.851318,11.896027,0.0,0.031925816,0.031925816,0.049472794,250.0,11.700012,0.0,0.0,0.0,383.76038,1.8246243e-05,0.0,52.04045,252.79126,50.0,96.0,3.7198203e-07,0.0,253.3179,212.066,0.0,52.04045,0.11332231,0.0,49.333336,8.330017
6143,19808580.0,0.0,14.111786,14.111633,19.793182,19.637512,19.9693,19.853912,11.694946,11.777863,11.777863,11.811493,0.0,0.031956926,0.031956926,0.04946218,250.0,11.700012,0.0,0.0,0.0,382.94113,1.820894e-05,0.0,52.100815,251.86766,50.0,96.0,3.7232093e-07,0.0,253.15141,211.62932,0.0,52.100815,0.113374524,0.0,49.369286,8.330017
6144,19808640.0,0.0,14.109741,14.109619,19.773651,19.603973,19.960236,19.845398,11.697052,11.739655,11.739655,11.763275,0.0,0.031985037,0.031985037,0.049472105,250.0,11.700012,0.0,0.0,0.0,382.43347,1.818733e-05,0.0,52.147545,251.219,50.0,96.0,3.727552e-07,0.0,253.04459,211.33958,0.0,52.147545,0.11344113,0.0,49.40096,8.330017
6145,19808700.0,0.0,14.107819,14.107697,19.754028,19.570374,19.95111,19.836823,11.698242,11.720337,11.720337,11.736145,0.0,0.032008983,0.032008983,0.049490508,250.0,11.700012,0.0,0.0,0.0,382.09573,1.817411e-05,0.0,52.182747,250.7753,50.0,96.0,3.731907e-07,0.0,252.97853,211.15337,0.0,52.182747,0.11350776,0.0,49.42691,8.330017
6146,19808760.0,0.0,14.106049,14.1059265,19.735352,19.538727,19.94226,19.828491,11.698853,11.710266,11.710266,11.720581,0.0,0.032028474,0.032028474,0.04951027,250.0,11.700012,0.0,0.0,0.0,381.83762,1.8164672e-05,0.0,52.20872,250.47702,50.0,96.0,3.7357674e-07,0.0,252.9388,211.03624,0.0,52.20872,0.11356675,0.0,49.44708,8.330017
6147,19808820.0,0.0,14.10437,14.104279,19.716736,19.507141,19.93338,19.82016,11.699158,11.704773,11.704773,11.711334,0.0,0.032043904,0.032043904,0.049528237,250.0,11.700012,0.0,0.0,0.0,381.6124,1.815665e-05,0.0,52.227722,250.2774,50.0,96.0,3.7389773e-07,0.0,252.91536,210.96327,0.0,52.227722,0.11361575,0.0,49.462322,8.330017
6148,19808880.0,0.0,14.102844,14.102722,19.698181,19.475708,19.92453,19.811798,11.69928,11.702209,11.702209,11.706299,0.0,0.03205567,0.03205567,0.04954351,250.0,11.700012,0.0,0.0,0.0,381.4038,1.8149223e-05,0.0,52.241005,250.15338,50.0,96.0,3.7415288e-07,0.0,252.90356,210.92278,0.0,52.241005,0.11365465,0.0,49.473305,8.330017
6149,19808940.0,0.0,14.10141,14.101318,19.679688,19.444366,19.91568,19.803467,11.699341,11.700836,11.700836,11.703369,0.0,0.032064468,0.032064468,0.049555607,250.0,11.700012,0.0,0.0,0.0,381.1983,1.8141718e-05,0.0,52.250248,250.07655,50.0,96.0,3.7434822e-07,0.0,252.89812,210.90092,0.0,52.250248,0.11368443,0.0,49.48107,8.330017
6150,19809000.0,0.0,14.100098,14.100006,19.665161,19.418518,19.910217,19.79837,11.699341,12.54538,12.54538,12.844635,0.0,0.032070868,0.032070868,0.04956478,250.0,11.700012,0.0,0.0,0.0,380.9941,1.8134046e-05,0.0,52.2565,250.03168,50.0,96.0,3.7449274e-07,0.0,252.89645,210.89082,0.0,52.2565,0.11370645,4.2589164,49.486385,8.330017
6151,19809060.0,0.0,14.098907,14.098816,19.651703,19.39569,19.90384,19.792389,11.699341,12.16156,12.16156,12.899994,0.0,0.03207546,0.03207546,0.049571533,250.0,11.700012,0.0,0.0,0.0,380.79324,1.8126308e-05,0.0,52.260685,250.00642,50.0,96.0,3.7459765e-07,0.0,252.89668,210.88718,0.0,52.260685,0.113722414,74.24475,49.489964,8.330017
6152,19809120.0,0.0,14.097809,14.097717,19.642273,19.384155,19.896484,19.785492,11.699341,11.951965,11.951965,15.760162,0.0,0.0320787,0.0320787,0.049576387,250.0,11.700012,0.0,0.0,0.0,380.5976,1.8118624e-05,0.0,52.263428,249.9935,50.0,96.0,3.7467223e-07,0.0,252.89784,210.88713,0.0,52.263428,0.11373377,29.555094,49.492306,8.330017
6153,19809180.0,0.0,14.096802,14.096741,19.63681,19.381897,19.888641,19.778137,11.699341,11.836945,11.836945,17.368927,0.0,0.032080933,0.032080933,0.049579773,250.0,11.700012,0.0,0.0,0.0,380.41174,1.811122e-05,0.0,52.265175,249.98788,50.0,96.0,3.7472395e-07,0.0,252.8993,210.8888,0.0,52.265175,0.11374164,34.76798,49.493793,8.330017
6154,19809240.0,0.0,14.095947,14.095856,19.634674,19.387604,19.880524,19.770538,11.699371,11.7742,11.7742,18.750122,0.0,0.032082446,0.032082446,0.049582083,250.0,11.700012,0.0,0.0,0.0,380.2382,1.8104229e-05,0.0,52.26625,249.98647,50.0,96.0,3.7475905e-07,0.0,252.90079,210.89114,0.0,52.26625,0.11374698,37.80198,49.494705,8.330017
6155,19809300.0,0.0,14.095154,14.095093,19.635223,19.399475,19.872284,19.762817,11.699432,11.739532,11.739532,19.758728,0.0,0.032083455,0.032083455,0.049583625,250.0,11.700012,0.0,0.0,0.0,380.07938,1.8097782e-05,0.0,52.266903,249.98718,50.0,96.0,3.747825e-07,0.0,252.90208,210.89354,0.0,52.266903,0.11375054,38.501724,49.49524,8.330017
6156,19809360.0,0.0,14.094452,14.094391,19.638,19.416168,19.864227,19.75534,11.699463,11.721313,11.721313,20.301544,0.0,0.0320841,0.0320841,0.049584612,250.0,11.700012,0.0,0.0,0.0,379.93692,1.8091967e-05,0.0,52.267258,249.98895,50.0,96.0,3.7479742e-07,0.0,252.90318,210.89575,0.0,52.267258,0.11375281,36.694008,49.495525,8.330017
6157,19809420.0,0.0,14.093872,14.093811,19.64148,19.434204,19.85617,19.747833,11.699524,11.711334,11.711334,20.367828,0.0,0.032084506,0.032084506,0.04958523,250.0,11.700012,0.0,0.0,0.0,379.81216,1.8086856e-05,0.0,52.267445,249.991,50.0,96.0,3.7480683e-07,0.0,252.90405,210.8976,0.0,52.267445,0.11375424,33.36285,49.495663,8.330017
6158,19809480.0,0.0,14.093384,14.093323,19.6445,19.45111,19.848083,19.740356,11.699585,11.705872,11.705872,20.018066,0.0,0.032084756,0.032084756,0.049585603,250.0,11.700012,0.0,0.0,0.0,379.70578,1.8082492e-05,0.0,52.26753,249.99295,50.0,96.0,3.748126e-07,0.0,252.90472,210.8991,0.0,52.26753,0.113755114,29.007956,49.495716,8.330017
6159,19809540.0,0.0,14.092957,14.092926,19.646332,19.465088,19.840057,19.73288,11.699646,11.702972,11.702972,19.344086,0.0,0.032084897,0.032084897,0.04958581,250.0,11.700012,0.0,0.0,0.0,379.6181,1.807889e-05,0.0,52.26755,249.99466,50.0,96.0,3.7481587e-07,0.0,252.90523,210.90024,0.0,52.26755,0.113755606,24.252832,49.49572,8.330017
6160,19809600.0,0.0,14.092621,14.09259,19.646698,19.474854,19.832977,19.726318,11.699738,12.948914,12.948914,18.461975,0.0,0.03208497,0.03208497,0.04958592,250.0,11.700012,0.0,0.0,0.0,379.5491,1.8076063e-05,0.0,52.26754,249.99606,50.0,96.0,3.7481755e-07,0.0,252.9056,210.9011,0.0,52.26754,0.11375587,19.708134,49.495697,8.330017
6161,19809660.0,0.0,14.092407,14.092377,19.646332,19.479065,19.82846,19.72226,11.699799,12.411865,12.411865,17.52945,0.0,0.03208501,0.03208501,0.04958597,250.0,11.700012,0.0,0.0,0.0,379.49857,1.8073999e-05,0.0,52.267517,249.99716,50.0,96.0,3.7481834e-07,0.0,252.90585,210.90173,0.0,52.267517,0.11375599,16.207537,49.495667,8.330017
6162,19809720.0,0.0,14.092224,14.092194,19.643005,19.478485,19.82251,19.716827,11.69986,12.087891,12.087891,16.667786,0.0,0.032085024,0.032085024,0.04958598,250.0,11.700012,0.0,0.0,0.0,379.46613,1.8072687e-05,0.0,52.26749,249.998,50.0,96.0,3.748186e-07,0.0,252.90604,210.90218,0.0,52.26749,0.11375603,13.751383,49.495636,8.330017
6163,19809780.0,0.0,14.092163,14.092133,19.637451,19.473785,19.815765,19.710663,11.699921,11.910553,11.910553,15.971344,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,379.4512,1.8072104e-05,0.0,52.267467,249.99863,50.0,96.0,3.748186e-07,0.0,252.90616,210.90248,0.0,52.267467,0.11375603,12.591142,49.49561,8.330017
6164,19809840.0,0.0,14.092133,14.092133,19.63031,19.466156,19.808624,19.704071,11.699982,11.812561,11.812561,15.504303,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,379.45322,1.807222e-05,0.0,52.267445,249.99908,50.0,96.0,3.7481846e-07,0.0,252.90623,210.90271,0.0,52.267445,0.11375601,12.69291,49.495583,8.330017
6165,19809900.0,0.0,14.092194,14.092194,19.622253,19.456787,19.801239,19.697296,11.700043,11.760437,11.760437,15.291046,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,379.4715,1.8073013e-05,0.0,52.267426,249.99939,50.0,96.0,3.7481826e-07,0.0,252.90628,210.90285,0.0,52.267426,0.11375597,13.886865,49.495564,8.330017
6166,19809960.0,0.0,14.092346,14.092346,19.614166,19.447266,19.793945,19.690643,11.700104,11.732849,11.732849,15.321533,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,379.5053,1.8074448e-05,0.0,52.26741,249.99962,50.0,96.0,3.7481803e-07,0.0,252.90633,210.90294,0.0,52.26741,0.11375594,15.800011,49.49555,8.330017
6167,19810020.0,0.0,14.092529,14.092529,19.606415,19.43863,19.78659,19.68396,11.700165,11.717621,11.717621,15.55954,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,379.5539,1.807649e-05,0.0,52.267395,249.99976,50.0,96.0,3.7481786e-07,0.0,252.90634,210.903,0.0,52.267395,0.11375592,18.207132,49.495537,8.330017
6168,19810080.0,0.0,14.092804,14.092804,19.599396,19.431763,19.779236,19.677277,11.700195,11.709564,11.709564,15.952209,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,379.61652,1.8079108e-05,0.0,52.26739,249.99986,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,0.0,52.26739,0.1137559,20.723204,49.49553,8.330017
6169,19810140.0,0.0,14.09314,14.09314,19.593414,19.427307,19.771881,19.670593,11.700256,11.705292,11.705292,16.43515,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,379.69238,1.808227e-05,0.0,52.267384,249.99992,50.0,96.0,3.748176e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,23.041552,49.495525,8.330017
6170,19810200.0,0.0,14.093506,14.093536,19.588623,19.425476,19.764557,19.66391,11.700317,11.702972,11.702972,16.932373,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,379.78073,1.8085935e-05,0.0,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,24.881182,49.495518,8.330017
6171,19810260.0,0.0,14.093964,14.093964,19.586304,19.426788,19.759552,19.659485,11.700348,12.80191,12.80191,17.370697,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,379.88077,1.8090077e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,25.820103,49.495514,8.330017
6172,19810320.0,0.0,14.094452,14.094452,19.58548,19.430084,19.755219,19.655731,11.700378,12.300568,12.300568,17.700378,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,379.9917,1.8094654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.113755845,26.156178,49.495514,8.330017
6173,19810380.0,0.0,14.095001,14.095001,19.584564,19.434753,19.749695,19.650787,11.700409,12.028656,12.028656,17.896973,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,380.11276,1.8099634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.831196,49.495514,8.330017
6174,19810440.0,0.0,14.095581,14.095612,19.583557,19.440002,19.74347,19.645233,11.70047,11.880554,11.880554,17.953094,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,380.24313,1.8104982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.96839,49.495514,8.330017
6175,19810500.0,0.0,14.096222,14.096252,19.582275,19.44513,19.736908,19.639343,11.7005005,11.798218,11.798218,17.88031,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,380.38202,1.811066e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,23.74956,49.495514,8.330017
6176,19810560.0,0.0,14.096893,14.096924,19.58075,19.449585,19.730316,19.633484,11.7005005,11.753571,11.753571,17.701324,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,380.52866,1.8116638e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,22.318949,49.495514,8.330017
6177,19810620.0,0.0,14.097626,14.097656,19.578644,19.45285,19.723663,19.627563,11.700531,11.728882,11.728882,17.453644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.68225,1.8122877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,20.944435,49.495514,8.330017
6178,19810680.0,0.0,14.098358,14.098389,19.575897,19.45465,19.71695,19.621582,11.700562,11.715942,11.715942,17.17331,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.84207,1.8129345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.74909,49.495514,8.330017
6179,19810740.0,0.0,14.099152,14.099182,19.57251,19.455017,19.710236,19.6156,11.700592,11.708771,11.708771,16.901947,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.00723,1.8136006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.871082,49.495514,8.330017
6180,19810800.0,0.0,14.099976,14.100006,19.568512,19.45401,19.703522,19.60962,11.700592,11.704987,11.704987,16.66925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.17734,1.8142835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.369024,49.495514,8.330017
6181,19810860.0,2.0,14.100891,14.100891,19.62024,19.47873,19.735535,19.640167,12.001373,25.225433,24.999542,23.574493,0.0,0.07551346,0.07611884,0.06926986,250.0,11.700012,0.0,0.0,0.0,524.5947,2.276937e-05,100.0,82.62456,115.35032,50.0,96.0,1.4105223e-06,0.0,272.51788,182.68608,100.0,82.83991,0.22082514,100.0,66.45824,8.330017
6182,19810920.0,2.0,14.101929,14.101898,19.69217,19.541168,19.815887,19.716125,12.110962,26.5083,26.42398,26.109192,0.0,0.08797337,0.08826191,0.08255529,250.0,11.700012,0.0,0.0,0.0,628.05304,2.8382065e-05,100.0,90.39928,102.02346,50.0,96.0,1.9380186e-06,0.0,297.77502,187.96796,100.0,90.49717,0.2588073,100.0,73.35136,8.330017
6183,19810980.0,2.0,14.103058,14.103027,19.771942,19.618713,19.899628,19.79599,12.094269,25.467072,25.431946,26.10321,0.0,0.09710076,0.09725357,0.09278416,250.0,11.700012,0.0,0.0,0.0,720.7344,3.2836237e-05,100.0,94.12422,104.93731,50.0,96.0,2.38603e-06,0.0,327.72815,200.93018,100.0,94.17382,0.28715375,100.0,76.78033,8.330017
6184,19811040.0,0.0,14.104309,14.104279,19.846497,19.696106,19.975586,19.868835,12.061401,24.406769,24.392181,25.206146,0.0,0.103924714,0.10399231,0.10147522,250.0,11.700012,0.0,0.0,0.0,803.6719,3.6793925e-05,100.0,94.83396,117.13402,50.0,96.0,2.7708268e-06,0.0,364.30737,219.11218,100.0,94.85468,0.3094244,100.0,77.89133,8.330017
6185,19811100.0,0.0,14.105682,14.105652,19.913696,19.766571,20.043518,19.934265,12.024567,23.676605,23.670288,24.2305,0.0,0.108587846,0.10862124,0.10810304,250.0,11.700012,0.0,0.0,0.0,875.7134,4.03061e-05,100.0,93.34485,136.92416,50.0,96.0,3.0640458e-06,0.0,404.08755,241.44963,100.0,93.35443,0.32535905,100.0,77.1859,8.330017
6186,19811160.0,0.0,14.107178,14.107147,19.971191,19.825897,20.101685,19.990723,11.983032,23.242615,23.239868,23.495148,0.0,0.11110929,0.1111261,0.11218386,250.0,11.700012,0.0,0.0,0.0,935.3347,4.3315697e-05,100.0,90.67317,162.63007,50.0,96.0,3.2386824e-06,0.0,439.1931,266.21527,100.0,90.67771,0.3344726,100.0,75.35872,8.330017
6187,19811220.0,0.0,14.108826,14.108795,20.02414,19.878601,20.155945,20.043518,11.936615,23.037872,23.036621,23.0531,0.0,0.111735485,0.111743495,0.11370231,250.0,11.700012,0.0,0.0,0.0,981.5362,4.576404e-05,100.0,87.75114,190.86212,50.0,96.0,3.2930457e-06,0.0,463.3778,290.31738,100.0,87.753204,0.33723727,100.0,73.128204,8.330017
6188,19811280.0,0.0,14.110596,14.110596,20.074524,19.927063,20.208038,20.09433,11.888184,22.991974,22.991394,22.861542,0.0,0.11109857,0.11110245,0.11329108,250.0,11.700012,0.0,0.0,0.0,1014.947,4.764305e-05,100.0,85.235886,216.62048,50.0,96.0,3.260555e-06,0.0,475.56595,310.06595,100.0,85.236855,0.33554533,100.0,71.0675,8.330017
6189,19811340.0,0.0,14.112518,14.112518,20.123749,19.97342,20.259247,20.144257,11.842651,23.035034,23.034729,22.840637,0.0,0.10992883,0.10993068,0.1118954,250.0,11.700012,0.0,0.0,0.0,1037.8336,4.9013088e-05,100.0,83.38992,236.09074,50.0,96.0,3.1884977e-06,0.0,478.75296,323.4397,100.0,83.39039,0.33180258,100.0,69.46344,8.330017
6190,19811400.0,0.0,14.1145935,14.1145935,20.17276,20.019165,20.310272,20.19403,11.804565,23.110107,23.109985,22.910492,0.0,0.108763434,0.10876433,0.11031041,250.0,11.700012,0.0,0.0,0.0,1052.9939,4.9970666e-05,100.0,82.20709,248.18495,50.0,96.0,3.1132631e-06,0.0,476.81873,330.6885,100.0,82.20731,0.3278566,100.0,68.375046,8.330017
6191,19811460.0,0.0,14.116821,14.116821,20.219788,20.063446,20.358826,20.241608,11.774689,23.185272,23.185211,23.010803,0.0,0.107794955,0.10779538,0.108901516,250.0,11.700012,0.0,0.0,0.0,1063.382,5.06502e-05,100.0,81.492004,254.75244,50.0,96.0,3.0498957e-06,0.0,472.88907,333.8681,100.0,81.49211,0.3245001,100.0,67.67678,8.330017
6192,19811520.0,0.0,14.119202,14.119202,20.266846,20.108002,20.407349,20.289185,11.752869,23.24704,23.24701,23.111511,0.0,0.10708679,0.107086994,0.107811004,250.0,11.700012,0.0,0.0,0.0,1070.6327,5.112788e-05,100.0,81.11772,257.32056,50.0,96.0,3.0028482e-06,0.0,468.52136,334.41022,100.0,81.117775,0.3219877,100.0,67.27904,8.330017
6193,19811580.0,0.0,14.121765,14.121765,20.313904,20.152832,20.45575,20.33667,11.737793,23.291534,23.291504,23.196198,0.0,0.10661506,0.10661515,0.107044525,250.0,11.700012,0.0,0.0,0.0,1075.9858,5.1471357e-05,100.0,80.96322,257.49582,50.0,96.0,2.9709374e-06,0.0,464.58554,333.56906,100.0,80.96324,0.32027355,100.0,67.08596,8.330017
6194,19811640.0,0.0,14.124481,14.124481,20.360779,20.197784,20.503937,20.383911,11.727753,23.320312,23.320312,23.25943,0.0,0.106324516,0.10632455,0.10654599,250.0,11.700012,0.0,0.0,0.0,1080.2919,5.1732335e-05,100.0,80.93328,256.5285,50.0,96.0,2.9508797e-06,0.0,461.4472,332.21854,100.0,80.93329,0.31919235,100.0,67.0168,8.330017
6195,19811700.0,0.0,14.12735,14.12735,20.40741,20.242706,20.551758,20.430847,11.721405,23.336731,23.336731,23.302368,0.0,0.10616605,0.10616608,0.10625258,250.0,11.700012,0.0,0.0,0.0,1083.9944,5.1940726e-05,100.0,80.97194,255.10054,50.0,96.0,2.9395703e-06,0.0,459.13306,330.78677,100.0,80.97195,0.3185818,100.0,67.021286,8.330017
6196,19811760.0,0.0,14.130402,14.130402,20.451263,20.2854,20.596436,20.4747,11.717529,23.344238,23.344238,23.328247,0.0,0.10609566,0.10609567,0.106103554,250.0,11.700012,0.0,0.0,0.0,1087.388,5.211827e-05,100.0,81.03881,253.6608,50.0,96.0,2.934201e-06,0.0,457.56302,329.5286,100.0,81.03881,0.31829217,100.0,67.06163,8.330017
6197,19811820.0,0.0,14.133636,14.133636,20.494629,20.327759,20.640625,20.518158,11.715118,23.34665,23.34665,23.34253,0.0,0.106072985,0.106072985,0.10603831,250.0,11.700012,0.0,0.0,0.0,1090.65,5.22801e-05,100.0,81.10729,252.4413,50.0,96.0,2.9321511e-06,0.0,456.54834,328.53928,100.0,81.10729,0.3181821,100.0,67.11094,8.330017
6198,19811880.0,0.0,14.137054,14.137054,20.537537,20.369751,20.684326,20.561127,11.713715,23.345795,23.345795,23.348541,0.0,0.106079474,0.10607949,0.10602721,250.0,11.700012,0.0,0.0,0.0,1093.8411,5.2431926e-05,100.0,81.16904,251.4814,50.0,96.0,2.932182e-06,0.0,455.95615,327.81046,100.0,81.16904,0.31818458,100.0,67.15979,8.330017
6199,19811940.0,0.0,14.140625,14.1406555,20.579956,20.411316,20.72754,20.603638,11.713013,23.342834,23.342834,23.34842,0.0,0.10610462,0.10610462,0.106052965,250.0,11.700012,0.0,0.0,0.0,1096.9926,5.2576837e-05,100.0,81.22025,250.7865,50.0,96.0,2.933583e-06,0.0,455.6999,327.32455,100.0,81.22025,0.31826112,100.0,67.20353,8.330017
6200,19812000.0,0.0,14.14444,14.14444,20.621918,20.452393,20.770203,20.64566,11.712616,23.3396,23.3396,23.346008,0.0,0.1061311,0.1061311,0.10608627,250.0,11.700012,0.0,0.0,0.0,1100.1461,5.2719497e-05,100.0,81.25763,250.3211,50.0,96.0,2.9351752e-06,0.0,455.60995,327.0188,100.0,81.25763,0.31834778,100.0,67.2368,8.330017
6201,19812060.0,0.0,14.148407,14.1484375,20.661346,20.491272,20.81018,20.684998,11.712433,23.336456,23.336456,23.342255,0.0,0.1061561,0.1061561,0.10612164,250.0,11.700012,0.0,0.0,0.0,1103.3079,5.286059e-05,100.0,81.28233,250.05127,50.0,96.0,2.9367525e-06,0.0,455.63953,326.86127,100.0,81.28233,0.31843346,100.0,67.26004,8.330017
6202,19812120.0,0.0,14.152588,14.152618,20.700256,20.529663,20.84964,20.723877,11.712341,23.333893,23.333893,23.338562,0.0,0.10617605,0.10617605,0.10615157,250.0,11.700012,0.0,0.0,0.0,1106.4884,5.3001193e-05,100.0,81.29734,249.91078,50.0,96.0,2.9380428e-06,0.0,455.7135,326.79343,100.0,81.29734,0.31850347,100.0,67.27494,8.330017
6203,19812180.0,0.0,14.156982,14.157013,20.738739,20.567596,20.888672,20.76233,11.712311,23.33194,23.33194,23.33545,0.0,0.1061908,0.1061908,0.10617469,250.0,11.700012,0.0,0.0,0.0,1109.6995,5.3141986e-05,100.0,81.30587,249.84793,50.0,96.0,2.9390167e-06,0.0,455.79608,326.7751,100.0,81.30587,0.31855625,100.0,67.28397,8.330017
6204,19812240.0,0.0,14.16156,14.161621,20.776764,20.605072,20.927216,20.800354,11.712311,23.330505,23.330505,23.332977,0.0,0.106201604,0.106201604,0.10619212,250.0,11.700012,0.0,0.0,0.0,1112.9596,5.3283875e-05,100.0,81.310776,249.82309,50.0,96.0,2.9397386e-06,0.0,455.87082,326.778,100.0,81.310776,0.31859535,100.0,67.28956,8.330017
6205,19812300.0,0.0,14.166382,14.166412,20.814362,20.64212,20.965302,20.837982,11.712402,23.32965,23.32965,23.331177,0.0,0.10620779,0.10620779,0.10620304,250.0,11.700012,0.0,0.0,0.0,1116.2604,5.342643e-05,100.0,81.311,249.84996,50.0,96.0,2.9401697e-06,0.0,455.94138,326.81155,100.0,81.311,0.31861869,100.0,67.29076,8.330017
6206,19812360.0,0.0,14.171387,14.171448,20.849976,20.67743,21.001282,20.873413,11.712555,23.329224,23.329224,23.330048,0.0,0.10621109,0.10621109,0.10620937,250.0,11.700012,0.0,0.0,0.0,1119.6262,5.35708e-05,100.0,81.30984,249.8846,50.0,96.0,2.9404093e-06,0.0,455.9928,326.84518,100.0,81.30984,0.31863162,100.0,67.290405,8.330017
6207,19812420.0,0.0,14.176636,14.176666,20.885162,20.71231,21.036835,20.908508,11.712738,23.329102,23.329102,23.329437,0.0,0.106212646,0.106212646,0.10621273,250.0,11.700012,0.0,0.0,0.0,1123.0724,5.37177e-05,100.0,81.30824,249.91747,50.0,96.0,2.940529e-06,0.0,456.02817,326.87384,100.0,81.30824,0.3186381,100.0,67.289444,8.330017
6208,19812480.0,0.0,14.182098,14.182129,20.919952,20.746796,21.071991,20.943207,11.712952,23.329224,23.329224,23.329224,0.0,0.10621288,0.10621288,0.10621381,250.0,11.700012,0.0,0.0,0.0,1126.6062,5.3867487e-05,100.0,81.30651,249.94615,50.0,96.0,2.940558e-06,0.0,456.0496,326.89658,100.0,81.30651,0.31863964,100.0,67.28814,8.330017
6209,19812540.0,0.0,14.187775,14.187836,20.954315,20.780914,21.10675,20.977509,11.713196,23.332245,23.32904,23.328949,0.0,0.10616676,0.106218755,0.10622167,250.0,11.700012,0.0,0.0,0.0,1130.2006,5.4019765e-05,100.0,81.28949,250.02498,50.0,96.0,2.9399655e-06,0.0,456.0244,326.93857,100.0,81.30246,0.3186074,100.0,67.28512,8.330017
6210,19812600.0,0.0,14.193695,14.193756,20.987396,20.814575,21.141388,21.011414,11.71167,23.425629,23.313354,23.31604,0.0,0.10436649,0.1065125,0.106585085,250.0,11.700012,0.0,0.0,0.0,1132.5712,5.4147004e-05,100.0,80.676834,252.30869,50.0,96.0,2.919158e-06,0.0,454.8379,328.03912,100.0,81.21361,0.31747234,100.0,67.22419,8.330017
6211,19812660.0,0.0,14.19986,14.199921,21.017761,20.84674,21.175873,21.043304,11.704102,23.779907,23.271881,23.27301,0.0,0.09987743,0.106890544,0.107132405,250.0,11.700012,0.0,0.0,0.0,1131.187,5.4155636e-05,100.0,79.129944,258.04544,50.0,96.0,2.8542456e-06,0.0,450.30365,330.36423,100.0,80.89917,0.31391415,100.0,66.99174,8.330017
6212,19812720.0,0.0,14.206238,14.206329,21.04712,20.878052,21.213806,21.074402,11.690033,24.458588,23.223389,23.213745,0.0,0.0928181,0.10723896,0.107647546,250.0,11.700012,0.0,0.0,0.0,1124.587,5.3965796e-05,100.0,76.712944,266.2154,50.0,96.0,2.7429655e-06,0.0,441.60675,332.91495,100.0,80.412186,0.3077231,100.0,66.61057,8.330017
6213,19812780.0,0.0,14.21286,14.212952,21.075195,20.908325,21.257202,21.104645,11.668915,25.610504,23.171692,23.147552,0.0,0.08272463,0.107533045,0.108106315,250.0,11.700012,0.0,0.0,0.0,1110.8353,5.3492506e-05,100.0,73.22329,276.5904,50.0,96.0,2.57931e-06,0.0,428.1262,335.06165,100.0,79.77871,0.29838818,100.0,66.10235,8.330017
6214,19812840.0,0.0,14.219757,14.219849,21.10086,20.93753,21.307648,21.134064,11.638733,27.488403,23.175903,23.073456,0.0,0.06950748,0.106442496,0.108704224,250.0,11.700012,0.0,0.0,0.0,1086.9453,5.26276e-05,100.0,68.34435,290.42847,50.0,96.0,2.3482098e-06,0.0,409.37372,336.72,100.0,78.63155,0.28468856,100.0,65.46465,8.330017
6215,19812900.0,0.0,14.226868,14.22699,21.121979,20.965485,21.365509,21.16388,11.592926,30.605408,23.411987,22.98227,0.0,0.05297257,0.10271181,0.1091773,250.0,11.700012,0.0,0.0,0.0,1047.5132,5.1151823e-05,100.0,61.462097,308.20135,50.0,96.0,2.0333841e-06,0.0,384.9274,336.65027,100.0,76.68237,0.2648983,100.0,64.65163,8.330017
