,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6216,19812960.0,0.0,14.234253,14.2344055,21.14264,20.991547,21.425415,21.195007,11.538116,31.654083,23.966888,22.927368,0.0,0.04065243,0.09567667,0.10808321,250.0,11.700012,0.0,0.0,0.0,995.9392,4.8970807e-05,23.114933,55.36477,317.36725,50.0,96.0,1.7309382e-06,0.0,359.92255,329.55545,100.0,74.352234,0.24440664,100.0,63.921104,8.330017
6217,19813020.0,0.0,14.241882,14.242065,21.166992,21.017212,21.45285,21.231201,11.515625,22.38913,24.97992,22.983185,0.0,0.037169173,0.08650198,0.107043594,250.0,11.700012,0.0,0.0,0.0,949.5761,4.6705252e-05,0.0,53.519176,313.3476,50.0,96.0,1.5422787e-06,0.0,341.95572,318.13245,100.0,71.98479,0.23070785,100.0,63.762493,8.330017
6218,19813080.0,0.0,14.249786,14.25,21.188385,21.043152,21.450104,21.274109,11.503601,17.027771,26.533966,23.034729,0.0,0.03515373,0.07495785,0.10669508,250.0,11.700012,0.0,0.0,0.0,901.69086,4.4384742e-05,0.0,52.333523,310.99377,50.0,96.0,1.3619988e-06,0.0,327.25977,307.72238,100.0,68.6411,0.21680449,100.0,63.685696,8.330017
6219,19813140.0,0.0,14.257965,14.258209,21.207123,21.069153,21.433868,21.324463,11.4888,14.388702,28.988892,23.052826,0.0,0.034052104,0.06060073,0.10669913,250.0,11.700012,0.0,0.0,0.0,849.20337,4.188405e-05,0.0,51.557434,311.21994,50.0,96.0,1.1748402e-06,0.0,314.37067,297.92673,100.0,63.792492,0.20135508,100.0,63.58164,8.330017
6220,19813200.0,0.0,14.266388,14.266663,21.220428,21.094849,21.411469,21.381195,11.467072,13.02182,33.00299,23.04181,0.0,0.03340342,0.044073403,0.10669502,250.0,11.700012,0.0,0.0,0.0,790.20953,3.909672e-05,0.0,51.000942,312.7369,50.0,96.0,9.828603e-07,0.0,302.6292,287.72592,100.0,56.86757,0.18416673,100.0,63.427723,8.330017
6221,19813260.0,0.0,14.275116,14.275421,21.234985,21.119965,21.38617,21.427551,11.468903,12.306152,28.033203,23.089752,0.0,0.03250805,0.037813555,0.10525283,250.0,11.700012,0.0,0.0,0.0,742.35315,3.6403748e-05,0.0,50.788464,301.41025,50.0,96.0,8.92886e-07,0.0,294.04187,275.75534,9.659394,53.98804,0.17554896,100.0,63.504047,8.330017
6222,19813320.0,0.0,14.284119,14.284454,21.246307,21.14566,21.359863,21.439636,11.504974,11.928558,20.0878,23.247986,0.0,0.03205343,0.03524094,0.10321833,250.0,11.700012,0.0,0.0,0.0,707.5365,3.4366454e-05,0.0,50.875546,290.37433,50.0,96.0,8.421428e-07,0.0,288.1836,266.35123,0.0,52.881992,0.17049427,100.0,63.475426,8.330017
6223,19813380.0,0.0,14.2934265,14.293762,21.25595,21.172943,21.333069,21.431,11.540985,11.74295,16.007202,23.524689,0.0,0.031869914,0.033800248,0.10013765,250.0,11.700012,0.0,0.0,0.0,679.0794,3.275813e-05,0.0,51.023346,282.73358,50.0,96.0,7.963294e-07,0.0,283.61118,259.1653,0.0,52.26791,0.16579594,100.0,63.095222,8.330017
6224,19813440.0,0.0,14.303009,14.303375,21.266022,21.202698,21.306,21.413116,11.5677185,11.656616,13.928558,23.940094,0.0,0.0318543,0.033034932,0.09573022,250.0,11.700012,0.0,0.0,0.0,653.8295,3.1405634e-05,0.0,51.16143,278.26587,50.0,96.0,7.473078e-07,0.0,279.70053,253.5218,0.0,51.93166,0.16061352,100.0,62.278236,8.330017
6225,19813500.0,0.0,14.312897,14.313293,21.277008,21.235779,21.27884,21.390747,11.58255,11.619629,12.84259,24.541779,0.0,0.031933576,0.032659188,0.089726225,250.0,11.700012,0.0,0.0,0.0,628.96497,3.015514e-05,0.0,51.249672,276.5649,50.0,96.0,6.898775e-07,0.0,276.0552,248.77853,0.0,51.72519,0.15431859,100.0,60.93627,8.330017
6226,19813560.0,0.0,14.323059,14.323486,21.288605,21.272919,21.252563,21.366058,11.585388,11.604065,12.264954,25.402771,0.0,0.03205262,0.032499313,0.08196061,250.0,11.700012,0.0,0.0,0.0,601.9804,2.8867305e-05,0.0,51.27232,277.03635,50.0,96.0,6.219083e-07,0.0,272.37665,244.32256,0.0,51.56523,0.14651747,100.0,58.964314,8.330017
6227,19813620.0,0.0,14.333496,14.333984,21.299591,21.314941,21.226196,21.34018,11.577423,11.594696,11.949371,26.632324,0.0,0.032175697,0.0324497,0.072326966,250.0,11.700012,0.0,0.0,0.0,570.68475,2.7421136e-05,0.0,51.230812,279.0702,50.0,96.0,5.4342104e-07,0.0,268.45538,239.61044,0.0,51.410275,0.13695817,100.0,56.195305,8.330017
6228,19813680.0,0.0,14.344116,14.344666,21.307556,21.36142,21.200104,21.313965,11.560364,11.584137,11.776306,28.358551,0.0,0.032256734,0.032425802,0.061276723,250.0,11.700012,0.0,0.0,0.0,534.16455,2.574577e-05,0.0,51.139515,281.63623,50.0,96.0,4.5965655e-07,0.0,264.27875,234.23546,0.0,51.250153,0.1259596,100.0,52.54184,8.330017
6229,19813740.0,0.0,14.355316,14.3559265,21.315369,21.41388,21.173523,21.286926,11.556,11.568481,11.672394,28.764496,0.0,0.03200943,0.032112412,0.055751495,250.0,11.700012,0.0,0.0,0.0,502.25446,2.4008195e-05,0.0,51.12541,277.18805,50.0,96.0,4.162035e-07,0.0,260.82074,228.25996,0.0,51.193386,0.11986143,5.2631006,50.691265,8.330017
6230,19813800.0,0.0,14.36673,14.367371,21.309174,21.433502,21.147552,21.260345,11.583984,11.56665,11.623566,21.310577,0.0,0.03186726,0.03193078,0.05313118,250.0,11.700012,0.0,0.0,0.0,481.73383,2.2826569e-05,0.0,51.245224,271.47244,50.0,96.0,3.9600005e-07,0.0,258.45572,223.6024,0.0,51.287373,0.11691855,0.0,49.916378,8.330017
6231,19813860.0,0.0,14.3784485,14.37912,21.28946,21.420807,21.12613,21.235199,11.616699,12.753204,11.611603,17.190918,0.0,0.031797085,0.03183637,0.051496517,250.0,11.700012,0.0,0.0,0.0,468.54733,2.2061322e-05,0.0,51.393105,266.45932,50.0,96.0,3.8390957e-07,0.0,256.7358,220.00743,0.0,51.419235,0.115120865,0.0,49.504852,8.330017
6232,19813920.0,0.0,14.390503,14.391205,21.263153,21.391998,21.105194,21.210205,11.645447,12.24704,11.619293,14.872894,0.0,0.031777535,0.031801846,0.050525308,250.0,11.700012,0.0,0.0,0.0,460.93796,2.1606073e-05,0.0,51.546627,262.28738,50.0,96.0,3.7710942e-07,0.0,255.50662,217.30429,0.0,51.56281,0.114097275,0.0,49.317135,8.330017
6233,19813980.0,0.0,14.402893,14.4036255,21.233032,21.354523,21.08313,21.185364,11.667786,11.980682,11.635284,13.546814,0.0,0.031790502,0.031805556,0.049972787,250.0,11.700012,0.0,0.0,0.0,457.33844,2.1370919e-05,0.0,51.69097,258.9628,50.0,96.0,3.735821e-07,0.0,254.64157,215.31807,0.0,51.700993,0.11356306,0.0,49.25324,8.330017
6234,19814040.0,0.0,14.415619,14.416351,21.20102,21.312317,21.061157,21.160645,11.683838,13.706482,11.652924,12.78006,0.0,0.031821683,0.031831004,0.04967587,250.0,11.700012,0.0,0.0,0.0,456.46838,2.128332e-05,100.0,51.81823,256.3996,50.0,96.0,3.720068e-07,0.0,254.0416,213.88777,0.0,51.824425,0.11332416,0.0,49.25303,8.330017
6235,19814100.0,0.0,14.42868,14.429443,21.171875,21.267456,21.05307,21.136017,11.694794,16.561157,11.668854,12.334656,0.0,0.03186084,0.031866618,0.04953023,250.0,11.700012,0.0,0.0,0.0,457.38113,2.1290705e-05,18.440348,51.92527,254.47707,50.0,96.0,3.7154362e-07,0.0,253.63206,212.87788,0.0,51.92911,0.113254435,0.0,49.28184,8.330017
6236,19814160.0,0.0,14.442078,14.442841,21.145782,21.22287,21.050537,21.11618,11.701935,17.93991,12.710358,12.07486,0.0,0.03190124,0.031904813,0.04947026,250.0,11.700012,0.0,0.0,0.0,459.4126,2.1356902e-05,22.629755,52.012165,253.06758,50.0,96.0,3.7166654e-07,0.0,253.357,212.17769,0.0,52.014534,0.11327396,0.0,49.32044,8.330017
6237,19814220.0,0.0,14.455811,14.456604,21.12085,21.17752,21.052917,21.095856,11.706451,19.371338,12.254852,11.923279,0.0,0.031938914,0.031941123,0.049456444,250.0,11.700012,0.0,0.0,0.0,462.12756,2.1458547e-05,25.917345,52.08063,252.05638,50.0,96.0,3.7206146e-07,0.0,253.17584,211.70186,0.0,52.082096,0.11333481,0.0,49.358986,8.330017
6238,19814280.0,0.0,14.46991,14.470734,21.096771,21.131836,21.059906,21.074493,11.709198,20.625336,12.007629,11.835297,0.0,0.031971857,0.031973224,0.04946556,250.0,11.700012,0.0,0.0,0.0,465.25134,2.158102e-05,28.002258,52.13319,251.34709,50.0,96.0,3.7254821e-07,0.0,253.0596,211.38618,0.0,52.13409,0.11340948,0.0,49.392982,8.330017
6239,19814340.0,0.0,14.4843445,14.485199,21.075012,21.085999,21.070618,21.058472,11.710815,21.57016,15.924805,11.784088,0.0,0.031999357,0.0320002,0.04948399,250.0,11.700012,0.0,0.0,0.0,468.6106,2.171513e-05,28.883749,52.172672,250.85904,50.0,96.0,3.7302695e-07,0.0,252.98691,211.1814,14.8071375,52.173233,0.11348276,0.0,49.420868,8.330017
6240,19814400.0,0.0,14.4991455,14.5,21.057465,21.042725,21.083832,21.051514,11.711761,22.13684,17.080688,14.362946,0.0,0.03202148,0.032022003,0.04950452,250.0,11.700012,0.0,0.0,0.0,472.10623,2.1855605e-05,28.610605,52.2017,250.53093,50.0,96.0,3.7345046e-07,0.0,252.94316,211.05247,20.272066,52.202045,0.113547474,98.5836,49.44262,8.330017
6241,19814460.0,0.0,14.514252,14.515137,21.05716,21.030579,21.10205,21.053955,11.71228,22.168518,18.405334,17.556091,0.0,0.032038793,0.032039117,0.049523614,250.0,11.700012,0.0,0.0,0.0,475.67938,2.1999425e-05,26.086437,52.22268,250.31474,50.0,96.0,3.7380227e-07,0.0,252.91797,210.97383,23.138193,52.222897,0.113601185,39.087845,49.459,8.330017
6242,19814520.0,0.0,14.529633,14.530548,21.062805,21.02884,21.119385,21.060486,11.712524,21.737274,19.615265,19.572815,0.0,0.032052,0.0320522,0.049539804,250.0,11.700012,0.0,0.0,0.0,479.29108,2.2144694e-05,23.12538,52.237553,250.17624,50.0,96.0,3.740816e-07,0.0,252.90453,210.92813,25.345861,52.237682,0.11364379,47.24567,49.470947,8.330017
6243,19814580.0,0.0,14.545288,14.546204,21.073395,21.037445,21.13443,21.070526,11.7126465,20.93039,20.558289,21.399841,0.0,0.032061853,0.032061975,0.049552746,250.0,11.700012,0.0,0.0,0.0,482.92285,2.2290333e-05,19.603914,52.2479,250.09021,50.0,96.0,3.742958e-07,0.0,252.8982,210.90327,26.371113,52.247982,0.11367644,51.429237,49.479427,8.330017
6244,19814640.0,0.0,14.561157,14.562073,21.087402,21.054321,21.146088,21.082947,11.712677,19.852509,21.154175,22.725708,0.0,0.032069057,0.032069135,0.049562674,250.0,11.700012,0.0,0.0,0.0,486.5684,2.2435966e-05,15.881043,52.254974,250.03874,50.0,96.0,3.7445562e-07,0.0,252.896,210.89116,26.277021,52.255028,0.113700785,52.000282,49.485306,8.330017
6245,19814700.0,0.0,14.577301,14.578217,21.102875,21.076172,21.153656,21.096558,11.7127075,18.62439,21.375977,23.414429,0.0,0.03207424,0.032074288,0.04957005,250.0,11.700012,0.0,0.0,0.0,490.22736,2.2581542e-05,12.304924,52.25973,250.00945,50.0,96.0,3.7457215e-07,0.0,252.89601,210.88647,25.19101,52.259766,0.11371854,49.524338,49.48929,8.330017
6246,19814760.0,0.0,14.593658,14.5946045,21.11853,21.101135,21.156586,21.110474,11.7127075,17.370789,21.225372,23.402985,0.0,0.03207788,0.03207791,0.049575355,250.0,11.700012,0.0,0.0,0.0,493.90173,2.2727154e-05,9.2525425,52.262836,249.99434,50.0,96.0,3.7465483e-07,0.0,252.89714,210.88605,23.208149,52.262856,0.11373112,43.975544,49.49189,8.330017
6247,19814820.0,0.0,14.6102295,14.611176,21.131927,21.123993,21.155304,21.12323,11.712738,16.203583,20.748138,22.789368,0.0,0.032080393,0.032080412,0.049579084,250.0,11.700012,0.0,0.0,0.0,497.5946,2.2872957e-05,6.842999,52.26482,249.9876,50.0,96.0,3.747124e-07,0.0,252.89868,210.88765,20.660648,52.26483,0.113739885,37.423794,49.493553,8.330017
6248,19814880.0,0.0,14.627014,14.627991,21.141632,21.142029,21.15039,21.13385,11.712738,15.216553,20.014496,21.747131,0.0,0.032082107,0.032082118,0.049581647,250.0,11.700012,0.0,0.0,0.0,501.3091,2.3019113e-05,5.2561555,52.266068,249.98558,50.0,96.0,3.747518e-07,0.0,252.90024,210.89006,17.79087,52.266075,0.113745876,30.621063,49.494583,8.330017
6249,19814940.0,0.0,14.644012,14.64502,21.146973,21.153656,21.142487,21.141754,11.712799,14.472748,19.100586,20.456512,0.0,0.032083236,0.032083243,0.049583346,250.0,11.700012,0.0,0.0,0.0,505.04742,2.3165741e-05,4.5483923,52.2668,249.9862,50.0,96.0,3.747778e-07,0.0,252.90166,210.89264,14.841424,52.2668,0.11374983,24.42298,49.49518,8.330017
6250,19815000.0,0.0,14.661224,14.662231,21.147766,21.158203,21.132568,21.146484,11.71283,14.016876,18.097137,19.121033,0.0,0.032083966,0.03208397,0.04958444,250.0,11.700012,0.0,0.0,0.0,508.8114,2.3312958e-05,4.707304,52.267212,249.988,50.0,96.0,3.7479458e-07,0.0,252.90286,210.89502,12.06487,52.267212,0.11375238,19.581173,49.495502,8.330017
6251,19815060.0,0.0,14.678619,14.679626,21.145447,21.157257,21.123077,21.148773,11.712891,13.823486,17.061829,17.881165,0.0,0.03208442,0.03208442,0.04958512,250.0,11.700012,0.0,0.0,0.0,512.6026,2.3460852e-05,5.2269864,52.26742,249.99017,50.0,96.0,3.74805e-07,0.0,252.90381,210.89702,9.384423,52.267426,0.11375397,15.820954,49.49566,8.330017
6252,19815120.0,0.0,14.6961975,14.697205,21.13977,21.150604,21.113434,21.147858,11.712952,13.877533,16.089722,16.881989,0.0,0.032084703,0.032084703,0.04958554,250.0,11.700012,0.0,0.0,0.0,516.4207,2.3609422e-05,6.471365,52.26752,249.99226,50.0,96.0,3.748115e-07,0.0,252.90454,210.89865,7.333681,52.26752,0.11375495,14.294221,49.495724,8.330017
6253,19815180.0,0.0,14.713928,14.714966,21.131561,21.13974,21.104492,21.144043,11.713013,14.162109,15.255554,16.228271,0.0,0.03208487,0.03208487,0.049585782,250.0,11.700012,0.0,0.0,0.0,520.2663,2.3758717e-05,8.143456,52.26756,249.99411,50.0,96.0,3.7481527e-07,0.0,252.90509,210.89992,5.9308662,52.26756,0.113755524,14.659886,49.49573,8.330017
6254,19815240.0,0.0,14.731873,14.73291,21.12204,21.126678,21.096924,21.137909,11.713074,14.630188,14.616119,15.956848,0.0,0.03208496,0.032084964,0.04958591,250.0,11.700012,0.0,0.0,0.0,524.13904,2.3908742e-05,10.054474,52.26755,249.99564,50.0,96.0,3.7481732e-07,0.0,252.9055,210.90086,5.2329106,52.26755,0.11375583,16.597748,49.495712,8.330017
6255,19815300.0,0.0,14.749939,14.750977,21.112366,21.113281,21.091248,21.130066,11.713135,15.229004,14.203461,16.051239,0.0,0.032085005,0.032085005,0.04958597,250.0,11.700012,0.0,0.0,0.0,528.0381,2.405948e-05,12.032715,52.26753,249.99686,50.0,96.0,3.748183e-07,0.0,252.90579,210.90157,5.2345653,52.26753,0.11375598,19.675615,49.49568,8.330017
6256,19815360.0,0.0,14.768158,14.769226,21.104675,21.102875,21.088715,21.121918,11.713196,15.860626,14.013702,16.40155,0.0,0.032085024,0.032085024,0.049585987,250.0,11.700012,0.0,0.0,0.0,531.96265,2.42109e-05,13.60068,52.2675,249.99777,50.0,96.0,3.7481865e-07,0.0,252.90599,210.90207,5.701477,52.2675,0.113756046,22.523506,49.49565,8.330017
6257,19815420.0,0.0,14.78653,14.787598,21.098663,21.095001,21.088348,21.113617,11.713257,16.470825,14.046539,16.926086,0.0,0.032085028,0.032085028,0.049585983,250.0,11.700012,0.0,0.0,0.0,535.91125,2.4362964e-05,14.978114,52.267475,249.99847,50.0,96.0,3.7481868e-07,0.0,252.90613,210.90242,6.7434735,52.267475,0.113756046,25.70808,49.495617,8.330017
6258,19815480.0,0.0,14.805054,14.806122,21.094727,21.09024,21.089966,21.105804,11.713379,17.01419,14.281067,17.543396,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,540.19934,2.4517038e-05,15.983038,52.26745,249.99896,50.0,96.0,3.7481854e-07,0.0,252.90622,210.90265,8.177191,52.26745,0.113756016,28.501999,49.49559,8.330017
6259,19815540.0,0.0,14.823669,14.824768,21.093018,21.088837,21.093262,21.09906,11.713776,17.452698,14.684631,18.167511,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,544.3902,2.4676761e-05,16.558554,52.267433,249.99931,50.0,96.0,3.748183e-07,0.0,252.90628,210.90282,9.861069,52.267433,0.11375598,30.619453,49.495567,8.330017
6260,19815600.0,0.0,14.842438,14.843536,21.093414,21.090485,21.097778,21.093903,11.714203,17.754059,15.205292,18.707153,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,548.76355,2.484199e-05,16.688377,52.267414,249.99956,50.0,96.0,3.7481811e-07,0.0,252.90631,210.90292,11.617203,52.267414,0.11375596,31.843397,49.495552,8.330017
6261,19815660.0,0.0,14.861298,14.862396,21.096771,21.096313,21.103638,21.091492,11.714478,17.88498,15.76181,19.05066,0.0,0.032085,0.032085,0.04958592,250.0,11.700012,0.0,0.0,0.0,553.19073,2.5009418e-05,16.220352,52.267403,249.99973,50.0,96.0,3.7481792e-07,0.0,252.90634,210.90298,13.02583,52.267403,0.11375592,31.237307,49.49554,8.330017
6262,19815720.0,0.0,14.88028,14.881378,21.101288,21.103302,21.10962,21.09085,11.714661,17.853699,16.310059,19.183014,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,557.6554,2.5178211e-05,15.450583,52.26739,249.99983,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90303,14.308,52.26739,0.1137559,30.17014,49.49553,8.330017
6263,19815780.0,0.0,14.899353,14.900452,21.106201,21.11029,21.115143,21.09195,11.714752,17.680206,16.806854,19.124573,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,562.1479,2.5347868e-05,14.422089,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,15.282607,52.267384,0.11375588,28.53494,49.495525,8.330017
6264,19815840.0,0.0,14.918488,14.919617,21.110962,21.116516,21.119843,21.094482,11.714813,17.391266,17.219086,18.907959,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,566.66266,2.551811e-05,13.237782,52.26738,249.99995,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,15.898186,52.26738,0.11375586,26.607136,49.495518,8.330017
6265,19815900.0,0.0,14.937744,14.938843,21.115112,21.121185,21.123383,21.098175,11.714874,17.020905,17.520142,18.580292,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,571.19525,2.5688723e-05,12.011095,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,16.133083,52.26738,0.113755845,24.6711,49.495514,8.330017
6266,19815960.0,0.0,14.957031,14.95816,21.118927,21.125061,21.125793,21.10321,11.714905,16.599121,17.672089,18.161407,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,575.74255,2.585957e-05,10.770503,52.26738,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,15.808158,52.26738,0.113755845,22.388687,49.495514,8.330017
6267,19816020.0,0.0,14.97641,14.977539,21.121399,21.126587,21.12674,21.108429,11.714905,16.171783,17.680481,17.726288,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,580.30194,2.603054e-05,9.721509,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.211908,52.267372,0.11375583,20.805683,49.495514,8.330017
6268,19816080.0,0.0,14.995819,14.996948,21.122467,21.125885,21.126251,21.113464,11.714935,15.772919,17.557526,17.332672,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,584.87164,2.6201562e-05,8.90368,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.352422,52.267372,0.11375583,19.80011,49.495514,8.330017
6269,19816140.0,0.0,15.015289,15.016418,21.122192,21.123383,21.124512,21.117859,11.714935,15.436188,17.32489,17.0289,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,589.4497,2.6372567e-05,8.3692875,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.322659,52.267372,0.11375583,19.440329,49.495514,8.330017
6270,19816200.0,0.0,15.034821,15.03595,21.12082,21.119598,21.121765,21.121307,11.714935,15.184692,17.011292,16.841827,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,594.0345,2.6543492e-05,8.137728,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.22179,52.267372,0.11375582,19.681587,49.495514,8.330017
6271,19816260.0,0.0,15.054352,15.055481,21.119354,21.116516,21.118774,21.123962,11.714905,15.015869,16.635986,16.735535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.6244,2.6714286e-05,8.0624075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.041811,52.267372,0.11375582,19.714745,49.495514,8.330017
6272,19816320.0,0.0,15.073914,15.075043,21.11737,21.11319,21.115448,21.125336,11.714905,14.940796,16.240631,16.717377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.21783,2.688489e-05,8.28772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.002891,52.267372,0.11375582,20.366577,49.495514,8.330017
6273,19816380.0,0.0,15.093506,15.094635,21.115082,21.110016,21.11203,21.125458,11.714874,14.957642,15.85788,16.782928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.81335,2.7055263e-05,8.725273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.142419,52.267372,0.11375582,21.217867,49.495514,8.330017
6274,19816440.0,0.0,15.113098,15.114227,21.112732,21.107391,21.108795,21.12436,11.714874,15.057678,15.516083,16.91391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,612.4095,2.7225356e-05,9.320269,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.511071,52.267372,0.11375582,22.14832,49.495514,8.330017
6275,19816500.0,0.0,15.13269,15.13382,21.110565,21.105621,21.10608,21.122314,11.714844,15.224091,15.241882,17.08319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.00464,2.7395117e-05,10.003264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.145025,52.267372,0.11375582,23.014828,49.495514,8.330017
6276,19816560.0,0.0,15.152283,15.153412,21.109772,21.106384,21.104675,21.119934,11.714813,15.414581,15.034912,17.210114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.5974,2.7564505e-05,10.510731,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.909816,52.267372,0.11375582,22.857285,49.495514,8.330017
6277,19816620.0,0.0,15.1718445,15.172974,21.109283,21.107666,21.103943,21.117065,11.714783,15.614685,14.91037,17.288483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.1863,2.773347e-05,11.032249,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9689703,52.267372,0.11375582,22.822266,49.495514,8.330017
6278,19816680.0,0.0,15.191376,15.192505,21.10907,21.109192,21.103882,21.113983,11.714722,15.805817,14.871063,17.322052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.76965,2.7901962e-05,11.458738,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.243195,52.267372,0.11375582,22.601683,49.495514,8.330017
6279,19816740.0,0.0,15.210907,15.212006,21.10904,21.110779,21.104462,21.1109,11.714691,15.975433,14.913055,17.312622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.34644,2.8069948e-05,11.765146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.695606,52.267372,0.11375582,22.244339,49.495514,8.330017
6280,19816800.0,0.0,15.230377,15.231476,21.109161,21.112213,21.10553,21.108093,11.71463,16.111206,15.027527,17.265991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.915,2.8237388e-05,11.935401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.279205,52.267372,0.11375582,21.809225,49.495514,8.330017
6281,19816860.0,0.0,15.249786,15.250916,21.110321,21.114777,21.107544,21.106415,11.7146,16.181213,15.176849,17.13974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.4731,2.8404196e-05,11.790961,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.728729,52.267372,0.11375582,20.555431,49.495514,8.330017
6282,19816920.0,0.0,15.269165,15.270264,21.111359,21.116486,21.10965,21.105286,11.714539,16.191467,15.347778,16.970581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.02045,2.8570372e-05,11.566789,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.239161,52.267372,0.11375582,19.713335,49.495514,8.330017
6283,19816980.0,0.0,15.288452,15.289581,21.112122,21.11731,21.111664,21.104706,11.714478,16.151794,15.525879,16.792603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.55597,2.8735913e-05,11.24219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.703084,52.267372,0.11375582,19.02264,49.495514,8.330017
6284,19817040.0,0.0,15.307678,15.308777,21.11261,21.117218,21.113464,21.104675,11.7144165,16.067291,15.696991,16.628662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.07715,2.890072e-05,10.847065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.084473,52.267372,0.11375582,18.564135,49.495514,8.330017
6285,19817100.0,0.0,15.326843,15.327942,21.112793,21.116333,21.114899,21.105194,11.714355,15.948669,15.848694,16.496643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.58276,2.9064755e-05,10.419195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.361519,52.267372,0.11375582,18.36221,49.495514,8.330017
6286,19817160.0,0.0,15.345886,15.346985,21.113556,21.116364,21.11618,21.10669,11.714294,15.794891,15.944519,16.361023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.06934,2.9227896e-05,9.889348,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.329303,52.267372,0.11375582,17.601091,49.495514,8.330017
6287,19817220.0,0.0,15.364868,15.365936,21.113953,21.115662,21.116852,21.108429,11.714203,15.629883,15.987579,16.246979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,671.53815,2.9390185e-05,9.449023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.223742,52.267372,0.11375582,17.426779,49.495514,8.330017
6288,19817280.0,0.0,15.383728,15.384796,21.114014,21.114594,21.117004,21.110168,11.714142,15.470032,15.988251,16.167572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.9895,2.9551706e-05,9.079155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.021258,52.267372,0.11375582,17.424982,49.495514,8.330017
6289,19817340.0,0.0,15.402466,15.403534,21.11383,21.11319,21.116669,21.111847,11.71405,15.324432,15.948486,16.126251,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.4203,2.9712362e-05,8.7975445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.737613,52.267372,0.11375582,17.593107,49.495514,8.330017
6290,19817400.0,0.0,15.421112,15.42218,21.113403,21.111755,21.115906,21.113312,11.713989,15.205353,15.872406,16.12561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.82776,2.9872017e-05,8.626586,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.397783,52.267372,0.11375582,17.896315,49.495514,8.330017
6291,19817460.0,0.0,15.439606,15.440674,21.113708,21.11206,21.115143,21.114807,11.713898,15.109558,15.751465,16.102966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.20825,3.0030542e-05,8.456419,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.903732,52.267372,0.11375582,17.366364,49.495514,8.330017
6292,19817520.0,0.0,15.457977,15.459015,21.11383,21.112244,21.114166,21.115936,11.713806,15.039917,15.609314,16.069977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.5675,3.0188181e-05,8.420402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.458008,52.267372,0.11375582,17.253904,49.495514,8.330017
6293,19817580.0,0.0,15.476196,15.477234,21.113678,21.112244,21.113007,21.116547,11.713715,15.0034485,15.458923,16.0401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.8986,3.0344723e-05,8.475218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.051539,52.267372,0.11375582,17.164822,49.495514,8.330017
6294,19817640.0,0.0,15.494263,15.4953,21.113342,21.112091,21.111816,21.1167,11.713623,14.99942,15.311279,16.015625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.20123,3.0500134e-05,8.607183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.707662,52.267372,0.11375582,17.122202,49.495514,8.330017
6295,19817700.0,0.0,15.5121765,15.513184,21.112823,21.111847,21.110626,21.116364,11.7135315,15.026337,15.174316,15.998291,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.47424,3.0654395e-05,8.804683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.442085,52.267372,0.11375582,17.12483,49.495514,8.330017
6296,19817760.0,0.0,15.529907,15.530914,21.113098,21.11319,21.110077,21.116028,11.713409,15.063385,15.049652,15.929932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.713,3.0807336e-05,8.893217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.157618,52.267372,0.11375582,16.24031,49.495514,8.330017
6297,19817820.0,0.0,15.547455,15.548492,21.113129,21.113983,21.10968,21.115265,11.713318,15.10849,14.952759,15.836212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.9184,3.095897e-05,9.037289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.03114,52.267372,0.11375582,15.817727,49.495514,8.330017
6298,19817880.0,0.0,15.56485,15.565857,21.113007,21.11441,21.109436,21.114319,11.713226,15.156403,14.878235,15.741547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.098,3.110971e-05,9.173239,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9766297,52.267372,0.11375582,15.454846,49.495514,8.330017
6299,19817940.0,0.0,15.582031,15.583038,21.11264,21.11435,21.109344,21.11319,11.713104,15.204437,14.835846,15.655029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.23987,3.1259107e-05,9.290078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.013608,52.267372,0.11375582,15.215456,49.495514,8.330017
6300,19818000.0,0.0,15.59903,15.600006,21.112122,21.113892,21.109406,21.112,11.712982,15.249054,14.82608,15.585449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,727.3443,3.1407115e-05,9.38068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.13233,52.267372,0.11375582,15.111748,49.495514,8.330017
6301,19818060.0,0.0,15.615784,15.61676,21.118652,21.121185,21.1167,21.117981,11.71286,15.018311,14.578918,15.253479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.4062,3.155364e-05,7.1283073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9883904,52.267372,0.11375582,10.769722,49.495514,8.330017
6302,19818120.0,0.0,15.632324,15.63327,21.123993,21.126099,21.122803,21.122833,11.7127075,14.623047,14.19931,14.780548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.42004,3.1698484e-05,5.5455403,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5759993,52.267372,0.11375582,8.3648205,49.495514,8.330017
6303,19818180.0,0.0,15.648621,15.649536,21.127441,21.12851,21.12738,21.126373,11.712555,14.133179,13.749237,14.280548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.38257,3.184147e-05,3.9353013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1661777,52.267372,0.11375582,6.4065576,49.495514,8.330017
6304,19818240.0,0.0,15.664673,15.665619,21.128815,21.128326,21.130157,21.128357,11.712402,13.59021,13.264099,13.813934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.29144,3.198239e-05,2.4199796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8589886,52.267372,0.11375582,5.0850754,49.495514,8.330017
6305,19818300.0,0.0,15.680542,15.6814575,21.128265,21.125916,21.131042,21.128754,11.712219,13.047638,12.788025,13.439178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.14777,3.2121257e-05,1.1267185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7566359,52.267372,0.11375582,4.4931617,49.495514,8.330017
6306,19818360.0,0.0,15.6961975,15.6970825,21.1268,21.123474,21.13028,21.12796,11.712036,12.542511,12.3497925,13.137329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.95294,3.2258115e-05,0.08056644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.7810028,49.495514,8.330017
6307,19818420.0,0.0,15.71167,15.712555,21.124023,21.11972,21.128021,21.125977,11.711853,12.167664,12.060547,12.945679,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.70905,3.2393025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.003973,49.495514,8.330017
6308,19818480.0,0.0,15.726929,15.727814,21.120514,21.115356,21.124847,21.123322,11.7117,11.958801,11.900757,12.880035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.418,3.2526066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.723281,49.495514,8.330017
6309,19818540.0,0.0,15.742035,15.742889,21.1167,21.111023,21.121124,21.1203,11.711548,11.84613,11.814545,12.931946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.08203,3.2657314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.781384,49.495514,8.330017
6310,19818600.0,0.0,15.756958,15.7578125,21.113037,21.10727,21.117126,21.117096,11.711395,11.784912,11.7677,13.079071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.70325,3.2786844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.9934287,49.495514,8.330017
6311,19818660.0,0.0,15.7717285,15.772583,21.111755,21.107544,21.114471,21.115265,11.711243,11.752289,11.742706,13.185791,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.28235,3.2914675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.569641,49.495514,8.330017
6312,19818720.0,0.0,15.786377,15.787201,21.110748,21.108307,21.111694,21.113403,11.711121,11.735382,11.729736,13.248566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.8202,3.3040786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.604293,49.495514,8.330017
6313,19818780.0,0.0,15.800873,15.801697,21.109863,21.109222,21.109009,21.111511,11.710968,11.795776,11.721252,13.289124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.3304,3.316585e-05,0.74552846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.530174,49.495514,8.330017
6314,19818840.0,0.0,15.815216,15.81604,21.10913,21.11026,21.10672,21.10962,11.710846,11.915649,11.716553,13.299805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.80493,3.3289474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.343487,49.495514,8.330017
6315,19818900.0,0.0,15.829468,15.830292,21.108368,21.111267,21.1044,21.107697,11.710724,11.822662,11.713928,13.283295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.24756,3.341178e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.0841026,49.495514,8.330017
6316,19818960.0,0.0,15.843597,15.844391,21.109772,21.114044,21.104065,21.109467,11.710632,13.230469,12.725891,13.179718,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.66095,3.353287e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.775351,49.495514,8.330017
6317,19819020.0,0.0,15.8576355,15.858429,21.111572,21.116058,21.105835,21.110626,11.710541,12.55072,12.265778,13.021576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.04767,3.3652843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.896082,49.495514,8.330017
6318,19819080.0,0.0,15.871582,15.8723755,21.112122,21.117126,21.105865,21.110718,11.710419,12.169922,12.014099,12.8446045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.41,3.377179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.1542604,49.495514,8.330017
6319,19819140.0,0.0,15.885437,15.88623,21.111816,21.11728,21.10492,21.110168,11.710358,11.961578,11.876404,12.6744995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.7503,3.388979e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.6284769,49.495514,8.330017
6320,19819200.0,0.0,15.8992,15.899994,21.1109,21.116577,21.103485,21.109344,11.710266,11.848053,11.801361,12.532928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.07086,3.400693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.3602247,49.495514,8.330017
6321,19819260.0,0.0,15.912933,15.913727,21.110657,21.117126,21.102356,21.108856,11.710205,11.7855835,11.760071,12.370026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.3742,3.4123306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.3758355,49.495514,8.330017
6322,19819320.0,0.0,15.926605,15.927399,21.110016,21.116821,21.101074,21.108307,11.710144,11.751343,11.737396,12.21817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.6626,3.4239e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.9763456,49.495514,8.330017
6323,19819380.0,0.0,15.940247,15.9410095,21.10904,21.115814,21.0997,21.107666,11.710083,11.732483,11.724915,12.102112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.9383,3.435409e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.8503078,49.495514,8.330017
6324,19819440.0,0.0,15.953827,15.95462,21.107819,21.114319,21.098297,21.107025,11.710022,11.722229,11.71814,12.032074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.2036,3.4468656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.95878625,49.495514,8.330017
6325,19819500.0,0.0,15.967377,15.96817,21.108398,21.11258,21.104492,21.106384,11.709991,15.610748,11.714447,12.01123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.4609,3.4582787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.2573766,49.495514,8.330017
6326,19819560.0,0.0,15.9809265,15.98172,21.111359,21.112915,21.114532,21.106262,11.709961,14.524261,11.712433,11.967377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.71246,3.4696568e-05,4.209199,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.61697304,49.495514,8.330017
6327,19819620.0,0.0,15.994476,15.99527,21.114868,21.112946,21.12201,21.111359,11.70993,13.888733,13.0833435,11.916565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.96063,3.4810084e-05,3.0256343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.45881563,49.495514,8.330017
6328,19819680.0,0.0,16.008026,16.00882,21.117249,21.112732,21.12735,21.114502,11.7099,13.2986145,12.460846,11.874359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.2077,3.4923407e-05,1.4887412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.37978458,49.495514,8.330017
6329,19819740.0,0.0,16.021698,16.02246,21.11853,21.112335,21.130676,21.11612,11.7099,12.700012,12.118988,11.84491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.4817,3.503752e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.37756762,49.495514,8.330017
6330,19819800.0,0.0,16.035156,16.03595,21.119293,21.112793,21.13211,21.116943,11.7099,12.253998,11.93454,12.727722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.708,3.514982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.243146,49.495514,8.330017
6331,19819860.0,0.0,16.048767,16.04956,21.12265,21.119812,21.13263,21.117706,11.7099,12.007416,11.832733,12.823975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.96576,3.5263078e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3117323,49.495514,8.330017
6332,19819920.0,0.0,16.062408,16.063202,21.125763,21.126617,21.132538,21.118256,11.7099,11.871918,11.776794,12.808014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.23175,3.537647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3489885,49.495514,8.330017
6333,19819980.0,0.0,16.07611,16.076904,21.128662,21.133331,21.13208,21.118652,11.7099,11.801361,11.74765,12.8029785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.50867,3.5490106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3693695,49.495514,8.330017
6334,19820040.0,0.0,16.089874,16.090668,21.1315,21.139984,21.13147,21.118988,11.70993,11.759552,11.730408,12.800964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.7977,3.5604007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3774004,49.495514,8.330017
6335,19820100.0,0.0,16.103699,16.104492,21.134277,21.146606,21.130768,21.119293,11.709961,11.736786,11.721008,12.800293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.10205,3.5718294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3799205,49.495514,8.330017
6336,19820160.0,0.0,16.117615,16.118408,21.13794,21.154938,21.130432,21.119995,11.709991,11.724548,11.715973,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.4239,3.583304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.380583,49.495514,8.330017
6337,19820220.0,0.0,16.131592,16.132416,21.141632,21.163177,21.130066,21.120667,11.7100525,11.7178955,11.713257,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.7655,3.594833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.380667,49.495514,8.330017
6338,19820280.0,0.0,16.14569,16.146484,21.145905,21.171417,21.12967,21.12384,11.710083,11.714233,13.4279785,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.1293,3.6064244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.380556,49.495514,8.330017
6339,19820340.0,0.0,16.159882,16.160706,21.150726,21.179596,21.129272,21.12851,11.710144,11.712372,12.641449,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.5172,3.6180845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3803477,49.495514,8.330017
6340,19820400.0,0.0,16.174164,16.175018,21.155884,21.187714,21.132294,21.131378,11.710205,12.535065,12.219452,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.9319,3.629822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3800974,49.495514,8.330017
6341,19820460.0,0.0,16.188599,16.189453,21.161621,21.198212,21.13443,21.133453,11.710297,12.160431,11.988098,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.3756,3.6416455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.379815,49.495514,8.330017
6342,19820520.0,0.0,16.203186,16.20401,21.166962,21.20868,21.13562,21.134949,11.710358,11.955994,11.861938,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.85065,3.653562e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3795037,49.495514,8.330017
6343,19820580.0,0.0,16.217896,16.21875,21.172028,21.219055,21.136292,21.13617,11.710449,11.844025,11.792847,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.3594,3.66558e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3791647,49.495514,8.330017
6344,19820640.0,0.0,16.232758,16.233612,21.176971,21.2294,21.136688,21.137238,11.710541,11.782135,11.754669,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.904,3.677707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3787985,49.495514,8.330017
6345,19820700.0,0.0,16.247772,16.248627,21.181793,21.239685,21.136932,21.138184,11.710632,11.748932,11.734222,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.4868,3.68995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3784056,49.495514,8.330017
6346,19820760.0,0.0,16.26297,16.263855,21.187408,21.251556,21.137512,21.139374,11.710754,11.731476,11.72348,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.11017,3.7023165e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3779855,49.495514,8.330017
6347,19820820.0,0.0,16.27835,16.279236,21.193024,21.263367,21.138031,21.140564,11.710846,11.721619,11.717438,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.7766,3.7148166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3775387,49.495514,8.330017
6348,19820880.0,0.0,16.293915,16.2948,21.198608,21.275116,21.13852,21.141693,11.710968,11.7161255,11.714081,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.4883,3.727456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3770657,49.495514,8.330017
6349,19820940.0,0.0,16.309662,16.310577,21.204193,21.286804,21.139008,21.143036,11.71109,11.713806,12.307526,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.2468,3.7402402e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,28.929415,52.267372,0.11375582,4.3765664,49.495514,8.330017
6350,19821000.0,0.0,16.325653,16.326569,21.210846,21.2984,21.140503,21.14746,11.711243,12.956665,12.483307,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.0553,3.7531787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376039,49.495514,8.330017
6351,19821060.0,0.0,16.341827,16.342773,21.218597,21.311432,21.144592,21.150696,11.711365,12.4114685,12.133118,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.91595,3.76628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.375484,49.495514,8.330017
6352,19821120.0,0.0,16.358246,16.359192,21.225677,21.324371,21.147186,21.153107,11.711517,12.093201,11.941406,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.831,3.779551e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3749037,49.495514,8.330017
6353,19821180.0,0.0,16.374908,16.375885,21.23236,21.33725,21.148987,21.15506,11.71167,11.920227,11.83725,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.80273,3.7929993e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374297,49.495514,8.330017
6354,19821240.0,0.0,16.391815,16.392792,21.2388,21.350037,21.15036,21.156769,11.7118225,11.826477,11.780823,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.8335,3.8066315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3736653,49.495514,8.330017
6355,19821300.0,0.0,16.408966,16.409973,21.245117,21.362793,21.15149,21.158295,11.711975,11.774109,11.749329,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.92566,3.8204555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373007,49.495514,8.330017
6356,19821360.0,0.0,16.426392,16.427399,21.252075,21.376831,21.152802,21.160065,11.712158,11.745758,11.7323,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.08136,3.834479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3723235,49.495514,8.330017
6357,19821420.0,0.0,16.444092,16.44513,21.259003,21.390839,21.154053,21.161743,11.712341,11.730164,11.722961,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.30304,3.848709e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3716145,49.495514,8.330017
