,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6358,19821480.0,0.0,16.462067,16.463104,21.2659,21.404755,21.155273,21.163422,11.712524,11.722046,11.71814,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.59283,3.8631522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3708797,49.495514,8.330017
6359,19821540.0,0.0,16.480347,16.481415,21.272736,21.41861,21.156464,21.1651,11.7127075,11.717438,11.715454,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.9534,3.8778177e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.37012,49.495514,8.330017
6360,19821600.0,0.0,16.498932,16.5,21.279846,21.432373,21.157623,21.168121,11.712891,11.715149,12.888824,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.3867,3.8927104e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3693357,49.495514,8.330017
6361,19821660.0,0.0,16.518097,16.519226,21.288605,21.447296,21.161194,21.17279,11.713104,12.7803955,12.355255,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.92395,3.907856e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3684864,49.495514,8.330017
6362,19821720.0,0.0,16.538208,16.539398,21.297272,21.462158,21.165375,21.176208,11.71347,12.293732,12.063782,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.6421,3.923451e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3671665,49.495514,8.330017
6363,19821780.0,0.0,16.559204,16.560455,21.305328,21.476929,21.168304,21.178894,11.713928,12.03067,11.904999,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.5686,3.939666e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3652816,49.495514,8.330017
6364,19821840.0,0.0,16.581116,16.582397,21.31305,21.491608,21.170593,21.181213,11.714478,11.886017,11.81781,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.7104,3.9565657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.363059,49.495514,8.330017
6365,19821900.0,0.0,16.603851,16.605194,21.320557,21.506226,21.172485,21.18335,11.715088,11.806366,11.769867,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.0676,3.974173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3606696,49.495514,8.330017
6366,19821960.0,0.0,16.62741,16.628815,21.328552,21.521973,21.174469,21.185516,11.715698,11.7647705,11.744965,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.6369,3.992489e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.358211,49.495514,8.330017
6367,19822020.0,0.0,16.651764,16.653198,21.336517,21.537628,21.17633,21.187653,11.716278,11.742493,11.73172,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.41284,4.0115006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.355763,49.495514,8.330017
6368,19822080.0,0.0,16.67688,16.678345,21.34439,21.553192,21.178131,21.189758,11.716888,11.730133,11.724518,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.3881,4.0311865e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.353367,49.495514,8.330017
6369,19822140.0,0.0,16.702698,16.704224,21.352234,21.568695,21.179901,21.191803,11.717468,11.72348,11.720703,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.556,4.0515217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.351042,49.495514,8.330017
6370,19822200.0,0.0,16.729248,16.730804,21.360016,21.584106,21.18164,21.193878,11.718018,11.720856,11.71936,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.911,4.0724895e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3488,49.495514,8.330017
6371,19822260.0,0.0,16.75647,16.758057,21.369019,21.600586,21.183655,21.198547,11.718567,11.719727,12.689606,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.44226,4.0940507e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.346668,49.495514,8.330017
6372,19822320.0,0.0,16.784302,16.78595,21.378845,21.617004,21.18872,21.203094,11.719055,12.597534,12.24881,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1011.14197,4.1161733e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.344644,49.495514,8.330017
6373,19822380.0,0.0,16.812775,16.814453,21.388184,21.6333,21.192932,21.206604,11.719543,12.198334,12.008057,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.00165,4.138826e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3427286,49.495514,8.330017
6374,19822440.0,0.0,16.841827,16.843536,21.396973,21.649536,21.196136,21.209534,11.719971,11.981293,11.877319,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.0132,4.1619784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3409224,49.495514,8.330017
6375,19822500.0,0.0,16.87143,16.873169,21.405518,21.66568,21.198761,21.212128,11.720398,11.863953,11.806702,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.1678,4.185598e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.339229,49.495514,8.330017
6376,19822560.0,0.0,16.90155,16.90332,21.414429,21.682861,21.201324,21.214722,11.720795,11.798431,11.7673645,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.4568,4.2096508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.337648,49.495514,8.330017
6377,19822620.0,0.0,16.93216,16.93396,21.423248,21.699951,21.203735,21.217194,11.721161,11.76239,11.745789,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.8716,4.2341057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.336178,49.495514,8.330017
6378,19822680.0,0.0,16.963257,16.965088,21.432007,21.71695,21.206024,21.219635,11.721497,11.743408,11.734467,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.4038,4.258932e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.33482,49.495514,8.330017
6379,19822740.0,0.0,16.994781,16.996613,21.440674,21.733856,21.208282,21.222046,11.721802,11.733459,11.728607,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.045,4.2840977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3335752,49.495514,8.330017
6380,19822800.0,0.0,17.026703,17.028564,21.44931,21.750671,21.21048,21.224396,11.722107,11.727844,11.725372,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.7852,4.3095646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3324428,49.495514,8.330017
6381,19822860.0,0.0,17.059021,17.060913,21.458466,21.768463,21.212952,21.22699,11.722351,11.725281,11.751801,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.618,4.335313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,53.31795,52.267372,0.11375582,4.331421,49.495514,8.330017
6382,19822920.0,0.0,17.091675,17.093567,21.468536,21.786194,21.215881,21.232788,11.722565,12.747345,12.536926,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.5334,4.361304e-05,7.884023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3305154,49.495514,8.330017
6383,19822980.0,0.0,17.124634,17.126556,21.479156,21.803802,21.22171,21.237213,11.722778,12.473206,12.171082,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1093.5228,4.387508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.329726,49.495514,8.330017
6384,19823040.0,0.0,17.157898,17.15982,21.489044,21.82135,21.226013,21.240814,11.722931,12.132172,11.967377,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.5765,4.4138855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.329045,49.495514,8.330017
6385,19823100.0,0.0,17.191406,17.19336,21.498505,21.838776,21.229431,21.243896,11.723053,11.945129,11.855682,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1109.7363,4.4403736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.328548,49.495514,8.330017
6386,19823160.0,0.0,17.225159,17.227112,21.50824,21.857208,21.232605,21.246857,11.722809,11.843567,11.795013,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.1838,4.4663917e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3293896,49.495514,8.330017
6387,19823220.0,0.0,17.259094,17.261078,21.517853,21.875519,21.235504,21.249634,11.722382,11.7872925,11.761322,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.6028,4.4917564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3312674,49.495514,8.330017
6388,19823280.0,0.0,17.293213,17.295197,21.527313,21.893738,21.23825,21.25235,11.722168,11.757568,11.743469,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.0311,4.5170393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.332134,49.495514,8.330017
6389,19823340.0,0.0,17.327454,17.329468,21.536713,21.911865,21.240906,21.255005,11.722076,11.741089,11.7335205,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.4644,4.54225e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3325706,49.495514,8.330017
6390,19823400.0,0.0,17.361847,17.36383,21.546051,21.929901,21.2435,21.25763,11.721954,11.732269,11.72821,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.8977,4.567365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3329363,49.495514,8.330017
6391,19823460.0,0.0,17.396301,17.398315,21.555817,21.94873,21.246307,21.260376,11.721893,11.727539,11.725342,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1160.3269,4.5923854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.333275,49.495514,8.330017
6392,19823520.0,0.0,17.430786,17.4328,21.565765,21.967499,21.249115,21.2641,11.721802,11.724823,12.955414,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1168.7451,4.6172976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3336368,49.495514,8.330017
6393,19823580.0,0.0,17.465332,17.467346,21.57669,21.986115,21.253479,21.269836,11.72168,12.867706,12.414886,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.1459,4.6420882e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3340435,49.495514,8.330017
6394,19823640.0,0.0,17.499847,17.501862,21.587646,22.00467,21.259094,21.2742,11.721558,12.345276,12.100403,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.5199,4.6667323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3345222,49.495514,8.330017
6395,19823700.0,0.0,17.534332,17.536346,21.59793,22.023102,21.263397,21.277771,11.721436,12.062775,11.9288025,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1193.859,4.6912057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.335078,49.495514,8.330017
6396,19823760.0,0.0,17.568756,17.57074,21.608276,22.042328,21.267181,21.281067,11.721283,11.906708,11.833984,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.1543,4.715484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3357167,49.495514,8.330017
6397,19823820.0,0.0,17.603058,17.605072,21.618439,22.061432,21.270569,21.284088,11.7211,11.821899,11.78241,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1210.3971,4.7395428e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.336441,49.495514,8.330017
6398,19823880.0,0.0,17.637268,17.639252,21.628448,22.080444,21.273712,21.287018,11.720886,11.774963,11.753845,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1218.5782,4.763356e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3372536,49.495514,8.330017
6399,19823940.0,0.0,17.671326,17.67331,21.638336,22.099335,21.276733,21.289856,11.720673,11.749908,11.738556,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1226.689,4.7868987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.338155,49.495514,8.330017
6400,19824000.0,0.0,17.70517,17.707153,21.648132,22.118134,21.279694,21.292633,11.720428,11.736481,11.730316,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.7201,4.810146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3391466,49.495514,8.330017
6401,19824060.0,0.0,17.73883,17.740784,21.658325,22.137695,21.282806,21.295532,11.720154,11.729065,11.725739,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.6625,4.8330712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3402295,49.495514,8.330017
6402,19824120.0,0.0,17.772247,17.77417,21.668488,22.157135,21.28592,21.2984,11.719849,11.72467,11.722961,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.506,4.855644e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3414,49.495514,8.330017
6403,19824180.0,0.0,21.679108,17.807312,21.679047,22.176361,21.28891,21.303131,11.956543,11.759186,12.812195,12.813263,0.0,0.032124273,0.032124273,0.0496562,250.0,11.700012,0.0,0.0,0.0,1692.0238,5.226558e-05,0.0,52.237003,250.30267,-3.8496564e-06,29.999996,0.11390488,70.00001,252.84987,211.14183,0.0,52.237003,0.113904804,3.5151494,49.46445,8.330017
6404,19824240.0,0.0,21.690674,17.840118,21.690674,22.195618,21.294952,21.308777,12.014984,12.818695,12.4531555,12.807983,0.0,0.032106172,0.032106172,0.04962351,250.0,11.700012,0.0,0.0,0.0,1790.0535,5.662768e-05,0.0,52.226227,250.27074,-2.3365983e-13,30.000002,0.11383581,70.0,252.82114,211.08606,0.0,52.226227,0.11383577,3.087249,49.45388,8.330017
6405,19824300.0,0.0,21.702057,17.87262,21.702057,22.214722,21.300964,21.313538,11.914276,12.426788,12.228577,12.797211,0.0,0.032096367,0.032096367,0.04960584,250.0,11.700012,0.0,0.0,0.0,1818.233,5.8498794e-05,0.0,52.22171,250.22275,-2.112527e-14,30.000002,0.1137985,70.0,252.79958,211.04037,0.0,52.22171,0.11379848,3.5353613,49.449493,8.330017
6406,19824360.0,0.0,21.713318,17.904724,21.713318,22.234528,21.30606,21.31778,11.841156,12.174774,12.066589,12.795105,0.0,0.032090303,0.032090303,0.04959502,250.0,11.700012,0.0,0.0,0.18079598,1834.1613,5.9669863e-05,0.0,52.219658,250.17572,6.591856e-18,30.000002,0.11377553,70.0,252.78285,211.00339,0.0,52.219658,0.11377554,3.8503866,49.447563,8.330017
6407,19824420.0,0.0,21.725769,17.936462,21.725769,22.25412,21.310486,21.321564,11.796051,12.010773,11.951874,12.795563,0.0,0.032070734,0.032070734,0.049930207,250.0,11.700012,0.0,0.0,0.5981594,1847.7992,6.0494305e-05,0.0,52.22384,249.80063,1.0569618e-19,30.000002,0.11407071,70.0,252.80446,210.9825,0.0,52.22384,0.114070825,4.0629888,49.585037,8.330017
6408,19824480.0,0.0,21.738739,17.967773,21.738739,22.273132,21.314453,21.325073,11.770874,11.905334,11.873718,12.79657,0.0,0.03205889,0.03205889,0.05045626,250.0,11.700012,0.0,0.0,1.2027378,1861.735,6.116259e-05,0.0,52.236813,249.35599,3.5304767e-22,30.000002,0.11457276,70.0,252.87978,211.04437,0.0,52.236813,0.11457306,4.2091293,49.795742,8.330017
6409,19824540.0,0.0,21.752289,17.998627,21.752289,22.291443,21.318146,21.328339,11.757507,11.84021,11.823059,12.797302,0.0,0.032047123,0.032047123,0.051204912,250.0,11.700012,0.0,0.0,1.9868307,1876.538,6.174017e-05,0.0,52.25454,248.82022,-9.572661e-25,30.000002,0.11529738,70.0,253.01038,211.18652,0.0,52.25454,0.11529799,4.3244205,50.093685,8.330017
6410,19824600.0,0.0,21.76651,18.029022,21.76651,22.308716,21.321686,21.331512,11.75177,11.800262,11.791077,12.797699,0.0,0.032036804,0.032036804,0.05219033,250.0,11.700012,0.0,0.0,2.9384968,1893.3169,6.230133e-05,0.0,52.277256,248.21141,1.5389657e-25,30.000002,0.116261706,70.0,253.20674,211.42714,0.0,52.277256,0.11626265,4.4301214,50.485813,8.330017
6411,19824660.0,0.0,21.781647,18.058899,21.781677,22.325684,21.325256,21.334686,11.751312,11.777618,11.772644,12.797852,0.0,0.032028336,0.032028336,0.053400937,250.0,11.700012,0.0,0.0,4.058781,1912.5117,6.288446e-05,0.0,52.304077,247.55632,-4.1379963e-28,30.000002,0.11745491,70.0,253.47256,211.77289,0.0,52.304077,0.11745627,4.5330977,50.969624,8.330017
6412,19824720.0,0.0,21.79715,18.088226,21.79718,22.341217,21.328766,21.3378,11.754059,11.7659,11.763184,12.797852,0.0,0.032021508,0.032021508,0.054831788,250.0,11.700012,0.0,0.0,5.3270993,1934.3701,6.351845e-05,0.0,52.334118,246.87297,1.0847434e-30,30.000002,0.118871674,70.0,253.81229,212.22911,0.0,52.334118,0.11887346,4.640691,51.543987,8.330017
6413,19824780.0,0.0,21.812836,18.117004,21.812866,22.355042,21.332245,21.340912,11.758728,11.761139,11.759705,12.7977295,0.0,0.03201611,0.03201611,0.05647361,250.0,11.700012,0.0,0.0,6.7244434,1958.946,6.421852e-05,0.0,52.366627,246.1754,-3.3188668e-31,30.000002,0.12050284,70.0,254.22884,212.79701,0.0,52.366627,0.12050502,4.7568126,52.199875,8.330017
6414,19824840.0,0.0,21.829132,18.145172,21.829193,22.367004,21.335724,21.346466,11.764648,11.761108,12.667755,12.797546,0.0,0.03201132,0.03201132,0.058333907,250.0,11.700012,0.0,0.0,8.233534,1986.3857,6.4992644e-05,0.0,52.40134,245.45865,4.2284602e-38,30.000002,0.12235239,70.0,254.72655,213.47568,0.0,52.40134,0.122355126,4.8839984,52.923687,8.330017
6415,19824900.0,0.0,21.845703,18.17273,21.845764,22.376892,21.341736,21.351715,11.77124,12.681488,12.260101,12.797333,0.0,0.03200826,0.03200826,0.060385875,250.0,11.700012,0.0,0.0,9.831681,2016.5688,6.584633e-05,0.0,52.43776,244.75049,0.0,30.000002,0.1243978,70.0,255.30727,214.26591,0.0,52.43776,0.12440102,5.0222645,53.6938,8.330017
6416,19824960.0,0.0,21.86203,18.199615,21.862091,22.385742,21.347687,21.356049,11.7777405,12.2690735,12.039581,12.797119,0.0,0.032006793,0.032006793,0.06260304,250.0,11.700012,0.0,0.0,11.513075,2049.0972,6.677458e-05,0.0,52.47484,244.07095,0.0,30.000002,0.12661164,70.0,255.96477,215.16223,0.0,52.47484,0.12661533,5.1723056,54.494995,8.330017
6417,19825020.0,0.0,21.877045,18.2258,21.877136,22.392181,21.3526,21.359863,11.783752,12.047546,11.922058,12.796875,0.0,0.032007165,0.032007165,0.06495724,250.0,11.700012,0.0,0.0,13.246929,2083.4902,6.776913e-05,0.0,52.511864,243.43793,0.0,30.000002,0.12896621,70.0,256.69522,216.15823,0.0,52.511864,0.12897038,5.3339677,55.313057,8.330017
6418,19825080.0,0.0,21.890625,18.251282,21.890686,22.396118,21.356934,21.363403,11.788818,11.928131,11.859924,12.796661,0.0,0.032009687,0.032009687,0.067406535,250.0,11.700012,0.0,0.0,15.006788,2119.1638,6.8816444e-05,0.0,52.547764,242.87703,0.0,30.000002,0.13142027,70.0,257.49252,217.24431,0.0,52.547764,0.13142487,5.5062485,56.13063,8.330017
6419,19825140.0,0.0,21.902557,18.276031,21.902649,22.39743,21.360962,21.36679,11.792664,11.864075,11.827545,12.796478,0.0,0.03201432,0.03201432,0.06990928,250.0,11.700012,0.0,0.0,16.765785,2155.5044,6.9900365e-05,0.0,52.58148,242.40779,0.0,30.000002,0.13393208,70.0,258.34845,218.40785,0.0,52.58148,0.13393708,5.6878433,56.93284,8.330017
6420,19825200.0,0.0,21.91272,18.300018,21.912811,22.39618,21.364807,21.370056,11.7951355,11.831512,11.811829,12.796295,0.0,0.032021005,0.032021005,0.07242575,250.0,11.700012,0.0,0.0,18.499374,2191.917,7.100465e-05,0.0,52.612083,242.04556,0.0,30.000002,0.13646173,70.0,259.2538,219.63553,0.0,52.612083,0.13646711,5.8772507,57.707466,8.330017
6421,19825260.0,0.0,21.921997,18.323517,21.922089,22.394226,21.368713,21.373383,11.796173,11.815063,11.804352,12.796173,0.0,0.032028835,0.032028835,0.074928306,250.0,11.700012,0.0,0.0,20.21094,2228.0022,7.211342e-05,0.0,52.63889,241.78937,0.0,30.000002,0.13897994,70.0,260.19873,220.91129,0.0,52.63889,0.13898554,6.0732317,58.44803,8.330017
6422,19825320.0,0.0,21.929352,18.346924,21.929474,22.38974,21.372528,21.376648,11.795929,11.805878,11.800293,12.796051,0.0,0.032037634,0.032037634,0.07738354,250.0,11.700012,0.0,0.0,21.861519,2263.1653,7.3210074e-05,0.0,52.661537,241.6406,0.0,30.000002,0.14145212,70.0,261.17075,222.21767,0.0,52.661537,0.14145802,6.273266,59.147243,8.330017
6423,19825380.0,0.0,21.934662,18.370178,21.934784,22.382812,21.376312,21.379883,11.794342,11.8003235,11.797577,12.79599,0.0,0.0320477,0.0320477,0.0797497,250.0,11.700012,0.0,0.0,23.427687,2296.8203,7.427873e-05,0.0,52.679443,241.61206,0.0,30.000002,0.1438383,70.0,262.15637,223.5402,0.0,52.679443,0.14384441,6.4750953,59.79594,8.330017
6424,19825440.0,0.0,21.937927,18.393341,21.938019,22.373566,21.380066,21.383179,11.791382,11.796967,12.018982,12.795959,0.0,0.032059126,0.032059126,0.082002096,250.0,11.700012,0.0,0.0,24.89605,2328.6228,7.530958e-05,0.0,52.692192,241.71135,0.0,30.000002,0.14611475,70.0,263.14648,224.87079,41.621635,52.692192,0.14612067,6.67769,60.3906,8.330017
6425,19825500.0,0.0,21.939728,18.416382,21.93985,22.362122,21.38379,21.389404,11.787048,11.878174,12.525696,12.79599,0.0,0.03207133,0.03207133,0.08410165,250.0,11.700012,0.0,0.0,26.239803,2358.0527,7.628353e-05,47.667442,52.69913,241.93953,0.0,30.000002,0.14823905,70.0,264.12137,226.18752,0.0,52.69913,0.14824487,6.878408,60.92454,8.330017
6426,19825560.0,0.0,21.941528,18.4393,21.94162,22.35144,21.3909,21.394348,11.781647,12.554169,12.19278,12.796051,0.0,0.032082822,0.032082822,0.086033426,250.0,11.700012,0.0,0.0,27.477995,2384.9597,7.718765e-05,0.0,52.70024,242.27315,0.0,30.000002,0.15019414,70.0,265.0651,227.46867,0.0,52.70024,0.15019982,7.07474,61.39911,8.330017
6427,19825620.0,0.0,21.941162,18.462097,21.941284,22.338959,21.396606,21.398468,11.775482,12.201599,12.004578,12.796173,0.0,0.03209385,0.03209385,0.08779252,250.0,11.700012,0.0,0.0,28.584497,2409.0752,7.80179e-05,0.0,52.696426,242.6945,0.0,30.000002,0.1519757,70.0,265.96817,228.70256,0.0,52.696426,0.15198115,7.264226,61.81847,8.330017
6428,19825680.0,0.0,21.938812,18.484772,21.938904,22.32492,21.401398,21.40213,11.768463,12.0069275,11.899261,12.796326,0.0,0.032104664,0.032104664,0.08935154,250.0,11.700012,0.0,0.0,29.542625,2430.0183,7.876298e-05,0.0,52.687557,243.20761,0.0,30.000002,0.15355685,70.0,266.81595,229.87665,0.0,52.687557,0.15356196,7.4451947,62.178177,8.330017
6429,19825740.0,0.0,21.934723,18.507324,21.934814,22.30954,21.40567,21.405518,11.760712,11.89801,11.838776,12.796509,0.0,0.032115176,0.032115176,0.090693384,250.0,11.700012,0.0,0.0,30.340147,2447.6023,7.941503e-05,0.0,52.673733,243.80678,0.0,30.000002,0.15492027,70.0,267.59546,230.97816,0.0,52.673733,0.154925,7.61554,62.47651,8.330017
6430,19825800.0,0.0,21.929169,18.529755,21.92926,22.29306,21.409637,21.408722,11.75235,11.833557,11.801422,12.796753,0.0,0.032125276,0.032125276,0.091802344,250.0,11.700012,0.0,0.0,30.96681,2461.6694,7.996717e-05,0.0,52.655155,244.48448,0.0,30.000002,0.15605,70.0,268.29376,231.9939,0.0,52.655155,0.1560543,7.7728777,62.711967,8.330017
6431,19825860.0,0.0,21.924347,18.552094,21.924408,22.279083,21.413513,21.411865,11.743622,11.794678,11.777222,12.796997,0.0,0.032133184,0.032133184,0.09269376,250.0,11.700012,0.0,0.0,31.46586,2472.56,8.0417194e-05,0.0,52.63248,245.2012,0.0,30.000002,0.15695775,70.0,268.90314,232.90796,0.0,52.63248,0.15696155,7.915971,62.89162,8.330017
6432,19825920.0,0.0,21.91861,18.57428,21.91867,22.264435,21.417267,21.414948,11.735016,11.769318,11.76001,12.797333,0.0,0.03213932,0.03213932,0.093381174,250.0,11.700012,0.0,0.0,31.814777,2480.3535,8.076892e-05,0.0,52.607132,245.9326,0.0,30.000002,0.15765798,70.0,269.42163,233.7144,0.0,52.607132,0.15766127,8.042496,63.020973,8.330017
6433,19825980.0,0.0,21.912048,18.596375,21.912079,22.249329,21.420929,21.417969,11.726379,11.751923,11.746887,12.797668,0.0,0.032144703,0.032144703,0.09385208,250.0,11.700012,0.0,0.0,32.010704,2484.958,8.102163e-05,0.0,52.579353,246.68704,0.0,30.000002,0.15814024,70.0,269.84418,234.41148,0.0,52.579353,0.158143,8.151325,63.097607,8.330017
6434,19826040.0,0.0,21.904846,18.618347,21.904877,22.23407,21.42453,21.420929,11.717743,11.738251,11.735657,12.798004,0.0,0.032149266,0.032149266,0.094106294,250.0,11.700012,0.0,0.0,32.052795,2486.4202,8.117534e-05,0.0,52.54949,247.4564,0.0,30.000002,0.15840413,70.0,270.1669,234.99388,0.0,52.54949,0.15840635,8.241985,63.122482,8.330017
6435,19826100.0,0.0,21.89737,18.640198,21.8974,22.218811,21.42807,21.424988,11.7091675,11.726959,12.942291,12.79837,0.0,0.0321531,0.0321531,0.09414492,250.0,11.700012,0.0,0.0,31.942665,2484.8306,8.123111e-05,0.0,52.517826,248.23557,0.0,30.000002,0.15845102,70.0,270.38803,235.45885,0.0,52.517826,0.15845266,8.313746,63.09646,8.330017
6436,19826160.0,0.0,21.892212,18.661896,21.892242,22.207184,21.432678,21.430847,11.700928,12.935486,12.384613,12.798767,0.0,0.03215432,0.03215432,0.09399926,250.0,11.700012,0.0,0.0,31.73427,2480.8103,8.1193735e-05,0.0,52.485043,248.98409,0.0,30.000002,0.15830824,70.0,270.5099,235.79855,0.0,52.485043,0.15830931,8.366566,63.02879,8.330017
6437,19826220.0,0.0,21.887238,18.683533,21.887268,22.195923,21.439423,21.435333,11.69342,12.394287,12.072632,12.799164,0.0,0.032153957,0.032153957,0.09369511,250.0,11.700012,0.0,0.0,31.414753,2474.5728,8.107461e-05,0.0,52.452766,249.68301,0.0,30.000002,0.15800378,70.0,270.54105,236.01787,0.0,52.452766,0.15800436,8.399463,62.92625,8.330017
6438,19826280.0,0.0,21.881836,18.705017,21.881836,22.18515,21.444672,21.439087,11.686401,12.074097,11.898743,12.79953,0.0,0.03215275,0.03215275,0.093235455,250.0,11.700012,0.0,0.0,30.989992,2466.081,8.087795e-05,0.0,52.421116,250.34091,0.0,30.000002,0.15754212,70.0,270.48615,236.12375,0.0,52.421116,0.15754223,8.414011,62.78893,8.330017
6439,19826340.0,0.0,21.876282,18.72638,21.876312,22.175049,21.449127,21.442383,11.67984,11.895325,11.800262,12.799896,0.0,0.032150954,0.032150954,0.0926311,250.0,11.700012,0.0,0.0,30.467314,2455.5454,8.0609214e-05,0.0,52.390354,250.95695,0.0,30.000002,0.15693453,70.0,270.35095,236.1219,0.0,52.390354,0.15693419,8.411157,62.61902,8.330017
6440,19826400.0,0.0,21.87085,18.74762,21.87085,22.16571,21.453094,21.445465,11.673828,11.793854,11.7430725,12.800232,0.0,0.032148696,0.032148696,0.09189381,250.0,11.700012,0.0,0.0,29.855522,2443.185,8.027459e-05,0.0,52.360664,251.52974,0.0,30.000002,0.15619306,70.0,270.14157,236.0182,0.0,52.360664,0.1561923,8.391565,62.418884,8.330017
6441,19826460.0,0.0,21.867493,18.768768,21.867493,22.1604,21.456879,21.448456,11.668488,11.737854,11.710327,12.800537,0.0,0.032144506,0.032144506,0.09106051,250.0,11.700012,0.0,0.0,29.210558,2429.6077,7.988247e-05,0.0,52.33261,252.02754,0.0,30.000002,0.15535155,70.0,269.86703,235.81416,0.0,52.33261,0.1553504,8.356934,62.198162,8.330017
6442,19826520.0,0.0,21.864624,18.789764,21.864624,22.156036,21.46048,21.451324,11.664215,11.705261,11.690338,12.800842,0.0,0.03213902,0.03213902,0.09016587,250.0,11.700012,0.0,0.0,28.526424,2415.1648,7.944701e-05,0.0,52.30734,252.43646,0.0,30.000002,0.15444608,70.0,269.5418,235.52287,0.0,52.30734,0.15444463,8.308287,61.965298,8.330017
6443,19826580.0,0.0,21.862183,18.810669,21.862183,22.152618,21.46402,21.454163,11.660736,11.685181,11.677368,12.801086,0.0,0.032133374,0.032133374,0.08921796,250.0,11.700012,0.0,0.0,27.8145,2400.0286,7.897788e-05,0.0,52.284847,252.77478,0.0,30.000002,0.15348709,70.0,269.17603,235.16061,0.0,52.284847,0.15348536,8.247656,61.721073,8.330017
6444,19826640.0,0.0,21.86026,18.83142,21.86026,22.150238,21.467499,21.45697,11.65802,11.672577,11.668762,12.8013,0.0,0.032127585,0.032127585,0.08823354,250.0,11.700012,0.0,0.0,27.08498,2384.4397,7.848325e-05,0.0,52.265095,253.04521,0.0,30.000002,0.15249114,70.0,268.77878,234.73868,0.0,52.265095,0.15248922,8.17733,61.469097,8.330017
6445,19826700.0,0.0,21.858856,18.852081,21.858856,22.148865,21.470947,21.459747,11.656067,11.665558,11.663452,12.801483,0.0,0.032121763,0.032121763,0.0872216,250.0,11.700012,0.0,0.0,26.344103,2368.5378,7.796814e-05,0.0,52.248066,253.25014,0.0,30.000002,0.1514675,70.0,268.35547,234.26395,0.0,52.248066,0.15146546,8.098414,61.211185,8.330017
6446,19826760.0,0.0,21.859924,18.87262,21.859924,22.151001,21.474487,21.464874,11.654968,11.66098,12.7369995,12.801636,0.0,0.032114845,0.032114845,0.08622032,250.0,11.700012,0.0,0.0,25.642126,2352.9739,7.744463e-05,0.0,52.234005,253.37115,0.0,30.000002,0.15045227,70.0,267.91852,233.74718,0.0,52.234005,0.15045014,8.013892,60.957275,8.330017
6447,19826820.0,0.0,21.862213,18.893036,21.862213,22.154144,21.480286,21.470276,11.654938,12.759277,12.244537,12.801727,0.0,0.032107525,0.032107525,0.08525875,250.0,11.700012,0.0,0.0,24.976208,2338.1006,7.6927325e-05,0.0,52.22362,253.40523,0.0,30.000002,0.14947595,70.0,267.48114,233.20462,0.0,52.22362,0.14947379,7.925106,60.71436,8.330017
6448,19826880.0,0.0,21.86502,18.91333,21.86502,22.158173,21.486542,21.474518,11.655792,12.255585,11.976776,12.801788,0.0,0.03210039,0.03210039,0.08434619,250.0,11.700012,0.0,0.0,24.355284,2323.99,7.6424614e-05,0.0,52.216644,253.36829,0.0,30.000002,0.14854898,70.0,267.05188,232.65135,0.0,52.216644,0.14854684,7.8346744,60.484333,8.330017
6449,19826940.0,0.0,21.867981,18.933533,21.867981,22.163055,21.491547,21.478119,11.657288,11.983948,11.831543,12.801788,0.0,0.03209362,0.03209362,0.0834952,250.0,11.700012,0.0,0.0,23.78743,2310.7588,7.5943346e-05,0.0,52.212875,253.26881,0.0,30.000002,0.14768428,70.0,266.6383,232.09969,0.0,52.212875,0.14768219,7.745119,60.270412,8.330017
6450,19827000.0,0.0,21.871277,18.953583,21.871277,22.168701,21.49585,21.481354,11.659454,11.83728,11.7535095,12.801758,0.0,0.032087315,0.032087315,0.08271694,250.0,11.700012,0.0,0.0,23.280012,2298.601,7.549021e-05,0.0,52.212082,253.11465,0.0,30.000002,0.14689319,70.0,266.24698,231.56062,0.0,52.212082,0.14689122,7.6581297,60.07558,8.330017
6451,19827060.0,0.0,21.875763,18.97351,21.875763,22.176483,21.499847,21.484467,11.662231,11.756531,11.71106,12.801697,0.0,0.032080863,0.032080863,0.08203292,250.0,11.700012,0.0,0.0,22.861435,2287.867,7.507278e-05,0.0,52.21418,252.90039,0.0,30.000002,0.14619598,70.0,265.88504,231.04295,0.0,52.21418,0.14619415,7.5756354,59.906197,8.330017
6452,19827120.0,0.0,21.880768,18.993347,21.880768,22.184814,21.503632,21.487488,11.66571,11.713318,11.688995,12.801575,0.0,0.032074496,0.032074496,0.08146105,250.0,11.700012,0.0,0.0,22.529394,2278.758,7.469974e-05,0.0,52.21935,252.62721,0.0,30.000002,0.14561109,70.0,265.56027,230.55801,0.0,52.21935,0.14560944,7.4990153,59.76751,8.330017
6453,19827180.0,0.0,21.8862,19.013031,21.8862,22.193604,21.507324,21.490448,11.669769,11.692078,11.679016,12.801453,0.0,0.03206865,0.03206865,0.08100485,250.0,11.700012,0.0,0.0,22.287397,2271.3523,7.437621e-05,0.0,52.227325,252.3083,0.0,30.000002,0.14514293,70.0,265.27716,230.1155,0.0,52.227325,0.14514148,7.4294386,59.66049,8.330017
6454,19827240.0,0.0,21.892029,19.032623,21.892029,22.202728,21.510956,21.493408,11.674255,11.68277,11.675659,12.8013,0.0,0.03206333,0.03206333,0.08067072,250.0,11.700012,0.0,0.0,22.138075,2265.7454,7.4106436e-05,0.0,52.23781,251.95135,0.0,30.000002,0.14479786,70.0,265.03976,229.7232,0.0,52.23781,0.14479664,7.3682995,59.587,8.330017
6455,19827300.0,0.0,21.898224,19.052094,21.898224,22.212036,21.514557,21.496338,11.679077,11.679657,11.675873,12.801117,0.0,0.03205861,0.03205861,0.0804634,250.0,11.700012,0.0,0.0,22.082832,2262.0173,7.389434e-05,0.0,52.25051,251.56479,0.0,30.000002,0.14458077,70.0,264.85168,229.3884,0.0,52.25051,0.14457983,7.316593,59.54836,8.330017
6456,19827360.0,0.0,21.905243,19.071442,21.905243,22.22229,21.51825,21.49936,11.684204,11.68042,11.678375,12.800934,0.0,0.032054115,0.032054115,0.080391385,250.0,11.700012,0.0,0.0,22.134886,2260.3098,7.374268e-05,0.0,52.26527,251.14743,0.0,30.000002,0.14449942,70.0,264.71558,229.1147,0.0,52.26527,0.14449875,7.275165,59.54714,8.330017
6457,19827420.0,0.0,21.913239,19.090668,21.913239,22.232452,21.521942,21.505585,11.689697,11.683258,12.5607605,12.80072,0.0,0.032049965,0.032049965,0.08046143,250.0,11.700012,0.0,0.0,22.28834,2260.7644,7.365552e-05,0.0,52.282055,250.7028,0.0,30.000002,0.14456083,70.0,264.635,228.90782,0.0,52.282055,0.14456046,7.2444544,59.585087,8.330017
6458,19827480.0,0.0,21.921936,19.109772,21.921936,22.242401,21.5289,21.510712,11.695343,12.579407,12.167725,12.800507,0.0,0.032046426,0.032046426,0.080670364,250.0,11.700012,0.0,0.0,22.540157,2263.349,7.363461e-05,0.0,52.30053,250.2425,0.0,30.000002,0.14476234,70.0,264.61154,228.77232,0.0,52.30053,0.14476229,7.2247357,59.660793,8.330017
6459,19827540.0,0.0,21.930298,19.128754,21.930298,22.251953,21.534851,21.514893,11.70108,12.179321,11.954437,12.800293,0.0,0.032043535,0.032043535,0.081015386,250.0,11.700012,0.0,0.0,22.885897,2267.9128,7.367955e-05,0.0,52.320385,249.77429,0.0,30.000002,0.14510125,70.0,264.6459,228.71065,0.0,52.320385,0.14510153,7.21661,59.77288,8.330017
6460,19827600.0,0.0,21.938324,19.147614,21.938354,22.261017,21.539764,21.518585,11.706696,11.962036,11.839844,12.800049,0.0,0.032041334,0.032041334,0.081491135,250.0,11.700012,0.0,0.0,23.319757,2274.355,7.378827e-05,0.0,52.34129,249.30612,0.0,30.000002,0.14557229,70.0,264.738,228.72383,0.0,52.34129,0.14557289,7.220398,59.919155,8.330017
6461,19827660.0,0.0,21.946533,19.166382,21.946533,22.270172,21.544159,21.522034,11.712158,11.846527,11.780121,12.799805,0.0,0.032039523,0.032039523,0.08209595,250.0,11.700012,0.0,0.0,23.845482,2282.6826,7.3959105e-05,0.0,52.362995,248.83913,0.0,30.000002,0.14617316,70.0,264.88757,228.81097,0.0,52.362995,0.14617407,7.2359824,60.098553,8.330017
6462,19827720.0,0.0,21.954468,19.184998,21.954498,22.278534,21.548279,21.52533,11.717529,11.785065,11.749512,12.799591,0.0,0.03203822,0.03203822,0.082824856,250.0,11.700012,0.0,0.0,24.450815,2292.8054,7.419046e-05,0.0,52.385353,248.37817,0.0,30.000002,0.14689916,70.0,265.09436,228.9718,0.0,52.385353,0.14690042,7.262872,60.308857,8.330017
6463,19827780.0,0.0,21.962158,19.203522,21.962158,22.286041,21.552246,21.528534,11.722626,11.7552185,11.735931,12.799347,0.0,0.032037634,0.032037634,0.083666734,250.0,11.700012,0.0,0.0,25.12731,2304.5776,7.447914e-05,0.0,52.40805,247.93274,0.0,30.000002,0.14773957,70.0,265.35672,229.20523,0.0,52.40805,0.14774114,7.3006167,60.545975,8.330017
6464,19827840.0,0.0,21.969452,19.221924,21.969452,22.292572,21.556091,21.531708,11.727386,11.740936,11.730591,12.799164,0.0,0.032037802,0.032037802,0.08460804,250.0,11.700012,0.0,0.0,25.86372,2317.8086,7.482026e-05,0.0,52.43067,247.51173,0.0,30.000002,0.14868097,70.0,265.67184,229.5084,0.0,52.43067,0.14868285,7.348723,60.805267,8.330017
6465,19827900.0,0.0,21.976288,19.240173,21.976318,22.298035,21.559906,21.534882,11.73172,11.735382,11.729858,12.79895,0.0,0.032038745,0.032038745,0.08563534,250.0,11.700012,0.0,0.0,26.649395,2332.3074,7.5208736e-05,0.0,52.452873,247.12213,0.0,30.000002,0.14970995,70.0,266.03644,229.87747,0.0,52.452873,0.14971212,7.406522,61.082268,8.330017
6466,19827960.0,0.0,21.983093,19.258331,21.983124,22.303192,21.563782,21.538116,11.735626,11.734467,11.731476,12.798767,0.0,0.032040134,0.032040134,0.08673985,250.0,11.700012,0.0,0.0,27.485645,2347.9663,7.5639524e-05,0.0,52.474384,246.76398,0.0,30.000002,0.150817,70.0,266.4472,230.30705,0.0,52.474384,0.15081944,7.4734464,61.37444,8.330017
6467,19828020.0,0.0,21.98938,19.276093,21.98941,22.307098,21.567596,21.541962,11.739014,11.735626,12.899994,12.798584,0.0,0.032042015,0.032042015,0.08788956,250.0,11.700012,0.0,0.0,28.340948,2364.295,7.60995e-05,0.0,52.494728,246.44606,0.0,30.000002,0.15197031,70.0,266.89285,230.78404,0.39578265,52.494728,0.151973,7.5472274,61.67344,8.330017
6468,19828080.0,0.0,21.995789,19.294281,21.99582,22.309814,21.572113,21.54831,11.742004,12.861664,12.442871,12.798431,0.0,0.03204472,0.03204472,0.08912466,250.0,11.700012,0.0,0.0,29.245754,2381.9514,7.660654e-05,2.2939136,52.51449,246.16374,0.0,30.000002,0.15321068,70.0,267.39178,231.32907,0.0,52.51449,0.15321359,7.6307364,61.98902,8.330017
6469,19828140.0,0.0,22.001617,19.312103,22.001648,22.311188,21.579193,21.553192,11.744354,12.456329,12.128693,12.798309,0.0,0.032048088,0.032048088,0.0903687,250.0,11.700012,0.0,0.0,30.143723,2399.8086,7.712953e-05,0.0,52.532356,245.93657,0.0,30.000002,0.1544614,70.0,267.9145,231.90973,0.0,52.532356,0.15446448,7.719122,62.301254,8.330017
6470,19828200.0,0.0,22.006226,19.329773,22.006256,22.31131,21.584808,21.557312,11.746063,12.132935,11.954285,12.798187,0.0,0.032052126,0.032052126,0.09162244,250.0,11.700012,0.0,0.0,31.036121,2417.7556,7.766764e-05,0.0,52.548374,245.76355,0.0,30.000002,0.15572315,70.0,268.46152,232.52614,0.0,52.548374,0.15572642,7.8128176,62.61035,8.330017
6471,19828260.0,0.0,22.010406,19.34732,22.010468,22.31134,21.58963,21.561035,11.747131,11.956421,11.859375,12.798096,0.0,0.032056205,0.032056205,0.09287764,250.0,11.700012,0.0,0.0,31.928417,2435.7012,7.821395e-05,0.0,52.56235,245.63861,0.0,30.000002,0.15698649,70.0,269.0271,233.16974,0.0,52.56235,0.15698984,7.911257,62.91461,8.330017
6472,19828320.0,0.0,22.013672,19.364777,22.013702,22.31012,21.593994,21.564545,11.74765,11.860901,11.808197,12.798004,0.0,0.03206045,0.03206045,0.094124585,250.0,11.700012,0.0,0.0,32.802002,2453.46,7.876345e-05,0.0,52.57442,245.55948,0.0,30.000002,0.15824194,70.0,269.60648,233.83423,0.0,52.57442,0.15824538,8.012947,63.2119,8.330017
6473,19828380.0,0.0,22.01596,19.38208,22.015991,22.307648,21.598083,21.567902,11.74762,11.808228,11.780029,12.797974,0.0,0.03206521,0.03206521,0.095341675,250.0,11.700012,0.0,0.0,33.644005,2470.7493,7.93086e-05,0.0,52.584286,245.5354,0.0,30.000002,0.1594686,70.0,270.1919,234.51318,0.0,52.584286,0.1594721,8.116669,63.4969,8.330017
6474,19828440.0,0.0,22.017334,19.399292,22.017395,22.303986,21.60205,21.571167,11.746948,11.78006,11.764893,12.797913,0.0,0.032070395,0.032070395,0.09651372,250.0,11.700012,0.0,0.0,34.443493,2487.356,7.984268e-05,0.0,52.59173,245.56842,0.0,30.000002,0.16065113,70.0,270.77612,235.19939,0.0,52.59173,0.16065462,8.221508,63.766266,8.330017
6475,19828500.0,0.0,22.017822,19.416382,22.017853,22.299194,21.605896,21.574402,11.7456665,11.764679,11.756439,12.797913,0.0,0.032075986,0.032075986,0.09762479,250.0,11.700012,0.0,0.0,35.189816,2503.066,8.035894e-05,0.0,52.596558,245.66063,0.0,30.000002,0.16177356,70.0,271.35144,235.88525,0.0,52.596558,0.161777,8.326273,64.01659,8.330017
6476,19828560.0,0.0,22.018463,19.43335,22.018494,22.294983,21.609741,21.577667,11.7438965,11.755646,11.75116,12.797913,0.0,0.032081038,0.032081038,0.0986725,250.0,11.700012,0.0,0.0,35.89718,2517.888,8.085181e-05,0.0,52.598827,245.79623,0.0,30.000002,0.1628315,70.0,271.91092,236.55957,0.0,52.598827,0.16283487,8.430046,64.24842,8.330017
6477,19828620.0,0.0,22.018341,19.450195,22.018402,22.289825,21.613556,21.580872,11.74176,11.749573,11.747284,12.797974,0.0,0.03208576,0.03208576,0.09965101,250.0,11.700012,0.0,0.0,36.546062,2531.655,8.1317616e-05,0.0,52.598972,245.96788,0.0,30.000002,0.16381961,70.0,272.4493,237.21529,0.0,52.598972,0.16382287,8.531193,64.46116,8.330017
6478,19828680.0,0.0,22.017792,19.466919,22.017853,22.283752,21.61734,21.585815,11.739258,11.745544,12.814423,12.798035,0.0,0.032090593,0.032090593,0.100549586,250.0,11.700012,0.0,0.0,37.131653,2544.2751,8.1753584e-05,0.0,52.59694,246.18196,0.0,30.000002,0.16472812,70.0,272.96246,237.85059,0.0,52.59694,0.16473123,8.629041,64.6525,8.330017
6479,19828740.0,0.0,22.017029,19.48352,22.01706,22.276855,21.622803,21.591522,11.736389,12.83432,12.322998,12.798096,0.0,0.032095477,0.032095477,0.101354055,250.0,11.700012,0.0,0.0,37.644325,2555.607,8.215428e-05,0.0,52.592594,246.43938,0.0,30.000002,0.16554262,70.0,273.44257,238.45796,0.0,52.592594,0.16554555,8.722487,64.81961,8.330017
6480,19828800.0,0.0,22.015625,19.5,22.015656,22.269287,21.629242,21.596039,11.733124,12.331818,12.056061,12.798187,0.0,0.0321004,0.0321004,0.10205469,250.0,11.700012,0.0,0.0,38.077694,2565.4707,8.25155e-05,0.0,52.58593,246.73865,0.0,30.000002,0.1662534,70.0,273.88336,239.03111,0.0,52.58593,0.16625613,8.810574,64.960815,8.330017
6481,19828860.0,0.0,22.014404,19.51651,22.014435,22.263031,21.63443,21.599945,11.729584,12.058807,11.908478,12.798309,0.0,0.032104235,0.032104235,0.10265912,250.0,11.700012,0.0,0.0,38.454937,2573.9424,8.283415e-05,0.0,52.57721,247.05777,0.0,30.000002,0.16686572,70.0,274.2809,239.5604,0.0,52.57721,0.16686822,8.893227,65.079155,8.330017
6482,19828920.0,0.0,22.012573,19.533112,22.012604,22.256287,21.638947,21.603485,11.725952,11.905579,11.82489,12.798431,0.0,0.032107398,0.032107398,0.103171706,250.0,11.700012,0.0,0.0,38.76187,2581.0117,8.311082e-05,0.0,52.567173,247.38713,0.0,30.000002,0.1673849,70.0,274.63474,240.04324,0.0,52.567173,0.16738716,8.969076,65.17632,8.330017
6483,19828980.0,0.0,22.010193,19.549805,22.010223,22.249115,21.643036,21.606812,11.7221985,11.821014,11.778015,12.798553,0.0,0.032110356,0.032110356,0.10358364,250.0,11.700012,0.0,0.0,38.995354,2586.5933,8.334361e-05,0.0,52.5558,247.73285,0.0,30.000002,0.16780305,70.0,274.9417,240.4786,0.0,52.5558,0.16780506,9.037629,65.25036,8.330017
6484,19829040.0,0.0,22.007385,19.56659,22.007416,22.2417,21.646881,21.610016,11.718323,11.775085,11.7517395,12.798706,0.0,0.032113098,0.032113098,0.10389206,250.0,11.700012,0.0,0.0,39.15323,2590.6672,8.3531166e-05,0.0,52.543133,248.0937,0.0,30.000002,0.16811724,70.0,275.19943,240.86401,0.0,52.543133,0.16811898,9.098562,65.3009,8.330017
6485,19829100.0,0.0,22.004272,19.583435,22.004303,22.2341,21.650604,21.613129,11.714325,11.747955,11.735474,12.798859,0.0,0.032115657,0.032115657,0.10409428,250.0,11.700012,0.0,0.0,39.234116,2593.2246,8.3672465e-05,0.0,52.529274,248.46768,0.0,30.000002,0.16832487,70.0,275.4056,241.19672,0.0,52.529274,0.16832635,9.151256,65.32763,8.330017
6486,19829160.0,0.0,22.002106,19.600342,22.002136,22.228333,21.654266,21.616272,11.710388,11.731812,11.725037,12.799042,0.0,0.032116983,0.032116983,0.10420526,250.0,11.700012,0.0,0.0,39.26648,2594.5415,8.376874e-05,0.0,52.51456,248.83287,0.0,30.000002,0.16843873,70.0,275.56082,241.47125,0.0,52.51456,0.16843992,9.195716,65.3349,8.330017
6487,19829220.0,0.0,21.999878,19.61731,21.999878,22.222534,21.657898,21.619385,11.706696,11.721283,11.717621,12.799194,0.0,0.03211742,0.03211742,0.10423768,250.0,11.700012,0.0,0.0,39.240986,2594.6948,8.382413e-05,0.0,52.49977,249.17819,0.0,30.000002,0.16847226,70.0,275.66898,241.68875,0.0,52.49977,0.16847318,9.231295,65.32603,8.330017
6488,19829280.0,0.0,21.997559,19.634277,21.997559,22.216858,21.661469,21.622467,11.7031555,11.713715,11.7118225,12.799377,0.0,0.03211765,0.03211765,0.10418838,250.0,11.700012,0.0,0.0,39.159256,2593.6758,8.384014e-05,0.0,52.48496,249.5123,0.0,30.000002,0.16842365,70.0,275.73135,241.85309,0.0,52.48496,0.16842434,9.258256,65.29997,8.330017
6489,19829340.0,0.0,21.995728,19.651276,21.995728,22.211304,21.665009,21.628235,11.699768,11.708191,12.624237,12.799561,0.0,0.032117605,0.032117605,0.1040601,250.0,11.700012,0.0,0.0,39.022575,2591.5964,8.381798e-05,0.0,52.470154,249.83409,0.0,30.000002,0.1682955,70.0,275.749,241.96498,0.0,52.470154,0.16829593,9.276794,65.25735,8.330017
6490,19829400.0,0.0,21.994354,19.668274,21.994354,22.205994,21.671326,21.633423,11.696594,12.640167,12.204376,12.799713,0.0,0.032117393,0.032117393,0.103856474,250.0,11.700012,0.0,0.0,38.833652,2588.546,8.3760395e-05,0.0,52.45545,250.14314,0.0,30.000002,0.16809164,70.0,275.72385,242.02629,0.0,52.45545,0.16809185,9.286821,65.19894,8.330017
6491,19829460.0,0.0,21.993927,19.685242,21.993927,22.202728,21.677216,21.637665,11.693665,12.210114,11.972809,12.799866,0.0,0.03211604,0.03211604,0.10359681,250.0,11.700012,0.0,0.0,38.62236,2584.7522,8.367087e-05,0.0,52.44115,250.42001,0.0,30.000002,0.1678294,70.0,275.65997,242.03568,0.0,52.44115,0.1678294,9.289292,65.12976,8.330017
6492,19829520.0,0.0,21.993378,19.702179,21.993378,22.199799,21.681976,21.641327,11.691162,11.974915,11.845459,12.800018,0.0,0.03211406,0.03211406,0.10329628,250.0,11.700012,0.0,0.0,38.383167,2580.297,8.355487e-05,0.0,52.42795,250.65811,0.0,30.000002,0.16752502,70.0,275.5642,241.9986,0.0,52.42795,0.16752484,9.28459,65.05335,8.330017
6493,19829580.0,0.0,21.992798,19.719086,21.992798,22.197205,21.686157,21.644684,11.688965,11.844696,11.774445,12.800171,0.0,0.0321119,0.0321119,0.102956995,250.0,11.700012,0.0,0.0,38.11994,2575.2473,8.341542e-05,0.0,52.415802,250.86569,0.0,30.000002,0.16718152,70.0,275.44043,241.92152,0.0,52.415802,0.16718118,9.273541,64.96974,8.330017
6494,19829640.0,0.0,21.99237,19.735931,21.99237,22.195007,21.689972,21.647888,11.687042,11.771881,11.734314,12.800293,0.0,0.03210967,0.03210967,0.10258554,250.0,11.700012,0.0,0.0,37.836845,2569.7236,8.3256135e-05,0.0,52.40472,251.04463,0.0,30.000002,0.1668057,70.0,275.29282,241.8094,0.0,52.40472,0.16680521,9.256817,64.88023,8.330017
6495,19829700.0,0.0,21.992065,19.752686,21.992065,22.193207,21.693604,21.65094,11.685455,11.73233,11.712158,12.8003845,0.0,0.03210743,0.03210743,0.102187514,250.0,11.700012,0.0,0.0,37.537914,2563.8252,8.308022e-05,0.0,52.394688,251.19661,0.0,30.000002,0.16640325,70.0,275.12488,241.6665,0.0,52.394688,0.16640265,9.234967,64.78592,8.330017
6496,19829760.0,0.0,21.99289,19.769379,21.99289,22.193298,21.697144,21.654053,11.684235,11.710663,11.699707,12.800476,0.0,0.03210446,0.03210446,0.10178085,250.0,11.700012,0.0,0.0,37.249054,2557.8528,8.2892184e-05,0.0,52.385895,251.30838,0.0,30.000002,0.16599062,70.0,274.94168,241.49464,0.0,52.385895,0.16598994,9.208974,64.69127,8.330017
6497,19829820.0,0.0,21.993958,19.78595,21.993958,22.193787,21.700623,21.657104,11.683502,11.697968,11.69223,12.800568,0.0,0.032101076,0.032101076,0.10138198,250.0,11.700012,0.0,0.0,36.96767,2551.9624,8.26992e-05,0.0,52.37879,251.37636,0.0,30.000002,0.16558495,70.0,274.75122,241.30167,0.0,52.37879,0.16558422,9.179542,64.60008,8.330017
6498,19829880.0,0.0,21.9953,19.802399,21.9953,22.194672,21.704071,21.660126,11.683136,11.690582,11.687805,12.800629,0.0,0.032097783,0.032097783,0.10099339,250.0,11.700012,0.0,0.0,36.69763,2546.2126,8.250515e-05,0.0,52.373283,251.41023,0.0,30.000002,0.16518976,70.0,274.55777,241.09515,0.0,52.373283,0.16518898,9.147581,64.51247,8.330017
6499,19829940.0,0.0,21.996887,19.818726,21.996887,22.195923,21.707458,21.663422,11.6831665,11.687195,12.464691,12.800659,0.0,0.032094587,0.032094587,0.10061847,250.0,11.700012,0.0,0.0,36.440918,2540.655,8.231192e-05,0.0,52.369316,251.41197,0.0,30.000002,0.16480839,70.0,274.3636,240.8782,21.669304,52.369316,0.16480762,9.11374,64.4291,8.330017
