,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6500,19830000.0,0.0,21.99939,19.83493,21.99939,22.19754,21.71106,21.66977,11.683502,12.2612915,12.464355,12.80069,0.0,0.032091565,0.032091565,0.10026459,250.0,11.700012,0.0,0.0,36.20207,2535.5037,8.2124556e-05,31.238016,52.366756,251.38634,0.0,30.000002,0.1644484,70.0,274.17365,240.6579,0.0,52.366756,0.16444764,9.078967,64.35143,8.330017
6501,19830060.0,0.0,22.003143,19.850952,22.003143,22.200592,21.718079,21.674652,11.684235,12.49176,12.113586,12.80069,0.0,0.03208817,0.03208817,0.09994676,250.0,11.700012,0.0,0.0,36.001408,2530.984,8.1947925e-05,0.0,52.365696,251.32466,0.0,30.000002,0.16412365,70.0,273.99274,240.43726,0.0,52.365696,0.16412294,9.044182,64.28324,8.330017
6502,19830120.0,0.0,22.006714,19.866821,22.006714,22.203888,21.72351,21.67871,11.685364,12.124786,11.918579,12.80069,0.0,0.03208474,0.03208474,0.0996738,250.0,11.700012,0.0,0.0,35.83455,2527.037,8.1786195e-05,0.0,52.366318,251.2286,0.0,30.000002,0.1638437,70.0,273.82593,240.2227,0.0,52.366318,0.16384307,9.0103035,64.22647,8.330017
6503,19830180.0,0.0,22.010193,19.882477,22.010193,22.207397,21.728027,21.682312,11.686737,11.925873,11.813141,12.800659,0.0,0.032081522,0.032081522,0.09944819,250.0,11.700012,0.0,0.0,35.703968,2523.7078,8.16417e-05,0.0,52.36848,251.10571,0.0,30.000002,0.16361153,70.0,273.6766,240.02025,0.0,52.36848,0.16361097,8.978506,64.181404,8.330017
6504,19830240.0,0.0,22.013672,19.89795,22.013672,22.21109,21.732025,21.685638,11.688324,11.818665,11.756622,12.800598,0.0,0.0320786,0.0320786,0.09927302,250.0,11.700012,0.0,0.0,35.611053,2521.0679,8.151683e-05,0.0,52.37204,250.96089,0.0,30.000002,0.16343038,70.0,273.54758,239.83456,0.0,52.37204,0.16342992,8.949384,64.14858,8.330017
6505,19830300.0,0.0,22.017181,19.913208,22.017181,22.214874,21.735748,21.688843,11.6901245,11.75943,11.725739,12.800568,0.0,0.032076024,0.032076024,0.09915039,250.0,11.700012,0.0,0.0,35.55669,2519.169,8.1413695e-05,0.0,52.37681,250.79913,0.0,30.000002,0.16330245,70.0,273.4411,239.66968,0.0,52.37681,0.1633021,8.923413,64.12829,8.330017
6506,19830360.0,0.0,22.02121,19.928223,22.02121,22.219513,21.739288,21.692047,11.692108,11.728149,11.709839,12.800476,0.0,0.0320734,0.0320734,0.09908778,250.0,11.700012,0.0,0.0,35.55273,2518.1445,8.133442e-05,0.0,52.382732,250.6168,0.0,30.000002,0.1632344,70.0,273.35953,239.52734,0.0,52.382732,0.16323419,8.901211,64.12239,8.330017
6507,19830420.0,0.0,22.02533,19.942993,22.02533,22.22409,21.742767,21.69519,11.694305,11.711792,11.701996,12.800415,0.0,0.03207089,0.03207089,0.099090494,250.0,11.700012,0.0,0.0,35.59467,2518.0332,8.128185e-05,0.0,52.389885,250.4152,0.0,30.000002,0.16323192,70.0,273.306,239.41148,0.0,52.389885,0.16323186,8.883087,64.13207,8.330017
6508,19830480.0,0.0,22.02945,19.95752,22.02945,22.228607,21.746185,21.698303,11.696655,11.704254,11.698944,12.8003235,0.0,0.03206876,0.03206876,0.0991561,250.0,11.700012,0.0,0.0,35.68143,2518.8145,8.1256796e-05,0.0,52.39809,250.20221,0.0,30.000002,0.16329308,70.0,273.2815,239.32542,0.0,52.39809,0.16329318,8.869404,64.156425,8.330017
6509,19830540.0,0.0,22.033539,19.971771,22.033539,22.232971,21.749573,21.701416,11.699066,11.700897,11.698151,12.800232,0.0,0.032067016,0.032067016,0.09928297,250.0,11.700012,0.0,0.0,35.810688,2520.4707,8.125973e-05,0.0,52.407085,249.98395,0.0,30.000002,0.16341631,70.0,273.2869,239.27168,0.0,52.407085,0.16341656,8.860651,64.1948,8.330017
6510,19830600.0,0.0,22.037811,19.985718,22.037811,22.237122,21.75296,21.706024,11.701477,11.700317,12.874817,12.80014,0.0,0.032065686,0.032065686,0.09946922,250.0,11.700012,0.0,0.0,35.98056,2523.0107,8.129054e-05,0.0,52.416718,249.76384,0.0,30.000002,0.16359973,70.0,273.32217,239.2511,0.0,52.416718,0.16360016,8.856917,64.24658,8.330017
6511,19830660.0,0.0,22.042816,19.99939,22.042816,22.241425,21.757751,21.711945,11.703949,12.909729,12.341248,12.800018,0.0,0.032064553,0.032064553,0.09971567,250.0,11.700012,0.0,0.0,36.19465,2526.5254,8.134993e-05,0.0,52.42688,249.54155,0.0,30.000002,0.16384375,70.0,273.38754,239.26364,0.0,52.42688,0.16384433,8.858064,64.31192,8.330017
6512,19830720.0,0.0,22.047821,20.012726,22.047821,22.245422,21.76416,21.716614,11.706451,12.362549,12.052795,12.799927,0.0,0.032063752,0.032063752,0.100019954,250.0,11.700012,0.0,0.0,36.44692,2530.9133,8.14379e-05,0.0,52.43746,249.321,0.0,30.000002,0.16414627,70.0,273.4831,239.31029,0.0,52.43746,0.16414702,8.864145,64.390045,8.330017
6513,19830780.0,0.0,22.052216,20.025726,22.052216,22.249023,21.769196,21.720581,11.708801,12.066101,11.896515,12.799835,0.0,0.032063343,0.032063343,0.10037663,250.0,11.700012,0.0,0.0,36.73335,2535.9941,8.155227e-05,0.0,52.448254,249.10771,0.0,30.000002,0.164502,70.0,273.60776,239.39114,0.0,52.448254,0.16450289,8.875686,64.4794,8.330017
6514,19830840.0,0.0,22.056183,20.038391,22.056183,22.252197,21.773499,21.724182,11.710999,11.90329,11.811188,12.799713,0.0,0.032063346,0.032063346,0.100779995,250.0,11.700012,0.0,0.0,37.049282,2541.709,8.169082e-05,0.0,52.45905,248.90594,0.0,30.000002,0.16490524,70.0,273.75998,239.50539,0.0,52.45905,0.16490631,8.892579,64.57844,8.330017
6515,19830900.0,0.0,22.059784,20.05069,22.059784,22.254883,21.777344,21.72757,11.713013,11.814209,11.764954,12.799622,0.0,0.032063756,0.032063756,0.10122364,250.0,11.700012,0.0,0.0,37.389748,2547.9863,8.185132e-05,0.0,52.469654,248.71944,0.0,30.000002,0.1653496,70.0,273.93762,239.65146,0.0,52.469654,0.16535081,8.914414,64.685486,8.330017
6516,19830960.0,0.0,22.063232,20.062622,22.063263,22.257446,21.780975,21.730865,11.714844,11.768341,11.741577,12.79953,0.0,0.032064386,0.032064386,0.10170425,250.0,11.700012,0.0,0.0,37.755085,2554.7952,8.20318e-05,0.0,52.479942,248.54773,0.0,30.000002,0.16583136,70.0,274.13892,239.82698,0.0,52.479942,0.16583268,8.940922,64.799736,8.330017
6517,19831020.0,0.0,22.066376,20.074188,22.066406,22.25946,21.784454,21.7341,11.716492,11.744202,11.729675,12.799438,0.0,0.032065272,0.032065272,0.10221644,250.0,11.700012,0.0,0.0,38.137894,2562.0479,8.223016e-05,0.0,52.48984,248.39249,0.0,30.000002,0.16634524,70.0,274.36182,240.02994,0.0,52.48984,0.16634668,8.9716215,64.919846,8.330017
6518,19831080.0,0.0,22.069183,20.085327,22.069183,22.260925,21.787842,21.737274,11.7178955,11.731232,11.723602,12.799347,0.0,0.032066513,0.032066513,0.10275064,250.0,11.700012,0.0,0.0,38.53173,2569.616,8.2443104e-05,0.0,52.499153,248.25864,0.0,30.000002,0.16688187,70.0,274.6029,240.25783,0.0,52.499153,0.16688342,9.006068,65.04343,8.330017
6519,19831140.0,0.0,22.071594,20.09607,22.071625,22.26181,21.79123,21.740448,11.719055,11.724518,11.720764,12.799286,0.0,0.032068074,0.032068074,0.10329929,250.0,11.700012,0.0,0.0,38.93091,2577.3938,8.2667546e-05,0.0,52.507717,248.1484,0.0,30.000002,0.1674336,70.0,274.85904,240.50764,0.0,52.507717,0.16743526,9.043856,65.16865,8.330017
6520,19831200.0,0.0,22.07367,20.106354,22.0737,22.262115,21.794556,21.743591,11.719971,11.7221985,11.720154,12.799225,0.0,0.032069948,0.032069948,0.103857614,250.0,11.700012,0.0,0.0,39.331955,2585.315,8.290155e-05,0.0,52.515446,248.06305,0.0,30.000002,0.16799565,70.0,275.1281,240.77742,0.0,52.515446,0.16799736,9.084688,65.29439,8.330017
6521,19831260.0,0.0,22.076141,20.11621,22.076141,22.26233,21.797913,21.749298,11.720612,11.721313,12.673492,12.799164,0.0,0.032071847,0.032071847,0.10441963,250.0,11.700012,0.0,0.0,39.734665,2593.372,8.314167e-05,0.0,52.522236,248.00012,0.0,30.000002,0.16856144,70.0,275.4062,241.06207,0.0,52.522236,0.16856322,9.127946,65.41942,8.330017
6522,19831320.0,0.0,22.078644,20.12561,22.078644,22.261963,21.80365,21.75473,11.721069,12.710785,12.241272,12.799133,0.0,0.032073874,0.032073874,0.10497961,250.0,11.700012,0.0,0.0,40.130833,2601.48,8.338608e-05,0.0,52.52812,247.95958,0.0,30.000002,0.16912548,70.0,275.6904,241.35852,0.0,52.52812,0.16912732,9.172668,65.54252,8.330017
6523,19831380.0,0.0,22.080597,20.134521,22.080627,22.261047,21.809448,21.759125,11.721283,12.259857,12.004974,12.799103,0.0,0.032076098,0.032076098,0.10552899,250.0,11.700012,0.0,0.0,40.51488,2609.4377,8.36314e-05,0.0,52.532967,247.94434,0.0,30.000002,0.16967934,70.0,275.9771,241.6637,0.0,52.532967,0.16968118,9.218667,65.6617,8.330017
6524,19831440.0,0.0,22.081879,20.142975,22.081879,22.259583,21.814087,21.76297,11.721161,12.01535,11.87619,12.799072,0.0,0.032078505,0.032078505,0.10606036,250.0,11.700012,0.0,0.0,40.8816,2617.085,8.3873594e-05,0.0,52.53669,247.95547,0.0,30.000002,0.17021558,70.0,276.2626,241.97409,0.0,52.53669,0.17021741,9.265878,65.775345,8.330017
6525,19831500.0,0.0,22.08258,20.15091,22.082611,22.257599,21.818085,21.766449,11.720764,11.882935,11.806366,12.799072,0.0,0.03208107,0.03208107,0.10656651,250.0,11.700012,0.0,0.0,41.22607,2624.3435,8.4109364e-05,0.0,52.53921,247.99355,0.0,30.000002,0.17072694,70.0,276.54312,242.28592,0.0,52.53921,0.17072874,9.313609,65.881935,8.330017
6526,19831560.0,0.0,22.083252,20.158325,22.083252,22.255798,21.821716,21.769806,11.720093,11.808685,11.76712,12.799042,0.0,0.032083407,0.032083407,0.107045665,250.0,11.700012,0.0,0.0,41.55308,2631.2212,8.433604e-05,0.0,52.540558,248.05186,0.0,30.000002,0.17121084,70.0,276.8154,242.59393,0.0,52.540558,0.17121261,9.361225,65.98147,8.330017
6527,19831620.0,0.0,22.083527,20.165192,22.083557,22.25354,21.825165,21.77304,11.719269,11.767334,11.745087,12.799072,0.0,0.03208561,0.03208561,0.10749564,250.0,11.700012,0.0,0.0,41.855038,2637.6572,8.455213e-05,0.0,52.54091,248.12732,0.0,30.000002,0.17166531,70.0,277.0774,242.89525,0.0,52.54091,0.17166704,9.407967,66.07366,8.330017
6528,19831680.0,0.0,22.083496,20.17154,22.083496,22.250854,21.82846,21.776215,11.718262,11.744934,11.732971,12.799072,0.0,0.032087862,0.032087862,0.10790943,250.0,11.700012,0.0,0.0,42.128284,2643.5662,8.475535e-05,0.0,52.540237,248.22282,0.0,30.000002,0.17208372,70.0,277.32623,243.1878,0.0,52.540237,0.17208537,9.453375,66.15697,8.330017
6529,19831740.0,0.0,22.08313,20.177338,22.08313,22.247833,21.831696,21.779327,11.717041,11.732513,11.726013,12.799103,0.0,0.032090127,0.032090127,0.108282275,250.0,11.700012,0.0,0.0,42.369442,2648.8848,8.494348e-05,0.0,52.53849,248.33815,0.0,30.000002,0.17246121,70.0,277.55902,243.46872,0.0,52.53849,0.17246278,9.497092,66.23044,8.330017
6530,19831800.0,0.0,22.08252,20.182556,22.08252,22.244476,21.8349,21.78244,11.715607,11.724762,11.721436,12.799164,0.0,0.03209239,0.03209239,0.10860866,250.0,11.700012,0.0,0.0,42.57497,2653.5454,8.511403e-05,0.0,52.535683,248.47232,0.0,30.000002,0.17279224,70.0,277.7724,243.73433,0.0,52.535683,0.17279373,9.538491,66.293045,8.330017
6531,19831860.0,0.0,22.082153,20.187164,22.082153,22.241638,21.838074,21.785614,11.714081,11.720306,11.8750305,12.799194,0.0,0.032094207,0.032094207,0.10889291,250.0,11.700012,0.0,0.0,42.755177,2657.6353,8.526663e-05,0.0,52.53193,248.61653,0.0,30.000002,0.17308025,70.0,277.9657,243.98143,48.484715,52.53193,0.17308162,9.577456,66.34617,8.330017
6532,19831920.0,0.0,22.082184,20.191193,22.082214,22.238556,21.841217,21.792023,11.712555,11.717194,12.531342,12.799255,0.0,0.032095708,0.032095708,0.10913512,250.0,11.700012,0.0,0.0,42.902817,2661.202,8.540108e-05,0.0,52.527515,248.7662,0.0,30.000002,0.17332558,70.0,278.13773,244.20758,0.0,52.527515,0.17332684,9.613037,66.39008,8.330017
6533,19831980.0,0.0,22.082428,20.19461,22.082458,22.23529,21.847717,21.797028,11.7109375,12.539459,12.159882,12.799316,0.0,0.032097127,0.032097127,0.10933242,250.0,11.700012,0.0,0.0,43.017475,2664.1987,8.55174e-05,0.0,52.52246,248.92403,0.0,30.000002,0.17352585,70.0,278.2878,244.41296,0.0,52.52246,0.173527,9.645113,66.424126,8.330017
6534,19832040.0,0.0,22.082153,20.197388,22.082153,22.231903,21.852875,21.801147,11.709259,12.163696,11.956055,12.799408,0.0,0.03209846,0.03209846,0.109482504,250.0,11.700012,0.0,0.0,43.09741,2666.4832,8.561411e-05,0.0,52.516792,249.08937,0.0,30.000002,0.17367874,70.0,278.4144,244.59587,0.0,52.516792,0.17367975,9.673788,66.44786,8.330017
6535,19832100.0,0.0,22.081512,20.199524,22.081512,22.228394,21.857086,21.80478,11.707489,11.955566,11.842865,12.799469,0.0,0.03209971,0.03209971,0.10958404,250.0,11.700012,0.0,0.0,43.142014,2668.0342,8.5689884e-05,0.0,52.510536,249.26135,0.0,30.000002,0.17378293,70.0,278.51648,244.75502,0.0,52.510536,0.17378381,9.699127,66.461105,8.330017
6536,19832160.0,0.0,22.081116,20.200989,22.081116,22.225677,21.860748,21.808136,11.705719,11.841797,11.78064,12.79953,0.0,0.03210042,0.03210042,0.10964327,250.0,11.700012,0.0,0.0,43.163185,2668.9846,8.574498e-05,0.0,52.50384,249.43024,0.0,30.000002,0.17384368,70.0,278.59424,244.88771,0.0,52.50384,0.17384443,9.720926,66.46562,8.330017
6537,19832220.0,0.0,22.080627,20.201782,22.080627,22.222961,21.864105,21.81134,11.70401,11.778168,11.745453,12.799622,0.0,0.032100745,0.032100745,0.1096654,250.0,11.700012,0.0,0.0,43.15701,2669.3735,8.578104e-05,0.0,52.49706,249.59138,0.0,30.000002,0.17386658,70.0,278.6494,244.9944,0.0,52.49706,0.17386721,9.738777,66.46274,8.330017
6538,19832280.0,0.0,22.080078,20.201904,22.080078,22.220245,21.867249,21.814423,11.702362,11.743927,11.726196,12.799683,0.0,0.032100964,0.032100964,0.109648846,250.0,11.700012,0.0,0.0,43.123943,2669.1963,8.5798405e-05,0.0,52.490204,249.74817,0.0,30.000002,0.17385057,70.0,278.68234,245.0764,0.0,52.490204,0.17385107,9.752684,66.45197,8.330017
6539,19832340.0,0.0,22.079498,20.201324,22.079498,22.21762,21.87033,21.817474,11.700745,11.724304,11.714813,12.799774,0.0,0.03210106,0.03210106,0.10959516,250.0,11.700012,0.0,0.0,43.06493,2668.4832,8.579774e-05,0.0,52.483303,249.90018,0.0,30.000002,0.17379718,70.0,278.69373,245.13437,0.0,52.483303,0.17379756,9.762799,66.43367,8.330017
6540,19832400.0,0.0,22.078949,20.200012,22.078949,22.215088,21.873322,21.820465,11.699219,11.713135,11.708038,12.799835,0.0,0.032101072,0.032101072,0.10950575,250.0,11.700012,0.0,0.0,42.981155,2667.2642,8.5779844e-05,0.0,52.476395,250.04701,0.0,30.000002,0.1737079,70.0,278.6843,245.16885,0.0,52.476395,0.17370817,9.769139,66.40813,8.330017
6541,19832460.0,0.0,22.075165,20.198334,22.075165,22.209564,21.872467,21.819672,11.691467,11.705444,11.702667,12.799316,0.0,0.032102764,0.032102764,0.10935512,250.0,11.700012,0.0,0.0,42.82685,2659.9165,8.564794e-05,0.0,52.469086,250.22168,0.0,30.000002,0.17356089,70.0,278.65103,245.18661,0.0,52.469086,0.17356105,9.8123045,66.3685,8.330017
6542,19832520.0,0.0,22.071472,20.196686,22.071503,22.204254,21.871582,21.819885,11.677521,11.69577,12.957581,12.798462,0.0,0.032105245,0.032105245,0.10912611,250.0,11.700012,0.0,0.0,42.62094,2647.8582,8.530663e-05,0.0,52.460308,250.43312,0.0,30.000002,0.17333704,70.0,278.586,245.18187,0.0,52.460308,0.17333704,9.915401,66.31071,8.330017
6543,19832580.0,0.0,22.068542,20.195007,22.068542,22.19931,21.871674,21.822083,11.667572,12.9591675,12.389282,12.798645,0.0,0.032107487,0.032107487,0.108829126,250.0,11.700012,0.0,0.0,42.366753,2634.5378,8.4874446e-05,0.0,52.450348,250.66058,0.0,30.000002,0.17304474,70.0,278.4884,245.14723,0.0,52.450348,0.17304456,9.981793,66.23784,8.330017
6544,19832640.0,0.0,22.065979,20.193329,22.065979,22.194733,21.874023,21.822876,11.660431,12.395508,12.060059,12.799103,0.0,0.032109298,0.032109298,0.10846692,250.0,11.700012,0.0,0.0,42.068775,2620.2683,8.437795e-05,0.0,52.43948,250.89491,0.0,30.000002,0.17268634,70.0,278.35727,245.0787,0.0,52.43948,0.17268598,10.015181,66.15082,8.330017
6545,19832700.0,0.0,22.063232,20.19168,22.063232,22.190613,21.874817,21.822845,11.655212,12.059082,11.876617,12.799561,0.0,0.032110482,0.032110482,0.10804522,250.0,11.700012,0.0,0.0,41.731922,2605.162,8.383369e-05,0.0,52.428024,251.12689,0.0,30.000002,0.17226718,70.0,278.19327,244.9739,0.0,52.428024,0.17226665,10.024979,66.05119,8.330017
6546,19832760.0,0.0,22.061035,20.190002,22.061035,22.187744,21.87497,21.822632,11.65155,11.873596,11.774567,12.799988,0.0,0.032110594,0.032110594,0.10757697,250.0,11.700012,0.0,0.0,41.372536,2589.5881,8.3256564e-05,0.0,52.416412,251.34125,0.0,30.000002,0.17179926,70.0,277.99905,244.83081,0.0,52.416412,0.17179856,10.016107,65.94229,8.330017
6547,19832820.0,0.0,22.059052,20.188354,22.059052,22.185394,21.874634,21.822144,11.64917,11.771545,11.717804,12.8003235,0.0,0.032109816,0.032109816,0.107074305,250.0,11.700012,0.0,0.0,40.99225,2573.7788,8.265989e-05,0.0,52.405228,251.52907,0.0,30.000002,0.17129512,70.0,277.7792,244.65143,0.0,52.405228,0.17129427,9.992014,65.82701,8.330017
6548,19832880.0,0.0,22.057281,20.186676,22.057281,22.183594,21.874054,21.821533,11.647797,11.714355,11.685638,12.800598,0.0,0.03210849,0.03210849,0.1065434,250.0,11.700012,0.0,0.0,40.596973,2557.905,8.205382e-05,0.0,52.394695,251.69054,0.0,30.000002,0.17076164,70.0,277.5376,244.43982,0.0,52.394695,0.17076068,9.956035,65.70658,8.330017
6549,19832940.0,0.0,22.055847,20.184998,22.055847,22.182343,21.873322,21.820862,11.647247,11.683502,11.66806,12.800812,0.0,0.032106683,0.032106683,0.105992526,250.0,11.700012,0.0,0.0,40.192154,2542.1223,8.144582e-05,0.0,52.38502,251.82338,0.0,30.000002,0.17020719,70.0,277.2783,244.1995,0.0,52.38502,0.17020613,9.910724,65.582794,8.330017
6550,19833000.0,0.0,22.054718,20.18335,22.054718,22.181702,21.872528,21.82013,11.647339,11.666992,11.6586,12.800964,0.0,0.032104526,0.032104526,0.10542955,250.0,11.700012,0.0,0.0,39.783398,2526.5706,8.0842445e-05,0.0,52.376358,251.92654,0.0,30.000002,0.16963992,70.0,277.00546,243.93456,0.0,52.376358,0.16963878,9.858258,65.45733,8.330017
6551,19833060.0,0.0,22.053772,20.181671,22.053772,22.181458,21.87149,21.819214,11.647949,11.658173,11.6536255,12.801086,0.0,0.03210219,0.03210219,0.10486163,250.0,11.700012,0.0,0.0,39.374454,2511.348,8.024922e-05,0.0,52.368813,252.00105,0.0,30.000002,0.16906734,70.0,276.7234,243.64995,0.0,52.368813,0.16906613,9.800623,65.33166,8.330017
6552,19833120.0,0.0,22.053192,20.179993,22.053192,22.181793,21.870453,21.818329,11.648987,11.653442,11.651123,12.801178,0.0,0.03209972,0.03209972,0.10429737,250.0,11.700012,0.0,0.0,38.972908,2496.584,7.967099e-05,0.0,52.362442,252.04732,0.0,30.000002,0.16849811,70.0,276.43683,243.35094,0.0,52.362442,0.16849688,9.739741,65.20759,8.330017
6553,19833180.0,0.0,22.053314,20.178345,22.053314,22.182709,21.869385,21.81955,11.650391,11.651764,12.763458,12.801239,0.0,0.032097105,0.032097105,0.10374148,250.0,11.700012,0.0,0.0,38.581882,2482.3857,7.910993e-05,0.0,52.35728,252.06487,0.0,30.000002,0.16793695,70.0,276.14807,243.03998,0.0,52.35728,0.1679357,9.676364,65.08617,8.330017
6554,19833240.0,0.0,22.054321,20.176666,22.054321,22.184143,21.870514,21.821259,11.65213,12.777191,12.257263,12.80127,0.0,0.032094393,0.032094393,0.103203334,250.0,11.700012,0.0,0.0,38.20801,2468.913,7.857102e-05,0.0,52.35339,252.0538,0.0,30.000002,0.16739333,70.0,275.86206,242.72263,0.0,52.35339,0.16739208,9.611671,64.96944,8.330017
6555,19833300.0,0.0,22.055573,20.175018,22.055573,22.186096,21.872284,21.821808,11.654144,12.264343,11.982819,12.8013,0.0,0.032091618,0.032091618,0.10269015,250.0,11.700012,0.0,0.0,37.856327,2456.1646,7.805698e-05,0.0,52.3508,252.01479,0.0,30.000002,0.16687451,70.0,275.58267,242.4035,0.0,52.3508,0.16687329,9.546968,64.85899,8.330017
6556,19833360.0,0.0,22.056885,20.17334,22.056885,22.18863,21.872925,21.8219,11.656372,11.986542,11.833405,12.80127,0.0,0.03208877,0.03208877,0.10220955,250.0,11.700012,0.0,0.0,37.532944,2444.1533,7.756931e-05,0.0,52.349545,251.94781,0.0,30.000002,0.16638811,70.0,275.31372,242.08698,0.0,52.349545,0.16638693,9.483768,64.75657,8.330017
6557,19833420.0,0.0,22.05832,20.171661,22.05832,22.19159,21.872894,21.821655,11.658752,11.833557,11.751587,12.801239,0.0,0.03208591,0.03208591,0.101768605,250.0,11.700012,0.0,0.0,37.24165,2432.962,7.7110126e-05,0.0,52.34964,251.85396,0.0,30.000002,0.16594131,70.0,275.05902,241.77785,0.0,52.34964,0.16594021,9.422833,64.66372,8.330017
6558,19833480.0,0.0,22.059875,20.170013,22.059875,22.194946,21.872467,21.821228,11.661285,11.752777,11.708923,12.801178,0.0,0.0320831,0.0320831,0.10137228,250.0,11.700012,0.0,0.0,36.98582,2422.6504,7.668104e-05,0.0,52.351063,251.73541,0.0,30.000002,0.16553925,70.0,274.8216,241.48029,0.0,52.351063,0.16553822,9.36475,64.58154,8.330017
6559,19833540.0,0.0,22.061615,20.168335,22.061615,22.198639,21.871826,21.820679,11.663971,11.711517,11.687714,12.801117,0.0,0.032080382,0.032080382,0.10102545,250.0,11.700012,0.0,0.0,36.768497,2413.273,7.6283606e-05,0.0,52.35377,251.59422,0.0,30.000002,0.16518682,70.0,274.60428,241.1983,0.0,52.35377,0.1651859,9.310103,64.51109,8.330017
6560,19833600.0,0.0,22.063538,20.166687,22.063538,22.202606,21.871094,21.820099,11.666809,11.689972,11.677216,12.801056,0.0,0.032077786,0.032077786,0.100732714,250.0,11.700012,0.0,0.0,36.592453,2404.8782,7.591927e-05,0.0,52.357697,251.43294,0.0,30.000002,0.16488875,70.0,274.41,240.93607,0.0,52.357697,0.16488793,9.259478,64.453384,8.330017
6561,19833660.0,0.0,22.065613,20.165009,22.065613,22.206635,21.870453,21.819733,11.669708,11.679993,11.673065,12.800964,0.0,0.03207544,0.03207544,0.100495696,250.0,11.700012,0.0,0.0,36.45691,2397.4807,7.558884e-05,0.0,52.36275,251.2556,0.0,30.000002,0.16464688,70.0,274.2405,240.6969,0.0,52.36275,0.16464621,9.213242,64.40865,8.330017
6562,19833720.0,0.0,22.06781,20.16333,22.06781,22.210846,21.869781,21.819366,11.672699,11.675903,11.67215,12.800873,0.0,0.032073326,0.032073326,0.10031611,250.0,11.700012,0.0,0.0,36.364197,2391.0918,7.5292824e-05,0.0,52.368797,251.06563,0.0,30.000002,0.16446291,70.0,274.09744,240.4837,0.0,52.368797,0.16446237,9.17184,64.377205,8.330017
6563,19833780.0,0.0,22.07013,20.161682,22.07013,22.215149,21.86914,21.819,11.67569,11.674957,11.672943,12.800781,0.0,0.03207142,0.03207142,0.10019621,250.0,11.700012,0.0,0.0,36.31507,2385.7222,7.503152e-05,0.0,52.37572,250.86493,0.0,30.000002,0.16433904,70.0,273.98227,240.29877,0.0,52.37572,0.16433863,9.135632,64.35951,8.330017
6564,19833840.0,0.0,22.07312,20.160004,22.07312,22.219482,21.8685,21.821716,11.678741,11.675903,12.575958,12.80069,0.0,0.03206973,0.03206973,0.100136586,250.0,11.700012,0.0,0.0,36.309624,2381.4492,7.480533e-05,0.0,52.383465,250.65575,0.0,30.000002,0.16427587,70.0,273.89578,240.1437,0.0,52.383465,0.16427563,9.10464,64.355644,8.330017
6565,19833900.0,0.0,22.0766,20.158325,22.0766,22.223816,21.871033,21.823486,11.681824,12.588043,12.17041,12.800568,0.0,0.032068267,0.032068267,0.100137495,250.0,11.700012,0.0,0.0,36.347427,2378.2676,7.461472e-05,0.0,52.39189,250.44089,0.0,30.000002,0.16427368,70.0,273.83878,240.02022,0.0,52.39189,0.1642736,9.078844,64.36555,8.330017
6566,19833960.0,0.0,22.07959,20.156677,22.07959,22.227753,21.872803,21.824463,11.684845,12.17688,11.948975,12.800476,0.0,0.032067228,0.032067228,0.10019538,250.0,11.700012,0.0,0.0,36.42246,2376.0085,7.4458585e-05,0.0,52.400856,250.2265,0.0,30.000002,0.16432934,70.0,273.81122,239.92995,0.0,52.400856,0.16432941,9.058598,64.38817,8.330017
6567,19834020.0,0.0,22.082275,20.154999,22.082275,22.231537,21.873535,21.82492,11.687744,11.954407,11.829834,12.800354,0.0,0.032066528,0.032066528,0.10030673,250.0,11.700012,0.0,0.0,36.53484,2374.596,7.433449e-05,0.0,52.410126,250.01631,0.0,30.000002,0.16443913,70.0,273.8122,239.87286,0.0,52.410126,0.16443937,9.044383,64.42254,8.330017
6568,19834080.0,0.0,22.084686,20.15335,22.084686,22.235138,21.873688,21.825104,11.69046,11.833099,11.765442,12.800232,0.0,0.032066092,0.032066092,0.10046978,250.0,11.700012,0.0,0.0,36.682426,2374.013,7.424098e-05,0.0,52.419598,249.81131,0.0,30.000002,0.16460116,70.0,273.8411,239.84842,0.0,52.419598,0.16460156,9.035894,64.46818,8.330017
6569,19834140.0,0.0,22.086945,20.151672,22.086945,22.238525,21.873566,21.825134,11.693085,11.767273,11.731079,12.80011,0.0,0.03206591,0.03206591,0.10068125,250.0,11.700012,0.0,0.0,36.862576,2374.2168,7.417648e-05,0.0,52.429153,249.61365,0.0,30.000002,0.16481215,70.0,273.89685,239.85591,0.0,52.429153,0.16481268,9.03281,64.524254,8.330017
6570,19834200.0,0.0,22.08902,20.149994,22.08902,22.241638,21.873291,21.825104,11.695526,11.733429,11.713989,12.800018,0.0,0.03206596,0.03206596,0.10093769,250.0,11.700012,0.0,0.0,37.07245,2375.1582,7.4139345e-05,0.0,52.43869,249.42519,0.0,30.000002,0.16506857,70.0,273.97827,239.8944,0.0,52.43869,0.16506925,9.034881,64.589836,8.330017
6571,19834260.0,0.0,22.090729,20.148346,22.090729,22.244019,21.872986,21.825165,11.697815,11.716583,11.706024,12.799927,0.0,0.03206647,0.03206647,0.101231664,250.0,11.700012,0.0,0.0,37.302715,2376.7302,7.412742e-05,0.0,52.44804,249.25197,0.0,30.000002,0.16536346,70.0,274.08347,239.96332,0.0,52.44804,0.16536428,9.041724,64.66296,8.330017
6572,19834320.0,0.0,22.092224,20.146667,22.092224,22.246063,21.87265,21.825226,11.69986,11.707977,11.702423,12.799835,0.0,0.032067332,0.032067332,0.101554915,250.0,11.700012,0.0,0.0,37.55123,2378.8333,7.4137286e-05,0.0,52.456944,249.0977,0.0,30.000002,0.16568838,70.0,274.20923,240.06,0.0,52.456944,0.1656893,9.053004,64.741585,8.330017
6573,19834380.0,0.0,22.093506,20.14502,22.093536,22.247742,21.872314,21.825256,11.701691,11.7039795,11.701263,12.799744,0.0,0.032068413,0.032068413,0.10190314,250.0,11.700012,0.0,0.0,37.814133,2381.3958,7.41664e-05,0.0,52.46532,248.96172,0.0,30.000002,0.16603869,70.0,274.35315,240.18141,0.0,52.46532,0.16603972,9.068327,64.82472,8.330017
6574,19834440.0,0.0,22.094696,20.143341,22.094696,22.249054,21.871948,21.825928,11.703278,11.703278,12.8645935,12.799652,0.0,0.032069694,0.032069694,0.1022734,250.0,11.700012,0.0,0.0,38.089302,2384.3826,7.421336e-05,0.0,52.473114,248.84444,0.0,30.000002,0.16641144,70.0,274.5139,240.32617,2.0710201,52.473114,0.16641258,9.087424,64.91169,8.330017
6575,19834500.0,0.0,22.096252,20.141663,22.096252,22.249939,21.872131,21.829132,11.704712,12.803101,12.432983,12.799591,0.0,0.03207115,0.03207115,0.102658406,250.0,11.700012,0.0,0.0,38.371586,2387.7744,7.427543e-05,5.149588,52.48024,248.74689,0.0,30.000002,0.16679932,70.0,274.68805,240.49068,0.0,52.48024,0.16680053,9.109428,65.000786,8.330017
6576,19834560.0,0.0,22.097717,20.140015,22.097717,22.250153,21.875275,21.830994,11.705902,12.443512,12.103149,12.799561,0.0,0.03207292,0.03207292,0.10304976,250.0,11.700012,0.0,0.0,38.65225,2391.4216,7.4350006e-05,0.0,52.48657,248.67285,0.0,30.000002,0.16719422,70.0,274.8725,240.67255,0.0,52.48657,0.16719548,9.133774,65.08997,8.330017
6577,19834620.0,0.0,22.09848,20.138336,22.09848,22.249939,21.876862,21.832092,11.706787,12.108459,11.92276,12.7994995,0.0,0.03207489,0.03207489,0.10343998,250.0,11.700012,0.0,0.0,38.928825,2395.1023,7.4432945e-05,0.0,52.491943,248.62352,0.0,30.000002,0.16758838,70.0,275.06363,240.86807,0.0,52.491943,0.16758968,9.160541,65.17754,8.330017
6578,19834680.0,0.0,22.098724,20.136658,22.098755,22.249329,21.877625,21.832764,11.707367,11.926575,11.825012,12.799438,0.0,0.03207697,0.03207697,0.10382397,250.0,11.700012,0.0,0.0,39.197502,2398.7473,7.4520845e-05,0.0,52.496338,248.59753,0.0,30.000002,0.16797656,70.0,275.2583,241.07356,0.0,52.496338,0.16797788,9.189339,65.26246,8.330017
6579,19834740.0,0.0,22.098602,20.13501,22.098633,22.248383,21.8779,21.83319,11.707672,11.8280945,11.772217,12.799408,0.0,0.032079116,0.032079116,0.10419623,250.0,11.700012,0.0,0.0,39.454605,2402.292,7.461088e-05,0.0,52.499725,248.59424,0.0,30.000002,0.16835313,70.0,275.4535,241.28548,0.0,52.499725,0.16835447,9.219419,65.34356,8.330017
6580,19834800.0,0.0,22.098175,20.133331,22.098175,22.24704,21.87793,21.833496,11.707764,11.773102,11.742737,12.799408,0.0,0.032081284,0.032081284,0.10455132,250.0,11.700012,0.0,0.0,39.696487,2405.6665,7.470026e-05,0.0,52.50208,248.6127,0.0,30.000002,0.16871262,70.0,275.64597,241.50018,0.0,52.50208,0.16871396,9.250112,65.41973,8.330017
6581,19834860.0,0.0,22.097382,20.131683,22.097412,22.24524,21.877869,21.833832,11.707611,11.743225,11.726746,12.799408,0.0,0.032083534,0.032083534,0.10488331,250.0,11.700012,0.0,0.0,39.91779,2408.7898,7.47865e-05,0.0,52.503395,248.65349,0.0,30.000002,0.16904919,70.0,275.8328,241.71474,0.0,52.503395,0.1690505,9.280836,65.48968,8.330017
6582,19834920.0,0.0,22.096375,20.130005,22.096405,22.243103,21.877716,21.834137,11.707214,11.726593,11.717773,12.799408,0.0,0.032085806,0.032085806,0.10518659,250.0,11.700012,0.0,0.0,40.1163,2411.5898,7.486684e-05,0.0,52.50363,248.71587,0.0,30.000002,0.16935708,70.0,276.0107,241.92546,0.0,52.50363,0.16935834,9.311064,65.552284,8.330017
6583,19834980.0,0.0,22.095154,20.128326,22.095154,22.240723,21.877533,21.834412,11.7066345,11.717621,11.71286,12.799408,0.0,0.03208802,0.03208802,0.10545796,250.0,11.700012,0.0,0.0,40.28977,2414.0767,7.4939395e-05,0.0,52.502823,248.79768,0.0,30.000002,0.16963297,70.0,276.17728,242.12927,0.0,52.502823,0.16963416,9.340304,65.60698,8.330017
6584,19835040.0,0.0,22.09375,20.126678,22.09375,22.238129,21.87732,21.834686,11.705902,11.712189,11.709717,12.799438,0.0,0.03209014,0.03209014,0.10569316,250.0,11.700012,0.0,0.0,40.435646,2416.333,7.50025e-05,0.0,52.501022,248.89655,0.0,30.000002,0.16987251,70.0,276.32947,242.32231,0.0,52.501022,0.16987365,9.367668,65.653,8.330017
6585,19835100.0,0.0,22.092499,20.125,22.092499,22.235321,21.877075,21.8367,11.705048,11.708984,12.818481,12.799469,0.0,0.032092143,0.032092143,0.105890155,250.0,11.700012,0.0,0.0,40.552757,2418.1995,7.505504e-05,0.0,52.498276,249.01094,0.0,30.000002,0.17007363,70.0,276.46573,242.50252,0.0,52.498276,0.17007469,9.392879,65.69001,8.330017
6586,19835160.0,0.0,22.091614,20.123352,22.091614,22.23233,21.878723,21.83966,11.704071,12.834442,12.309937,12.79953,0.0,0.032094035,0.032094035,0.106046446,250.0,11.700012,0.0,0.0,40.63921,2419.6533,7.509623e-05,0.0,52.49463,249.13956,0.0,30.000002,0.17023383,70.0,276.58426,242.66772,0.0,52.49463,0.17023478,9.415462,65.7176,8.330017
6587,19835220.0,0.0,22.090607,20.121674,22.090637,22.229248,21.881378,21.84143,11.702942,12.317383,12.0346985,12.799591,0.0,0.03209577,0.03209577,0.106159605,250.0,11.700012,0.0,0.0,40.694138,2420.5679,7.51235e-05,0.0,52.49015,249.27979,0.0,30.000002,0.1703506,70.0,276.68298,242.81499,0.0,52.49015,0.17035143,9.435656,65.73537,8.330017
6588,19835280.0,0.0,22.089172,20.119995,22.089203,22.226074,21.88272,21.84256,11.70163,12.037659,11.883545,12.799622,0.0,0.03209732,0.03209732,0.10622875,250.0,11.700012,0.0,0.0,40.717213,2420.837,7.51347e-05,0.0,52.484947,249.42903,0.0,30.000002,0.17042296,70.0,276.76068,242.94225,0.0,52.484947,0.1704237,9.453506,65.74328,8.330017
6589,19835340.0,0.0,22.087494,20.118347,22.087494,22.22293,21.883362,21.843292,11.700195,11.883759,11.80011,12.799683,0.0,0.03209867,0.03209867,0.10625352,250.0,11.700012,0.0,0.0,40.708572,2420.472,7.512864e-05,0.0,52.4791,249.5848,0.0,30.000002,0.17045054,70.0,276.81638,243.0478,0.0,52.4791,0.17045116,9.468605,65.741394,8.330017
6590,19835400.0,0.0,22.085693,20.116669,22.085693,22.219788,21.883636,21.843842,11.698669,11.798065,11.753357,12.799744,0.0,0.032099795,0.032099795,0.106234275,250.0,11.700012,0.0,0.0,40.668823,2419.4922,7.510479e-05,0.0,52.47273,249.74446,0.0,30.000002,0.17043369,70.0,276.84955,243.13033,0.0,52.47273,0.17043418,9.480464,65.72992,8.330017
6591,19835460.0,0.0,22.083832,20.11502,22.083832,22.216736,21.883698,21.84436,11.697144,11.752319,11.728058,12.799805,0.0,0.032100704,0.032100704,0.106171705,250.0,11.700012,0.0,0.0,40.59862,2417.9175,7.506305e-05,0.0,52.465923,249.90598,0.0,30.000002,0.17037304,70.0,276.86005,243.189,0.0,52.465923,0.17037342,9.488792,65.70909,8.330017
6592,19835520.0,0.0,22.08197,20.113342,22.082,22.213776,21.883636,21.844788,11.695587,11.726807,11.713623,12.799866,0.0,0.032101378,0.032101378,0.10606723,250.0,11.700012,0.0,0.0,40.49949,2415.7722,7.500358e-05,0.0,52.458786,250.06685,0.0,30.000002,0.17027006,70.0,276.84796,243.22313,0.0,52.458786,0.17027031,9.493386,65.67931,8.330017
6593,19835580.0,0.0,22.0802,20.111664,22.0802,22.210999,21.883484,21.845184,11.694061,11.7117,11.704803,12.799957,0.0,0.032101817,0.032101817,0.10592338,250.0,11.700012,0.0,0.0,40.37355,2413.0928,7.492696e-05,0.0,52.45146,250.22429,0.0,30.000002,0.17012717,70.0,276.8139,243.23253,0.0,52.45146,0.17012732,9.494172,65.64125,8.330017
6594,19835640.0,0.0,22.078491,20.110016,22.078491,22.208405,21.883331,21.845581,11.692627,11.702606,11.699219,12.800018,0.0,0.032102015,0.032102015,0.10574282,250.0,11.700012,0.0,0.0,40.22302,2409.918,7.4833995e-05,0.0,52.444046,250.3761,0.0,30.000002,0.16994715,70.0,276.7588,243.2174,0.0,52.444046,0.16994716,9.4911585,65.59555,8.330017
6595,19835700.0,0.0,22.076874,20.108337,22.076874,22.206024,21.883118,21.845947,11.691223,11.697784,11.695923,12.80011,0.0,0.032101974,0.032101974,0.1055275,250.0,11.700012,0.0,0.0,40.049397,2406.2747,7.472528e-05,0.0,52.43662,250.5209,0.0,30.000002,0.16973181,70.0,276.6833,243.1781,0.0,52.43662,0.16973172,9.484384,65.542656,8.330017
6596,19835760.0,0.0,22.075897,20.106659,22.075897,22.203827,21.882996,21.849213,11.689941,11.69455,12.619263,12.800171,0.0,0.032101758,0.032101758,0.105280615,250.0,11.700012,0.0,0.0,39.854492,2402.283,7.46024e-05,0.0,52.429302,250.65724,0.0,30.000002,0.16948459,70.0,276.5889,243.11562,0.0,52.429302,0.16948439,9.473807,65.48331,8.330017
6597,19835820.0,0.0,22.0755,20.105011,22.0755,22.201935,21.885712,21.851868,11.688812,12.635864,12.197693,12.800262,0.0,0.03210134,0.03210134,0.10500569,250.0,11.700012,0.0,0.0,39.6419,2398.0095,7.446733e-05,0.0,52.42216,250.78346,0.0,30.000002,0.1692089,70.0,276.47705,243.03099,0.0,52.42216,0.1692086,9.459365,65.4183,8.330017
6598,19835880.0,0.0,22.075012,20.103333,22.075012,22.200317,21.887909,21.853516,11.687775,12.204803,11.9661255,12.8003235,0.0,0.03210072,0.03210072,0.104707114,250.0,11.700012,0.0,0.0,39.41488,2393.4124,7.432137e-05,0.0,52.41531,250.89745,0.0,30.000002,0.16890913,70.0,276.34964,242.9255,0.0,52.41531,0.16890876,9.4416065,65.34863,8.330017
6599,19835940.0,0.0,22.074432,20.101685,22.074432,22.199066,21.889038,21.854614,11.686859,11.969757,11.839508,12.8003845,0.0,0.03209989,0.03209989,0.10438934,250.0,11.700012,0.0,0.0,39.17678,2388.5066,7.416521e-05,0.0,52.408844,250.99762,0.0,30.000002,0.16858976,70.0,276.2086,242.8008,0.0,52.408844,0.16858931,9.421278,65.275314,8.330017
6600,19836000.0,0.0,22.073853,20.100006,22.073853,22.19812,21.889557,21.855408,11.686035,11.842285,11.77063,12.800446,0.0,0.03209888,0.03209888,0.104057,250.0,11.700012,0.0,0.0,38.931053,2383.376,7.400046e-05,0.0,52.402847,251.08263,0.0,30.000002,0.16825542,70.0,276.05612,242.65877,0.0,52.402847,0.1682549,9.398519,65.19938,8.330017
6601,19836060.0,0.0,22.04834,20.098328,22.04837,22.224487,21.891968,21.858368,11.414978,11.733368,11.695129,12.821106,0.0,0.033322938,0.033322938,0.066074185,250.0,11.700012,0.0,0.0,0.0,2068.4077,6.962838e-05,0.0,51.49203,289.83453,0.0,30.000002,0.13274212,70.0,268.86615,242.619,0.0,51.49203,0.13271922,7.3428926,53.801422,8.330017
6602,19836120.0,0.0,22.063782,20.09668,22.063782,22.26886,21.8945,21.861542,11.3237,11.550659,11.530029,12.810944,0.0,0.03260899,0.03260899,0.059677534,250.0,11.700012,0.0,0.0,0.0,1922.7075,6.451704e-05,0.0,51.197594,284.81036,0.0,30.000002,0.124908574,70.0,264.33316,235.19443,0.0,51.197594,0.12488337,7.231748,51.810383,8.330017
6603,19836180.0,0.0,22.082184,20.095001,22.082184,22.318329,21.897095,21.864807,11.363861,11.452728,11.441498,12.812836,0.0,0.032224428,0.032224428,0.055518348,250.0,11.700012,0.0,0.0,0.0,1836.6796,6.0852963e-05,0.0,51.169544,278.58328,0.0,30.000002,0.11997485,70.0,260.9611,229.02132,0.0,51.169544,0.11995469,6.536175,50.505604,8.330017
6604,19836240.0,0.0,22.10315,20.093353,22.10315,22.37088,21.899841,21.868225,11.428558,11.42511,11.419006,12.812225,0.0,0.03198583,0.03198583,0.052937906,250.0,11.700012,0.0,0.0,0.0,1779.6836,5.810369e-05,0.0,51.240593,272.50055,0.0,30.000002,0.11691402,70.0,258.48013,224.10767,0.0,51.240593,0.11689824,5.9342256,49.76088,8.330017
6605,19836300.0,0.0,22.125916,20.091675,22.125916,22.425232,21.902771,21.871857,11.496979,11.441162,11.437805,12.810425,0.0,0.0318608,0.0318608,0.051355843,250.0,11.700012,0.0,0.0,0.0,1744.0682,5.6171837e-05,0.0,51.364456,267.17566,0.0,30.000002,0.11507993,70.0,256.68826,220.33604,0.0,51.364456,0.11506778,5.4566646,49.38225,8.330017
6606,19836360.0,0.0,22.148407,20.089996,22.148407,22.476654,21.905792,21.875977,11.559021,11.479889,12.535645,12.808319,0.0,0.031810034,0.031810034,0.050424814,250.0,11.700012,0.0,0.0,0.0,1724.1702,5.491993e-05,0.0,51.506138,262.77673,0.0,30.000002,0.11404616,70.0,255.414,217.51495,24.37004,51.506138,0.114037104,5.093697,49.218605,8.330017
6607,19836420.0,0.0,22.172882,20.088348,22.172882,22.528564,21.909271,21.884003,11.609802,12.339569,12.517456,12.806366,0.0,0.031806707,0.031806707,0.049910262,250.0,11.700012,0.0,0.0,0.0,1715.9594,5.4207376e-05,37.17961,51.644855,259.31763,0.0,30.000002,0.11352423,70.0,254.52957,215.47012,0.0,51.644855,0.11351761,4.8292327,49.173832,8.330017
6608,19836480.0,0.0,22.19867,20.08667,22.19867,22.580566,21.917053,21.89038,11.649384,12.562561,12.117493,12.8046875,0.0,0.03182826,0.03182826,0.04963114,250.0,11.700012,0.0,0.0,0.0,1715.2657,5.386435e-05,0.0,51.77017,256.63858,0.0,30.000002,0.113287784,70.0,253.90959,213.98431,0.0,51.77017,0.11328307,4.638177,49.18455,8.330017
6609,19836540.0,0.0,22.223938,20.084991,22.223938,22.632507,21.922974,21.895813,11.678528,12.151764,11.909912,12.803345,0.0,0.031862132,0.031862132,0.049495876,250.0,11.700012,0.0,0.0,0.0,1719.5851,5.378877e-05,0.0,51.877068,254.62926,0.049852252,30.000002,0.11321996,69.93021,253.48502,212.93288,0.0,51.877068,0.11321681,4.5053554,49.220478,8.330017
6610,19836600.0,0.0,22.24887,20.083344,22.24887,22.684235,21.927795,21.900696,11.698883,11.942017,11.809692,12.802307,0.0,0.031900216,0.031900216,0.04944568,250.0,11.700012,0.0,0.0,0.0,1727.147,5.3898235e-05,0.0,51.964706,253.16446,0.2566232,30.000002,0.11324572,69.640724,253.202,212.20914,0.0,51.964706,0.11324368,4.417012,49.264862,8.330017
6611,19836660.0,0.0,22.271912,20.081665,22.271912,22.731293,21.932312,21.905579,11.712524,11.834564,11.762329,12.801544,0.0,0.031937018,0.031937018,0.04943896,250.0,11.700012,0.0,0.0,0.0,1736.4102,5.412378e-05,0.0,52.03417,252.11606,0.45868257,30.000002,0.1133125,69.35784,253.01598,211.71848,0.0,52.03417,0.11331128,4.360208,49.30752,8.330017
6612,19836720.0,0.0,22.294708,20.080017,22.294708,22.778076,21.936493,21.910309,11.721313,11.779663,11.740875,12.800995,0.0,0.031969745,0.031969745,0.04945243,250.0,11.700012,0.0,0.0,0.0,1746.5709,5.4417953e-05,0.0,52.087887,251.37732,0.66095567,30.000002,0.11339135,69.07466,252.89557,211.3907,0.0,52.087887,0.113390744,4.325215,49.344383,8.330017
6613,19836780.0,0.0,22.317352,20.078339,22.317352,22.824585,21.94049,21.914948,11.7265625,11.75415,11.733063,12.800598,0.0,0.031997457,0.031997457,0.04947475,250.0,11.700012,0.0,0.0,0.0,1757.1797,5.4754048e-05,0.0,52.12825,250.87419,0.8633801,30.000002,0.11346901,68.79127,252.82146,211.18108,0.0,52.12825,0.11346885,4.3054676,49.374397,8.330017
6614,19836840.0,0.0,22.339844,20.07666,22.339844,22.87085,21.944366,21.919556,11.729523,11.741821,11.73053,12.800354,0.0,0.03201991,0.03201991,0.049497873,250.0,11.700012,0.0,0.0,0.0,1767.8428,5.5109023e-05,0.0,52.158123,250.53444,1.0659219,30.000002,0.11353695,68.507706,252.77649,211.04832,0.0,52.158123,0.113537155,4.295217,49.397697,8.330017
6615,19836900.0,0.0,22.362213,20.075012,22.362244,22.91681,21.948212,21.924072,11.7308655,11.736328,11.730255,12.800171,0.0,0.032037526,0.032037526,0.049518894,250.0,11.700012,0.0,0.0,0.0,1778.3668,5.547061e-05,0.0,52.179695,250.31291,1.2685333,30.000002,0.11359309,68.22405,252.75105,210.96855,0.0,52.179695,0.11359359,4.291355,49.415157,8.330017
6616,19836960.0,0.0,22.382538,20.073334,22.382568,22.957977,21.951874,21.928467,11.73114,11.733856,11.73056,12.800049,0.0,0.03205095,0.03205095,0.049536422,250.0,11.700012,0.0,0.0,0.0,1788.452,5.582933e-05,0.0,52.194965,250.17287,1.4711913,30.000002,0.113637306,67.94033,252.73782,210.92316,0.0,52.194965,0.1136381,4.2916374,49.42784,8.330017
6617,19837020.0,0.0,22.402863,20.071686,22.402863,22.998932,21.955536,21.933838,11.730713,11.732391,12.956268,12.799988,0.0,0.032061044,0.032061044,0.04955029,250.0,11.700012,0.0,0.0,0.0,1798.1482,5.6178287e-05,0.0,52.205795,250.08427,1.6738715,30.000002,0.11367117,67.656586,252.73138,210.89786,0.0,52.205795,0.11367225,4.294415,49.436974,8.330017
6618,19837080.0,0.0,22.423798,20.070007,22.423828,23.03955,21.959839,21.941132,11.729919,12.899994,12.418945,12.799957,0.0,0.032068286,0.032068286,0.049560715,250.0,11.700012,0.0,0.0,0.0,1807.5536,5.6515968e-05,0.0,52.213055,250.03435,1.8761108,30.000002,0.113695815,67.37344,252.72961,210.88689,0.0,52.213055,0.11369722,4.2984953,49.44319,8.330017
6619,19837140.0,0.0,22.44513,20.068329,22.44516,23.080109,21.966675,21.947083,11.729004,12.43045,12.105835,12.799927,0.0,0.032073483,0.032073483,0.04956838,250.0,11.700012,0.0,0.0,0.0,1816.7239,5.6843925e-05,0.0,52.21801,250.00638,2.0792878,30.000002,0.11371354,67.089,252.72995,210.88309,0.0,52.21801,0.11371531,4.3028264,49.44746,8.330017
6620,19837200.0,0.0,22.465637,20.06668,22.465698,23.120392,21.971985,21.95227,11.727997,12.110535,11.933838,12.799927,0.0,0.03207712,0.03207712,0.049573835,250.0,11.700012,0.0,0.0,0.0,1825.4893,5.7158868e-05,0.0,52.22133,249.99214,2.2819974,30.000002,0.113725856,66.8052,252.73126,210.88316,0.0,52.22133,0.113728054,4.3073583,49.450336,8.330017
6621,19837260.0,0.0,22.48404,20.065002,22.4841,23.156494,21.976349,21.956879,11.726868,11.935425,11.839478,12.799927,0.0,0.03207962,0.03207962,0.049577624,250.0,11.700012,0.0,0.0,0.0,1833.7354,5.746032e-05,0.0,52.22354,249.98608,2.4847007,30.000002,0.113734126,66.521416,252.73293,210.88515,0.0,52.22354,0.11373686,4.312176,49.452255,8.330017
6622,19837320.0,0.0,22.502014,20.063354,22.502075,23.192383,21.980286,21.961212,11.7256775,11.839813,11.78772,12.799896,0.0,0.0320813,0.0320813,0.04958019,250.0,11.700012,0.0,0.0,0.0,1841.5854,5.7747584e-05,0.0,52.22501,249.98468,2.6873796,30.000002,0.1137394,66.23767,252.73457,210.88783,0.0,52.22501,0.11374278,4.3172197,49.453537,8.330017
6623,19837380.0,0.0,22.519775,20.061676,22.519867,23.228119,21.983917,21.965454,11.724548,11.7864685,11.758606,12.799896,0.0,0.03208241,0.03208241,0.04958189,250.0,11.700012,0.0,0.0,0.0,1849.1351,5.802222e-05,0.0,52.226006,249.98561,2.8900394,30.000002,0.11374252,65.95395,252.73602,210.89055,0.0,52.226006,0.1137467,4.3219543,49.45441,8.330017
6624,19837440.0,0.0,22.537415,20.059998,22.537506,23.26361,21.987427,21.969574,11.72348,11.757568,11.742615,12.799927,0.0,0.032083116,0.032083116,0.049582962,250.0,11.700012,0.0,0.0,0.0,1856.4135,5.828527e-05,0.0,52.226685,249.98766,3.0926716,30.000002,0.113744035,65.67026,252.73724,210.893,0.0,52.226685,0.1137492,4.326289,49.455013,8.330017
6625,19837500.0,0.0,22.554901,20.05835,22.555054,23.29895,21.990845,21.973663,11.722504,11.74176,11.733643,12.799927,0.0,0.03208355,0.03208355,0.049583614,250.0,11.700012,0.0,0.0,0.0,1863.4429,5.853754e-05,0.0,52.22719,249.99,3.2952416,30.000002,0.11374435,65.38666,252.7382,210.89508,0.0,52.22719,0.11375072,4.3302774,49.455456,8.330017
6626,19837560.0,0.0,22.570862,20.056671,22.571045,23.330719,21.994171,21.9776,11.721558,11.732727,11.7283325,12.799927,0.0,0.032083802,0.032083802,0.049583994,250.0,11.700012,0.0,0.0,0.0,1870.1101,5.8779257e-05,0.0,52.227573,249.99223,3.4977748,30.000002,0.11374376,65.10311,252.73894,210.89671,0.0,52.227573,0.1137516,4.3340816,49.455814,8.330017
6627,19837620.0,0.0,22.58664,20.054993,22.586853,23.362335,21.997467,21.981537,11.720642,11.727112,11.7248535,12.799927,0.0,0.03208395,0.03208395,0.0495842,250.0,11.700012,0.0,0.0,0.0,1876.5121,5.901045e-05,0.0,52.227913,249.99414,3.7003155,30.000002,0.11374247,64.81956,252.73949,210.89796,0.0,52.227913,0.113752104,4.3378353,49.456127,8.330017
6628,19837680.0,0.0,22.602814,20.053345,22.603058,23.393768,22.000732,21.987396,11.719757,11.7239685,12.784424,12.799927,0.0,0.032084018,0.032084018,0.049584284,250.0,11.700012,0.0,0.0,0.0,1882.7301,5.923183e-05,0.0,52.228218,249.99571,3.9025896,30.000002,0.11374051,64.53638,252.73988,210.8989,0.0,52.228218,0.11375232,4.341382,49.456425,8.330017
6629,19837740.0,0.0,22.619598,20.051666,22.619904,23.425018,22.00589,21.993774,11.719025,12.80484,12.298248,12.799957,0.0,0.032084037,0.032084037,0.049584303,250.0,11.700012,0.0,0.0,0.0,1888.853,5.944547e-05,0.0,52.228523,249.99695,4.1048856,30.000002,0.113737926,64.25316,252.74016,210.89954,0.0,52.228523,0.11375238,4.3443813,49.45672,8.330017
6630,19837800.0,0.0,22.636261,20.050018,22.636658,23.456116,22.01181,21.998993,11.718353,12.307953,12.035095,12.799957,0.0,0.032084037,0.032084037,0.049584284,250.0,11.700012,0.0,0.0,0.0,1894.8258,5.9652062e-05,0.0,52.228825,249.99786,4.3071046,30.000002,0.11373471,63.970055,252.74036,210.9,0.0,52.228825,0.11375236,4.3470297,49.45702,8.330017
6631,19837860.0,0.0,22.650818,20.04834,22.651306,23.48352,22.016449,22.003479,11.717682,12.03894,11.890503,12.799957,0.0,0.032084018,0.032084018,0.049584247,250.0,11.700012,0.0,0.0,0.0,1900.4275,5.985057e-05,0.0,52.22915,249.99852,4.5092063,30.000002,0.113730796,63.68711,252.74048,210.9003,0.0,52.22915,0.11375229,4.3497868,49.457336,8.330017
6632,19837920.0,0.0,22.664856,20.046661,22.665466,23.510803,22.020416,22.007568,11.716919,11.889435,11.809998,12.799957,0.0,0.032084,0.032084,0.0495842,250.0,11.700012,0.0,0.0,0.0,1905.7643,6.0040056e-05,0.0,52.229477,249.999,4.711193,30.000002,0.11372608,63.404327,252.74057,210.90048,0.0,52.229477,0.113752194,4.352812,49.457664,8.330017
6633,19837980.0,0.0,22.67868,20.045013,22.679382,23.537903,22.023956,22.011475,11.716217,11.8090515,11.766541,12.799957,0.0,0.032083973,0.032083973,0.049584154,250.0,11.700012,0.0,0.0,0.0,1910.9056,6.0221537e-05,0.0,52.22982,249.99931,4.9129486,30.000002,0.113720454,63.121872,252.74065,210.90059,0.0,52.22982,0.1137521,4.355713,49.458008,8.330017
6634,19838040.0,0.0,22.692291,20.043335,22.693176,23.56488,22.027283,22.015259,11.715546,11.766449,11.743378,12.799957,0.0,0.032083947,0.032083947,0.049584106,250.0,11.700012,0.0,0.0,0.0,1915.8776,6.03958e-05,0.0,52.23018,249.99951,5.114464,30.000002,0.11371376,62.839752,252.74069,210.90062,0.0,52.23018,0.11375199,4.3583655,49.458366,8.330017
6635,19838100.0,0.0,22.70575,20.041687,22.706818,23.591675,22.030518,22.018982,11.714935,11.742615,11.730286,12.799957,0.0,0.032083925,0.032083925,0.04958406,250.0,11.700012,0.0,0.0,0.0,1920.6947,6.0563387e-05,0.0,52.23055,249.99962,5.315801,30.000002,0.11370583,62.557877,252.74072,210.90063,0.0,52.23055,0.11375191,4.360816,49.458736,8.330017
6636,19838160.0,0.0,22.717712,20.040009,22.719025,23.615143,22.03363,22.022583,11.714325,11.729828,11.723114,12.799957,0.0,0.032083903,0.032083903,0.04958402,250.0,11.700012,0.0,0.0,0.0,1925.2379,6.0724182e-05,0.0,52.230938,249.99966,5.516762,30.000002,0.11369645,62.276535,252.74077,210.9006,0.0,52.230938,0.11375182,4.363204,49.45912,8.330017
6637,19838220.0,0.0,22.729492,20.03833,22.731049,23.638458,22.036713,22.026123,11.713715,11.722595,11.718964,12.799957,0.0,0.03208388,0.03208388,0.049583983,250.0,11.700012,0.0,0.0,0.0,1929.587,6.0877755e-05,0.0,52.23133,249.99965,5.7174306,30.000002,0.113685384,61.995594,252.7408,210.90056,0.0,52.23133,0.11375175,4.3656917,49.459515,8.330017
6638,19838280.0,0.0,22.74115,20.036682,22.743011,23.661652,22.039764,22.029663,11.713135,11.71817,11.716309,12.799957,0.0,0.03208386,0.03208386,0.049583945,250.0,11.700012,0.0,0.0,0.0,1933.7997,6.1025192e-05,0.0,52.231735,249.99962,5.9182134,30.000002,0.11367236,61.7145,252.74084,210.90048,0.0,52.231735,0.11375167,4.367993,49.45992,8.330017
6639,19838340.0,0.0,22.753448,20.035004,22.755676,23.684723,22.042786,22.036041,11.7126465,11.715729,12.600647,12.799957,0.0,0.032083847,0.032083847,0.04958392,250.0,11.700012,0.0,0.0,0.0,1937.9528,6.116709e-05,0.0,52.232147,249.99953,6.117134,30.000002,0.11365722,61.43601,252.7409,210.90042,0.0,52.232147,0.11375161,4.3700314,49.46033,8.330017
6640,19838400.0,0.0,22.766235,20.033325,22.76892,23.707672,22.048737,22.041626,11.712219,12.617432,12.198303,12.799957,0.0,0.03208383,0.03208383,0.04958389,250.0,11.700012,0.0,0.0,0.0,1942.0703,6.130469e-05,0.0,52.23257,249.99944,6.3163714,30.000002,0.11363948,61.157078,252.74097,210.90033,0.0,52.23257,0.113751546,4.3717136,49.460754,8.330017
