,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6641,19838460.0,0.0,22.777283,20.031677,22.780457,23.7276,22.053955,22.046143,11.7118225,12.205719,11.977203,12.799957,0.0,0.032083813,0.032083813,0.049583863,250.0,11.700012,0.0,0.0,0.0,1945.9417,6.143766e-05,0.0,52.232998,249.9993,6.5152774,30.000002,0.11361881,60.87861,252.74106,210.90024,0.0,52.232998,0.1137515,4.3733444,49.46118,8.330017
6642,19838520.0,0.0,22.787659,20.029999,22.791412,23.747437,22.058167,22.05011,11.711334,11.981598,11.85672,12.799957,0.0,0.032083806,0.032083806,0.049583845,250.0,11.700012,0.0,0.0,0.0,1949.5944,6.156453e-05,0.0,52.233433,249.99915,6.713345,30.000002,0.11359491,60.60132,252.74115,210.90013,0.0,52.233433,0.11375146,4.375316,49.46162,8.330017
6643,19838580.0,0.0,22.797638,20.02835,22.802094,23.76715,22.061768,22.053772,11.710846,11.857941,11.790131,12.799957,0.0,0.032083794,0.032083794,0.04958383,250.0,11.700012,0.0,0.0,0.0,1953.0924,6.1685925e-05,0.0,52.233875,249.99898,6.9108896,30.000002,0.11356729,60.324753,252.74127,210.90002,0.0,52.233875,0.11375143,4.377259,49.462063,8.330017
6644,19838640.0,0.0,22.807312,20.026672,22.812561,23.786743,22.065063,22.057281,11.710388,11.789398,11.753143,12.799957,0.0,0.032083794,0.032083794,0.049583822,250.0,11.700012,0.0,0.0,0.0,1956.4573,6.180231e-05,0.0,52.23432,249.99876,7.1074595,30.000002,0.11353559,60.049557,252.74142,210.8999,0.0,52.23432,0.11375141,4.3790836,49.46251,8.330017
6645,19838700.0,0.0,22.816742,20.024994,22.822906,23.806244,22.068146,22.0607,11.709961,11.752777,11.733276,12.799957,0.0,0.03208379,0.03208379,0.049583815,250.0,11.700012,0.0,0.0,0.0,1959.701,6.191402e-05,0.0,52.234776,249.99854,7.3031955,30.000002,0.1134993,59.775524,252.7416,210.89978,0.0,52.234776,0.1137514,4.380786,49.46296,8.330017
6646,19838760.0,0.0,22.82486,20.023346,22.832031,23.823029,22.071106,22.063965,11.709534,11.733093,11.722534,12.799957,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,1962.727,6.202095e-05,0.0,52.23522,249.99828,7.497083,30.000002,0.113458104,59.504086,252.74179,210.89966,0.0,52.23522,0.1137514,4.382461,49.463406,8.330017
6647,19838820.0,0.0,22.832672,20.021667,22.841034,23.839691,22.074005,22.06717,11.709106,11.721802,11.716248,12.799957,0.0,0.032083794,0.032083794,0.04958382,250.0,11.700012,0.0,0.0,0.0,1965.6022,6.2122795e-05,0.0,52.235676,249.998,7.691098,30.000002,0.113411084,59.23246,252.74202,210.89952,0.0,52.235676,0.1137514,4.3842087,49.463856,8.330017
6648,19838880.0,0.0,22.84024,20.02002,22.849976,23.856262,22.076874,22.070374,11.70871,11.7152405,11.712524,12.799957,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1968.3665,6.2220206e-05,0.0,52.236122,249.9977,7.8844604,30.000002,0.113357775,58.961754,252.74228,210.89937,0.0,52.236122,0.11375141,4.385857,49.464306,8.330017
6649,19838940.0,0.0,22.847717,20.018341,22.858917,23.872772,22.079712,22.074005,11.7083435,11.712311,12.716583,12.799988,0.0,0.032083813,0.032083813,0.049583856,250.0,11.700012,0.0,0.0,0.0,1971.0247,6.231306e-05,0.0,52.236565,249.99736,8.070821,30.000002,0.11329976,58.700855,252.74258,210.89925,9.440747,52.236565,0.113751486,4.3873405,49.46475,8.330017
6650,19839000.0,0.0,22.855835,20.016663,22.868713,23.88916,22.082855,22.080383,11.708038,12.561066,12.469147,12.799988,0.0,0.032083824,0.032083824,0.049583875,250.0,11.700012,0.0,0.0,0.0,1973.6869,6.240311e-05,16.940693,52.237003,249.99701,8.259487,30.000002,0.113233596,58.436714,252.74294,210.89908,0.0,52.237003,0.11375152,4.388594,49.465187,8.330017
6651,19839060.0,0.0,22.86322,20.015015,22.87799,23.903107,22.08908,22.085205,11.707764,12.476257,12.127014,12.799988,0.0,0.03208384,0.03208384,0.0495839,250.0,11.700012,0.0,0.0,0.0,1976.2334,6.249026e-05,0.0,52.23744,249.99661,8.446796,30.000002,0.11315986,58.174484,252.74332,210.89893,0.0,52.23744,0.113751575,4.3896937,49.465622,8.330017
6652,19839120.0,0.0,22.86966,20.013336,22.886536,23.916962,22.09378,22.089233,11.707428,12.12677,11.93631,12.799988,0.0,0.032083858,0.032083858,0.049583934,250.0,11.700012,0.0,0.0,0.0,1978.6018,6.257367e-05,0.0,52.23787,249.9962,8.632305,30.000002,0.11307825,57.914776,252.74376,210.89874,0.0,52.23787,0.11375165,4.390944,49.46605,8.330017
6653,19839180.0,0.0,22.875427,20.011658,22.894653,23.930756,22.097595,22.092804,11.707092,11.936615,11.832489,12.799988,0.0,0.032083876,0.032083876,0.049583968,250.0,11.700012,0.0,0.0,0.0,1980.817,6.265308e-05,0.0,52.238285,249.99574,8.817371,30.000002,0.1129876,57.65568,252.74423,210.89856,0.0,52.238285,0.113751724,4.3923044,49.46647,8.330017
6654,19839240.0,0.0,22.880707,20.01001,22.902496,23.944489,22.100891,22.0961,11.706757,11.833313,11.7760315,12.799988,0.0,0.032083906,0.032083906,0.04958402,250.0,11.700012,0.0,0.0,0.0,1982.9055,6.272868e-05,0.0,52.23869,249.99527,8.998439,30.000002,0.11288929,57.402187,252.74477,210.89838,0.0,52.23869,0.113751836,4.3936534,49.466877,8.330017
6655,19839300.0,0.0,22.88565,20.008331,22.910187,23.95813,22.103943,22.099274,11.706451,11.775543,11.744354,12.799988,0.0,0.032083936,0.032083936,0.049584072,250.0,11.700012,0.0,0.0,0.0,1984.8885,6.280079e-05,0.0,52.239082,249.9948,9.176144,30.000002,0.112782985,57.153397,252.74536,210.89821,0.0,52.239082,0.11375195,4.3949246,49.467266,8.330017
6656,19839360.0,0.0,22.889282,20.006683,22.91687,23.969543,22.10675,22.102264,11.706146,11.7438965,11.726959,12.799988,0.0,0.032083966,0.032083966,0.049584128,250.0,11.700012,0.0,0.0,0.0,1986.6791,6.286926e-05,0.0,52.239464,249.9943,9.353661,30.000002,0.112666294,56.904877,252.746,210.89803,0.0,52.239464,0.11375206,4.396195,49.467644,8.330017
6657,19839420.0,0.0,22.892517,20.005005,22.923431,23.980896,22.109467,22.105194,11.705811,11.726257,11.717194,12.799988,0.0,0.032084003,0.032084003,0.049584195,250.0,11.700012,0.0,0.0,0.0,1988.3364,6.2933774e-05,0.0,52.23983,249.99377,9.528505,30.000002,0.11254063,56.66009,252.7467,210.89784,0.0,52.23983,0.11375221,4.397548,49.468006,8.330017
6658,19839480.0,0.0,22.895569,20.003326,22.929901,23.992188,22.112122,22.108093,11.705505,11.717499,11.71228,12.799988,0.0,0.03208405,0.03208405,0.049584273,250.0,11.700012,0.0,0.0,0.0,1989.9005,6.299448e-05,0.0,52.24017,249.99333,9.695109,30.000002,0.112410404,56.426846,252.74745,210.8977,0.0,52.24017,0.11375238,4.3987675,49.468346,8.330017
6659,19839540.0,0.0,22.898224,20.001678,22.93634,24.003387,22.114746,22.110962,11.705231,11.712891,11.709625,12.799988,0.0,0.03208409,0.03208409,0.04958434,250.0,11.700012,0.0,0.0,0.0,1991.3524,6.3051484e-05,0.0,52.240486,249.99287,9.863235,30.000002,0.11226772,56.191467,252.74828,210.89755,0.0,52.240486,0.113752514,4.399831,49.468662,8.330017
6660,19839600.0,0.0,22.901001,20.0,22.943115,24.014557,22.11734,22.115356,11.704987,11.709564,12.867493,12.799988,0.0,0.032084126,0.032084126,0.049584407,250.0,11.700012,0.0,0.0,0.0,1992.7755,6.310678e-05,0.0,52.240795,249.99236,10.030547,30.000002,0.112115264,55.957233,252.74915,210.89738,0.0,52.240795,0.113752656,4.400837,49.46897,8.330017
6661,19839660.0,0.0,22.903442,19.99823,22.94986,24.023712,22.12146,22.12088,11.704773,12.877655,12.338043,12.799988,0.0,0.03208417,0.03208417,0.04958449,250.0,11.700012,0.0,0.0,0.0,1994.1406,6.3160245e-05,0.0,52.24109,249.9918,10.194222,30.000002,0.111954495,55.72809,252.75006,210.8972,0.0,52.24109,0.11375283,4.4017105,49.46926,8.330017
6662,19839720.0,0.0,22.90564,19.996185,22.956604,24.032837,22.126953,22.125153,11.70459,12.343353,12.05069,12.799988,0.0,0.032084215,0.032084215,0.049584568,250.0,11.700012,0.0,0.0,0.0,1995.4409,6.321149e-05,0.0,52.241356,249.99126,10.356462,30.000002,0.111783825,55.500954,252.75104,210.89702,0.0,52.241356,0.113753,4.402525,49.46953,8.330017
6663,19839780.0,0.0,22.906921,19.993896,22.962769,24.0419,22.131073,22.128723,11.704376,12.054016,11.89389,12.799988,0.0,0.03208426,0.03208426,0.049584646,250.0,11.700012,0.0,0.0,0.0,1996.5988,6.326019e-05,0.0,52.241604,249.9907,10.517432,30.000002,0.11160316,55.275597,252.75208,210.89684,0.0,52.241604,0.11375316,4.403392,49.469776,8.330017
6664,19839840.0,0.0,22.907745,19.991394,22.968567,24.050934,22.13446,22.131897,11.704132,11.894531,11.807404,12.799988,0.0,0.032084305,0.032084305,0.049584728,250.0,11.700012,0.0,0.0,0.0,1997.6489,6.330613e-05,0.0,52.241825,249.99022,10.672645,30.000002,0.11141791,55.0583,252.75316,210.8967,0.0,52.241825,0.11375333,4.4043355,49.469997,8.330017
6665,19839900.0,0.0,22.90802,19.988647,22.974182,24.059906,22.137451,22.134888,11.703888,11.805969,11.759338,12.799988,0.0,0.032084353,0.032084353,0.049584813,250.0,11.700012,0.0,0.0,0.0,1998.5901,6.3349406e-05,0.0,52.242035,249.98973,10.828058,30.000002,0.11122159,54.84072,252.7543,210.89655,0.0,52.242035,0.11375352,4.405273,49.470203,8.330017
6666,19839960.0,0.0,22.907349,19.985657,22.978851,24.067017,22.140106,22.137634,11.703674,11.759369,11.734009,12.799988,0.0,0.0320844,0.0320844,0.049584895,250.0,11.700012,0.0,0.0,0.0,1999.397,6.33901e-05,0.0,52.242214,249.98933,10.976274,30.000002,0.11102415,54.633217,252.75548,210.89644,0.0,52.242214,0.1137537,4.4061975,49.470383,8.330017
6667,19840020.0,0.0,22.90628,19.982452,22.983398,24.074066,22.14264,22.14032,11.70343,11.733917,11.720123,12.799988,0.0,0.032084446,0.032084446,0.049584977,250.0,11.700012,0.0,0.0,0.0,2000.0927,6.3427906e-05,0.0,52.242374,249.98892,11.123914,30.000002,0.11081752,54.42652,252.75671,210.89633,0.0,52.242374,0.11375387,4.407185,49.47054,8.330017
6668,19840080.0,0.0,22.904846,19.979034,22.987915,24.081116,22.14508,22.142975,11.703217,11.719696,11.712311,12.799988,0.0,0.03208449,0.03208449,0.049585056,250.0,11.700012,0.0,0.0,0.0,2000.7073,6.3463296e-05,0.0,52.242516,249.9885,11.271554,30.000002,0.11060102,54.219826,252.758,210.89621,0.0,52.242516,0.113754034,4.4080915,49.470684,8.330017
6669,19840140.0,0.0,22.903168,19.975372,22.99237,24.088104,22.147491,22.1456,11.703003,11.711639,11.707855,12.799988,0.0,0.032084532,0.032084532,0.049585126,250.0,11.700012,0.0,0.0,0.0,2001.2601,6.349662e-05,0.0,52.24264,249.98805,11.417839,30.000002,0.11037682,54.015022,252.75931,210.89607,0.0,52.24264,0.11375419,4.4088907,49.470806,8.330017
6670,19840200.0,0.0,22.901886,19.971527,22.996826,24.095062,22.149872,22.148193,11.70285,11.707947,11.7057495,12.799988,0.0,0.032084584,0.032084584,0.049585223,250.0,11.700012,0.0,0.0,0.0,2001.8154,6.3528154e-05,0.0,52.242733,249.98804,11.546467,30.000002,0.110171944,53.834946,252.76062,210.89618,0.0,52.242733,0.11375439,4.4095063,49.470898,8.330017
6671,19840260.0,0.0,22.899536,19.967468,23.000824,24.099426,22.152191,22.15329,11.702698,11.705597,12.664978,12.799988,0.0,0.032084614,0.032084614,0.049585275,250.0,11.700012,0.0,0.0,0.0,2002.2421,6.3558124e-05,0.0,52.242817,249.98769,11.685667,30.000002,0.10994206,53.640068,252.76198,210.89607,0.0,52.242817,0.1137545,4.41014,49.47098,8.330017
6672,19840320.0,0.0,22.897675,19.963196,23.005463,24.10376,22.157135,22.158112,11.702545,12.677368,12.228424,12.799988,0.0,0.03208465,0.03208465,0.04958534,250.0,11.700012,0.0,0.0,0.0,2002.6772,6.35865e-05,0.0,52.242886,249.98741,11.820558,30.000002,0.10971147,53.451218,252.76337,210.89601,0.0,52.242886,0.11375464,4.410736,49.471046,8.330017
6673,19840380.0,0.0,22.895325,19.95874,23.009766,24.108093,22.161865,22.161896,11.702454,12.233551,11.98938,12.799988,0.0,0.03208468,0.03208468,0.04958539,250.0,11.700012,0.0,0.0,0.0,2003.0587,6.3613916e-05,0.0,52.242935,249.9871,11.955119,30.000002,0.10947398,53.262836,252.7648,210.89592,0.0,52.242935,0.11375475,4.41116,49.4711,8.330017
6674,19840440.0,0.0,22.892456,19.954071,23.01358,24.112396,22.165466,22.1651,11.702332,11.99234,11.859039,12.799988,0.0,0.032084715,0.032084715,0.04958545,250.0,11.700012,0.0,0.0,0.0,2003.3496,6.3639694e-05,0.0,52.242977,249.98691,12.085382,30.000002,0.10923725,53.080463,252.76624,210.8959,0.0,52.242977,0.113754876,4.411684,49.471134,8.330017
6675,19840500.0,0.0,22.889008,19.949219,23.01712,24.116669,22.168457,22.167969,11.702179,11.861847,11.788513,12.799988,0.0,0.03208474,0.03208474,0.0495855,250.0,11.700012,0.0,0.0,0.0,2003.5466,6.3663734e-05,0.0,52.243,249.98665,12.217838,30.000002,0.10899008,52.895027,252.76772,210.89581,0.0,52.243,0.11375497,4.412272,49.47116,8.330017
6676,19840560.0,0.0,22.88501,19.944183,23.019775,24.119324,22.17099,22.170563,11.702026,11.789154,11.749207,12.799988,0.0,0.03208477,0.03208477,0.04958555,250.0,11.700012,0.0,0.0,0.0,2003.6665,6.368618e-05,0.0,52.243008,249.9866,12.339865,30.000002,0.108756416,52.72419,252.76918,210.89586,0.0,52.243008,0.113755085,4.4128413,49.47117,8.330017
6677,19840620.0,0.0,22.880432,19.938965,23.022278,24.121948,22.17334,22.173035,11.701874,11.748718,11.727295,12.799988,0.0,0.032084793,0.032084793,0.049585592,250.0,11.700012,0.0,0.0,0.0,2003.6766,6.370659e-05,0.0,52.243008,249.9864,12.467083,30.000002,0.10850753,52.546085,252.77068,210.8958,0.0,52.243008,0.113755174,4.413501,49.47117,8.330017
6678,19840680.0,0.0,22.875916,19.933563,23.02475,24.124573,22.175568,22.175476,11.701721,11.726837,11.715393,12.799988,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,2003.6667,6.37255e-05,0.0,52.243,249.98634,12.588644,30.000002,0.10826482,52.3759,252.77219,210.89583,0.0,52.243,0.11375526,4.414092,49.471153,8.330017
6679,19840740.0,0.0,22.871765,19.927979,23.02716,24.127167,22.177734,22.177887,11.70163,11.716187,11.709595,12.799988,0.0,0.032084838,0.032084838,0.049585674,250.0,11.700012,0.0,0.0,0.0,2003.674,6.374341e-05,0.0,52.24297,249.98654,12.700285,30.000002,0.108037956,52.2196,252.77364,210.89598,0.0,52.24297,0.11375536,4.4144797,49.471127,8.330017
6680,19840800.0,0.0,22.867157,19.922241,23.029541,24.12976,22.17987,22.180237,11.701538,11.710236,11.706329,12.799988,0.0,0.032084852,0.032084852,0.049585696,250.0,11.700012,0.0,0.0,0.0,2003.6204,6.3760344e-05,0.0,52.24294,249.9865,12.817456,30.000002,0.10779603,52.05556,252.77513,210.89598,0.0,52.24294,0.1137554,4.4148216,49.4711,8.330017
6681,19840860.0,0.0,22.861938,19.91632,23.031342,24.130981,22.181885,22.182617,11.701447,11.706512,11.953613,12.799988,0.0,0.032084864,0.032084864,0.04958572,250.0,11.700012,0.0,0.0,0.0,2003.4897,6.3776235e-05,0.0,52.242905,249.98645,12.933001,30.000002,0.10755397,51.8938,252.77661,210.89598,45.163647,52.242905,0.11375545,4.4151983,49.47106,8.330017
6682,19840920.0,0.0,22.857391,19.910248,23.034027,24.132202,22.18396,22.188263,11.7013855,11.820496,12.52417,12.799988,0.0,0.032084875,0.032084875,0.04958573,250.0,11.700012,0.0,0.0,0.0,2003.4038,6.3791435e-05,50.89923,52.24287,249.98634,13.048859,30.000002,0.107308015,51.731598,252.77812,210.89595,0.0,52.24287,0.11375549,4.415523,49.471024,8.330017
6683,19840980.0,0.0,22.853485,19.903992,23.037292,24.133423,22.189514,22.192444,11.701355,12.535187,12.154541,12.799988,0.0,0.032084882,0.032084882,0.04958575,250.0,11.700012,0.0,0.0,0.0,2003.3884,6.380674e-05,0.0,52.24282,249.98636,13.16092,30.000002,0.10706738,51.574715,252.7796,210.89598,0.0,52.24282,0.113755524,4.415615,49.470978,8.330017
6684,19841040.0,0.0,22.848816,19.897614,23.039917,24.134613,22.193573,22.19577,11.701324,12.157257,11.949158,12.800018,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,2003.3055,6.382191e-05,0.0,52.242775,249.98628,13.274145,30.000002,0.10682175,51.416195,252.78111,210.89595,0.0,52.242775,0.11375555,4.4156766,49.470932,8.330017
6685,19841100.0,0.0,22.843872,19.891052,23.042145,24.135834,22.196716,22.198608,11.701294,11.949341,11.836121,12.799988,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,2003.174,6.3836276e-05,0.0,52.242725,249.98634,13.383196,30.000002,0.106583126,51.263523,252.78261,210.896,0.0,52.242725,0.11375557,4.415886,49.470882,8.330017
6686,19841160.0,0.0,22.838196,19.884369,23.043549,24.135742,22.199158,22.20105,11.701202,11.836212,11.774628,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2002.951,6.384965e-05,0.0,52.24267,249.98642,13.4903755,30.000002,0.106346875,51.113476,252.78409,210.89606,0.0,52.24267,0.113755584,4.416187,49.470825,8.330017
6687,19841220.0,0.0,22.832184,19.877563,23.04477,24.135681,22.201355,22.203339,11.701111,11.7734375,11.7404785,12.799988,0.0,0.03208491,0.03208491,0.04958579,250.0,11.700012,0.0,0.0,0.0,2002.6593,6.386168e-05,0.0,52.242615,249.98645,13.598532,30.000002,0.10610704,50.962055,252.78558,210.89607,0.0,52.242615,0.113755606,4.416594,49.47077,8.330017
6688,19841280.0,0.0,22.826477,19.870575,23.045929,24.13559,22.203339,22.205536,11.701019,11.7404175,11.722473,12.799988,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,2002.3883,6.387301e-05,0.0,52.242554,249.9866,13.701299,30.000002,0.105878025,50.81818,252.78702,210.89615,0.0,52.242554,0.1137556,4.416912,49.47071,8.330017
6689,19841340.0,0.0,22.820435,19.863495,23.047028,24.135529,22.205261,22.207672,11.700958,11.722076,11.712494,12.799988,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,2002.0673,6.3883635e-05,0.0,52.2425,249.9867,13.805302,30.000002,0.1056454,50.672577,252.78848,210.89621,0.0,52.2425,0.113755606,4.417169,49.470657,8.330017
6690,19841400.0,0.0,22.814545,19.856262,23.048126,24.135437,22.207123,22.209778,11.700928,11.71228,11.707153,12.799988,0.0,0.03208491,0.03208491,0.04958579,250.0,11.700012,0.0,0.0,0.0,2001.7534,6.3893756e-05,0.0,52.242447,249.98683,13.907157,30.000002,0.10541698,50.52998,252.78993,210.89627,0.0,52.242447,0.113755606,4.417385,49.4706,8.330017
6691,19841460.0,0.0,22.808655,19.848907,23.048676,24.134155,22.208862,22.211792,11.700867,11.7074585,11.704498,12.799988,0.0,0.03208491,0.03208491,0.049585797,250.0,11.700012,0.0,0.0,0.0,2001.4377,6.39035e-05,0.0,52.242386,249.98724,13.999136,30.000002,0.10521039,50.40121,252.79129,210.89648,0.0,52.242386,0.113755606,4.417526,49.470543,8.330017
6692,19841520.0,0.0,22.80249,19.84143,23.049408,24.132874,22.210571,22.214874,11.700836,11.704895,12.955231,12.799988,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,2001.0746,6.391247e-05,0.0,52.242332,249.98729,14.098184,30.000002,0.1049877,50.26254,252.79268,210.89648,0.0,52.242332,0.11375557,4.4177113,49.47049,8.330017
6693,19841580.0,0.0,22.79721,19.833832,23.050995,24.131622,22.213348,22.219849,11.700806,12.958191,12.402313,12.800018,0.0,0.032084893,0.032084893,0.049585767,250.0,11.700012,0.0,0.0,0.0,2000.7975,6.392169e-05,0.0,52.242287,249.98743,14.195228,30.000002,0.10476959,50.126682,252.79407,210.89655,0.0,52.242287,0.11375556,4.4177713,49.470444,8.330017
6694,19841640.0,0.0,22.792175,19.826141,23.052887,24.13034,22.218262,22.22351,11.700836,12.406921,12.084106,12.800018,0.0,0.032084882,0.032084882,0.049585752,250.0,11.700012,0.0,0.0,0.0,2000.5743,6.393151e-05,0.0,52.242237,249.9875,14.292565,30.000002,0.10455102,49.99041,252.79543,210.89656,0.0,52.242237,0.113755524,4.4176536,49.470394,8.330017
6695,19841700.0,0.0,22.78659,19.818329,23.054169,24.12909,22.22174,22.22638,11.700867,12.085083,11.909424,12.800018,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,2000.2943,6.394138e-05,0.0,52.242195,249.98763,14.388211,30.000002,0.104336634,49.856506,252.79678,210.8966,0.0,52.242195,0.113755494,4.417597,49.470352,8.330017
6696,19841760.0,0.0,22.780243,19.810394,23.054535,24.126709,22.224243,22.228699,11.700836,11.909882,11.814301,12.800018,0.0,0.032084867,0.032084867,0.049585722,250.0,11.700012,0.0,0.0,0.0,1999.9305,6.395063e-05,0.0,52.24216,249.98775,14.482957,30.000002,0.104124814,49.72386,252.79813,210.89665,0.0,52.24216,0.11375546,4.4177184,49.470314,8.330017
6697,19841820.0,0.0,22.773804,19.802399,23.054688,24.124329,22.226318,22.230804,11.700775,11.814545,11.762543,12.799988,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,1999.5258,6.3958934e-05,0.0,52.242123,249.98792,14.57538,30.000002,0.10391888,49.594467,252.79944,210.89671,0.0,52.242123,0.11375542,4.417985,49.47028,8.330017
6698,19841880.0,0.0,22.767181,19.794281,23.054718,24.121979,22.228119,22.232758,11.700714,11.761627,11.733826,12.799988,0.0,0.03208485,0.03208485,0.04958569,250.0,11.700012,0.0,0.0,0.0,1999.0865,6.396653e-05,0.0,52.242096,249.98804,14.668891,30.000002,0.10371136,49.46355,252.80075,210.89676,0.0,52.242096,0.1137554,4.418237,49.470253,8.330017
6699,19841940.0,0.0,22.760712,19.786072,23.054718,24.119629,22.229797,22.23465,11.700653,11.733307,11.718414,12.799988,0.0,0.03208484,0.03208484,0.049585674,250.0,11.700012,0.0,0.0,0.0,1998.6572,6.3973705e-05,0.0,52.24207,249.98824,14.759275,30.000002,0.10351174,49.337013,252.80205,210.89684,0.0,52.24207,0.11375536,4.418425,49.470226,8.330017
6700,19842000.0,0.0,22.75467,19.777771,23.054657,24.11731,22.231384,22.236511,11.700623,11.719391,11.710846,12.800018,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,1998.2684,6.398076e-05,0.0,52.242043,249.98863,14.841933,30.000002,0.10333015,49.22129,252.80327,210.89703,0.0,52.242043,0.113755345,4.418506,49.4702,8.330017
6701,19842060.0,0.0,22.747864,19.76941,23.054138,24.113922,22.23285,22.23825,11.700592,11.711456,11.706512,12.800018,0.0,0.032084823,0.032084823,0.049585644,250.0,11.700012,0.0,0.0,0.0,1997.8036,6.398739e-05,0.0,52.242027,249.98878,14.929843,30.000002,0.10313804,49.09822,252.80449,210.89708,0.0,52.242027,0.113755286,4.4186215,49.470184,8.330017
6702,19842120.0,0.0,22.74112,19.760956,23.053558,24.110596,22.234283,22.23996,11.700562,11.707336,11.704285,12.800018,0.0,0.03208481,0.03208481,0.04958562,250.0,11.700012,0.0,0.0,0.0,1997.3242,6.399339e-05,0.0,52.242016,249.98894,15.016458,30.000002,0.10295012,48.97696,252.8057,210.89713,0.0,52.242016,0.11375525,4.418772,49.470173,8.330017
6703,19842180.0,0.0,22.734802,19.752441,23.053528,24.10727,22.235687,22.243713,11.700531,11.704315,12.767487,12.800018,0.0,0.032084797,0.032084797,0.049585596,250.0,11.700012,0.0,0.0,0.0,1996.8789,6.399928e-05,0.0,52.242012,249.98906,15.103672,30.000002,0.10276197,48.854862,252.80688,210.89716,0.0,52.242012,0.11375519,4.418898,49.470173,8.330017
6704,19842240.0,0.0,22.72931,19.743835,23.05423,24.103943,22.239197,22.247955,11.700562,12.777527,12.282074,12.800018,0.0,0.03208478,0.03208478,0.049585573,250.0,11.700012,0.0,0.0,0.0,1996.528,6.4005675e-05,0.0,52.242016,249.98923,15.188907,30.000002,0.102579616,48.73553,252.80806,210.89722,0.0,52.242016,0.11375514,4.418826,49.470173,8.330017
6705,19842300.0,0.0,22.723694,19.735168,23.05484,24.100647,22.243286,22.251007,11.700592,12.286377,12.017975,12.800018,0.0,0.032084767,0.032084767,0.049585544,250.0,11.700012,0.0,0.0,0.0,1996.1974,6.401285e-05,0.0,52.242023,249.98936,15.274802,30.000002,0.10239734,48.615276,252.80923,210.89726,0.0,52.242023,0.113755085,4.418616,49.47018,8.330017
6706,19842360.0,0.0,22.717255,19.72644,23.054443,24.096375,22.246002,22.253326,11.700623,12.019287,11.8732605,12.800018,0.0,0.032084752,0.032084752,0.04958552,250.0,11.700012,0.0,0.0,0.0,1995.7788,6.401981e-05,0.0,52.242035,249.98952,15.359585,30.000002,0.10221899,48.496582,252.81038,210.8973,0.0,52.242035,0.113755025,4.4185863,49.470196,8.330017
6707,19842420.0,0.0,22.71051,19.717651,23.053741,24.092102,22.248077,22.25528,11.700562,11.871155,11.792999,12.800018,0.0,0.03208474,0.03208474,0.049585495,250.0,11.700012,0.0,0.0,0.0,1995.3007,6.4025895e-05,0.0,52.242058,249.98965,15.444205,30.000002,0.10204263,48.378113,252.81151,210.89734,0.0,52.242058,0.11375497,4.4187727,49.47022,8.330017
6708,19842480.0,0.0,22.703857,19.708801,23.052856,24.08783,22.249725,22.25705,11.7005005,11.791809,11.75,12.799988,0.0,0.03208473,0.03208473,0.049585477,250.0,11.700012,0.0,0.0,0.0,1994.8171,6.403142e-05,0.0,52.24209,249.98987,15.525906,30.000002,0.101874,48.263733,252.81262,210.89743,0.0,52.24209,0.113754936,4.418979,49.47025,8.330017
6709,19842540.0,0.0,22.697296,19.69992,23.05191,24.083618,22.25119,22.258728,11.70047,11.750183,11.727417,12.800018,0.0,0.032084715,0.032084715,0.049585447,250.0,11.700012,0.0,0.0,0.0,1994.3406,6.403664e-05,0.0,52.24212,249.99011,15.6054,30.000002,0.10171154,48.15244,252.81369,210.89752,0.0,52.24212,0.113754876,4.419118,49.47028,8.330017
6710,19842600.0,0.0,22.690552,19.690979,23.050903,24.079407,22.252563,22.260315,11.700439,11.727051,11.714905,12.800018,0.0,0.0320847,0.0320847,0.049585424,250.0,11.700012,0.0,0.0,0.0,1993.833,6.4041466e-05,0.0,52.24216,249.99025,15.687376,30.000002,0.10154576,48.037674,252.81476,210.89755,0.0,52.24216,0.113754824,4.419251,49.47032,8.330017
6711,19842660.0,0.0,22.683868,19.682007,23.049438,24.07425,22.253723,22.26178,11.700409,11.715759,11.70874,12.800018,0.0,0.032084696,0.032084696,0.049585417,250.0,11.700012,0.0,0.0,0.0,1993.3295,6.404594e-05,0.0,52.242203,249.99059,15.7614765,30.000002,0.10139754,47.933933,252.81577,210.89772,0.0,52.242203,0.11375482,4.419369,49.470364,8.330017
6712,19842720.0,0.0,22.67694,19.672974,23.047943,24.069153,22.254852,22.263245,11.700378,11.709259,11.705231,12.800018,0.0,0.03208468,0.03208468,0.049585387,250.0,11.700012,0.0,0.0,0.0,1992.7909,6.404994e-05,0.0,52.242256,249.99074,15.840016,30.000002,0.10124211,47.82398,252.81679,210.89777,0.0,52.242256,0.11375475,4.4195113,49.470417,8.330017
6713,19842780.0,0.0,22.670105,19.66394,23.046448,24.064087,22.25595,22.264679,11.700348,11.705902,11.703369,12.800018,0.0,0.032084666,0.032084666,0.04958536,250.0,11.700012,0.0,0.0,0.0,1992.2528,6.405355e-05,0.0,52.24232,249.99089,15.917579,30.000002,0.101090536,47.71539,252.81776,210.89781,0.0,52.24232,0.11375469,4.419627,49.47048,8.330017
6714,19842840.0,0.0,22.66397,19.654846,23.045746,24.059021,22.25708,22.269073,11.700348,11.70343,12.584015,12.800018,0.0,0.032084648,0.032084648,0.04958533,250.0,11.700012,0.0,0.0,0.0,1991.7783,6.4057254e-05,0.0,52.242386,249.99104,15.995719,30.000002,0.1009394,47.605995,252.81876,210.89784,0.0,52.242386,0.11375463,4.419682,49.470547,8.330017
6715,19842900.0,0.0,22.658539,19.645752,23.045685,24.053986,22.261261,22.272583,11.700378,12.592072,12.183716,12.800018,0.0,0.032084633,0.032084633,0.049585305,250.0,11.700012,0.0,0.0,0.0,1991.3927,6.4061685e-05,0.0,52.242462,249.99123,16.072174,30.000002,0.10079353,47.498955,252.81972,210.8979,0.0,52.242462,0.11375458,4.4195366,49.470623,8.330017
6716,19842960.0,0.0,22.652283,19.636627,23.04477,24.048096,22.264465,22.274994,11.700409,12.186768,11.963959,12.800018,0.0,0.032084614,0.032084614,0.04958527,250.0,11.700012,0.0,0.0,0.0,1990.9529,6.406653e-05,0.0,52.242546,249.99135,16.14981,30.000002,0.10064734,47.390263,252.82066,210.89793,0.0,52.242546,0.1137545,4.4193807,49.470707,8.330017
6717,19843020.0,0.0,22.645782,19.627502,23.043396,24.042206,22.266663,22.276917,11.700378,11.966187,11.844421,12.800018,0.0,0.0320846,0.0320846,0.049585246,250.0,11.700012,0.0,0.0,0.0,1990.4583,6.4070744e-05,0.0,52.242638,249.99153,16.225458,30.000002,0.10050682,47.28436,252.82158,210.89798,0.0,52.242638,0.11375445,4.4194756,49.4708,8.330017
6718,19843080.0,0.0,22.63916,19.618347,23.041748,24.036377,22.26828,22.278534,11.700348,11.844971,11.778717,12.800018,0.0,0.032084584,0.032084584,0.049585216,250.0,11.700012,0.0,0.0,0.0,1989.9362,6.407437e-05,0.0,52.242733,249.9917,16.300682,30.000002,0.10036902,47.179043,252.8225,210.89804,0.0,52.242733,0.11375439,4.4196434,49.470894,8.330017
6719,19843140.0,0.0,22.632385,19.609161,23.040009,24.030579,22.269592,22.279968,11.700287,11.7777405,11.742279,12.799988,0.0,0.03208457,0.03208457,0.04958519,250.0,11.700012,0.0,0.0,0.0,1989.3892,6.4077445e-05,0.0,52.24284,249.99184,16.376387,30.000002,0.10023234,47.07306,252.82338,210.89807,0.0,52.24284,0.11375433,4.419825,49.471004,8.330017
6720,19843200.0,0.0,22.625732,19.600006,23.038208,24.02478,22.270721,22.281342,11.700256,11.74173,11.722748,12.799988,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1988.8452,6.408013e-05,0.0,52.242954,249.99202,16.45004,30.000002,0.10010133,46.96994,252.82426,210.89813,0.0,52.242954,0.11375428,4.41998,49.47111,8.330017
6721,19843260.0,0.0,22.618866,19.590729,23.03598,24.018219,22.271606,22.282562,11.700226,11.722809,11.712494,12.800018,0.0,0.03208454,0.03208454,0.04958514,250.0,11.700012,0.0,0.0,0.0,1988.2782,6.408246e-05,0.0,52.243065,249.99223,16.521593,30.000002,0.09997595,46.86977,252.8251,210.89821,0.0,52.243065,0.11375423,4.420112,49.47123,8.330017
6722,19843320.0,0.0,22.611816,19.581299,23.033691,24.011688,22.272491,22.283752,11.700195,11.712219,11.706757,12.799988,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1987.6777,6.408424e-05,0.0,52.2432,249.99236,16.595875,30.000002,0.0998478,46.765778,252.82594,210.89824,0.0,52.2432,0.11375415,4.4202785,49.47136,8.330017
6723,19843380.0,0.0,22.604767,19.571655,23.031433,24.005188,22.273315,22.284943,11.700165,11.706177,11.70343,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,1987.0735,6.408579e-05,0.0,52.243336,249.99245,16.671778,30.000002,0.09971892,46.65951,252.82677,210.89824,0.0,52.243336,0.11375407,4.4204016,49.4715,8.330017
6724,19843440.0,0.0,22.598389,19.561829,23.029266,23.998749,22.274109,22.286682,11.700165,11.703552,12.844177,12.800018,0.0,0.03208451,0.03208451,0.049585085,250.0,11.700012,0.0,0.0,0.0,1986.5344,6.40874e-05,0.0,52.243465,249.99275,16.73529,30.000002,0.09961171,46.570595,252.82755,210.8984,3.0685463,52.243465,0.11375411,4.4204226,49.47163,8.330017
6725,19843500.0,0.0,22.592377,19.55185,23.028046,23.99231,22.275452,22.291016,11.700165,12.777588,12.433716,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,1986.0455,6.408944e-05,6.4079103,52.243607,249.99283,16.805624,30.000002,0.09949209,46.47213,252.82832,210.89844,0.0,52.243607,0.11375408,4.420327,49.47177,8.330017
6726,19843560.0,0.0,22.586456,19.541718,23.026886,23.985138,22.279541,22.293762,11.700226,12.444733,12.101196,12.800018,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,1985.5923,6.409231e-05,0.0,52.24375,249.99286,16.87573,30.000002,0.09937206,46.373978,252.82912,210.89844,0.0,52.24375,0.11375404,4.420104,49.471916,8.330017
6727,19843620.0,0.0,22.579895,19.531403,23.025085,23.977997,22.282104,22.295746,11.700256,12.106293,11.918884,12.800018,0.0,0.03208449,0.03208449,0.04958505,250.0,11.700012,0.0,0.0,0.0,1985.0776,6.409533e-05,0.0,52.2439,249.99287,16.94527,30.000002,0.09925222,46.27662,252.8299,210.89842,0.0,52.2439,0.113754034,4.41999,49.472065,8.330017
6728,19843680.0,0.0,22.572937,19.520935,23.022919,23.970886,22.283783,22.297302,11.700256,11.922241,11.819794,12.800018,0.0,0.032084484,0.032084484,0.04958504,250.0,11.700012,0.0,0.0,0.0,1984.5134,6.409797e-05,0.0,52.24405,249.99284,17.015408,30.000002,0.09913054,46.17843,252.83069,210.8984,0.0,52.24405,0.11375402,4.42004,49.472214,8.330017
6729,19843740.0,0.0,22.565887,19.510315,23.020569,23.963837,22.285004,22.298584,11.700226,11.822418,11.766022,12.800018,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,1983.928,6.4100255e-05,0.0,52.244198,249.99287,17.082048,30.000002,0.09901424,46.085133,252.83147,210.89844,0.0,52.244198,0.11375404,4.420144,49.472363,8.330017
6730,19843800.0,0.0,22.558838,19.499542,23.018097,23.956787,22.28598,22.299744,11.700195,11.766693,11.736023,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1983.3417,6.4102365e-05,0.0,52.244335,249.99294,17.14731,30.000002,0.09889961,45.993767,252.83223,210.89847,0.0,52.244335,0.11375406,4.420222,49.472504,8.330017
6731,19843860.0,0.0,22.55133,19.488647,23.015228,23.949097,22.286652,22.30075,11.700165,11.736359,11.719666,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,1982.7073,6.4104155e-05,0.0,52.24448,249.99295,17.2127,30.000002,0.09878406,45.90222,252.83301,210.8985,0.0,52.24448,0.11375408,4.4203167,49.47264,8.330017
6732,19843920.0,0.0,22.54367,19.4776,23.01233,23.941406,22.287231,22.301697,11.700134,11.719421,11.710541,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1982.0458,6.410553e-05,0.0,52.24462,249.99294,17.279066,30.000002,0.09866608,45.809307,252.83379,210.8985,0.0,52.24462,0.11375408,4.4204483,49.47279,8.330017
6733,19843980.0,0.0,22.536346,19.46643,23.00943,23.933777,22.28778,22.302612,11.700134,11.711243,11.706116,12.800018,0.0,0.03208452,0.03208452,0.049585104,250.0,11.700012,0.0,0.0,0.0,1981.4135,6.410675e-05,0.0,52.24476,249.99307,17.338566,30.000002,0.09855972,45.726006,252.83453,210.89859,0.0,52.24476,0.113754146,4.420526,49.47292,8.330017
6734,19844040.0,0.0,22.528809,19.45517,23.00653,23.926208,22.2883,22.303497,11.700104,11.707031,11.703857,12.800018,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,1980.763,6.4107895e-05,0.0,52.24489,249.9931,17.401205,30.000002,0.09844709,45.638313,252.8353,210.89862,0.0,52.24489,0.11375415,4.420565,49.473053,8.330017
6735,19844100.0,0.0,22.521606,19.443756,23.004059,23.91867,22.288818,22.306183,11.700104,11.704071,12.821838,12.800018,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,1980.1389,6.410904e-05,0.0,52.245026,249.99312,17.464037,30.000002,0.09833347,45.55035,252.83604,210.89862,0.0,52.245026,0.11375415,4.420589,49.47319,8.330017
6736,19844160.0,0.0,22.514801,19.432251,23.002075,23.910492,22.290985,22.3096,11.700134,12.838928,12.309784,12.800018,0.0,0.03208453,0.03208453,0.049585115,250.0,11.700012,0.0,0.0,0.0,1979.5736,6.4110754e-05,0.0,52.24516,249.99313,17.525505,30.000002,0.0982217,45.46429,252.8368,210.89865,0.0,52.24516,0.11375418,4.4204707,49.473324,8.330017
6737,19844220.0,0.0,22.507965,19.420624,23.000122,23.902374,22.29422,22.311829,11.700195,12.31839,12.033112,12.800018,0.0,0.032084532,0.032084532,0.04958512,250.0,11.700012,0.0,0.0,0.0,1979.0289,6.411312e-05,0.0,52.245296,249.99315,17.58699,30.000002,0.09810928,45.378216,252.83755,210.89865,0.0,52.245296,0.11375418,4.420277,49.473457,8.330017
6738,19844280.0,0.0,22.50064,19.408905,22.99759,23.894257,22.296143,22.313416,11.700195,12.037262,11.881714,12.800018,0.0,0.032084536,0.032084536,0.049585123,250.0,11.700012,0.0,0.0,0.0,1978.4298,6.4115506e-05,0.0,52.245426,249.99316,17.648176,30.000002,0.09799679,45.292553,252.8383,210.89867,0.0,52.245426,0.11375419,4.420204,49.473587,8.330017
6739,19844340.0,0.0,22.493134,19.397095,22.994781,23.88623,22.297363,22.314606,11.700195,11.883575,11.79895,12.800018,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,1977.8025,6.411756e-05,0.0,52.245552,249.99321,17.707207,30.000002,0.09788771,45.20991,252.83905,210.8987,0.0,52.245552,0.113754205,4.4202604,49.473717,8.330017
6740,19844400.0,0.0,22.485413,19.385193,22.991821,23.878204,22.298218,22.315613,11.700165,11.79834,11.753052,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1977.1425,6.4119246e-05,0.0,52.24568,249.99321,17.766935,30.000002,0.09777674,45.126293,252.8398,210.89871,0.0,52.24568,0.11375423,4.4203606,49.473846,8.330017
6741,19844460.0,0.0,22.477478,19.3732,22.988464,23.86966,22.298676,22.316406,11.700134,11.753571,11.728912,12.800018,0.0,0.03208455,0.03208455,0.04958515,250.0,11.700012,0.0,0.0,0.0,1976.4619,6.4120635e-05,0.0,52.245808,249.99329,17.823547,30.000002,0.09767105,45.04703,252.84053,210.89877,0.0,52.245808,0.11375426,4.420469,49.47397,8.330017
6742,19844520.0,0.0,22.46939,19.361145,22.985046,23.861145,22.299011,22.317108,11.700104,11.729126,11.715759,12.800018,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,1975.753,6.412157e-05,0.0,52.245926,249.99332,17.881363,30.000002,0.097562544,44.96609,252.84126,210.89877,0.0,52.245926,0.11375426,4.4206133,49.47409,8.330017
6743,19844580.0,0.0,22.461243,19.348999,22.981628,23.852661,22.299286,22.31778,11.700073,11.7153015,11.708282,12.800018,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,1975.0304,6.412223e-05,0.0,52.24605,249.99332,17.93914,30.000002,0.09745359,44.885204,252.842,210.89879,0.0,52.24605,0.113754265,4.420729,49.474216,8.330017
6744,19844640.0,0.0,22.453033,19.336792,22.97821,23.844238,22.29956,22.31845,11.700043,11.70755,11.704102,12.800018,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,1974.3042,6.412271e-05,0.0,52.246178,249.9933,17.997295,30.000002,0.09734336,44.803787,252.84273,210.89879,0.0,52.246178,0.11375428,4.420813,49.474342,8.330017
6745,19844700.0,0.0,22.445404,19.324554,22.974823,23.835876,22.299774,22.319092,11.700043,11.704376,11.702393,12.800018,0.0,0.03208458,0.03208458,0.049585205,250.0,11.700012,0.0,0.0,0.0,1973.6298,6.41232e-05,0.0,52.246292,249.99355,18.045137,30.000002,0.09725234,44.736805,252.84343,210.89896,0.0,52.246292,0.11375437,4.4208374,49.47445,8.330017
6746,19844760.0,0.0,22.437744,19.312225,22.971893,23.826996,22.299896,22.322449,11.700043,11.702423,12.623718,12.800018,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,1972.953,6.4123684e-05,0.0,52.246403,249.99358,18.09988,30.000002,0.09714766,44.660168,252.84413,210.89897,0.0,52.246403,0.11375437,4.420847,49.47456,8.330017
6747,19844820.0,0.0,22.430664,19.299866,22.969604,23.818146,22.302826,22.325165,11.700073,12.641388,12.205078,12.800018,0.0,0.03208458,0.03208458,0.049585205,250.0,11.700012,0.0,0.0,0.0,1972.347,6.4124724e-05,0.0,52.246517,249.9936,18.153471,30.000002,0.09704472,44.58514,252.84483,210.89899,0.0,52.246517,0.11375437,4.4207244,49.474674,8.330017
6748,19844880.0,0.0,22.423279,19.287445,22.96698,23.809357,22.305298,22.326904,11.700134,12.213257,11.975555,12.800018,0.0,0.03208458,0.03208458,0.049585205,250.0,11.700012,0.0,0.0,0.0,1971.7316,6.412635e-05,0.0,52.24663,249.9936,18.207289,30.000002,0.09694087,44.509796,252.84554,210.899,0.0,52.24663,0.11375437,4.4205446,49.47479,8.330017
6749,19844940.0,0.0,22.415527,19.274994,22.963928,23.800629,22.306671,22.328094,11.700134,11.980225,11.850494,12.800018,0.0,0.032084588,0.032084588,0.049585216,250.0,11.700012,0.0,0.0,0.0,1971.071,6.412776e-05,0.0,52.246742,249.99365,18.259418,30.000002,0.096839845,44.436817,252.84624,210.89903,0.0,52.246742,0.11375439,4.420531,49.4749,8.330017
6750,19845000.0,0.0,22.407501,19.262512,22.960602,23.791931,22.307434,22.32898,11.700104,11.854218,11.782837,12.800018,0.0,0.032084588,0.032084588,0.049585216,250.0,11.700012,0.0,0.0,0.0,1970.369,6.412875e-05,0.0,52.24685,249.99365,18.312723,30.000002,0.09673608,44.362186,252.84694,210.89903,0.0,52.24685,0.11375439,4.4206285,49.475014,8.330017
6751,19845060.0,0.0,22.399292,19.25,22.95691,23.782776,22.30777,22.32959,11.700073,11.783936,11.745117,12.800018,0.0,0.032084595,0.032084595,0.049585223,250.0,11.700012,0.0,0.0,0.0,1969.6454,6.412932e-05,0.0,52.24696,249.99373,18.362383,30.000002,0.096639015,44.292664,252.84761,210.89908,0.0,52.24696,0.113754414,4.420756,49.475117,8.330017
6752,19845120.0,0.0,22.3909,19.237457,22.953125,23.773682,22.307922,22.330078,11.700043,11.744934,11.724152,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1968.8855,6.4129345e-05,0.0,52.24707,249.99374,18.413586,30.000002,0.096538514,44.22098,252.8483,210.8991,0.0,52.24707,0.11375443,4.4209266,49.475227,8.330017
6753,19845180.0,0.0,22.382568,19.224915,22.94934,23.764648,22.307953,22.330505,11.699982,11.72406,11.712952,12.800018,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,1968.1259,6.412902e-05,0.0,52.247173,249.99379,18.463192,30.000002,0.096440755,44.15153,252.84898,210.89914,0.0,52.247173,0.11375445,4.421072,49.475334,8.330017
6754,19845240.0,0.0,22.374481,19.212341,22.945526,23.755646,22.307953,22.330933,11.699982,11.713837,11.707428,12.800018,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,1967.3828,6.4128464e-05,0.0,52.247272,249.99394,18.50877,30.000002,0.09635061,44.087723,252.84964,210.89923,0.0,52.247272,0.11375449,4.421166,49.475433,8.330017
6755,19845300.0,0.0,22.36618,19.199768,22.941742,23.746704,22.307892,22.33133,11.699951,11.708191,11.704376,12.800018,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,1966.6218,6.4127686e-05,0.0,52.247375,249.99397,18.556831,30.000002,0.09625515,44.020435,252.8503,210.89926,0.0,52.247375,0.1137545,4.421243,49.475533,8.330017
6756,19845360.0,0.0,22.357758,19.187195,22.937744,23.737366,22.30774,22.33191,11.699921,11.704651,12.475983,12.800018,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,1965.8407,6.4126674e-05,0.0,52.24747,249.994,18.60477,30.000002,0.096159585,43.95332,252.85095,210.89928,21.048433,52.24747,0.1137545,4.42133,49.47563,8.330017
6757,19845420.0,0.0,22.350067,19.174652,22.934692,23.728088,22.30777,22.33551,11.699921,12.256744,12.480316,12.800018,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,1965.1305,6.4125765e-05,31.359652,52.247574,249.99403,18.652088,30.000002,0.0960649,43.887077,252.85161,210.89929,0.0,52.247574,0.1137545,4.4213457,49.47573,8.330017
6758,19845480.0,0.0,22.342957,19.162079,22.93222,23.718842,22.311127,22.337616,11.699951,12.482544,12.126587,12.800018,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,1964.4913,6.4125474e-05,0.0,52.247665,249.99406,18.698671,30.000002,0.09597133,43.82186,252.85226,210.89932,0.0,52.247665,0.11375452,4.421208,49.475826,8.330017
6759,19845540.0,0.0,22.335236,19.149567,22.929108,23.709656,22.312927,22.338928,11.699982,12.127319,11.932861,12.800018,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,1963.8074,6.412548e-05,0.0,52.24777,249.99408,18.745499,30.000002,0.095876925,43.7563,252.8529,210.89932,0.0,52.24777,0.113754526,4.4210887,49.475925,8.330017
6760,19845600.0,0.0,22.32727,19.137054,22.925629,23.700531,22.313812,22.339752,11.699982,11.932465,11.826691,12.800018,0.0,0.03208463,0.03208463,0.049585283,250.0,11.700012,0.0,0.0,0.0,1963.0841,6.412509e-05,0.0,52.247864,249.99414,18.79074,30.000002,0.0957854,43.692966,252.85355,210.89935,0.0,52.247864,0.11375454,4.421143,49.47602,8.330017
6761,19845660.0,0.0,22.318909,19.124573,22.921692,23.690979,22.314056,22.34018,11.699951,11.826202,11.768768,12.800018,0.0,0.03208463,0.03208463,0.049585287,250.0,11.700012,0.0,0.0,0.0,1962.3097,6.412412e-05,0.0,52.24796,249.99416,18.836086,30.000002,0.09569333,43.62948,252.85419,210.89937,0.0,52.24796,0.11375454,4.421296,49.476112,8.330017
6762,19845720.0,0.0,22.310486,19.112091,22.917633,23.681488,22.314056,22.340454,11.69989,11.767456,11.736725,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1961.5071,6.4122476e-05,0.0,52.248047,249.9942,18.880377,30.000002,0.09560311,43.567474,252.85483,210.89941,0.0,52.248047,0.11375456,4.421501,49.476208,8.330017
6763,19845780.0,0.0,22.302246,19.0997,22.913513,23.672028,22.313904,22.340668,11.69986,11.738159,11.720764,12.799988,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,1960.7162,6.412036e-05,0.0,52.24814,249.99435,18.920937,30.000002,0.09552023,43.51069,252.85544,210.8995,0.0,52.24814,0.113754615,4.4216785,49.476295,8.330017
6764,19845840.0,0.0,22.29367,19.08731,22.909424,23.662628,22.31366,22.34082,11.699799,11.720795,11.711273,12.799988,0.0,0.03208464,0.03208464,0.049585305,250.0,11.700012,0.0,0.0,0.0,1959.888,6.4117834e-05,0.0,52.248226,249.99431,18.96658,30.000002,0.09542659,43.44679,252.85606,210.89948,0.0,52.248226,0.11375459,4.421837,49.476387,8.330017
6765,19845900.0,0.0,22.285126,19.075012,22.905304,23.65329,22.313385,22.340973,11.699768,11.710632,11.705719,12.800018,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,1959.0531,6.411497e-05,0.0,52.24832,249.9943,19.011507,30.000002,0.09533413,43.383892,252.85669,210.89946,0.0,52.24832,0.11375458,4.421977,49.47648,8.330017
6766,19845960.0,0.0,22.276917,19.062744,22.90091,23.643402,22.312988,22.341034,11.699738,11.706024,11.703186,12.800018,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1958.2363,6.4111715e-05,0.0,52.2484,249.9945,19.047995,30.000002,0.09525886,43.332806,252.85728,210.89961,0.0,52.2484,0.11375467,4.4221034,49.476562,8.330017
6767,19846020.0,0.0,22.268616,19.050537,22.89685,23.633575,22.312561,22.342468,11.699707,11.703552,12.8854065,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1957.4034,6.4107946e-05,0.0,52.248486,249.99454,19.089382,30.000002,0.095173165,43.274864,252.85788,210.89963,0.0,52.248486,0.11375465,4.4222393,49.476643,8.330017
6768,19846080.0,0.0,22.261078,19.038391,22.893616,23.623749,22.313599,22.345306,11.699707,12.891296,12.346588,12.800018,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1956.6497,6.4104526e-05,0.0,52.248566,249.99458,19.130104,30.000002,0.0950886,43.217854,252.85847,210.89966,0.0,52.248566,0.11375467,4.422245,49.476727,8.330017
6769,19846140.0,0.0,22.253662,19.026337,22.890594,23.614014,22.316162,22.346832,11.699738,12.349945,12.053223,12.800018,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1955.9326,6.4101645e-05,0.0,52.24865,249.99461,19.170774,30.000002,0.09500388,43.160915,252.85907,210.89967,0.0,52.24865,0.11375467,4.422121,49.476807,8.330017
6770,19846200.0,0.0,22.245758,19.014343,22.886963,23.60431,22.317352,22.347687,11.699738,12.055511,11.893127,12.800018,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1955.1602,6.409864e-05,0.0,52.248734,249.99461,19.211441,30.000002,0.094918914,43.10398,252.85966,210.89967,0.0,52.248734,0.11375467,4.422106,49.47689,8.330017
6771,19846260.0,0.0,22.237427,19.002441,22.88269,23.594055,22.317657,22.347992,11.699707,11.892883,11.804718,12.800018,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1954.328,6.4094944e-05,0.0,52.248817,249.99466,19.251053,30.000002,0.0948359,43.048527,252.86024,210.8997,0.0,52.248817,0.113754675,4.42226,49.47697,8.330017
6772,19846320.0,0.0,22.229034,18.990631,22.878265,23.583832,22.317566,22.348114,11.699646,11.804779,11.756836,12.799988,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1953.4622,6.409038e-05,0.0,52.248894,249.99472,19.28896,30.000002,0.09475625,42.995457,252.86081,210.89975,0.0,52.248894,0.113754705,4.422516,49.47705,8.330017
6773,19846380.0,0.0,22.22049,18.978912,22.873749,23.57367,22.31726,22.348114,11.699585,11.75589,11.730225,12.799988,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1952.5698,6.408513e-05,0.0,52.248974,249.99475,19.327927,30.000002,0.09467414,42.940903,252.86139,210.89977,0.0,52.248974,0.113754705,4.422764,49.477135,8.330017
6774,19846440.0,0.0,22.212006,18.967316,22.869202,23.563568,22.316833,22.348053,11.699524,11.729706,11.715973,12.799988,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1951.6742,6.4079315e-05,0.0,52.24905,249.9948,19.365568,30.000002,0.094594605,42.888203,252.86197,210.8998,0.0,52.24905,0.11375473,4.4229803,49.47721,8.330017
6775,19846500.0,0.0,22.203674,18.95578,22.864655,23.553497,22.316315,22.347961,11.699493,11.715942,11.708466,12.799988,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1950.7802,6.4073036e-05,0.0,52.249126,249.99489,19.401827,30.000002,0.094517775,42.83744,252.86252,210.89986,0.0,52.249126,0.11375474,4.423163,49.477283,8.330017
6776,19846560.0,0.0,22.19519,18.944397,22.859863,23.54306,22.315674,22.347748,11.699432,11.708954,11.704651,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1949.8623,6.4066146e-05,0.0,52.2492,249.99498,19.436602,30.000002,0.09444392,42.788757,252.86307,210.89992,0.0,52.2492,0.113754764,4.4233456,49.477352,8.330017
6777,19846620.0,0.0,22.186676,18.933105,22.855103,23.532684,22.315002,22.347504,11.699402,11.705353,11.702667,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1948.926,6.4058586e-05,0.0,52.24927,249.99503,19.472452,30.000002,0.09436757,42.738567,252.8636,210.89995,0.0,52.24927,0.11375478,4.423525,49.477425,8.330017
6778,19846680.0,0.0,22.17871,18.921936,22.850983,23.522339,22.314362,22.349762,11.699341,11.702667,12.6839905,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1948.0312,6.4050895e-05,0.0,52.249344,249.99506,19.50865,30.000002,0.09429028,42.68789,252.86415,210.89995,0.0,52.249344,0.113754764,4.423676,49.477497,8.330017
6779,19846740.0,0.0,22.171387,18.91092,22.847595,23.512054,22.316284,22.351837,11.699371,12.6875305,12.236938,12.800018,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1947.2137,6.404352e-05,0.0,52.249413,249.99509,19.543789,30.000002,0.09421506,42.638695,252.86469,210.89998,0.0,52.249413,0.11375478,4.4236593,49.47757,8.330017
