,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6780,19846800.0,0.0,22.16391,18.899994,22.843964,23.5018,22.318054,22.352875,11.699371,12.238403,11.993134,12.800018,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,1946.3954,6.403647e-05,0.0,52.249485,249.99512,19.57884,30.000002,0.09413984,42.589622,252.86522,210.90001,0.0,52.249485,0.11375479,4.4235716,49.47764,8.330017
6781,19846860.0,0.0,22.155426,18.889435,22.83905,23.490662,22.317963,22.35257,11.699341,11.992615,11.859161,12.800018,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,1945.4633,6.402871e-05,0.0,52.249557,249.99515,19.613667,30.000002,0.09406492,42.540867,252.86575,210.90002,0.0,52.249557,0.11375479,4.423699,49.47771,8.330017
6782,19846920.0,0.0,22.14679,18.879364,22.833862,23.479584,22.31723,22.35199,11.699249,11.856262,11.784851,12.799988,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1944.4745,6.4019674e-05,0.0,52.249622,249.99518,19.648254,30.000002,0.09399033,42.492443,252.86629,210.90004,0.0,52.249622,0.1137548,4.424038,49.47778,8.330017
6783,19846980.0,0.0,22.138214,18.869781,22.828552,23.468567,22.316162,22.351196,11.699188,11.783234,11.745026,12.799988,0.0,0.032084703,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,1943.4736,6.400972e-05,0.0,52.249695,249.99524,19.68152,30.000002,0.093918435,42.44587,252.8668,210.90007,0.0,52.249695,0.113754824,4.424378,49.477848,8.330017
6784,19847040.0,0.0,22.12976,18.860687,22.823181,23.457611,22.31491,22.350342,11.699066,11.744873,11.724091,12.799988,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1942.5803,6.3998414e-05,0.0,52.249752,249.99532,19.713753,30.000002,0.09384861,42.400745,252.86732,210.90012,0.0,52.249752,0.113754824,4.424791,49.477913,8.330017
6785,19847100.0,0.0,22.121277,18.85202,22.81778,23.446716,22.313568,22.349396,11.69873,11.723511,11.712372,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1941.6163,6.3981475e-05,0.0,52.249825,249.99533,19.74692,30.000002,0.0937766,42.354313,252.86783,210.90013,0.0,52.249825,0.11375484,4.4261613,49.477978,8.330017
6786,19847160.0,0.0,22.113037,18.843811,22.812317,23.435669,22.312073,22.34851,11.698853,11.713013,11.706604,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1940.5531,6.3968924e-05,0.0,52.249886,249.99545,19.776613,30.000002,0.093712,42.31274,252.86832,210.90022,0.0,52.249886,0.113754876,4.425823,49.47804,8.330017
6787,19847220.0,0.0,22.104767,18.835999,22.806824,23.424652,22.310577,22.347595,11.6987915,11.707001,11.703308,12.800018,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1939.5745,6.3954845e-05,0.0,52.249943,249.9955,19.808088,30.000002,0.09364336,42.268677,252.86882,210.90024,0.0,52.249943,0.113754876,4.425895,49.4781,8.330017
6788,19847280.0,0.0,22.096619,18.828583,22.801392,23.413727,22.309082,22.34671,11.69873,11.703857,11.762939,12.799988,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,1938.5876,6.3939326e-05,0.0,52.250004,249.99557,19.838083,30.000002,0.09357787,42.226685,252.86931,210.9003,53.241135,52.250004,0.1137549,4.4262023,49.47816,8.330017
6789,19847340.0,0.0,22.089203,18.821533,22.796844,23.402832,22.307587,22.34909,11.698669,11.73999,12.515778,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1937.6667,6.392386e-05,54.092224,52.25007,249.99556,19.87027,30.000002,0.09350733,42.18162,252.8698,210.90027,0.0,52.25007,0.113754876,4.4263935,49.478226,8.330017
6790,19847400.0,0.0,22.082489,18.81482,22.792938,23.391998,22.30957,22.350098,11.6987,12.54007,12.148743,12.800018,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1936.8187,6.390902e-05,0.0,52.25013,249.9956,19.900587,30.000002,0.09344079,42.139175,252.87027,210.9003,0.0,52.25013,0.11375489,4.4263115,49.478283,8.330017
6791,19847460.0,0.0,22.074371,18.808472,22.787323,23.37976,22.309082,22.349213,11.6987,12.157501,11.944122,12.800018,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1935.8524,6.389411e-05,0.0,52.250187,249.99564,19.930986,30.000002,0.09337395,42.09662,252.87076,210.90031,0.0,52.250187,0.11375489,4.426291,49.478344,8.330017
6792,19847520.0,0.0,22.06601,18.802399,22.78122,23.367584,22.307587,22.34784,11.698608,11.949371,11.832794,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1934.8116,6.387763e-05,0.0,52.250248,249.99567,19.960629,30.000002,0.09330864,42.055122,252.87123,210.90034,0.0,52.250248,0.1137549,4.4266543,49.4784,8.330017
6793,19847580.0,0.0,22.057526,18.796661,22.774933,23.355469,22.305603,22.346191,11.698517,11.834747,11.771423,12.799988,0.0,0.032084726,0.032084726,0.04958545,250.0,11.700012,0.0,0.0,0.0,1933.7372,6.3860076e-05,0.0,52.2503,249.9957,19.990479,30.000002,0.09324273,42.01333,252.87169,210.90036,0.0,52.2503,0.1137549,4.4270287,49.47846,8.330017
6794,19847640.0,0.0,22.049042,18.791168,22.768555,23.343414,22.303314,22.344421,11.698456,11.771332,11.737488,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1932.6432,6.384172e-05,0.0,52.250362,249.99574,20.01935,30.000002,0.093178876,41.97291,252.87216,210.90039,0.0,52.250362,0.11375491,4.4273424,49.47852,8.330017
6795,19847700.0,0.0,22.040588,18.78595,22.762115,23.33142,22.300903,22.34259,11.698395,11.73761,11.719421,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1931.5402,6.382278e-05,0.0,52.25042,249.99577,20.048046,30.000002,0.09311528,41.932735,252.87262,210.90042,0.0,52.25042,0.11375493,4.427587,49.478577,8.330017
6796,19847760.0,0.0,22.032196,18.780945,22.755524,23.319214,22.298187,22.340729,11.698334,11.719727,11.709808,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,1930.428,6.38034e-05,0.0,52.250473,249.99586,20.075077,30.000002,0.09305526,41.894894,252.87308,210.90047,0.0,52.250473,0.113754936,4.42777,49.478626,8.330017
6797,19847820.0,0.0,22.023712,18.776184,22.748901,23.307068,22.295471,22.338837,11.698303,11.709717,11.704437,12.799988,0.0,0.032084733,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,1929.2941,6.378349e-05,0.0,52.250526,249.99588,20.103495,30.000002,0.09299205,41.85511,252.87354,210.90048,0.0,52.250526,0.113754936,4.4279513,49.478683,8.330017
6798,19847880.0,0.0,22.015228,18.771606,22.74234,23.294952,22.292725,22.336975,11.698242,11.703949,11.701355,12.799988,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1928.1537,6.376319e-05,0.0,52.250584,249.99586,20.132572,30.000002,0.09292724,41.814404,252.87398,210.90047,0.0,52.250584,0.113754936,4.4281096,49.47874,8.330017
6799,19847940.0,0.0,22.007477,18.767212,22.736023,23.282928,22.289948,22.336212,11.698242,11.701447,12.94754,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1927.0583,6.374274e-05,0.0,52.25063,249.99605,20.155756,30.000002,0.09287551,41.78194,252.8744,210.90059,0.0,52.25063,0.11375499,4.428195,49.478783,8.330017
6800,19848000.0,0.0,22.000183,18.76297,22.73059,23.270966,22.288208,22.33728,11.698242,12.95755,12.39386,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1926.0193,6.372269e-05,0.0,52.250683,249.99608,20.182201,30.000002,0.09281638,41.74492,252.87483,210.9006,0.0,52.250683,0.11375499,4.4281325,49.478836,8.330017
6801,19848060.0,0.0,21.993134,18.75888,22.725403,23.25879,22.288605,22.337097,11.698303,12.410522,12.078339,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1925.0203,6.3703366e-05,0.0,52.250732,249.99611,20.208668,30.000002,0.09275709,41.707863,252.87526,210.9006,0.0,52.250732,0.11375499,4.4279413,49.478886,8.330017
6802,19848120.0,0.0,21.985596,18.754883,22.719574,23.246674,22.287506,22.336151,11.698303,12.086731,11.905548,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1923.9739,6.36841e-05,0.0,52.250786,249.99614,20.234682,30.000002,0.09269872,41.671448,252.87569,210.90063,0.0,52.250786,0.11375499,4.4278603,49.478935,8.330017
6803,19848180.0,0.0,21.977783,18.751007,22.71341,23.234589,22.285614,22.334839,11.698273,11.910675,11.811615,12.800018,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1922.885,6.366422e-05,0.0,52.25083,249.99614,20.261131,30.000002,0.092639275,41.634415,252.87611,210.90062,0.0,52.25083,0.11375497,4.427978,49.47899,8.330017
6804,19848240.0,0.0,21.96997,18.747192,22.707092,23.222595,22.283264,22.333252,11.698242,11.815155,11.760651,12.800018,0.0,0.03208475,0.03208475,0.049585503,250.0,11.700012,0.0,0.0,0.0,1921.7747,6.3643725e-05,0.0,52.250885,249.9962,20.28595,30.000002,0.09258342,41.599674,252.87653,210.90067,0.0,52.250885,0.113755,4.428164,49.47904,8.330017
6805,19848300.0,0.0,21.962158,18.74347,22.700684,23.210663,22.2807,22.331604,11.698212,11.761688,11.732117,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1920.6549,6.3622785e-05,0.0,52.250927,249.99623,20.31068,30.000002,0.09252765,41.56505,252.87694,210.90068,0.0,52.250927,0.113755,4.4283304,49.479084,8.330017
6806,19848360.0,0.0,21.954224,18.739777,22.694092,23.198456,22.277832,22.329926,11.698151,11.732727,11.716614,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,1919.5109,6.360136e-05,0.0,52.250977,249.99632,20.334053,30.000002,0.09247489,41.532326,252.87733,210.90074,0.0,52.250977,0.113755025,4.4284964,49.47913,8.330017
6807,19848420.0,0.0,21.946259,18.736084,22.6875,23.18634,22.274902,22.328247,11.69812,11.716858,11.70813,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1918.3507,6.3579435e-05,0.0,52.251022,249.99632,20.359232,30.000002,0.092417926,41.497074,252.87775,210.90074,0.0,52.251022,0.11375501,4.4286685,49.47918,8.330017
6808,19848480.0,0.0,21.938477,18.732422,22.680939,23.174255,22.271912,22.326538,11.69809,11.708893,11.703888,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1917.1956,6.355713e-05,0.0,52.251064,249.99641,20.381203,30.000002,0.09236819,41.466316,252.87813,210.9008,0.0,52.251064,0.11375504,4.428803,49.479218,8.330017
6809,19848540.0,0.0,21.930634,18.72873,22.674408,23.162292,22.268951,22.32483,11.698059,11.704803,11.701691,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1916.0288,6.3534506e-05,0.0,52.251114,249.99646,20.404434,30.000002,0.092315495,41.433792,252.87851,210.90082,0.0,52.251114,0.11375505,4.4289036,49.479263,8.330017
6810,19848600.0,0.0,21.923248,18.725006,22.668427,23.15036,22.265991,22.325226,11.698029,11.701904,12.755524,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1914.8928,6.3511805e-05,0.0,52.251156,249.99648,20.427786,30.000002,0.09226245,41.4011,252.8789,210.90083,0.0,52.251156,0.11375505,4.428983,49.47931,8.330017
6811,19848660.0,0.0,21.91632,18.721222,22.662964,23.138031,22.264954,22.32608,11.698059,12.784821,12.274597,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1913.8118,6.348961e-05,0.0,52.251198,249.99652,20.450493,30.000002,0.0922108,41.36931,252.87929,210.90086,0.0,52.251198,0.11375505,4.428902,49.479355,8.330017
6812,19848720.0,0.0,21.909363,18.717377,22.65747,23.125793,22.264587,22.325806,11.69809,12.2890625,12.012787,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1912.7408,6.3467945e-05,0.0,52.251244,249.99654,20.47339,30.000002,0.09215863,41.33725,252.87967,210.90088,0.0,52.251244,0.11375505,4.4287486,49.479397,8.330017
6813,19848780.0,0.0,21.901947,18.71341,22.65149,23.113586,22.263,22.32489,11.69809,12.02005,11.869537,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1911.6194,6.3446016e-05,0.0,52.251286,249.99655,20.496168,30.000002,0.09210667,41.305363,252.88004,210.90088,0.0,52.251286,0.11375505,4.428752,49.47944,8.330017
6814,19848840.0,0.0,21.894379,18.70935,22.645233,23.10147,22.260742,22.32367,11.698059,11.872864,11.791168,12.800018,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1910.4641,6.342344e-05,0.0,52.251328,249.9966,20.518156,30.000002,0.09205644,41.274582,252.88042,210.9009,0.0,52.251328,0.11375506,4.4289083,49.47948,8.330017
6815,19848900.0,0.0,21.886688,18.70517,22.638824,23.089417,22.258118,22.322235,11.697998,11.791534,11.747833,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1909.2799,6.340023e-05,0.0,52.25137,249.99663,20.539852,30.000002,0.09200682,41.24421,252.88078,210.90092,0.0,52.25137,0.11375508,4.429106,49.479523,8.330017
6816,19848960.0,0.0,21.878815,18.700806,22.632202,23.077026,22.255127,22.32077,11.697968,11.748779,11.725037,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1908.0709,6.337646e-05,0.0,52.25141,249.99667,20.56096,30.000002,0.09195846,41.214653,252.88115,210.90096,0.0,52.25141,0.11375508,4.4293065,49.47956,8.330017
6817,19849020.0,0.0,21.87091,18.69629,22.62555,23.064697,22.252075,22.319244,11.6979065,11.725525,11.7126465,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1906.8398,6.335208e-05,0.0,52.251446,249.99672,20.581917,30.000002,0.09191041,41.185318,252.8815,210.90099,0.0,52.251446,0.113755085,4.429514,49.4796,8.330017
6818,19849080.0,0.0,21.862915,18.691559,22.618896,23.05246,22.248962,22.317719,11.697845,11.712372,11.705627,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1905.5914,6.332722e-05,0.0,52.251488,249.99673,20.60329,30.000002,0.09186133,41.15539,252.88187,210.90099,0.0,52.251488,0.113755085,4.4297004,49.47964,8.330017
6819,19849140.0,0.0,21.85492,18.686646,22.612244,23.040253,22.24582,22.316162,11.697815,11.704987,11.70166,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1904.3329,6.330195e-05,0.0,52.25153,249.99675,20.624775,30.000002,0.091811925,41.125317,252.88222,210.90099,0.0,52.25153,0.113755085,4.429859,49.479683,8.330017
6820,19849200.0,0.0,21.847229,18.681488,22.605652,23.028168,22.242645,22.314606,11.697784,11.701935,11.700012,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1903.0907,6.327643e-05,0.0,52.251564,249.9969,20.641882,30.000002,0.091772564,41.101364,252.88255,210.9011,0.0,52.251564,0.11375512,4.429961,49.479717,8.330017
6821,19849260.0,0.0,21.839783,18.676086,22.5997,23.015686,22.23944,22.316193,11.697784,11.700043,12.571899,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1901.87,6.325085e-05,0.0,52.251602,249.99692,20.662008,30.000002,0.09172618,41.07319,252.88289,210.90111,0.0,52.251602,0.11375512,4.430018,49.47975,8.330017
6822,19849320.0,0.0,21.832855,18.67041,22.59439,23.003265,22.239288,22.316803,11.697815,12.5961,12.175842,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1900.7041,6.322575e-05,0.0,52.251637,249.99695,20.681492,30.000002,0.09168122,41.045914,252.88322,210.90112,0.0,52.251637,0.11375512,4.4299283,49.47979,8.330017
6823,19849380.0,0.0,21.825531,18.664429,22.588684,22.990906,22.238312,22.316467,11.697845,12.187775,11.958496,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1899.5159,6.3201056e-05,0.0,52.25167,249.99696,20.70129,30.000002,0.09163548,41.018192,252.88356,210.90112,0.0,52.25167,0.11375512,4.4297976,49.479828,8.330017
6824,19849440.0,0.0,21.81784,18.658173,22.58255,22.978607,22.236328,22.315643,11.697815,11.965546,11.840271,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1898.2782,6.317587e-05,0.0,52.25171,249.997,20.720417,30.000002,0.09159125,40.991417,252.88388,210.90114,0.0,52.25171,0.11375512,4.42987,49.479862,8.330017
6825,19849500.0,0.0,21.809906,18.65158,22.576172,22.9664,22.233765,22.314514,11.697754,11.845215,11.776215,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1896.9988,6.314996e-05,0.0,52.251743,249.99701,20.739862,30.000002,0.091546215,40.96419,252.88422,210.90115,0.0,52.251743,0.11375512,4.4300647,49.4799,8.330017
6826,19849560.0,0.0,21.801758,18.644623,22.56955,22.953796,22.230804,22.313324,11.697723,11.7778015,11.740356,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1895.6876,6.312338e-05,0.0,52.25178,249.99706,20.758234,30.000002,0.09150363,40.938473,252.88454,210.90117,0.0,52.25178,0.11375512,4.4302826,49.47993,8.330017
6827,19849620.0,0.0,21.793457,18.637299,22.562836,22.941284,22.227692,22.312042,11.697662,11.74054,11.7204895,12.799988,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1894.3441,6.3096086e-05,0.0,52.251816,249.99709,20.776588,30.000002,0.09146104,40.912777,252.88486,210.9012,0.0,52.251816,0.11375514,4.4305215,49.47997,8.330017
6828,19849680.0,0.0,21.785095,18.629608,22.556152,22.928833,22.224487,22.31073,11.697601,11.720703,11.70993,12.799988,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1892.9845,6.306821e-05,0.0,52.25185,249.99712,20.794842,30.000002,0.09141863,40.887222,252.88518,210.90121,0.0,52.25185,0.11375515,4.430742,49.480003,8.330017
6829,19849740.0,0.0,21.776733,18.62149,22.549438,22.916443,22.221252,22.309387,11.697571,11.710114,11.704285,12.799988,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1891.6162,6.303993e-05,0.0,52.25188,249.99716,20.81227,30.000002,0.0913781,40.862823,252.88548,210.90125,0.0,52.25188,0.11375515,4.43091,49.480034,8.330017
6830,19849800.0,0.0,21.76825,18.612976,22.542786,22.904114,22.217987,22.308044,11.69751,11.704132,11.70108,12.799988,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1890.2249,6.3011226e-05,0.0,52.25192,249.99718,20.83036,30.000002,0.09133599,40.837498,252.88579,210.90126,0.0,52.25192,0.11375515,4.4310627,49.48007,8.330017
6831,19849860.0,0.0,21.759857,18.604004,22.536133,22.891449,22.214691,22.307495,11.697479,11.701263,12.888855,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1888.8313,6.2982115e-05,0.0,52.251945,249.99727,20.846146,30.000002,0.09129921,40.815395,252.88608,210.9013,0.7850903,52.251945,0.113755174,4.4312024,49.4801,8.330017
6832,19849920.0,0.0,21.751984,18.594543,22.530334,22.878845,22.211853,22.309448,11.697479,12.739197,12.424377,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1887.4858,6.295308e-05,8.408764,52.251976,249.9973,20.863165,30.000002,0.09125951,40.79157,252.88638,210.90132,0.0,52.251976,0.113755174,4.43124,49.48013,8.330017
6833,19849980.0,0.0,21.744446,18.584625,22.525085,22.866302,22.212006,22.309937,11.69751,12.466003,12.097809,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1886.1864,6.292465e-05,0.0,52.252007,249.99731,20.880266,30.000002,0.091219574,40.767628,252.88667,210.90134,0.0,52.252007,0.113755174,4.4311166,49.48016,8.330017
6834,19850040.0,0.0,21.736328,18.574219,22.519226,22.85382,22.210602,22.309692,11.69751,12.116699,11.915863,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1884.8357,6.2896295e-05,0.0,52.252037,249.99733,20.89708,30.000002,0.09118028,40.74409,252.88696,210.90134,0.0,52.252037,0.113755174,4.43105,49.48019,8.330017
6835,19850100.0,0.0,21.727814,18.563263,22.513,22.84143,22.208344,22.30899,11.697479,11.925079,11.81604,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1883.4338,6.286728e-05,0.0,52.25207,249.99736,20.913795,30.000002,0.09114117,40.720688,252.88725,210.90135,0.0,52.25207,0.113755174,4.4311795,49.48022,8.330017
6836,19850160.0,0.0,21.718994,18.551758,22.50647,22.828705,22.205536,22.308228,11.697449,11.821045,11.761841,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1881.9854,6.2837484e-05,0.0,52.2521,249.99739,20.929882,30.000002,0.0911035,40.698166,252.88754,210.90137,0.0,52.2521,0.113755174,4.431406,49.48025,8.330017
6837,19850220.0,0.0,21.70996,18.539703,22.499817,22.81604,22.202454,22.307343,11.697357,11.763519,11.731873,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1880.5006,6.28069e-05,0.0,52.252132,249.99742,20.94592,30.000002,0.09106591,40.675713,252.88782,210.9014,0.0,52.252132,0.11375519,4.431667,49.48028,8.330017
6838,19850280.0,0.0,21.700867,18.5271,22.493164,22.803467,22.199219,22.306396,11.697327,11.733276,11.716095,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1878.9968,6.277568e-05,0.0,52.252155,249.99745,20.961485,30.000002,0.0910294,40.65392,252.88809,210.90141,0.0,52.252155,0.11375519,4.431905,49.48031,8.330017
6839,19850340.0,0.0,21.69162,18.513855,22.486511,22.790955,22.195953,22.30542,11.697266,11.716522,11.707336,12.799988,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1877.4673,6.274392e-05,0.0,52.252186,249.99748,20.977074,30.000002,0.0909928,40.632095,252.88838,210.90143,0.0,52.252186,0.1137552,4.4321127,49.48034,8.330017
6840,19850400.0,0.0,21.682251,18.5,22.479858,22.778503,22.192627,22.304413,11.697205,11.707611,11.702667,12.799988,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1875.9192,6.2711646e-05,0.0,52.252216,249.99751,20.992525,30.000002,0.09095649,40.610466,252.88864,210.90144,0.0,52.252216,0.1137552,4.4323015,49.480366,8.330017
6841,19850460.0,0.0,21.667938,18.485107,22.467133,22.759308,22.182953,22.297302,11.694733,11.702545,11.699829,12.799866,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1870.6964,6.264352e-05,0.0,52.25224,249.99757,21.006828,30.000002,0.09092285,40.590443,252.88892,210.90149,0.0,52.25224,0.11375521,4.4402266,49.480392,8.330017
6842,19850520.0,0.0,21.653412,18.468811,22.45456,22.740204,22.17331,22.292053,11.687195,11.697144,12.807678,12.799561,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1863.1901,6.245412e-05,0.0,52.25227,249.99762,21.02133,30.000002,0.0908887,40.570137,252.88918,210.9015,0.0,52.25227,0.113755226,4.4712505,49.48042,8.330017
6843,19850580.0,0.0,21.63919,18.451141,22.442719,22.721222,22.165283,22.287598,11.680756,12.8671875,12.294189,12.7994995,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1855.1582,6.21943e-05,0.0,52.252293,249.99763,21.035936,30.000002,0.090854295,40.54969,252.88943,210.90152,0.0,52.252293,0.113755226,4.4982414,49.480446,8.330017
6844,19850640.0,0.0,21.624817,18.432129,22.43103,22.702332,22.15857,22.281921,11.676697,12.325012,12.014832,12.799622,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1846.8759,6.190212e-05,0.0,52.252323,249.99767,21.050571,30.000002,0.09081978,40.5292,252.8897,210.90154,0.0,52.252323,0.113755226,4.5149493,49.480473,8.330017
6845,19850700.0,0.0,21.609772,18.411865,22.418823,22.683533,22.150543,22.275604,11.674225,12.030701,11.861023,12.799744,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1838.4131,6.15914e-05,0.0,52.252346,249.99767,21.065231,30.000002,0.09078518,40.50868,252.88994,210.90154,0.0,52.252346,0.113755226,4.5248833,49.4805,8.330017
6846,19850760.0,0.0,21.59439,18.39032,22.406433,22.664581,22.14206,22.269531,11.672791,11.867401,11.775269,12.799835,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1829.8921,6.127094e-05,0.0,52.252377,249.9977,21.07938,30.000002,0.09075176,40.488865,252.8902,210.90155,0.0,52.252377,0.113755226,4.530587,49.480526,8.330017
6847,19850820.0,0.0,21.578674,18.367615,22.393951,22.645721,22.133179,22.263275,11.672089,11.778259,11.728241,12.799927,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1821.3804,6.0946528e-05,0.0,52.2524,249.99773,21.093182,30.000002,0.09071913,40.469543,252.89044,210.90157,0.0,52.2524,0.113755226,4.533411,49.480553,8.330017
6848,19850880.0,0.0,21.562683,18.34375,22.38144,22.626953,22.124115,22.256897,11.6718445,11.728821,11.702057,12.799957,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1812.9264,6.0622322e-05,0.0,52.252422,249.99776,21.106943,30.000002,0.09068658,40.45028,252.89069,210.90158,0.0,52.252422,0.11375523,4.5343614,49.480576,8.330017
6849,19850940.0,0.0,21.546509,18.318756,22.368927,22.608276,22.11496,22.250519,11.6719055,11.702484,11.68811,12.799988,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1804.5641,6.030076e-05,0.0,52.25245,249.99777,21.120573,30.000002,0.09065431,40.431194,252.89093,210.9016,0.0,52.25245,0.11375523,4.534026,49.480602,8.330017
6850,19851000.0,0.0,21.530182,18.292725,22.356415,22.589722,22.105774,22.24411,11.672211,11.688568,11.680756,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1796.3182,5.998364e-05,0.0,52.252472,249.99782,21.133587,30.000002,0.09062348,40.41298,252.89117,210.90163,0.0,52.252472,0.11375523,4.5328474,49.48062,8.330017
6851,19851060.0,0.0,21.513153,18.265656,22.343292,22.570007,22.09607,22.237549,11.672607,11.681763,11.677277,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1788.1705,5.9672915e-05,0.0,52.252495,249.99788,21.145767,30.000002,0.09059461,40.395927,252.8914,210.90166,0.0,52.252495,0.11375525,4.531145,49.480648,8.330017
6852,19851120.0,0.0,21.49591,18.23761,22.3302,22.550446,22.086365,22.231018,11.673096,11.678497,11.67569,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1780.1849,5.9370315e-05,0.0,52.252518,249.9979,21.158571,30.000002,0.09056423,40.378002,252.89163,210.90167,0.0,52.252518,0.11375525,4.5291533,49.480667,8.330017
6853,19851180.0,0.0,21.479126,18.208618,22.317871,22.530914,22.076721,22.227386,11.673645,11.676178,12.610443,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1772.3113,5.9071073e-05,0.0,52.252544,249.99791,21.171478,30.000002,0.090533584,40.35993,252.89186,210.90169,0.0,52.252544,0.11375525,4.5270305,49.48069,8.330017
6854,19851240.0,0.0,21.462677,18.178772,22.306244,22.511505,22.069855,22.223083,11.674225,12.657623,12.186066,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1764.6267,5.8778824e-05,0.0,52.25256,249.99794,21.184053,30.000002,0.09050371,40.342323,252.89209,210.9017,0.0,52.25256,0.11375526,4.524689,49.480717,8.330017
6855,19851300.0,0.0,21.445862,18.14804,22.294342,22.492188,22.062714,22.217834,11.674835,12.210144,11.953491,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1757.0693,5.8493697e-05,0.0,52.252586,249.99796,21.196646,30.000002,0.09047377,40.324696,252.8923,210.9017,0.0,52.252586,0.11375526,4.5222387,49.480736,8.330017
6856,19851360.0,0.0,21.42862,18.116547,22.282104,22.472565,22.054657,22.2128,11.6753845,11.966187,11.826538,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1749.6008,5.8214893e-05,0.0,52.25261,249.99797,21.209017,30.000002,0.090444334,40.30738,252.89253,210.90172,0.0,52.25261,0.11375526,4.5199347,49.48076,8.330017
6857,19851420.0,0.0,21.411041,18.084259,22.269684,22.453064,22.04602,22.207489,11.675934,11.831146,11.756409,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1742.2261,5.794208e-05,0.0,52.252632,249.99799,21.221355,30.000002,0.090414956,40.290104,252.89275,210.90172,0.0,52.252632,0.11375526,4.5177608,49.480785,8.330017
6858,19851480.0,0.0,21.39331,18.05127,22.257172,22.433655,22.037048,22.202057,11.676453,11.759094,11.719116,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1734.957,5.7675123e-05,0.0,52.25265,249.99802,21.233198,30.000002,0.09038674,40.27352,252.89297,210.90175,0.0,52.25265,0.11375527,4.515667,49.480804,8.330017
6859,19851540.0,0.0,21.375397,18.017609,22.244629,22.414337,22.027924,22.196503,11.676971,11.721436,11.699738,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1727.7974,5.741391e-05,0.0,52.252674,249.99805,21.244867,30.000002,0.09035892,40.257187,252.89317,210.90176,0.0,52.252674,0.11375526,4.5136256,49.480827,8.330017
6860,19851600.0,0.0,21.35736,17.983337,22.232086,22.395142,22.018768,22.190948,11.67746,11.700867,11.6892395,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1720.7418,5.715829e-05,0.0,52.252693,249.99808,21.256458,30.000002,0.09033127,40.24096,252.89339,210.90178,0.0,52.252693,0.11375527,4.5116324,49.480846,8.330017
6861,19851660.0,0.0,21.339386,17.948486,22.219727,22.37558,22.009766,22.186432,11.677948,11.690277,11.6839905,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1713.8088,5.690821e-05,0.0,52.252716,249.9981,21.267754,30.000002,0.09030431,40.225143,252.8936,210.9018,0.0,52.252716,0.11375527,4.509674,49.480865,8.330017
6862,19851720.0,0.0,21.32138,17.913055,22.207458,22.35614,22.000763,22.181885,11.678406,11.685211,11.68158,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1707.0099,5.6664507e-05,0.0,52.252735,249.99815,21.2782,30.000002,0.09027936,40.21052,252.8938,210.90182,0.0,52.252735,0.113755286,4.5077486,49.480885,8.330017
6863,19851780.0,0.0,21.303345,17.877167,22.195282,22.336823,21.99179,22.177734,11.678894,11.682709,12.610046,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1700.3463,5.642723e-05,0.0,52.25275,249.99818,21.289038,30.000002,0.09025346,40.19535,252.894,210.90184,14.783217,52.25275,0.113755286,4.5058804,49.480904,8.330017
6864,19851840.0,0.0,21.285889,17.84082,22.184052,22.317566,21.98291,22.176605,11.679352,12.008514,12.473694,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1693.8074,5.619349e-05,42.873558,52.25277,249.99818,21.30034,30.000002,0.09022643,40.17952,252.8942,210.90184,0.0,52.25277,0.113755286,4.5039573,49.480923,8.330017
6865,19851900.0,0.0,21.26889,17.804047,22.173431,22.2984,21.9776,22.17395,11.67984,12.5121765,12.116974,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1687.4359,5.5965484e-05,0.0,52.252792,249.9982,21.311089,30.000002,0.090200715,40.16448,252.8944,210.90186,0.0,52.252792,0.113755286,4.5019736,49.48094,8.330017
6866,19851960.0,0.0,21.251434,17.766907,22.162384,22.278778,21.970947,22.171692,11.680328,12.13385,11.918335,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1681.1382,5.5742705e-05,0.0,52.25281,249.99823,21.321846,30.000002,0.09017496,40.149414,252.89459,210.90186,0.0,52.25281,0.113755286,4.5000577,49.480965,8.330017
6867,19852020.0,0.0,21.233643,17.729462,22.15097,22.259277,21.963348,22.168945,11.680756,11.928345,11.810547,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1674.8988,5.5524444e-05,0.0,52.25283,249.99823,21.332733,30.000002,0.09014887,40.134174,252.89478,210.90186,0.0,52.25283,0.113755286,4.49836,49.48098,8.330017
6868,19852080.0,0.0,21.215698,17.691742,22.139404,22.239868,21.955261,22.165955,11.681122,11.815277,11.751312,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1668.7329,5.5310386e-05,0.0,52.252846,249.99826,21.342957,30.000002,0.09012437,40.119858,252.89497,210.90187,0.0,52.252846,0.113755286,4.4968095,49.481,8.330017
6869,19852140.0,0.0,21.197601,17.653778,22.127777,22.22055,21.94693,22.162842,11.681488,11.75296,11.71875,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1662.642,5.5100438e-05,0.0,52.252865,249.99828,21.353184,30.000002,0.09009985,40.10554,252.89516,210.9019,0.0,52.252865,0.1137553,4.495327,49.481018,8.330017
6870,19852200.0,0.0,21.179504,17.615631,22.11612,22.201355,21.938477,22.159668,11.681854,11.720001,11.701599,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1656.6356,5.489457e-05,0.0,52.252884,249.9983,21.36335,30.000002,0.090075456,40.09131,252.89534,210.9019,0.0,52.252884,0.1137553,4.4938793,49.481037,8.330017
6871,19852260.0,0.0,21.161377,17.577332,22.104462,22.18158,21.930115,22.157288,11.68222,11.702667,11.692657,12.800049,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1650.719,5.469278e-05,0.0,52.2529,249.99834,21.373049,30.000002,0.090052165,40.077732,252.89552,210.90192,0.0,52.2529,0.1137553,4.492445,49.481052,8.330017
6872,19852320.0,0.0,21.143219,17.53894,22.092865,22.161926,21.921722,22.154877,11.682556,11.692993,11.687775,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1644.883,5.4494983e-05,0.0,52.25292,249.99834,21.383125,30.000002,0.090027966,40.063625,252.8957,210.90193,0.0,52.25292,0.1137553,4.4910283,49.48107,8.330017
6873,19852380.0,0.0,21.125061,17.500488,22.081299,22.142365,21.91333,22.152466,11.682922,11.687714,11.68515,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1639.1348,5.430114e-05,0.0,52.252937,249.99835,21.393333,30.000002,0.09000342,40.04933,252.89589,210.90193,0.0,52.252937,0.1137553,4.489629,49.48109,8.330017
6874,19852440.0,0.0,21.107391,17.462006,22.07013,22.122925,21.904968,22.15152,11.683258,11.685669,12.884216,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1633.5175,5.411155e-05,0.0,52.252953,249.99843,21.401413,30.000002,0.08998401,40.03802,252.89606,210.90198,0.0,52.252953,0.11375532,4.488227,49.481102,8.330017
6875,19852500.0,0.0,21.090271,17.423584,22.059753,22.103577,21.897858,22.151947,11.683655,12.952911,12.338104,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1628.0463,5.392627e-05,0.0,52.25297,249.99844,21.41076,30.000002,0.089961514,40.024937,252.89622,210.902,0.0,52.25297,0.11375532,4.486698,49.48112,8.330017
6876,19852560.0,0.0,21.073334,17.385193,22.049683,22.083527,21.892914,22.151917,11.6840515,12.3836975,12.041504,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1622.7068,5.3745785e-05,0.0,52.252983,249.99846,21.420074,30.000002,0.089939095,40.011894,252.8964,210.902,0.0,52.252983,0.11375532,4.4850645,49.481136,8.330017
6877,19852620.0,0.0,21.05597,17.346954,22.039001,22.063599,21.886536,22.151154,11.684418,12.065674,11.879059,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1617.4127,5.3569387e-05,0.0,52.253002,249.99847,21.429296,30.000002,0.089916885,39.99899,252.89656,210.90201,0.0,52.253002,0.11375532,4.483559,49.481155,8.330017
6878,19852680.0,0.0,21.038391,17.308868,22.028015,22.043762,21.879395,22.150024,11.684753,11.892944,11.790924,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1612.1696,5.3396445e-05,0.0,52.25302,249.99847,21.43865,30.000002,0.08989435,39.98589,252.89673,210.90201,0.0,52.25302,0.11375531,4.482249,49.481167,8.330017
6879,19852740.0,0.0,21.020782,17.270966,22.016937,22.024048,21.871826,22.148682,11.685059,11.799408,11.743256,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1606.9951,5.3226897e-05,0.0,52.253033,249.9985,21.447392,30.000002,0.08987328,39.973648,252.8969,210.90202,0.0,52.253033,0.11375532,4.481019,49.481186,8.330017
6880,19852800.0,0.0,21.003204,17.233337,22.005768,22.004425,21.864075,22.147247,11.685364,11.747223,11.716736,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1601.9017,5.3060845e-05,0.0,52.253048,249.99852,21.456118,30.000002,0.089852236,39.961437,252.89706,210.90202,0.0,52.253048,0.11375532,4.4797907,49.4812,8.330017
6881,19852860.0,0.0,20.985596,17.195984,21.994507,21.983917,21.856323,22.146759,11.685669,11.719025,11.702454,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1596.8818,5.2898286e-05,0.0,52.253063,249.99854,21.464674,30.000002,0.08983159,39.949455,252.89722,210.90204,0.0,52.253063,0.11375532,4.478562,49.481216,8.330017
6882,19852920.0,0.0,20.968048,17.158966,21.983276,21.963501,21.84851,22.14627,11.685974,11.703186,11.694519,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1591.9424,5.2739222e-05,0.0,52.25308,249.99855,21.47344,30.000002,0.08981043,39.937183,252.89738,210.90204,0.0,52.25308,0.11375532,4.4773355,49.48123,8.330017
6883,19852980.0,0.0,20.950653,17.122345,21.972076,21.943176,21.840698,22.145752,11.686279,11.695404,11.690704,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1587.1,5.2583746e-05,0.0,52.25309,249.99858,21.481524,30.000002,0.08979091,39.92587,252.89754,210.90207,0.0,52.25309,0.11375534,4.4760885,49.481247,8.330017
6884,19853040.0,0.0,20.933289,17.086151,21.960938,21.922974,21.832886,22.145233,11.686584,11.6910095,11.688599,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1582.3403,5.2431926e-05,0.0,52.25311,249.99857,21.490456,30.000002,0.089769326,39.913364,252.89769,210.90205,0.0,52.25311,0.11375532,4.4748178,49.481262,8.330017
6885,19853100.0,0.0,20.916779,17.050385,21.95047,21.902893,21.825104,22.147217,11.68692,11.688995,12.678589,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1577.7329,5.2283936e-05,0.0,52.25312,249.99864,21.497519,30.000002,0.08975227,39.903477,252.89784,210.9021,0.0,52.25312,0.113755345,4.4735007,49.481274,8.330017
6886,19853160.0,0.0,20.900787,17.015167,21.940674,21.881866,21.819794,22.150482,11.687317,12.747803,12.228516,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1573.281,5.214054e-05,0.0,52.25314,249.99866,21.505495,30.000002,0.089732975,39.892303,252.89798,210.90211,0.0,52.25314,0.113755345,4.47199,49.48129,8.330017
6887,19853220.0,0.0,20.884827,16.9805,21.930817,21.860931,21.81488,22.15268,11.687714,12.264343,11.982758,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1568.9425,5.2001764e-05,0.0,52.25315,249.99866,21.51355,30.000002,0.08971349,39.88103,252.89813,210.90211,0.0,52.25315,0.113755345,4.4704013,49.4813,8.330017
6888,19853280.0,0.0,20.868652,16.946411,21.920502,21.840118,21.808746,22.154266,11.688049,12.002777,11.8489685,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1564.6611,5.186682e-05,0.0,52.253162,249.99867,21.52135,30.000002,0.08969461,39.87011,252.89828,210.90211,0.0,52.253162,0.113755345,4.468972,49.481316,8.330017
6889,19853340.0,0.0,20.852417,16.912964,21.909943,21.819397,21.802002,22.155548,11.688385,11.859009,11.775482,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1560.4476,5.173534e-05,0.0,52.253174,249.99869,21.529284,30.000002,0.089675404,39.859,252.89842,210.90213,0.0,52.253174,0.11375534,4.4676843,49.48133,8.330017
6890,19853400.0,0.0,20.836273,16.880219,21.899292,21.798828,21.794922,22.156647,11.68869,11.779694,11.735046,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1556.3162,5.1607356e-05,0.0,52.253193,249.9987,21.536888,30.000002,0.089656994,39.84836,252.89856,210.90213,0.0,52.253193,0.113755345,4.4664373,49.481342,8.330017
6891,19853460.0,0.0,20.81842,16.848206,21.886261,21.77829,21.78772,22.148773,11.688965,11.738159,11.713928,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1552.113,5.148228e-05,0.0,52.253204,249.99872,21.5443,30.000002,0.08963903,39.837982,252.8987,210.90215,0.0,52.253204,0.113755345,4.4653287,49.481354,8.330017
6892,19853520.0,0.0,20.800598,16.816925,21.873077,21.757904,21.780457,22.14087,11.689148,11.715698,11.702545,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1547.9281,5.135893e-05,0.0,52.253216,249.99873,21.551655,30.000002,0.08962121,39.827682,252.89883,210.90216,0.0,52.253216,0.113755345,4.4645586,49.48137,8.330017
6893,19853580.0,0.0,20.782959,16.786499,21.859924,21.73761,21.773163,22.132965,11.689362,11.703125,11.696228,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1543.8301,5.1238403e-05,0.0,52.253227,249.99875,21.559162,30.000002,0.089603,39.817173,252.89899,210.90216,0.0,52.253227,0.113755345,4.463672,49.48138,8.330017
6894,19853640.0,0.0,16.75766,16.756927,21.846863,21.717438,21.76587,22.125061,11.564148,11.677063,11.67337,12.792938,0.0,0.032076936,0.032076936,0.049571626,250.0,11.700012,0.0,0.0,0.0,1159.0265,4.9265647e-05,0.0,52.262093,249.99673,50.00016,96.000374,3.7461515e-07,-0.00022537,252.89577,210.88402,0.0,52.262093,0.11372547,4.9057865,49.490425,8.330017
6895,19853700.0,0.0,16.72995,16.728271,21.83371,21.697327,21.758362,22.117035,11.485535,11.599976,11.709625,12.793091,0.0,0.032079324,0.032079324,0.049575843,250.0,11.700012,0.0,0.0,0.0,1091.4469,4.6196896e-05,0.0,52.26404,249.98883,50.0,96.0,3.746769e-07,-1.9492836e-07,252.89716,210.88518,56.932503,52.26404,0.113734476,5.3119025,49.492313,8.330017
6896,19853760.0,0.0,16.702148,16.700531,21.820526,21.676605,21.75064,22.110016,11.537079,11.560394,12.474426,12.800293,0.0,0.032081377,0.032081377,0.049579557,250.0,11.700012,0.0,0.0,0.0,1063.3156,4.4600434e-05,0.0,52.265602,249.98476,50.0,96.0,3.7472833e-07,5.2123943e-15,252.89891,210.8876,0.0,52.265602,0.11374231,5.0988345,49.49385,8.330017
6897,19853820.0,0.0,16.675385,16.673798,21.807953,21.656006,21.746552,22.10144,11.589569,12.545624,12.063385,12.8029175,0.0,0.03208275,0.03208275,0.049582005,250.0,11.700012,0.0,0.0,0.0,1045.1064,4.3651704e-05,0.0,52.266544,249.98447,50.0,96.0,3.7476255e-07,3.2119746e-21,252.90056,210.89043,0.0,52.266544,0.113747515,4.8709197,49.494762,8.330017
6898,19853880.0,0.0,16.649628,16.648102,21.794922,21.635529,21.741333,22.09198,11.625153,12.120392,11.857239,12.8029175,0.0,0.03208366,0.03208366,0.04958361,250.0,11.700012,0.0,0.0,0.0,1031.8214,4.3009466e-05,0.0,52.267094,249.98598,50.0,96.0,3.7478506e-07,7.5006236e-24,252.90198,210.89316,0.0,52.267094,0.11375093,4.7219114,49.49529,8.330017
6899,19853940.0,0.0,16.624939,16.623505,21.781494,21.615143,21.735107,22.082092,11.648041,11.901825,11.758026,12.802216,0.0,0.03208424,0.03208424,0.049584627,250.0,11.700012,0.0,0.0,0.0,1021.69037,4.255412e-05,0.0,52.267384,249.98822,50.0,96.0,3.7479938e-07,5.0945515e-25,252.90314,210.89554,0.0,52.267384,0.11375311,4.628543,49.495564,8.330017
6900,19854000.0,0.0,16.601349,16.600006,21.767914,21.59488,21.728333,22.071991,11.66275,11.791931,11.712738,12.801514,0.0,0.032084595,0.032084595,0.049585253,250.0,11.700012,0.0,0.0,0.0,1013.6961,4.2218933e-05,0.0,52.26753,249.99057,50.0,96.0,3.7480822e-07,-2.8233305e-25,252.90404,210.8975,0.0,52.26753,0.11375445,4.5695806,49.49569,8.330017
6901,19854060.0,0.0,16.57846,16.577087,21.750702,21.571228,21.717285,22.057709,11.672424,11.735321,11.692352,12.801025,0.0,0.032084815,0.032084815,0.04958562,250.0,11.700012,0.0,0.0,0.0,1007.1748,4.1960513e-05,0.0,52.267582,249.99272,50.0,96.0,3.748135e-07,6.0706674e-28,252.90474,210.89905,0.0,52.267582,0.11375526,4.531043,49.495735,8.330017
6902,19854120.0,0.0,16.555542,16.554169,21.733246,21.547699,21.706146,22.043427,11.678528,11.707428,11.684448,12.800659,0.0,0.03208494,0.03208494,0.049585834,250.0,11.700012,0.0,0.0,0.0,1001.60815,4.1749e-05,0.0,52.267582,249.99454,50.0,96.0,3.7481652e-07,-1.1345462e-28,252.90524,210.90024,0.0,52.267582,0.11375572,4.506718,49.49573,8.330017
6903,19854180.0,0.0,16.532654,16.53128,21.715881,21.524292,21.694977,22.029175,11.682404,11.694458,11.682373,12.800415,0.0,0.032085005,0.032085005,0.04958594,250.0,11.700012,0.0,0.0,0.0,996.54803,4.1568084e-05,0.0,52.267563,249.99602,50.0,96.0,3.748181e-07,1.3210254e-29,252.90561,210.90112,0.0,52.267563,0.11375596,4.491409,49.49571,8.330017
6904,19854240.0,0.0,16.509766,16.508392,21.698578,21.501007,21.683838,22.014984,11.684967,11.689606,11.683044,12.800293,0.0,0.03208503,0.03208503,0.049585983,250.0,11.700012,0.0,0.0,0.0,991.86346,4.141102e-05,0.0,52.267532,249.99716,50.0,96.0,3.748187e-07,-2.0005155e-32,252.90587,210.90176,0.0,52.267532,0.113756046,4.4813385,49.495674,8.330017
6905,19854300.0,0.0,16.486877,16.485535,21.681335,21.477844,21.672699,22.000824,11.686798,11.687744,11.684326,12.800201,0.0,0.03208504,0.03208504,0.04958599,250.0,11.700012,0.0,0.0,0.0,987.4192,4.1269293e-05,0.0,52.267498,249.99803,50.0,96.0,3.7481888e-07,3.532892e-32,252.90605,210.9022,0.0,52.267498,0.11375607,4.474144,49.49564,8.330017
6906,19854360.0,0.0,16.46405,16.462677,21.664764,21.455505,21.66159,21.987946,11.688019,11.687653,12.948853,12.80014,0.0,0.032085035,0.032085035,0.049585983,250.0,11.700012,0.0,0.0,0.0,983.17096,4.1139443e-05,0.0,52.267467,249.99866,50.0,96.0,3.7481877e-07,-1.5081811e-37,252.90617,210.90251,0.0,52.267467,0.11375605,4.4692235,49.49561,8.330017
6907,19854420.0,0.0,16.441528,16.440186,21.649231,21.433594,21.651428,21.97705,11.688934,12.899994,12.385468,12.80011,0.0,0.032085028,0.032085028,0.049585965,250.0,11.700012,0.0,0.0,0.0,979.12714,4.1019695e-05,0.28049463,52.267445,249.9991,50.0,96.0,3.7481857e-07,-1.121e-42,252.90625,210.90273,0.0,52.267445,0.113756016,4.4656467,49.495583,8.330017
6908,19854480.0,0.0,16.418457,16.417084,21.633759,21.411194,21.643646,21.964508,11.689636,12.413513,12.066559,12.800079,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,975.09406,4.0903404e-05,0.0,52.267426,249.99942,50.0,96.0,3.748183e-07,0.0,252.9063,210.90286,0.0,52.267426,0.11375598,4.462808,49.495564,8.330017
6909,19854540.0,0.0,16.39569,16.394348,21.61795,21.389221,21.634491,21.951447,11.690216,12.083862,11.8949585,12.800049,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,971.225,4.0794395e-05,0.0,52.26741,249.99963,50.0,96.0,3.7481806e-07,0.0,252.90633,210.90295,0.0,52.26741,0.11375594,4.460549,49.49555,8.330017
6910,19854600.0,0.0,16.372986,16.371643,21.601807,21.36734,21.624542,21.937988,11.690674,11.904053,11.801483,12.800049,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,967.45276,4.06903e-05,0.0,52.267395,249.99977,50.0,96.0,3.748179e-07,0.0,252.90634,210.903,0.0,52.267395,0.11375592,4.4586453,49.495537,8.330017
6911,19854660.0,0.0,16.350342,16.348999,21.585419,21.345764,21.613739,21.92395,11.691101,11.80661,11.750946,12.800049,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,963.77,4.05906e-05,0.0,52.26739,249.99988,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90305,0.0,52.26739,0.1137559,4.4569807,49.495525,8.330017
6912,19854720.0,0.0,16.327759,16.326416,21.56897,21.32428,21.602722,21.90982,11.691467,11.75296,11.723175,12.800049,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,960.1712,4.049494e-05,0.0,52.267384,249.99992,50.0,96.0,3.748176e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,4.455477,49.49552,8.330017
6913,19854780.0,0.0,16.305206,16.303864,21.55252,21.302917,21.591614,21.89566,11.691803,11.724945,11.708771,12.800049,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,956.65265,4.0403076e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,0.0,52.26738,0.11375586,4.4540935,49.495518,8.330017
6914,19854840.0,0.0,16.282745,16.281403,21.536133,21.281677,21.580475,21.8815,11.692139,11.709595,11.700958,12.800018,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,953.2108,4.0314786e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,4.452795,49.495514,8.330017
6915,19854900.0,0.0,16.260315,16.259003,21.519806,21.26056,21.569336,21.867401,11.692444,11.701599,11.69696,12.800018,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,949.83813,4.022985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.113755845,4.451576,49.495514,8.330017
6916,19854960.0,0.0,16.237976,16.236664,21.503815,21.240143,21.558258,21.853424,11.6927185,11.697479,11.694946,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,946.61414,4.014778e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.450492,49.495514,8.330017
6917,19855020.0,0.0,16.215729,16.214417,21.488464,21.219849,21.54718,21.841675,11.69281,11.695343,12.738861,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,943.4626,4.0065774e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4501123,49.495514,8.330017
6918,19855080.0,0.0,16.193542,16.19223,21.473846,21.199677,21.538177,21.83023,11.692963,12.796448,12.263092,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,940.3812,3.998576e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4495335,49.495514,8.330017
