,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6919,19855140.0,0.0,16.171448,16.170135,21.45929,21.179596,21.529907,21.817719,11.693146,12.291626,12.004303,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,937.3652,3.9908078e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.448794,49.495514,8.330017
6920,19855200.0,0.0,16.149475,16.148163,21.444244,21.159607,21.520447,21.804626,11.693329,12.019257,11.862732,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.4135,3.9832707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4480095,49.495514,8.330017
6921,19855260.0,0.0,16.127563,16.126251,21.4292,21.14032,21.510315,21.79132,11.6935425,11.870331,11.785339,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.52563,3.9759627e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4472117,49.495514,8.330017
6922,19855320.0,0.0,16.105774,16.104462,21.414093,21.121124,21.499878,21.777863,11.693726,11.789551,11.743408,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.7007,3.968882e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.446415,49.495514,8.330017
6923,19855380.0,0.0,16.084076,16.082794,21.398987,21.10202,21.489258,21.764374,11.693909,11.745026,11.720337,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.9375,3.9620238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445629,49.495514,8.330017
6924,19855440.0,0.0,16.0625,16.061218,21.38385,21.083038,21.478546,21.750854,11.694122,11.721436,11.708191,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.23474,3.955383e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.444859,49.495514,8.330017
6925,19855500.0,0.0,16.041016,16.039734,21.368866,21.064545,21.467834,21.737335,11.694305,11.709015,11.701813,13.475861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.591,3.9489536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,66.23244,49.495514,8.330017
6926,19855560.0,0.0,16.019684,16.018402,21.359497,21.059326,21.457184,21.72406,11.694489,11.702423,11.698456,15.890625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.0052,3.942731e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.112623,49.495514,8.330017
6927,19855620.0,0.0,15.998474,15.997192,21.35382,21.062164,21.446533,21.710815,11.694672,11.699005,11.696777,17.180115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.4775,3.936719e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.245792,49.495514,8.330017
6928,19855680.0,0.0,15.977386,15.976135,21.35141,21.070465,21.435913,21.700745,11.694824,11.6970825,12.558838,18.192047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.00024,3.9308772e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,32.490837,49.495514,8.330017
6929,19855740.0,0.0,15.956421,15.95517,21.35147,21.082947,21.428406,21.689606,11.694977,12.60141,12.16748,18.81659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.57697,3.9252245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.7077,49.495514,8.330017
6930,19855800.0,0.0,15.935608,15.934387,21.35205,21.097412,21.420105,21.677582,11.69516,12.190369,11.953186,19.023224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.2054,3.9197523e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.282946,49.495514,8.330017
6931,19855860.0,0.0,15.9149475,15.913727,21.351898,21.11081,21.410858,21.665253,11.6953125,11.964569,11.835571,18.872955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.884,3.914452e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.24982,49.495514,8.330017
6932,19855920.0,0.0,15.89444,15.893219,21.350708,21.122375,21.401093,21.65271,11.695465,11.839447,11.770416,18.436493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.61115,3.9093175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.545256,49.495514,8.330017
6933,19855980.0,0.0,15.874084,15.872864,21.348114,21.130981,21.391052,21.640045,11.695587,11.772522,11.735596,17.801117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.38556,3.904342e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.898155,49.495514,8.330017
6934,19856040.0,0.0,15.853882,15.852692,21.343903,21.135864,21.38086,21.62735,11.69574,11.737396,11.717346,17.072083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.2057,3.899519e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.748906,49.495514,8.330017
6935,19856100.0,0.0,15.833862,15.832672,21.337952,21.136871,21.370605,21.614624,11.695862,11.718079,11.707336,16.364105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.07,3.8948416e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.469791,49.495514,8.330017
6936,19856160.0,0.0,15.813995,15.812805,21.330048,21.133179,21.360413,21.602142,11.695984,11.708008,11.702148,15.79953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.9773,3.8903032e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.876015,49.495514,8.330017
6937,19856220.0,0.0,15.794312,15.793121,21.321075,21.127106,21.35025,21.589691,11.696106,11.702545,11.699371,15.434418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.9261,3.885898e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.078523,49.495514,8.330017
6938,19856280.0,0.0,15.77478,15.773621,21.311676,21.119781,21.340088,21.578033,11.696228,11.699585,12.920319,15.283173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.9149,3.8816186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.165573,49.495514,8.330017
6939,19856340.0,0.0,15.755463,15.754303,21.303009,21.112274,21.330414,21.568756,11.69632,12.692688,12.413696,15.338043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.9426,3.87746e-05,10.6696825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.898418,49.495514,8.330017
6940,19856400.0,0.0,15.736328,15.735199,21.295258,21.105652,21.323761,21.558075,11.696411,12.4646,12.091339,15.566895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.00806,3.8734164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.950466,49.495514,8.330017
6941,19856460.0,0.0,15.717377,15.716248,21.287445,21.10022,21.315704,21.546844,11.696533,12.115326,11.911804,15.923828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.10913,3.8694783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.215801,49.495514,8.330017
6942,19856520.0,0.0,15.698639,15.69754,21.280182,21.096985,21.306793,21.535248,11.696625,11.925507,11.8142395,16.346954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.2452,3.865642e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.130417,49.495514,8.330017
6943,19856580.0,0.0,15.680115,15.679016,21.273743,21.096008,21.297424,21.523438,11.696686,11.820923,11.760498,16.768982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.41473,3.8619015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.56326,49.495514,8.330017
6944,19856640.0,0.0,15.661774,15.660675,21.268127,21.097107,21.287842,21.511566,11.696777,11.763153,11.730835,17.134277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.6165,3.8582493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.39699,49.495514,8.330017
6945,19856700.0,0.0,15.643646,15.642578,21.263184,21.099884,21.278168,21.499634,11.696869,11.732483,11.715118,17.406525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.8494,3.8546812e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.610468,49.495514,8.330017
6946,19856760.0,0.0,15.625763,15.624695,21.258667,21.103363,21.268524,21.487946,11.69693,11.716248,11.706787,17.575745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.1122,3.8511913e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.472486,49.495514,8.330017
6947,19856820.0,0.0,15.608093,15.607025,21.254395,21.10733,21.25885,21.476257,11.696991,11.707275,11.70224,17.631897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.40344,3.8477716e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.796206,49.495514,8.330017
6948,19856880.0,0.0,15.590637,15.5896,21.250122,21.111298,21.249207,21.4646,11.697052,11.702515,11.699799,17.581696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.72205,3.8444177e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.824326,49.495514,8.330017
6949,19856940.0,0.0,15.573425,15.572418,21.246094,21.114716,21.239594,21.454895,11.697113,11.700043,12.795074,17.443665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.0669,3.8411243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.704725,49.495514,8.330017
6950,19857000.0,0.0,15.5564575,15.55545,21.242401,21.117218,21.231628,21.445892,11.697144,12.866028,12.293579,17.248505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.43665,3.837884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.61511,49.495514,8.330017
6951,19857060.0,0.0,15.539734,15.538727,21.238129,21.117859,21.225098,21.435944,11.697205,12.332886,12.02301,17.053345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.8302,3.8346923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.061735,49.495514,8.330017
6952,19857120.0,0.0,15.523224,15.522247,21.23285,21.117554,21.217285,21.425385,11.697235,12.043854,11.874878,16.881348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.24634,3.8315426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.627268,49.495514,8.330017
6953,19857180.0,0.0,15.507019,15.5060425,21.226898,21.116425,21.20877,21.41449,11.697266,11.886749,11.794373,16.748932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.68396,3.828429e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.474298,49.495514,8.330017
6954,19857240.0,0.0,15.491028,15.490082,21.220581,21.114777,21.19986,21.403473,11.697296,11.801544,11.750702,16.66803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.1419,3.825347e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.587126,49.495514,8.330017
6955,19857300.0,0.0,15.475311,15.474396,21.21405,21.112854,21.190796,21.392365,11.697327,11.754059,11.726379,16.64264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.619,3.8222897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.914011,49.495514,8.330017
6956,19857360.0,0.0,15.459869,15.458954,21.207397,21.110504,21.181732,21.38144,11.697357,11.72818,11.713135,16.683777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.1142,3.819252e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.632267,49.495514,8.330017
6957,19857420.0,0.0,15.444702,15.443787,21.200897,21.108551,21.172638,21.370514,11.697357,11.713867,11.705811,16.774689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.62634,3.816228e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.297117,49.495514,8.330017
6958,19857480.0,0.0,15.42981,15.428925,21.194641,21.107208,21.163544,21.35962,11.697357,11.706329,11.701935,16.896362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.1543,3.813213e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.937197,49.495514,8.330017
6959,19857540.0,0.0,15.415192,15.414307,21.18869,21.106537,21.15445,21.348755,11.697388,11.702057,11.699768,17.02594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.6969,3.8102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.4559,49.495514,8.330017
6960,19857600.0,0.0,15.400848,15.399994,21.183838,21.106537,21.145355,21.34076,11.697388,11.69989,12.60498,17.149902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.25336,3.8071852e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.816132,49.495514,8.330017
6961,19857660.0,0.0,15.386719,15.385864,21.179718,21.106659,21.13919,21.332245,11.697357,12.661865,12.193848,17.267303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.81934,3.8041635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.235676,49.495514,8.330017
6962,19857720.0,0.0,15.37262,15.371765,21.175537,21.10736,21.13272,21.322784,11.697388,12.22287,11.96814,17.361176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.3927,3.8011483e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.363628,49.495514,8.330017
6963,19857780.0,0.0,15.358582,15.357727,21.171082,21.10846,21.125183,21.312836,11.697388,11.984497,11.845306,17.420715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.9754,3.798155e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.308311,49.495514,8.330017
6964,19857840.0,0.0,15.344574,15.34375,21.166473,21.109741,21.117065,21.302612,11.697418,11.8532715,11.77771,17.44278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.5684,3.795189e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.103186,49.495514,8.330017
6965,19857900.0,0.0,15.330627,15.329803,21.161774,21.111053,21.108643,21.292267,11.697418,11.781647,11.740814,17.429749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.172,3.792252e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.795341,49.495514,8.330017
6966,19857960.0,0.0,15.316772,15.315918,21.156738,21.111633,21.100159,21.282013,11.697449,11.7435,11.721161,17.406525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.7863,3.7893456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.721657,49.495514,8.330017
6967,19858020.0,0.0,15.302948,15.3020935,21.151642,21.11206,21.091614,21.271729,11.697479,11.722626,11.710419,17.375366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.4112,3.7864695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.545988,49.495514,8.330017
6968,19858080.0,0.0,15.289185,15.288361,21.146423,21.112305,21.083038,21.261475,11.69751,11.711243,11.704559,17.339539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.0465,3.783622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.388983,49.495514,8.330017
6969,19858140.0,0.0,15.275482,15.274658,21.14206,21.112366,21.078583,21.25122,11.69754,16.222229,11.7013855,17.304321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.692,3.780803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.273783,49.495514,8.330017
6970,19858200.0,0.0,15.261841,15.261017,21.140747,21.112244,21.084045,21.241394,11.697571,15.721436,12.660858,17.274231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.3475,3.7780104e-05,11.011165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.23351,52.267372,0.11375582,22.210085,49.495514,8.330017
6971,19858260.0,0.0,15.2482605,15.247437,21.140106,21.11148,21.0896,21.23468,11.697571,15.923431,12.462524,17.270325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.01263,3.7752434e-05,12.099696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.475103,49.495514,8.330017
6972,19858320.0,0.0,15.234772,15.233948,21.139282,21.110779,21.095917,21.226501,11.697601,16.145752,12.1163025,17.287659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.68713,3.7725e-05,12.312322,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.675346,49.495514,8.330017
6973,19858380.0,0.0,15.221313,15.22052,21.138428,21.110199,21.102783,21.21753,11.697632,16.246979,11.925934,17.31897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.37067,3.769779e-05,11.899178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.886395,49.495514,8.330017
6974,19858440.0,0.0,15.207947,15.207153,21.137573,21.109833,21.10968,21.20813,11.697632,16.1893,11.822449,17.358307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.063,3.7670787e-05,11.023853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.079859,49.495514,8.330017
6975,19858500.0,0.0,15.194672,15.193878,21.136597,21.10968,21.116028,21.198517,11.697662,15.975861,11.766266,17.399475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.7638,3.764397e-05,9.829882,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.232952,49.495514,8.330017
6976,19858560.0,0.0,15.1814575,15.180664,21.13507,21.109283,21.120728,21.188904,11.697662,15.658722,11.734985,17.451843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.4728,3.761733e-05,8.669651,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.573423,49.495514,8.330017
6977,19858620.0,0.0,15.168304,15.167511,21.13327,21.109161,21.124146,21.17926,11.697693,15.269745,11.717651,17.505493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.1896,3.759085e-05,7.424374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.745628,49.495514,8.330017
6978,19858680.0,0.0,15.155243,15.154449,21.131195,21.109314,21.12616,21.169617,11.697693,14.84494,11.708374,17.551666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.914,3.7564507e-05,6.258996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.847677,49.495514,8.330017
6979,19858740.0,0.0,15.142242,15.1414795,21.128815,21.10971,21.126678,21.159973,11.697723,14.421387,11.703522,17.585693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.64575,3.7538295e-05,5.2685633,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.868475,49.495514,8.330017
6980,19858800.0,0.0,15.129364,15.128571,21.126099,21.110199,21.125824,21.15036,11.697723,14.040161,11.700836,17.60437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.38446,3.7512196e-05,4.531647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.818243,49.495514,8.330017
6981,19858860.0,0.0,15.116547,15.115753,21.123138,21.11029,21.1232,21.142456,11.697723,13.745911,12.864777,17.622986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.1299,3.748619e-05,4.26336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.95291,49.495514,8.330017
6982,19858920.0,0.0,15.10379,15.103027,21.120422,21.110504,21.119781,21.135803,11.697754,13.554779,12.332397,17.63736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.8818,3.7460264e-05,4.245035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.954582,49.495514,8.330017
6983,19858980.0,0.0,15.091156,15.090393,21.117249,21.110748,21.115906,21.1279,11.697754,13.472565,12.044952,17.644348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.63983,3.7434405e-05,4.517579,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.923168,49.495514,8.330017
6984,19859040.0,0.0,15.078583,15.07782,21.11383,21.110992,21.111969,21.119354,11.697754,13.496613,11.888123,17.644043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.40375,3.740859e-05,5.031115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.86757,49.495514,8.330017
6985,19859100.0,0.0,15.066132,15.065369,21.110413,21.111237,21.108337,21.110443,11.697754,13.614868,11.801392,17.637512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.1733,3.7382815e-05,5.7174487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.79864,49.495514,8.330017
6986,19859160.0,0.0,15.053741,15.053009,21.106842,21.110992,21.105072,21.101501,11.697754,13.815247,11.754425,17.641418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.9481,3.7357062e-05,6.558915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.959858,49.495514,8.330017
6987,19859220.0,0.0,15.041473,15.04071,21.103516,21.110779,21.102661,21.092468,11.697754,14.071503,11.728821,17.652283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.7281,3.733131e-05,7.405215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.035192,49.495514,8.330017
6988,19859280.0,0.0,15.029266,15.028534,21.100464,21.110657,21.101166,21.083405,11.697754,14.355774,11.714752,17.665985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.5128,3.7305545e-05,8.201729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.102348,49.495514,8.330017
6989,19859340.0,0.0,15.017181,15.016449,21.098236,21.110596,21.100677,21.076935,11.697754,14.640991,15.951324,17.680359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.3021,3.727975e-05,8.883882,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.45955,52.267372,0.11375582,24.156063,49.495514,8.330017
6990,19859400.0,0.0,15.005188,15.004456,21.09964,21.110626,21.101166,21.08142,11.697754,14.902252,15.791779,17.69339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.0957,3.7253925e-05,9.402484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.531474,52.267372,0.11375582,24.190514,49.495514,8.330017
6991,19859460.0,0.0,14.993317,14.992584,21.101105,21.11029,21.102264,21.08612,11.697754,15.125702,16.072174,17.71759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.89325,3.722804e-05,9.785433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.934598,52.267372,0.11375582,24.415672,49.495514,8.330017
6992,19859520.0,0.0,14.981506,14.980804,21.103119,21.110107,21.104034,21.091858,11.697754,15.294128,16.401611,17.746552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.69464,3.7202088e-05,9.947385,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.486804,52.267372,0.11375582,24.54225,49.495514,8.330017
6993,19859580.0,0.0,14.969849,14.969116,21.10559,21.110107,21.106262,21.09848,11.697723,15.3974,16.61853,17.774445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.4996,3.717605e-05,9.913694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.372761,52.267372,0.11375582,24.62817,49.495514,8.330017
6994,19859640.0,0.0,14.958252,14.95755,21.108276,21.110199,21.108704,21.105469,11.697723,15.432709,16.670105,17.797607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.30774,3.714992e-05,9.705897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.732974,52.267372,0.11375582,24.672096,49.495514,8.330017
6995,19859700.0,0.0,14.946777,14.946106,21.110992,21.110413,21.111115,21.112274,11.697723,15.4036255,16.55191,17.81372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.1189,3.712367e-05,9.359268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.697097,52.267372,0.11375582,24.674517,49.495514,8.330017
6996,19859760.0,0.0,14.935425,14.934753,21.113037,21.11029,21.112946,21.117798,11.697723,15.33139,16.303406,17.835052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.93286,3.7097296e-05,9.030469,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.581556,52.267372,0.11375582,24.850193,49.495514,8.330017
6997,19859820.0,0.0,14.924194,14.923523,21.114777,21.110321,21.11444,21.122284,11.697693,15.223663,15.949982,17.85669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.7494,3.7070782e-05,8.619179,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.277411,52.267372,0.11375582,24.911272,49.495514,8.330017
6998,19859880.0,0.0,14.913055,14.912384,21.116058,21.110413,21.11554,21.125488,11.697693,15.092712,15.529175,17.874115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.5682,3.704411e-05,8.205177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9721465,52.267372,0.11375582,24.939663,49.495514,8.330017
6999,19859940.0,0.0,14.902039,14.901367,21.116821,21.110596,21.11615,21.127228,11.697662,14.950928,15.07782,17.885773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.38904,3.701727e-05,7.8230934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.766825,52.267372,0.11375582,24.93561,49.495514,8.330017
7000,19860000.0,0.0,14.891144,14.890472,21.117065,21.11081,21.116272,21.127533,11.697662,14.811584,14.635712,17.8909,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.2117,3.699025e-05,7.503548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7532935,52.267372,0.11375582,24.903683,49.495514,8.330017
7001,19860060.0,0.0,14.880371,14.8797,21.116394,21.110657,21.11557,21.125824,11.697632,14.699432,14.2604065,17.902893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.03595,3.6963032e-05,7.380748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.191834,52.267372,0.11375582,25.05995,49.495514,8.330017
7002,19860120.0,0.0,14.86969,14.869049,21.115326,21.110596,21.114563,21.123108,11.697632,14.619293,13.973694,17.917816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.8615,3.6935602e-05,7.324555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.878702,52.267372,0.11375582,25.118,49.495514,8.330017
7003,19860180.0,0.0,14.859161,14.8585205,21.113983,21.110596,21.113342,21.119629,11.697601,14.573944,13.787933,17.931885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.68823,3.690795e-05,7.367555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.875125,52.267372,0.11375582,25.159758,49.495514,8.330017
7004,19860240.0,0.0,14.848755,14.848114,21.11258,21.110657,21.11206,21.115814,11.697571,14.56369,13.709534,17.943176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.51575,3.6880054e-05,7.494851,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.148224,52.267372,0.11375582,25.179485,49.495514,8.330017
7005,19860300.0,0.0,14.83847,14.83783,21.111206,21.110748,21.11084,21.111969,11.697571,14.585724,13.733398,17.950928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.34393,3.6851907e-05,7.6885095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6521935,52.267372,0.11375582,25.17893,49.495514,8.330017
7006,19860360.0,0.0,14.828308,14.827698,21.10965,21.110565,21.109497,21.108063,11.69754,14.644287,13.860779,17.966675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.17267,3.6823498e-05,7.995855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.413881,52.267372,0.11375582,25.352022,49.495514,8.330017
7007,19860420.0,0.0,14.818268,14.817657,21.108337,21.110443,21.108429,21.104767,11.69751,14.727997,14.067871,17.98581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.00146,3.679481e-05,8.306358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2600207,52.267372,0.11375582,25.425821,49.495514,8.330017
7008,19860480.0,0.0,14.80838,14.80777,21.107422,21.110443,21.107697,21.102295,11.697479,14.82605,14.327637,18.00357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.83026,3.676582e-05,8.608055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.126202,52.267372,0.11375582,25.480911,49.495514,8.330017
7009,19860540.0,0.0,14.7986145,14.798035,21.106873,21.110504,21.1073,21.100708,11.697449,14.9328,14.625336,18.01892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.6588,3.6736536e-05,8.888229,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.972909,52.267372,0.11375582,25.50965,49.495514,8.330017
7010,19860600.0,0.0,14.788971,14.788391,21.10672,21.110657,21.10727,21.100098,11.697449,15.035431,14.926025,18.02948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.4869,3.6706926e-05,9.116986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.710731,52.267372,0.11375582,25.510418,49.495514,8.330017
7011,19860660.0,0.0,14.77948,14.7789,21.10675,21.110504,21.107391,21.10028,11.697418,15.132446,15.212494,18.046082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.3143,3.667698e-05,9.333602,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.339557,52.267372,0.11375582,25.670803,49.495514,8.330017
7012,19860720.0,0.0,14.770142,14.769562,21.107117,21.110443,21.10785,21.101349,11.697388,15.214233,15.460266,18.064667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.1407,3.664669e-05,9.462876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.765595,52.267372,0.11375582,25.732836,49.495514,8.330017
7013,19860780.0,0.0,14.760925,14.760376,21.107788,21.110474,21.10852,21.103088,11.697357,15.274384,15.650574,18.08075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.9659,3.661603e-05,9.516684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.985203,52.267372,0.11375582,25.7727,49.495514,8.330017
7014,19860840.0,0.0,14.751862,14.751312,21.108673,21.110596,21.109344,21.105286,11.697327,15.31073,15.775909,18.093018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.78973,3.6585003e-05,9.500674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.005095,52.267372,0.11375582,25.786055,49.495514,8.330017
7015,19860900.0,0.0,14.74292,14.742371,21.10971,21.110748,21.11026,21.107819,11.697296,15.32254,15.833008,18.100739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.61206,3.6553585e-05,9.419055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.833626,52.267372,0.11375582,25.774315,49.495514,8.330017
7016,19860960.0,0.0,14.734131,14.733612,21.110504,21.110596,21.110931,21.110077,11.697235,15.318451,15.83252,18.114258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.4325,3.6521767e-05,9.357052,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.608346,52.267372,0.11375582,25.921408,49.495514,8.330017
7017,19861020.0,0.0,14.725494,14.724976,21.111267,21.110565,21.111572,21.112213,11.697205,15.298737,15.777649,18.129913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.25085,3.648953e-05,9.24213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.240278,52.267372,0.11375582,25.974998,49.495514,8.330017
7018,19861080.0,0.0,14.7170105,14.716492,21.111969,21.110565,21.112091,21.114075,11.697174,15.2656555,15.675568,18.144135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.067,3.645687e-05,9.106474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.794764,52.267372,0.11375582,26.013252,49.495514,8.330017
7019,19861140.0,0.0,14.708679,14.708191,21.112518,21.110657,21.112488,21.11554,11.697144,15.223938,15.540955,18.155151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.8806,3.6423764e-05,8.9680605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.325536,52.267372,0.11375582,26.027658,49.495514,8.330017
7020,19861200.0,0.0,14.7005005,14.700012,21.112946,21.110779,21.112762,21.116516,11.6970825,15.177063,15.384613,18.16214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.69147,3.63902e-05,8.836212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.863822,52.267372,0.11375582,26.020449,49.495514,8.330017
7021,19861260.0,0.0,14.692413,14.691925,21.112152,21.109894,21.111847,21.115784,11.697052,15.169067,15.268066,18.20282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.4947,3.6356094e-05,9.051899,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.838371,52.267372,0.11375582,26.580053,49.495514,8.330017
7022,19861320.0,0.0,14.684326,14.683838,21.111359,21.109344,21.110962,21.114716,11.6970215,15.188416,15.190338,18.26117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.28455,3.6321388e-05,9.196345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.790791,52.267372,0.11375582,26.85738,49.495514,8.330017
7023,19861380.0,0.0,14.67627,14.675781,21.110687,21.10907,21.110199,21.113495,11.69696,15.224762,15.14624,18.320312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.0613,3.62861e-05,9.364886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.835494,52.267372,0.11375582,27.084509,49.495514,8.330017
7024,19861440.0,0.0,14.668243,14.667725,21.110138,21.10907,21.109589,21.112213,11.696899,15.273071,15.131622,18.375793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.8253,3.6250243e-05,9.544531,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.953169,52.267372,0.11375582,27.247915,49.495514,8.330017
7025,19861500.0,0.0,14.660217,14.659729,21.109741,21.109314,21.10913,21.110992,11.696838,15.329834,15.149567,18.420502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.57434,3.6213667e-05,9.720461,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.138969,52.267372,0.11375582,27.327162,49.495514,8.330017
7026,19861560.0,0.0,14.652191,14.651703,21.109344,21.109497,21.108795,21.10965,11.696777,15.397125,15.208832,18.460144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.3076,3.6176305e-05,9.930298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.455541,52.267372,0.11375582,27.474848,49.495514,8.330017
7027,19861620.0,0.0,14.644226,14.643738,21.10913,21.109833,21.108643,21.10852,11.696716,15.4652405,15.291382,18.490845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.0294,3.6138383e-05,10.097734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.769909,52.267372,0.11375582,27.490414,49.495514,8.330017
7028,19861680.0,0.0,14.636261,14.635773,21.1091,21.11029,21.108704,21.107697,11.696655,15.52771,15.390076,18.50769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.73816,3.6099813e-05,10.227113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.0835705,52.267372,0.11375582,27.446926,49.495514,8.330017
7029,19861740.0,0.0,14.628326,14.627838,21.109253,21.110779,21.108948,21.107239,11.696625,15.580902,15.497162,18.510925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.4345,3.60606e-05,10.313239,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.376458,52.267372,0.11375582,27.353928,49.495514,8.330017
7030,19861800.0,0.0,14.620422,14.619934,21.109528,21.111267,21.109375,21.107117,11.696564,15.621704,15.605316,18.501404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.1192,3.602078e-05,10.3527155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.630848,52.267372,0.11375582,27.22549,49.495514,8.330017
7031,19861860.0,0.0,14.612549,14.612061,21.108551,21.110046,21.108612,21.105957,11.696503,15.696716,15.75647,18.539062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.79224,3.598034e-05,10.77324,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.275059,52.267372,0.11375582,27.960972,49.495514,8.330017
7032,19861920.0,0.0,14.604706,14.604248,21.10788,21.109222,21.108154,21.105408,11.696472,15.78363,15.91922,18.605255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.4545,3.5939313e-05,11.0200205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.704729,52.267372,0.11375582,28.316313,49.495514,8.330017
7033,19861980.0,0.0,14.596893,14.596436,21.107513,21.108704,21.10794,21.105255,11.696411,15.870575,16.077667,18.676697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.1102,3.5897916e-05,11.235874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.074489,52.267372,0.11375582,28.636429,49.495514,8.330017
7034,19862040.0,0.0,14.589142,14.588654,21.107544,21.108551,21.108032,21.10556,11.696381,15.950714,16.21939,18.746094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.75684,3.585601e-05,11.403698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.351347,52.267372,0.11375582,28.871944,49.495514,8.330017
7035,19862100.0,0.0,14.58139,14.580933,21.10791,21.108734,21.108337,21.106293,11.69632,16.019043,16.336304,18.806335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.39526,3.581362e-05,11.516406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.525509,52.267372,0.11375582,29.010609,49.495514,8.330017
7036,19862160.0,0.0,14.5737,14.573212,21.108246,21.108826,21.108551,21.107056,11.696289,16.082703,16.431183,18.864563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.0252,3.5770707e-05,11.674111,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.690605,52.267372,0.11375582,29.250685,49.495514,8.330017
7037,19862220.0,0.0,14.56604,14.565582,21.108795,21.109222,21.108978,21.108063,11.696259,16.13153,16.493011,18.908539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.6488,3.572739e-05,11.731735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.708502,52.267372,0.11375582,29.296164,49.495514,8.330017
7038,19862280.0,0.0,14.558411,14.557953,21.109467,21.109741,21.109497,21.109192,11.696228,16.166473,16.527985,18.937805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.268,3.5683763e-05,11.747257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.655867,52.267372,0.11375582,29.272139,49.495514,8.330017
7039,19862340.0,0.0,14.550842,14.5503845,21.11026,21.110382,21.110107,21.110352,11.6961975,16.185791,16.533966,18.950684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.88245,3.5639805e-05,11.718495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.5318985,52.267372,0.11375582,29.179338,49.495514,8.330017
7040,19862400.0,0.0,14.543335,14.542877,21.111023,21.110992,21.110748,21.11148,11.696167,16.187775,16.510498,18.94638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.49243,3.5595498e-05,11.648613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.347997,52.267372,0.11375582,29.035027,49.495514,8.330017
7041,19862460.0,0.0,14.535858,14.5354,21.111328,21.111115,21.110992,21.11206,11.696136,16.185791,16.474915,18.941772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.09814,3.5550842e-05,11.659726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2525,52.267372,0.11375582,29.096716,49.495514,8.330017
7042,19862520.0,0.0,14.528412,14.527954,21.111603,21.111237,21.111237,21.112518,11.696106,16.179352,16.431366,18.937103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.7017,3.5505953e-05,11.61732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.101266,52.267372,0.11375582,29.055914,49.495514,8.330017
7043,19862580.0,0.0,14.521027,14.520599,21.111755,21.111298,21.11145,21.112823,11.696075,16.168121,16.382355,18.930786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.30316,3.5460813e-05,11.568818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.956654,52.267372,0.11375582,29.022116,49.495514,8.330017
7044,19862640.0,0.0,14.513702,14.513275,21.111877,21.111359,21.111603,21.112976,11.696045,16.153381,16.331848,18.92389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.90314,3.541545e-05,11.518199,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.827802,52.267372,0.11375582,28.993696,49.495514,8.330017
7045,19862700.0,0.0,14.506439,14.505981,21.111908,21.111359,21.111694,21.112946,11.696045,16.13617,16.28247,18.917023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.50226,3.536988e-05,11.468313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.720556,52.267372,0.11375582,28.972837,49.495514,8.330017
7046,19862760.0,0.0,14.499237,14.498779,21.111511,21.110931,21.11142,21.112427,11.696014,16.131744,16.255005,18.926514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.10126,3.532413e-05,11.535578,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.770293,52.267372,0.11375582,29.189037,49.495514,8.330017
7047,19862820.0,0.0,14.492065,14.491638,21.111115,21.110596,21.111115,21.111816,11.696014,16.136536,16.24707,18.946472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.70105,3.5278248e-05,11.578655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.82149,52.267372,0.11375582,29.311186,49.495514,8.330017
7048,19862880.0,0.0,14.484985,14.484528,21.110779,21.110352,21.11087,21.111237,11.696014,16.146027,16.250671,18.96933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.3028,3.5232286e-05,11.629933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.898312,52.267372,0.11375582,29.42695,49.495514,8.330017
7049,19862940.0,0.0,14.477936,14.477509,21.110504,21.11026,21.110657,21.110687,11.695984,16.160522,16.268036,18.993256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.9068,3.5186236e-05,11.6868515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.000445,52.267372,0.11375582,29.519314,49.495514,8.330017
7050,19863000.0,0.0,14.470978,14.470551,21.110321,21.11026,21.110504,21.11023,11.695984,16.17865,16.297028,19.015625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.5137,3.514013e-05,11.745126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.119473,52.267372,0.11375582,29.581379,49.495514,8.330017
7051,19863060.0,0.0,14.464081,14.463654,21.109955,21.110046,21.110138,21.109589,11.695984,16.209778,16.34674,19.04657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.1242,3.509399e-05,11.893492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.342817,52.267372,0.11375582,29.811817,49.495514,8.330017
7052,19863120.0,0.0,14.457245,14.456818,21.109772,21.110016,21.109924,21.109222,11.695984,16.246094,16.406555,19.076385,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.73987,3.5047873e-05,11.995859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.518886,52.267372,0.11375582,29.898643,49.495514,8.330017
7053,19863180.0,0.0,14.45047,14.450043,21.109741,21.110138,21.109863,21.10904,11.695984,16.281311,16.466217,19.100067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.36035,3.5001787e-05,12.081979,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.672004,52.267372,0.11375582,29.944456,49.495514,8.330017
7054,19863240.0,0.0,14.443756,14.443359,21.109772,21.11029,21.109833,21.108948,11.695984,16.31546,16.524841,19.120422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.98517,3.495573e-05,12.158888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.811786,52.267372,0.11375582,29.969538,49.495514,8.330017
7055,19863300.0,0.0,14.437134,14.436737,21.109924,21.110535,21.109924,21.10904,11.695984,16.345398,16.577972,19.132996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.6175,3.4909765e-05,12.214033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.918498,52.267372,0.11375582,29.956064,49.495514,8.330017
7056,19863360.0,0.0,14.4305725,14.430176,21.109894,21.110443,21.109863,21.10904,11.696014,16.379211,16.632843,19.150055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.2575,3.486393e-05,12.330844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.078031,52.267372,0.11375582,30.110249,49.495514,8.330017
7057,19863420.0,0.0,14.424103,14.423706,21.109924,21.110474,21.109894,21.109161,11.696014,16.411499,16.682922,19.167572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.90485,3.4818215e-05,12.3978815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.172642,52.267372,0.11375582,30.155521,49.495514,8.330017
7058,19863480.0,0.0,14.417694,14.417328,21.110077,21.110535,21.110016,21.109436,11.696014,16.43869,16.723267,19.181335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.5612,3.4772682e-05,12.442468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.229579,52.267372,0.11375582,30.177921,49.495514,8.330017
7059,19863540.0,0.0,14.411377,14.411011,21.11029,21.110687,21.11023,21.109833,11.696045,16.459412,16.752136,19.190613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,727.227,3.472735e-05,12.463554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.248398,52.267372,0.11375582,30.174574,49.495514,8.330017
7060,19863600.0,0.0,14.405151,14.404755,21.110596,21.11087,21.110504,21.11029,11.696075,16.472656,16.76828,19.194763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.90283,3.4682238e-05,12.461033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.229923,52.267372,0.11375582,30.148268,49.495514,8.330017
