,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7061,19863660.0,0.0,14.399017,14.398621,21.110596,21.110718,21.110535,21.110474,11.696075,16.486908,16.78125,19.20642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.5903,3.4637415e-05,12.521818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.2748995,52.267372,0.11375582,30.30465,49.495514,8.330017
7062,19863720.0,0.0,14.392944,14.392548,21.110657,21.110657,21.110626,21.110718,11.696106,16.497498,16.786316,19.220703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.29065,3.459296e-05,12.533853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.259903,52.267372,0.11375582,30.356539,49.495514,8.330017
7063,19863780.0,0.0,14.386963,14.386566,21.110718,21.110626,21.110718,21.110931,11.696136,16.506409,16.788483,19.234497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,721.9997,3.454864e-05,12.540918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.238612,52.267372,0.11375582,30.402416,49.495514,8.330017
7064,19863840.0,0.0,14.3810425,14.380707,21.11084,21.110657,21.11084,21.111145,11.696167,16.511597,16.785034,19.246216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.7228,3.4504694e-05,12.537314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.205737,52.267372,0.11375582,30.429014,49.495514,8.330017
7065,19863900.0,0.0,14.375244,14.374908,21.110962,21.110718,21.110992,21.111328,11.6961975,16.513275,16.777466,19.254822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.45996,3.4461147e-05,12.525662,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.166807,52.267372,0.11375582,30.437815,49.495514,8.330017
7066,19863960.0,0.0,14.369537,14.369202,21.11084,21.110535,21.11087,21.111206,11.696228,16.520203,16.775787,19.272034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.2124,3.4418033e-05,12.583145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.212545,52.267372,0.11375582,30.609825,49.495514,8.330017
7067,19864020.0,0.0,14.363922,14.363586,21.110748,21.110474,21.11084,21.111115,11.696259,16.529175,16.778656,19.290894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.98206,3.4375462e-05,12.609075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.230927,52.267372,0.11375582,30.674025,49.495514,8.330017
7068,19864080.0,0.0,14.358398,14.358063,21.110718,21.110504,21.11081,21.111023,11.696289,16.538055,16.783508,19.306854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.7666,3.43333e-05,12.631616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.252227,52.267372,0.11375582,30.714931,49.495514,8.330017
7069,19864140.0,0.0,14.352997,14.352631,21.110718,21.110565,21.110779,21.110931,11.69632,16.546783,16.789185,19.321259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.5626,3.4291377e-05,12.652117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.274385,52.267372,0.11375582,30.743694,49.495514,8.330017
7070,19864200.0,0.0,14.347656,14.347321,21.110779,21.110687,21.11081,21.11087,11.696381,16.554688,16.796204,19.33142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.37775,3.4250028e-05,12.667454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.296902,52.267372,0.11375582,30.747185,49.495514,8.330017
7071,19864260.0,0.0,14.342438,14.342102,21.110596,21.110535,21.110626,21.110596,11.696411,16.569458,16.813782,19.3479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.21277,3.420932e-05,12.747455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.40091,52.267372,0.11375582,30.903944,49.495514,8.330017
7072,19864320.0,0.0,14.337311,14.337006,21.110443,21.110474,21.110504,21.110382,11.696472,16.586792,16.836212,19.366302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.0646,3.416911e-05,12.799115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.476117,52.267372,0.11375582,30.967632,49.495514,8.330017
7073,19864380.0,0.0,14.332306,14.332001,21.110413,21.110474,21.110443,21.11023,11.696533,16.604614,16.861023,19.382507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.93646,3.4129513e-05,12.844804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.547465,52.267372,0.11375582,31.009933,49.495514,8.330017
7074,19864440.0,0.0,14.327393,14.327087,21.110413,21.110596,21.110443,21.110168,11.696594,16.621552,16.886261,19.395111,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.82874,3.409056e-05,12.881668,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.610228,52.267372,0.11375582,31.026289,49.495514,8.330017
7075,19864500.0,0.0,14.322601,14.322296,21.110504,21.110748,21.110504,21.110199,11.696625,16.63675,16.910614,19.403381,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.7417,3.405227e-05,12.908157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.66161,52.267372,0.11375582,31.017462,49.495514,8.330017
7076,19864560.0,0.0,14.317902,14.317596,21.110413,21.110626,21.110413,21.110046,11.696686,16.655945,16.940094,19.417175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.6779,3.4014745e-05,12.986368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.772005,52.267372,0.11375582,31.15886,49.495514,8.330017
7077,19864620.0,0.0,14.313324,14.313019,21.110382,21.110596,21.110413,21.110046,11.696747,16.674194,16.968079,19.431519,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.6395,3.3978115e-05,13.025997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.83348,52.267372,0.11375582,31.201187,49.495514,8.330017
7078,19864680.0,0.0,14.308868,14.308563,21.110413,21.110626,21.110443,21.110107,11.696808,16.691437,16.994568,19.444794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.616,3.3941822e-05,13.060442,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.887268,52.267372,0.11375582,31.23582,49.495514,8.330017
7079,19864740.0,0.0,14.304504,14.30423,21.110504,21.110687,21.110535,21.11023,11.696869,16.705719,17.016724,19.45514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.6181,3.3906355e-05,13.082268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.922514,52.267372,0.11375582,31.249702,49.495514,8.330017
7080,19864800.0,0.0,14.300262,14.300018,21.110626,21.11081,21.110657,21.110382,11.69696,16.71634,17.033508,19.461792,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.64484,3.3871736e-05,13.090953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.9383,52.267372,0.11375582,31.243383,49.495514,8.330017
7081,19864860.0,0.0,21.105194,14.295868,21.105225,21.102112,21.106781,21.106476,13.995697,15.021271,15.200775,16.871552,0.0,0.032120302,0.032120302,0.049648974,250.0,18.300018,0.0,0.0,0.0,406.22992,9.54197e-21,0.0,52.234524,250.29832,2.0995436e-05,96.0,0.11388964,69.99997,252.84406,211.13089,0.0,52.234524,0.11388958,0.0,49.461998,8.330017
7082,19864920.0,0.0,21.095978,14.291748,21.095978,21.086243,21.103363,21.102417,16.92456,16.935425,16.939178,16.82373,0.0,0.03210465,0.03210465,0.04962076,250.0,18.300018,0.0,0.0,0.0,241.01434,9.54197e-21,10.998677,52.22564,250.26067,-2.1244792e-11,96.0,0.11383,70.0,252.81728,211.07762,10.986815,52.22564,0.11382996,21.143806,49.45331,8.330017
7083,19864980.0,0.0,21.094818,14.287659,21.094818,21.079163,21.108307,21.10608,18.919708,18.97998,18.981293,18.994812,0.0,0.03209544,0.03209544,0.049604185,250.0,18.300018,0.0,0.0,0.0,126.08485,9.54197e-21,6.4693346,52.22148,250.21352,-3.2514356e-14,96.0,0.11379498,70.0,252.79662,211.03368,6.4675226,52.22148,0.113794975,11.94965,49.449284,8.330017
7084,19865040.0,0.0,19.798248,14.28363,21.100372,21.080444,21.11847,21.114655,20.018646,20.085022,20.08548,20.125824,0.0,0.032047786,0.032047786,0.049517542,250.0,18.300018,0.0,0.0,0.0,14.674961,9.54197e-21,2.9882033,52.229946,250.29039,20.148314,96.0,0.08839239,41.792362,252.76865,210.96834,2.9873903,52.229946,0.11361313,5.584106,49.458153,8.330017
7085,19865100.0,0.0,16.018585,14.279633,21.108612,21.0849,21.130554,21.125092,19.920746,20.227661,20.227844,20.285583,0.0,0.0320403,0.0320403,0.049505603,250.0,18.300018,0.0,0.0,0.0,-199.61613,9.54197e-21,0.0,52.264668,249.96724,38.282864,96.0,0.027156536,16.403992,252.77647,210.78894,0.0,52.264668,0.11358562,0.0,49.49354,8.330017
7086,19865160.0,0.0,16.263184,14.275665,21.115814,21.088043,21.141418,21.134338,18.566193,19.768066,19.768158,19.85614,0.0,0.032059297,0.032059297,0.049540296,250.0,18.300018,0.0,0.0,0.0,-145.50359,9.54197e-21,0.0,52.279305,249.97935,35.825737,96.0,0.034949645,19.84397,252.78757,210.83728,0.0,52.279305,0.11365927,0.0,49.508057,8.330017
7087,19865220.0,0.0,18.868866,14.2717285,21.120148,21.087677,21.14981,21.141266,17.628998,18.946625,18.946686,19.085907,0.0,0.03208947,0.03208947,0.049595032,250.0,18.300018,0.0,0.0,0.0,48.55692,9.54197e-21,0.0,52.279984,250.0197,23.422298,96.0,0.07849393,37.208782,252.77519,210.92337,0.0,52.279984,0.11377385,0.0,49.508442,8.330017
7088,19865280.0,0.0,19.748077,14.267822,21.12143,21.083557,21.15567,21.145782,17.912048,18.383026,18.383057,18.519592,0.0,0.03209355,0.03209355,0.049601614,250.0,18.300018,0.0,0.0,0.0,104.15441,9.54197e-21,0.0,52.269196,250.03194,19.317944,96.0,0.09077163,42.954876,252.77293,210.93816,0.0,52.269196,0.11378881,0.0,49.49732,8.330017
7089,19865340.0,0.0,18.741241,14.263947,21.12149,21.077942,21.160736,21.149628,18.567505,18.40039,18.457703,18.423035,0.0,0.032073,0.032073,0.04956414,250.0,18.300018,0.0,0.0,0.0,22.337402,9.54197e-21,0.0,52.27197,250.05403,25.111008,96.0,0.072762735,34.84459,252.76643,210.90422,0.0,52.27197,0.113710076,0.0,49.50022,8.330017
7090,19865400.0,0.0,17.50235,14.260101,21.121918,21.072632,21.166199,21.15393,18.693512,18.534119,18.564941,18.53357,0.0,0.032068837,0.032068837,0.04955693,250.0,18.300018,0.0,0.0,0.0,-60.49798,9.54197e-21,0.0,52.283142,249.98526,30.610334,96.0,0.053161915,27.145533,252.77054,210.86046,0.0,52.283142,0.11369449,0.0,49.511562,8.330017
7091,19865460.0,0.0,17.67685,14.256317,21.122223,21.067474,21.171265,21.157806,18.315765,18.51892,18.535767,18.52237,0.0,0.032078393,0.032078393,0.04957438,250.0,18.300018,0.0,0.0,0.0,-41.901287,9.54197e-21,0.0,52.28839,249.974,29.42745,96.0,0.05745162,28.801569,252.77455,210.87578,0.0,52.28839,0.1137312,0.0,49.516754,8.330017
7092,19865520.0,0.0,18.548157,14.252533,21.12207,21.061798,21.175934,21.161255,18.061676,18.348572,18.357788,18.36905,0.0,0.032088954,0.032088954,0.049593378,250.0,18.300018,0.0,0.0,0.0,20.867155,9.54197e-21,0.0,52.286392,249.9879,25.3947,96.0,0.07182784,34.44742,252.77419,210.9058,0.0,52.286392,0.113771304,0.0,49.5146,8.330017
7093,19865580.0,0.0,18.793,14.24881,21.121277,21.05539,21.180054,21.164185,18.190704,18.240479,18.245514,18.262543,0.0,0.032088254,0.032088254,0.04959184,250.0,18.300018,0.0,0.0,0.0,34.80676,9.54197e-21,0.0,52.282703,250.00371,24.447884,96.0,0.07506485,35.772964,252.77328,210.91214,0.0,52.282703,0.11376838,0.0,49.510815,8.330017
7094,19865640.0,0.0,18.367676,14.245087,21.120392,21.048859,21.184082,21.167023,18.404388,18.2753,18.278046,18.28363,0.0,0.032081783,0.032081783,0.04958005,250.0,18.300018,0.0,0.0,0.0,2.485091,9.54197e-21,0.0,52.283638,250.00505,26.566654,96.0,0.067706496,32.806686,252.77275,210.89862,0.0,52.283638,0.11374359,0.0,49.511795,8.330017
7095,19865700.0,0.0,18.004364,14.241425,21.11972,21.042664,21.188324,21.170044,18.417358,18.345642,18.347137,18.343475,0.0,0.03208061,0.03208061,0.049578022,250.0,18.300018,0.0,0.0,0.0,-21.741179,9.54197e-21,0.0,52.286858,249.98997,28.129725,96.0,0.062130783,30.618387,252.77457,210.88847,0.0,52.286858,0.11373923,0.0,49.515064,8.330017
7096,19865760.0,0.0,18.123505,14.237762,21.118958,21.036652,21.1922,21.17276,18.285492,18.346466,18.34729,18.345856,0.0,0.032084215,0.032084215,0.049584594,250.0,18.300018,0.0,0.0,0.0,-11.450145,9.54197e-21,0.0,52.288013,249.98807,27.458942,96.0,0.06454272,31.557482,252.77591,210.89543,0.0,52.288013,0.113753036,0.0,49.516197,8.330017
7097,19865820.0,0.0,18.406189,14.234131,21.118073,21.030487,21.195923,21.175323,18.217865,18.297455,18.297913,18.302338,0.0,0.03208718,0.03208718,0.0495899,250.0,18.300018,0.0,0.0,0.0,8.604438,9.54197e-21,0.0,52.286766,249.99495,26.156319,96.0,0.0691659,33.381153,252.77596,210.90535,0.0,52.286766,0.11376428,0.0,49.514896,8.330017
7098,19865880.0,0.0,18.457489,14.23056,21.117035,21.0242,21.199524,21.177765,18.270782,18.272186,18.27243,18.277283,0.0,0.032086346,0.032086346,0.049588304,250.0,18.300018,0.0,0.0,0.0,11.038397,9.54197e-21,0.0,52.285503,250.00134,25.986273,96.0,0.06975931,33.61922,252.77554,210.90671,0.0,52.285503,0.113761,0.0,49.513615,8.330017
7099,19865940.0,0.0,18.302246,14.22699,21.115967,21.017914,21.203125,21.180206,18.33841,18.290192,18.290344,18.291016,0.0,0.032084186,0.032084186,0.04958438,250.0,18.300018,0.0,0.0,0.0,-0.5212746,9.54197e-21,0.0,52.285812,250.00095,26.727932,96.0,0.06714217,32.5809,252.77551,210.90178,0.0,52.285812,0.11375274,0.0,49.513947,8.330017
7100,19866000.0,0.0,18.192688,14.22345,21.115051,21.01178,21.206787,21.182709,18.33612,18.314514,18.314575,18.312561,0.0,0.03208384,0.03208384,0.049583796,250.0,18.300018,0.0,0.0,0.0,-7.7418385,9.54197e-21,0.0,52.286785,249.99683,27.18569,96.0,0.0655158,31.940035,252.77605,210.89897,0.0,52.286785,0.11375147,0.0,49.51493,8.330017
7101,19866060.0,0.0,18.24942,14.219971,21.113983,21.005768,21.210083,21.184906,18.289215,18.312744,18.312775,18.312012,0.0,0.03208515,0.03208515,0.049586184,250.0,18.300018,0.0,0.0,0.0,-3.1221912,9.54197e-21,0.0,52.287006,249.99648,26.878223,96.0,0.06661222,32.37049,252.77641,210.90166,0.0,52.287006,0.11375649,0.0,49.515144,8.330017
7102,19866120.0,0.0,18.341095,14.216492,21.112885,20.999756,21.213348,21.187042,18.272217,18.296265,18.296295,18.297546,0.0,0.03208595,0.03208595,0.049587615,250.0,18.300018,0.0,0.0,0.0,3.2841191,9.54197e-21,0.0,52.286465,249.99915,26.454762,96.0,0.06811229,32.963337,252.77634,210.90475,0.0,52.286465,0.11375952,0.0,49.51458,8.330017
7103,19866180.0,0.0,18.350342,14.213043,21.111725,20.993713,21.216553,21.189117,18.291779,18.28952,18.28952,18.290833,0.0,0.032085557,0.032085557,0.049586877,250.0,18.300018,0.0,0.0,0.0,3.540607,9.54197e-21,0.0,52.286045,250.00113,26.428259,96.0,0.068204604,33.00044,252.77612,210.90488,0.0,52.286045,0.11375799,0.0,49.51416,8.330017
7104,19866240.0,0.0,18.297943,14.209595,21.110596,20.987701,21.219727,21.191193,18.312836,18.296143,18.296143,18.296143,0.0,0.032084852,0.032084852,0.049585596,250.0,18.300018,0.0,0.0,0.0,-0.32621172,9.54197e-21,0.0,52.28614,250.0008,26.669016,96.0,0.0673525,32.66338,252.7761,210.90317,0.0,52.28614,0.1137553,0.0,49.514263,8.330017
7105,19866300.0,0.0,18.264435,14.206207,21.109497,20.98175,21.222961,21.193298,18.310852,18.303986,18.303986,18.303223,0.0,0.032084756,0.032084756,0.049585436,250.0,18.300018,0.0,0.0,0.0,-2.515103,9.54197e-21,0.0,52.286434,249.99948,26.801079,96.0,0.066884674,32.47849,252.77621,210.9023,0.0,52.286434,0.113754936,0.0,49.514565,8.330017
7106,19866360.0,0.0,18.283508,14.20285,21.108307,20.975922,21.22583,21.195099,18.295624,18.303345,18.303345,18.30304,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.9708645,9.54197e-21,0.0,52.286484,249.99928,26.691792,96.0,0.06727287,32.631493,252.77629,210.90314,0.0,52.286484,0.11375657,0.0,49.51461,8.330017
7107,19866420.0,0.0,18.314789,14.199493,21.107056,20.970062,21.228699,21.1969,18.28949,18.297821,18.297821,18.298248,0.0,0.032085452,0.032085452,0.049586702,250.0,18.300018,0.0,0.0,0.0,1.221382,9.54197e-21,0.0,52.286278,250.00012,26.540524,96.0,0.067808345,32.84327,252.77621,210.90416,0.0,52.286278,0.11375761,0.0,49.514404,8.330017
7108,19866480.0,0.0,18.317352,14.196167,21.105835,20.964264,21.231567,21.19867,18.2966,18.295593,18.295593,18.29602,0.0,0.032085303,0.032085303,0.04958642,250.0,18.300018,0.0,0.0,0.0,1.2603239,9.54197e-21,0.0,52.286125,250.00078,26.528326,96.0,0.067851,32.860344,252.77611,210.90414,0.0,52.286125,0.11375702,0.0,49.514244,8.330017
7109,19866540.0,0.0,18.299622,14.192871,21.104614,20.958466,21.234406,21.200409,18.303802,18.297821,18.297821,18.297821,0.0,0.03208506,0.03208506,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.048077345,9.54197e-21,0.0,52.286137,250.00063,26.603317,96.0,0.067585446,32.755356,252.77606,210.90355,0.0,52.286137,0.11375609,0.0,49.51426,8.330017
7110,19866600.0,0.0,18.289001,14.189575,21.103394,20.952728,21.237213,21.202179,18.303192,18.300323,18.300323,18.30008,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,-0.7439852,9.54197e-21,0.0,52.286213,250.0002,26.63879,96.0,0.06745999,32.705696,252.77608,210.90326,0.0,52.286213,0.11375598,0.0,49.514343,8.330017
7111,19866660.0,0.0,18.292389,14.18634,21.102081,20.947052,21.239777,21.203674,18.298798,18.300568,18.300568,18.300446,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.4366353,9.54197e-21,0.0,52.286232,250.00003,26.60929,96.0,0.06756461,32.746994,252.77608,210.90343,0.0,52.286232,0.11375642,0.0,49.514355,8.330017
7112,19866720.0,0.0,18.301636,14.183105,21.100739,20.941406,21.24231,21.20514,18.296204,18.299133,18.299133,18.299194,0.0,0.032085236,0.032085236,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.22480632,9.54197e-21,0.0,52.28617,250.00021,26.556879,96.0,0.06775007,32.820366,252.77603,210.90373,0.0,52.28617,0.11375679,0.0,49.514294,8.330017
7113,19866780.0,0.0,18.303497,14.179901,21.099426,20.935791,21.244812,21.206635,18.297699,18.29837,18.29837,18.298492,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.31984463,9.54197e-21,0.0,52.286106,250.0004,26.541096,96.0,0.067805745,32.842464,252.77597,210.90376,0.0,52.286106,0.11375668,0.0,49.51423,8.330017
7114,19866840.0,0.0,18.30072,14.176727,21.098083,20.930206,21.247314,21.2081,18.299622,18.298553,18.298553,18.298584,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.10110255,9.54197e-21,0.0,52.286076,250.00043,26.545624,96.0,0.067789614,32.83613,252.77592,210.90366,0.0,52.286076,0.11375646,0.0,49.514202,8.330017
7115,19866900.0,0.0,18.29718,14.173553,21.096802,20.924652,21.249817,21.209564,18.300232,18.299194,18.299194,18.299133,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.1471799,9.54197e-21,0.0,52.286076,250.00034,26.552122,96.0,0.06776659,32.82703,252.7759,210.90353,0.0,52.286076,0.11375635,0.0,49.514202,8.330017
7116,19866960.0,0.0,18.296692,14.17041,21.095367,20.919128,21.252045,21.210754,18.299377,18.299469,18.299469,18.299438,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.16235478,9.54197e-21,0.0,52.28607,250.00026,26.54341,96.0,0.06779744,32.83923,252.77588,210.90353,0.0,52.28607,0.11375642,0.0,49.514194,8.330017
7117,19867020.0,0.0,18.299042,14.167297,21.093964,20.913666,21.254272,21.211975,18.2984,18.299194,18.299194,18.299194,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.012442346,9.54197e-21,0.0,52.28604,250.00029,26.522388,96.0,0.06787175,32.868652,252.77583,210.90363,0.0,52.28604,0.11375654,0.0,49.514164,8.330017
7118,19867080.0,0.0,18.30008,14.164185,21.09256,20.908234,21.2565,21.213196,18.298492,18.29892,18.29892,18.29895,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.07966775,9.54197e-21,0.0,52.28601,250.00034,26.508389,96.0,0.06792119,32.888256,252.7758,210.90366,0.0,52.28601,0.11375655,0.0,49.514133,8.330017
7119,19867140.0,0.0,18.299805,14.161102,21.091156,20.902832,21.258698,21.214386,18.29889,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0530991,9.54197e-21,0.0,52.285988,250.00035,26.500494,96.0,0.06794904,32.89931,252.77576,210.90364,0.0,52.285988,0.113756515,0.0,49.51411,8.330017
7120,19867200.0,0.0,18.299164,14.15802,21.089752,20.89743,21.260925,21.215576,18.299194,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.005221539,9.54197e-21,0.0,52.285965,250.00035,26.49401,96.0,0.0679719,32.908386,252.77573,210.90361,0.0,52.285965,0.11375646,0.0,49.514084,8.330017
7121,19867260.0,0.0,18.298553,14.154999,21.088257,20.89209,21.262878,21.216553,18.299225,18.299103,18.299103,18.299072,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.03467508,9.54197e-21,0.0,52.285946,250.00032,26.486864,96.0,0.06799712,32.918392,252.7757,210.9036,0.0,52.285946,0.113756455,0.0,49.51407,8.330017
7122,19867320.0,0.0,18.298584,14.151947,21.086761,20.88678,21.264832,21.217499,18.299072,18.299133,18.299133,18.299103,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.029962374,9.54197e-21,0.0,52.285923,250.00032,26.476807,96.0,0.06803264,32.932472,252.77565,210.9036,0.0,52.285923,0.11375648,0.0,49.514046,8.330017
7123,19867380.0,0.0,18.299072,14.148956,21.085297,20.8815,21.266785,21.218475,18.29889,18.299042,18.299042,18.299072,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0051822644,9.54197e-21,0.0,52.285896,250.00032,26.46482,96.0,0.06807494,32.94925,252.77562,210.90361,0.0,52.285896,0.11375649,0.0,49.514023,8.330017
7124,19867440.0,0.0,18.299225,14.145966,21.083832,20.876251,21.268707,21.219421,18.29895,18.299011,18.299011,18.299011,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.013473214,9.54197e-21,0.0,52.285873,250.00034,26.454645,96.0,0.06811084,32.963493,252.77557,210.90361,0.0,52.285873,0.11375649,0.0,49.514,8.330017
7125,19867500.0,0.0,18.299164,14.142975,21.082367,20.871063,21.27063,21.220367,18.29898,18.299011,18.299011,18.299011,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.009730172,9.54197e-21,0.0,52.28585,250.00034,26.445345,96.0,0.06814364,32.976517,252.77554,210.90361,0.0,52.28585,0.11375649,0.0,49.513973,8.330017
7126,19867560.0,0.0,18.299072,14.140015,21.08081,20.865875,21.272339,21.22113,18.299042,18.299011,18.299011,18.299011,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.003151247,9.54197e-21,0.0,52.285828,250.00034,26.436,96.0,0.068176605,32.9896,252.77551,210.90361,0.0,52.285828,0.11375648,0.0,49.513954,8.330017
7127,19867620.0,0.0,18.29898,14.137054,21.079254,20.860687,21.274048,21.221863,18.299072,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0040370943,9.54197e-21,0.0,52.28581,250.00034,26.426685,96.0,0.068209454,33.002644,252.77547,210.90361,0.0,52.28581,0.11375648,0.0,49.51393,8.330017
7128,19867680.0,0.0,18.29898,14.134125,21.077698,20.85559,21.275757,21.222626,18.299042,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0032302386,9.54197e-21,0.0,52.285786,250.00032,26.416946,96.0,0.068243794,33.016277,252.77544,210.90361,0.0,52.285786,0.11375648,0.0,49.513905,8.330017
7129,19867740.0,0.0,18.29898,14.131226,21.076172,20.850494,21.277435,21.223358,18.299042,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0028080274,9.54197e-21,0.0,52.28576,250.00032,26.407211,96.0,0.06827813,33.029903,252.7754,210.90361,0.0,52.28576,0.11375648,0.0,49.513885,8.330017
7130,19867800.0,0.0,18.299042,14.128326,21.074615,20.845398,21.279144,21.22409,18.299011,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0006259237,9.54197e-21,0.0,52.285736,250.00032,26.397354,96.0,0.068312876,33.043705,252.77536,210.90361,0.0,52.285736,0.11375648,0.0,49.513863,8.330017
7131,19867860.0,0.0,18.299042,14.125427,21.072998,20.840332,21.28061,21.22464,18.299011,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0012688896,9.54197e-21,0.0,52.285713,250.00032,26.387537,96.0,0.06834748,33.05745,252.77533,210.90361,0.0,52.285713,0.11375648,0.0,49.513836,8.330017
7132,19867920.0,0.0,18.299011,14.122559,21.07138,20.835297,21.282104,21.22519,18.299042,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00038691802,9.54197e-21,0.0,52.28569,250.00032,26.37783,96.0,0.06838168,33.071037,252.7753,210.90361,0.0,52.28569,0.11375648,0.0,49.513817,8.330017
7133,19867980.0,0.0,18.299011,14.11969,21.069763,20.830292,21.2836,21.225739,18.299042,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00073346245,9.54197e-21,0.0,52.28567,250.00032,26.368084,96.0,0.06841602,33.084682,252.77525,210.90361,0.0,52.28567,0.11375648,0.0,49.513794,8.330017
7134,19868040.0,0.0,18.299011,14.116852,21.068176,20.825317,21.285065,21.226288,18.299042,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00050519133,9.54197e-21,0.0,52.28565,250.00032,26.358349,96.0,0.06845033,33.098312,252.77522,210.90361,0.0,52.28565,0.11375648,0.0,49.51377,8.330017
7135,19868100.0,0.0,18.299042,14.114014,21.066559,20.820343,21.28653,21.226837,18.299042,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00085947645,9.54197e-21,0.0,52.28562,250.00032,26.348581,96.0,0.06848473,33.111988,252.77519,210.90361,0.0,52.28562,0.11375648,0.0,49.513744,8.330017
7136,19868160.0,0.0,18.299011,14.111206,21.06488,20.8154,21.287842,21.227203,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00065831904,9.54197e-21,0.0,52.2856,250.00032,26.33887,96.0,0.06851894,33.125584,252.77515,210.90361,0.0,52.2856,0.11375648,0.0,49.513725,8.330017
7137,19868220.0,0.0,18.299011,14.108398,21.063232,20.810486,21.289124,21.22757,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0015104406,9.54197e-21,0.0,52.285576,250.00032,26.329082,96.0,0.068553396,33.139282,252.77512,210.90361,0.0,52.285576,0.11375648,0.0,49.513702,8.330017
7138,19868280.0,0.0,18.299011,14.105591,21.061554,20.805603,21.290405,21.227936,18.299011,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0004271068,9.54197e-21,0.0,52.285553,250.00032,26.3192,96.0,0.0685882,33.15312,252.77509,210.90361,0.0,52.285553,0.11375648,0.0,49.513676,8.330017
7139,19868340.0,0.0,18.299042,14.102783,21.059906,20.80075,21.291687,21.228302,18.299011,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0010845216,9.54197e-21,0.0,52.28553,250.00032,26.309336,96.0,0.068622924,33.16693,252.77504,210.90361,0.0,52.28553,0.11375648,0.0,49.513653,8.330017
7140,19868400.0,0.0,18.299072,14.100006,21.058258,20.795929,21.292938,21.228668,18.299011,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0017802734,9.54197e-21,0.0,52.285503,250.00032,26.299557,96.0,0.06865734,33.180622,252.77501,210.90361,0.0,52.285503,0.11375648,0.0,49.51363,8.330017
7141,19868460.0,0.0,18.299011,14.0971985,21.056519,20.791077,21.294037,21.228882,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00073618494,9.54197e-21,0.0,52.28548,250.00032,26.289845,96.0,0.06869152,33.194218,252.77496,210.90361,0.0,52.28548,0.11375648,0.0,49.513607,8.330017
7142,19868520.0,0.0,18.29898,14.094391,21.05478,20.786285,21.295135,21.229065,18.299011,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0029352957,9.54197e-21,0.0,52.28546,250.00032,26.279999,96.0,0.06872617,33.208,252.77493,210.90361,0.0,52.28546,0.11375648,0.0,49.513584,8.330017
7143,19868580.0,0.0,18.29895,14.091522,21.05307,20.781494,21.296234,21.229279,18.299011,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0034227432,9.54197e-21,0.0,52.28544,250.00032,26.270008,96.0,0.06876132,33.22199,252.7749,210.90361,0.0,52.28544,0.11375648,0.0,49.51356,8.330017
7144,19868640.0,0.0,18.29898,14.088623,21.051361,20.776733,21.297333,21.229462,18.29898,18.299011,18.299011,18.299011,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0011214605,9.54197e-21,0.0,52.285416,250.00034,26.259794,96.0,0.06879724,33.236286,252.77486,210.90361,0.0,52.285416,0.11375648,0.0,49.51354,8.330017
7145,19868700.0,0.0,18.299011,14.085724,21.049652,20.772003,21.298431,21.229675,18.29898,18.299011,18.299011,18.299011,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0012001864,9.54197e-21,0.0,52.285385,250.00034,26.249577,96.0,0.068833195,33.250595,252.77483,210.90361,0.0,52.285385,0.11375648,0.0,49.51351,8.330017
7146,19868760.0,0.0,18.29898,14.082794,21.047882,20.767242,21.299377,21.229736,18.29898,18.299011,18.299011,18.299011,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00027560297,9.54197e-21,0.0,52.285362,250.00034,26.239412,96.0,0.06886893,33.26482,252.7748,210.90361,0.0,52.285362,0.11375648,0.0,49.513485,8.330017
7147,19868820.0,0.0,18.29895,14.0798645,21.046082,20.762543,21.300293,21.229767,18.29898,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.002228599,9.54197e-21,0.0,52.28534,250.00034,26.229197,96.0,0.06890484,33.279125,252.77475,210.90361,0.0,52.28534,0.11375648,0.0,49.513462,8.330017
7148,19868880.0,0.0,18.29895,14.076904,21.044312,20.757843,21.301239,21.229828,18.29898,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.001635889,9.54197e-21,0.0,52.285313,250.00034,26.218817,96.0,0.06894133,33.293655,252.77472,210.90361,0.0,52.285313,0.11375648,0.0,49.51344,8.330017
7149,19868940.0,0.0,18.29895,14.073944,21.042572,20.753174,21.302155,21.229889,18.29898,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0006589402,9.54197e-21,0.0,52.28529,250.00034,26.208424,96.0,0.06897786,33.30821,252.77467,210.90361,0.0,52.28529,0.11375649,0.0,49.513416,8.330017
7150,19869000.0,0.0,18.29898,14.070984,21.040802,20.748535,21.30307,21.22995,18.29895,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0014998318,9.54197e-21,0.0,52.285267,250.00034,26.197962,96.0,0.06901463,33.322857,252.77464,210.90361,0.0,52.285267,0.11375649,0.0,49.51339,8.330017
7151,19869060.0,0.0,18.29895,14.068024,21.039001,20.743866,21.303864,21.229858,18.29898,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00037020707,9.54197e-21,0.0,52.28524,250.00034,26.187614,96.0,0.06905098,33.33734,252.7746,210.90361,0.0,52.28524,0.11375648,0.0,49.513363,8.330017
7152,19869120.0,0.0,18.29892,14.065063,21.03717,20.739227,21.304626,21.229767,18.29898,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0018050387,9.54197e-21,0.0,52.285213,250.00034,26.1772,96.0,0.069087565,33.351917,252.77457,210.90361,0.0,52.285213,0.11375648,0.0,49.51334,8.330017
7153,19869180.0,0.0,18.29895,14.062134,21.03534,20.73462,21.30542,21.229675,18.29895,18.29895,18.29895,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0010043927,9.54197e-21,0.0,52.285187,250.00034,26.166662,96.0,0.06912458,33.366673,252.77452,210.90363,0.0,52.285187,0.11375649,0.0,49.513313,8.330017
7154,19869240.0,0.0,18.29898,14.059174,21.033539,20.730042,21.306183,21.229584,18.29895,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0008253138,9.54197e-21,0.0,52.285164,250.00034,26.156107,96.0,0.06916165,33.38145,252.77449,210.90363,0.0,52.285164,0.11375649,0.0,49.51329,8.330017
7155,19869300.0,0.0,18.29898,14.056244,21.031738,20.725494,21.306976,21.229523,18.29895,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.001893757,9.54197e-21,0.0,52.28514,250.00035,26.145653,96.0,0.069198355,33.396088,252.77446,210.90363,0.0,52.28514,0.11375649,0.0,49.513264,8.330017
7156,19869360.0,0.0,18.29895,14.053345,21.029877,20.720917,21.307617,21.22931,18.29895,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0002497191,9.54197e-21,0.0,52.28511,250.00035,26.135263,96.0,0.069234826,33.41063,252.77441,210.90363,0.0,52.28511,0.11375648,0.0,49.513237,8.330017
7157,19869420.0,0.0,18.29895,14.050476,21.028015,20.71637,21.308258,21.229095,18.29898,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0011569647,9.54197e-21,0.0,52.285088,250.00035,26.124863,96.0,0.06927133,33.425194,252.77438,210.90363,0.0,52.285088,0.11375648,0.0,49.51321,8.330017
7158,19869480.0,0.0,18.29895,14.047607,21.026154,20.711823,21.308899,21.228882,18.29898,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0013643749,9.54197e-21,0.0,52.285065,250.00035,26.114447,96.0,0.06930788,33.439777,252.77434,210.90361,0.0,52.285065,0.11375648,0.0,49.513187,8.330017
7159,19869540.0,0.0,18.29898,14.044769,21.024323,20.707336,21.30951,21.228668,18.29895,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00043386535,9.54197e-21,0.0,52.285038,250.00035,26.103958,96.0,0.06934468,33.454456,252.7743,210.90361,0.0,52.285038,0.11375648,0.0,49.51316,8.330017
7160,19869600.0,0.0,18.299011,14.041992,21.022491,20.70285,21.31015,21.228485,18.29895,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0021438655,9.54197e-21,0.0,52.28501,250.00035,26.093573,96.0,0.06938112,33.468998,252.77426,210.90361,0.0,52.28501,0.11375648,0.0,49.513138,8.330017
7161,19869660.0,0.0,18.29898,14.039215,21.0206,20.698334,21.310669,21.22815,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0006918287,9.54197e-21,0.0,52.284985,250.00034,26.083326,96.0,0.069417045,33.48334,252.77423,210.90361,0.0,52.284985,0.11375648,0.0,49.51311,8.330017
7162,19869720.0,0.0,18.29898,14.036499,21.018677,20.693848,21.311188,21.227814,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0008131264,9.54197e-21,0.0,52.28496,250.00034,26.07311,96.0,0.06945287,33.497643,252.77419,210.90361,0.0,52.28496,0.11375648,0.0,49.51309,8.330017
7163,19869780.0,0.0,18.29898,14.033844,21.016815,20.689392,21.311707,21.227509,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-9.926725e-05,9.54197e-21,0.0,52.28494,250.00034,26.062853,96.0,0.06948883,33.512005,252.77415,210.90361,0.0,52.28494,0.11375648,0.0,49.51306,8.330017
7164,19869840.0,0.0,18.299011,14.0312195,21.014923,20.684967,21.312225,21.227203,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0008381401,9.54197e-21,0.0,52.284916,250.00034,26.052692,96.0,0.06952445,33.52623,252.77411,210.90361,0.0,52.284916,0.11375648,0.0,49.513035,8.330017
7165,19869900.0,0.0,18.299042,14.0286255,21.013062,20.680573,21.312714,21.226868,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.002649924,9.54197e-21,0.0,52.28489,250.00034,26.042583,96.0,0.06955989,33.540382,252.77408,210.90361,0.0,52.28489,0.11375648,0.0,49.513012,8.330017
7166,19869960.0,0.0,18.299011,14.026123,21.011108,20.676117,21.31311,21.22644,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00084003515,9.54197e-21,0.0,52.28486,250.00034,26.032686,96.0,0.06959456,33.554237,252.77405,210.90361,0.0,52.28486,0.11375646,0.0,49.51299,8.330017
7167,19870020.0,0.0,18.299011,14.023651,21.009186,20.671722,21.313538,21.226013,18.299011,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00046021174,9.54197e-21,0.0,52.284836,250.00034,26.022825,96.0,0.06962911,33.568047,252.774,210.90361,0.0,52.284836,0.11375646,0.0,49.512966,8.330017
7168,19870080.0,0.0,18.299042,14.021271,21.007263,20.667328,21.313934,21.225616,18.299011,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00033229633,9.54197e-21,0.0,52.284813,250.00034,26.01295,96.0,0.06966371,33.58187,252.77397,210.9036,0.0,52.284813,0.11375646,0.0,49.51294,8.330017
7169,19870140.0,0.0,18.299072,14.018921,21.005371,20.662964,21.314331,21.22519,18.299011,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0020276965,9.54197e-21,0.0,52.28479,250.00032,26.00316,96.0,0.06969799,33.595573,252.77393,210.9036,0.0,52.28479,0.11375646,0.0,49.512913,8.330017
7170,19870200.0,0.0,18.299072,14.016724,21.00351,20.658722,21.314697,21.224792,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0020171874,9.54197e-21,0.0,52.284767,250.00032,25.993923,96.0,0.06973034,33.60851,252.7739,210.9036,0.0,52.284767,0.11375646,0.0,49.512894,8.330017
7171,19870260.0,0.0,18.299072,14.014496,21.001526,20.654297,21.315002,21.224274,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0006632674,9.54197e-21,0.0,52.28474,250.00032,25.984251,96.0,0.0697642,33.622047,252.77386,210.9036,0.0,52.28474,0.11375646,0.0,49.51287,8.330017
7172,19870320.0,0.0,18.299072,14.01239,20.999542,20.649933,21.315308,21.223755,18.299072,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00087699643,9.54197e-21,0.0,52.284725,250.00032,25.974815,96.0,0.06979723,33.635254,252.77383,210.9036,0.0,52.284725,0.113756455,0.0,49.512844,8.330017
7173,19870380.0,0.0,18.299103,14.010345,20.99759,20.6456,21.315582,21.223236,18.299072,18.299042,18.299042,18.299042,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0013910482,9.54197e-21,0.0,52.2847,250.00032,25.96553,96.0,0.06982973,33.64826,252.77379,210.9036,0.0,52.2847,0.113756455,0.0,49.51282,8.330017
7174,19870440.0,0.0,18.299133,14.008423,20.995667,20.641296,21.315887,21.222717,18.299072,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0026841867,9.54197e-21,0.0,52.284676,250.0003,25.956356,96.0,0.06986183,33.6611,252.77376,210.90358,0.0,52.284676,0.113756455,0.0,49.512802,8.330017
7175,19870500.0,0.0,18.299164,14.006561,20.993744,20.637024,21.316162,21.222229,18.299103,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0030970643,9.54197e-21,0.0,52.284653,250.0003,25.947428,96.0,0.06989308,33.673603,252.77373,210.90358,0.0,52.284653,0.113756455,0.0,49.512775,8.330017
7176,19870560.0,0.0,18.299133,14.004791,20.99176,20.63272,21.316376,21.221619,18.299133,18.299103,18.299103,18.299103,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0009333823,9.54197e-21,0.0,52.28463,250.0003,25.938711,96.0,0.069923565,33.685802,252.7737,210.90358,0.0,52.28463,0.11375644,0.0,49.512756,8.330017
7177,19870620.0,0.0,18.299133,14.003143,20.989777,20.628418,21.316559,21.221008,18.299133,18.299103,18.299103,18.299103,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,9.828919e-05,9.54197e-21,0.0,52.28461,250.0003,25.93004,96.0,0.06995389,33.69794,252.77367,210.90356,0.0,52.28461,0.11375644,0.0,49.512733,8.330017
7178,19870680.0,0.0,18.299164,14.001587,20.987793,20.624146,21.316742,21.220428,18.299133,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0014619112,9.54197e-21,0.0,52.284588,250.00029,25.921425,96.0,0.06998402,33.710003,252.77362,210.90356,0.0,52.284588,0.11375644,0.0,49.51271,8.330017
7179,19870740.0,0.0,18.299225,14.000122,20.98581,20.619904,21.316956,21.219818,18.299164,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.002662558,9.54197e-21,0.0,52.28457,250.00029,25.91303,96.0,0.070013374,33.721756,252.77359,210.90356,0.0,52.28457,0.11375644,0.0,49.51269,8.330017
7180,19870800.0,0.0,18.299255,13.998779,20.983856,20.615692,21.317139,21.219238,18.299164,18.299164,18.299164,18.299133,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0041826433,9.54197e-21,0.0,52.284546,250.00029,25.90482,96.0,0.07004209,33.733253,252.77356,210.90356,0.0,52.284546,0.113756426,0.0,49.51267,8.330017
7181,19870860.0,0.0,18.299225,13.997528,20.981842,20.61142,21.31723,21.218567,18.299194,18.299164,18.299164,18.299164,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0018745181,9.54197e-21,0.0,52.284527,250.00027,25.896942,96.0,0.070069626,33.74428,252.77353,210.90355,0.0,52.284527,0.113756426,0.0,49.512653,8.330017
7182,19870920.0,0.0,18.299225,13.996399,20.979858,20.607178,21.317352,21.217896,18.299225,18.299194,18.299194,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00042584402,9.54197e-21,0.0,52.284508,250.00027,25.889175,96.0,0.07009675,33.75515,252.7735,210.90355,0.0,52.284508,0.11375642,0.0,49.51263,8.330017
7183,19870980.0,0.0,18.299255,13.995392,20.977844,20.602966,21.317444,21.217194,18.299225,18.299194,18.299194,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0013881655,9.54197e-21,0.0,52.284485,250.00027,25.881475,96.0,0.07012367,33.765934,252.77347,210.90355,0.0,52.284485,0.11375642,0.0,49.51261,8.330017
7184,19871040.0,0.0,18.299316,13.994507,20.97586,20.598785,21.317566,21.216522,18.299255,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0032752352,9.54197e-21,0.0,52.284466,250.00026,25.873957,96.0,0.07014994,33.77646,252.77345,210.90353,0.0,52.284466,0.11375642,0.0,49.512592,8.330017
7185,19871100.0,0.0,18.299316,13.993744,20.973907,20.594635,21.317657,21.215881,18.299255,18.299255,18.299255,18.299225,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0030905202,9.54197e-21,0.0,52.28445,250.00026,25.867016,96.0,0.070174195,33.78618,252.77342,210.90353,0.0,52.28445,0.11375642,0.0,49.512573,8.330017
7186,19871160.0,0.0,18.299316,13.993134,20.971863,20.590424,21.317688,21.215118,18.299286,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0017193661,9.54197e-21,0.0,52.28443,250.00026,25.859928,96.0,0.07019895,33.7961,252.77339,210.90353,0.0,52.28443,0.1137564,0.0,49.512558,8.330017
7187,19871220.0,0.0,18.299347,13.992645,20.969818,20.586243,21.317688,21.214386,18.299316,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0026171692,9.54197e-21,0.0,52.284412,250.00024,25.853025,96.0,0.070223056,33.805763,252.77336,210.90352,0.0,52.284412,0.1137564,0.0,49.51254,8.330017
7188,19871280.0,0.0,18.299408,13.992279,20.967804,20.582062,21.317719,21.213623,18.299316,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0033639735,9.54197e-21,0.0,52.284397,250.00024,25.846401,96.0,0.07024618,33.815037,252.77335,210.90352,0.0,52.284397,0.1137564,0.0,49.512524,8.330017
7189,19871340.0,0.0,18.299438,13.992065,20.96579,20.577911,21.317749,21.21289,18.299347,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0042064316,9.54197e-21,0.0,52.284386,250.00023,25.840038,96.0,0.07026841,33.823948,252.77332,210.90352,0.0,52.284386,0.11375639,0.0,49.512505,8.330017
7190,19871400.0,0.0,18.299469,13.991974,20.963806,20.573792,21.317749,21.212158,18.299377,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0039906204,9.54197e-21,0.0,52.284367,250.00023,25.834024,96.0,0.0702894,33.832367,252.77328,210.9035,0.0,52.284367,0.11375639,0.0,49.51249,8.330017
7191,19871460.0,0.0,18.299438,13.992065,20.961731,20.569641,21.317688,21.211334,18.299408,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0016769065,9.54197e-21,0.0,52.284355,250.00021,25.828299,96.0,0.070309386,33.840378,252.77327,210.9035,0.0,52.284355,0.11375638,0.0,49.512474,8.330017
7192,19871520.0,0.0,18.299469,13.992279,20.959686,20.56549,21.317657,21.21051,18.299438,18.299408,18.299408,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0012755248,9.54197e-21,0.0,52.284336,250.00021,25.822681,96.0,0.07032899,33.848244,252.77324,210.90349,0.0,52.284336,0.11375638,0.0,49.512463,8.330017
7193,19871580.0,0.0,18.2995,13.992676,20.957642,20.56137,21.317596,21.209717,18.299438,18.299408,18.299408,18.299408,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0029006554,9.54197e-21,0.0,52.284325,250.0002,25.817226,96.0,0.070348024,33.85588,252.77322,210.90349,0.0,52.284325,0.113756366,0.0,49.512447,8.330017
7194,19871640.0,0.0,18.29956,13.993195,20.955627,20.557281,21.317535,21.208893,18.299469,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.004168651,9.54197e-21,0.0,52.284313,250.0002,25.812105,96.0,0.07036591,33.863056,252.7732,210.90347,0.0,52.284313,0.113756366,0.0,49.512436,8.330017
7195,19871700.0,0.0,18.299622,13.9938965,20.953583,20.553192,21.317474,21.2081,18.2995,18.299469,18.299469,18.299469,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0054419274,9.54197e-21,0.0,52.284294,250.00018,25.80728,96.0,0.07038274,33.86981,252.77318,210.90347,0.0,52.284294,0.113756366,0.0,49.51242,8.330017
7196,19871760.0,0.0,18.299591,13.9947815,20.951508,20.549072,21.317352,21.207214,18.29956,18.2995,18.2995,18.2995,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0029737246,9.54197e-21,0.0,52.284283,250.00018,25.802893,96.0,0.07039805,33.87595,252.77316,210.90346,0.0,52.284283,0.11375635,0.0,49.51241,8.330017
7197,19871820.0,0.0,18.299591,13.995819,20.949463,20.544983,21.3172,21.20636,18.299591,18.29953,18.29953,18.29953,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0015358605,9.54197e-21,0.0,52.284275,250.00017,25.798708,96.0,0.07041264,33.881805,252.77315,210.90346,0.0,52.284275,0.11375635,0.0,49.512398,8.330017
7198,19871880.0,0.0,18.299652,13.99704,20.947388,20.540894,21.317078,21.205475,18.299591,18.29956,18.29956,18.29956,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0025870472,9.54197e-21,0.0,52.284264,250.00017,25.794682,96.0,0.070426695,33.887447,252.77312,210.90344,0.0,52.284264,0.11375634,0.0,49.51239,8.330017
7199,19871940.0,0.0,18.299713,13.998444,20.945343,20.536865,21.316956,21.20462,18.299622,18.299591,18.299591,18.29956,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.004512889,9.54197e-21,0.0,52.284252,250.00015,25.79094,96.0,0.07043975,33.892685,252.7731,210.90344,0.0,52.284252,0.11375634,0.0,49.51238,8.330017
7200,19872000.0,0.0,18.299744,13.9999695,20.94336,20.532928,21.316833,21.203766,18.299652,18.299622,18.299622,18.299591,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0042303028,9.54197e-21,0.0,52.28425,250.00015,25.788036,96.0,0.07044987,33.896748,252.77309,210.90343,0.0,52.28425,0.11375633,0.0,49.51237,8.330017
7201,19872060.0,0.0,20.497833,14.001801,20.955658,20.539032,21.325378,21.210785,18.316528,18.218964,18.218964,18.225586,0.0,0.000984879,0.000984879,0.0013681852,250.0,18.300018,0.0,0.0,0.0,5.779997,9.54197e-21,0.0,23.495726,80.49233,0.29219842,96.0,0.0033368962,69.59092,27.532606,79.990486,0.0,23.495726,0.0034130968,0.0,20.884436,8.330017
7202,19872120.0,0.0,20.76709,14.003876,20.979126,20.546417,21.33496,21.21878,18.319244,18.221375,18.221375,18.222443,0.0,0.003761865,0.003761865,0.0045053004,250.0,18.300018,0.0,0.0,0.0,10.919001,9.54197e-21,0.0,34.03573,113.966125,0.4928641,96.0,0.0120217465,69.30999,138.57063,97.57946,0.0,34.03573,0.012082588,0.0,29.838627,8.330017
