,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7203,19872180.0,0.0,20.990509,14.006226,21.012634,20.552307,21.342773,21.22519,18.356781,18.249634,18.249634,18.241882,0.0,0.011556627,0.011556627,0.013536432,250.0,18.300018,0.0,0.0,0.0,39.95507,9.54197e-21,0.0,44.519855,133.737,1.0869166,96.0,0.036655724,68.47832,240.04366,116.578224,0.0,44.519855,0.03667126,0.0,39.932747,8.330017
7204,19872240.0,9.0,20.995026,14.00882,21.00061,20.555481,21.347809,21.229065,18.627625,18.317291,18.317291,18.293304,0.0,0.019854639,0.019854639,0.025944322,250.0,18.300018,0.0,0.0,0.0,69.957214,9.54197e-21,0.0,50.2102,144.02405,5.0479627,96.0,0.06561508,62.932854,238.64062,134.08362,0.0,50.2102,0.06567448,0.0,46.46086,8.330017
7205,19872300.0,9.0,20.301453,14.011627,20.986237,20.556244,21.350983,21.231232,19.237976,18.544708,18.544708,18.48117,0.0,0.025349086,0.025349086,0.03610578,250.0,18.300018,0.0,0.0,0.0,51.849087,9.54197e-21,0.0,52.91411,155.53285,16.742731,96.0,0.07588152,46.560177,238.49521,149.28761,0.0,52.91411,0.086830005,0.0,49.78074,8.330017
7206,19872360.0,9.0,16.95462,14.014709,20.978668,20.556,21.353363,21.232819,19.6315,18.942291,18.942291,18.842346,0.0,0.028688306,0.028688306,0.042750675,250.0,18.300018,0.0,0.0,0.0,-107.11897,9.54197e-21,0.0,54.16884,169.87856,32.850285,96.0,0.039159913,24.009604,239.54192,162.81053,0.0,54.16884,0.100157045,0.0,51.269608,8.330017
7207,19872420.0,0.0,15.813568,14.018005,20.975677,20.55606,21.355957,21.234589,18.892303,19.10727,19.10727,19.030975,0.0,0.030703105,0.030703105,0.046788637,250.0,18.300018,0.0,0.0,0.0,-166.50676,9.54197e-21,0.0,54.602196,185.22145,37.15821,96.0,0.028700963,17.978504,241.51207,174.66754,0.0,54.602196,0.10822535,0.0,51.766937,8.330017
7208,19872480.0,0.0,17.984161,14.021515,20.974243,20.555084,21.357666,21.235535,17.79248,18.727173,18.727173,18.728973,0.0,0.03186978,0.03186978,0.04905303,250.0,18.300018,0.0,0.0,0.0,-12.587908,9.54197e-21,0.0,54.566395,199.91615,26.630598,96.0,0.06696455,32.717163,243.91478,184.63666,0.0,54.566395,0.11281974,0.0,51.74656,8.330017
7209,19872540.0,0.0,19.628479,14.025238,20.97165,20.551544,21.35736,21.23465,17.716644,18.243408,18.243408,18.294128,0.0,0.032481022,0.032481022,0.050206587,250.0,18.300018,0.0,0.0,0.0,103.12927,9.54197e-21,0.0,54.28331,212.5822,18.719454,96.0,0.093314454,43.792767,246.31819,192.47044,0.0,54.28331,0.11519156,0.0,51.475098,8.330017
7210,19872600.0,0.0,19.172455,14.029175,20.9682,20.546448,21.356049,21.232758,18.35913,18.164398,18.164398,18.1987,0.0,0.0327065,0.0327065,0.05063995,250.0,18.300018,0.0,0.0,0.0,56.22026,9.54197e-21,0.0,53.92726,222.98218,21.866398,96.0,0.08489956,39.387043,248.37207,198.34302,0.0,53.92726,0.116071135,0.0,51.12954,8.330017
7211,19872660.0,0.0,17.841187,14.033295,20.965149,20.541656,21.354858,21.231049,18.702393,18.369446,18.369446,18.368011,0.0,0.0327422,0.0327422,0.050723024,250.0,18.300018,0.0,0.0,0.0,-39.33962,9.54197e-21,0.0,53.58743,230.97723,28.289282,96.0,0.062844574,30.395004,249.90182,202.55977,0.0,53.58743,0.116221026,0.0,50.796795,8.330017
7212,19872720.0,0.0,17.55069,14.037598,20.962921,20.53769,21.354279,21.22992,18.443756,18.475891,18.475891,18.466705,0.0,0.032699395,0.032699395,0.050658904,250.0,18.300018,0.0,0.0,0.0,-54.130573,9.54197e-21,0.0,53.28455,236.93288,29.236376,96.0,0.05931879,29.069073,250.98433,205.54167,0.0,53.28455,0.1160678,0.0,50.498302,8.330017
7213,19872780.0,0.0,18.306122,14.042084,20.960724,20.533691,21.353638,21.22873,18.116272,18.370667,18.370667,18.377747,0.0,0.032619413,0.032619413,0.050523724,250.0,18.300018,0.0,0.0,0.0,3.549487,9.54197e-21,0.0,53.026157,241.27782,25.636438,96.0,0.07212294,34.108986,251.7127,207.6036,0.0,53.026157,0.11576976,0.0,50.2427,8.330017
7214,19872840.0,0.0,18.756042,14.046753,20.958069,20.529114,21.3526,21.227142,18.143005,18.248505,18.248505,18.264557,0.0,0.032519784,0.032519784,0.05035033,250.0,18.300018,0.0,0.0,0.0,33.94373,9.54197e-21,0.0,52.817398,244.34502,23.662703,96.0,0.07867728,36.872215,252.18408,208.96043,0.0,52.817398,0.115394935,0.0,50.035892,8.330017
7215,19872900.0,0.0,18.4917,14.051575,20.95523,20.524323,21.35138,21.225433,18.352722,18.254944,18.254944,18.262604,0.0,0.032417525,0.032417525,0.050170317,250.0,18.300018,0.0,0.0,0.0,11.764524,9.54197e-21,0.0,52.660423,246.44933,25.107342,96.0,0.07352993,34.84972,252.47684,209.81448,0.0,52.660423,0.115008734,0.0,49.88053,8.330017
7216,19872960.0,0.0,18.093384,14.056549,20.952667,20.519928,21.350372,21.223907,18.42221,18.325623,18.325623,18.322845,0.0,0.032332096,0.032332096,0.05001946,250.0,18.300018,0.0,0.0,0.0,-16.218994,9.54197e-21,0.0,52.546978,247.83832,26.935968,96.0,0.06691258,32.289646,252.65236,210.33754,0.0,52.546978,0.11468585,0.0,49.768536,8.330017
7217,19873020.0,0.0,18.091156,14.0616455,20.950317,20.515839,21.349548,21.222565,18.32013,18.34787,18.34787,18.344727,0.0,0.032267865,0.032267865,0.049906112,250.0,18.300018,0.0,0.0,0.0,-14.430085,9.54197e-21,0.0,52.464317,248.74118,26.83382,96.0,0.067145795,32.432648,252.75137,210.6579,0.0,52.464317,0.11444327,0.0,49.68715,8.330017
7218,19873080.0,0.0,18.347229,14.066895,20.947937,20.511719,21.348694,21.221222,18.232147,18.309235,18.309235,18.311768,0.0,0.032219123,0.032219123,0.049820174,250.0,18.300018,0.0,0.0,0.0,4.410153,9.54197e-21,0.0,52.403515,249.31982,25.625961,96.0,0.071301244,34.123653,252.80147,210.84648,0.0,52.403515,0.11425932,0.0,49.627445,8.330017
7219,19873140.0,0.0,18.450317,14.072296,20.945435,20.507446,21.347717,21.219757,18.26004,18.277832,18.277832,18.282288,0.0,0.032179616,0.032179616,0.049750514,250.0,18.300018,0.0,0.0,0.0,10.772645,9.54197e-21,0.0,52.360367,249.67754,25.208239,96.0,0.07266489,34.708466,252.82231,210.94266,0.0,52.360367,0.11411029,0.0,49.585236,8.330017
7220,19873200.0,0.0,18.336853,14.077789,20.942902,20.503174,21.34674,21.218262,18.32669,18.287354,18.287354,18.288635,0.0,0.03214846,0.03214846,0.04969566,250.0,18.300018,0.0,0.0,0.0,1.9074064,9.54197e-21,0.0,52.331936,249.88406,25.790443,96.0,0.07057481,33.893375,252.82697,210.98013,0.0,52.331936,0.11399287,0.0,49.557613,8.330017
7221,19873260.0,0.0,18.220978,14.083405,20.94049,20.499146,21.345856,21.216888,18.338226,18.310394,18.310394,18.308807,0.0,0.032126755,0.032126755,0.049657654,250.0,18.300018,0.0,0.0,0.0,-6.010814,9.54197e-21,0.0,52.31389,249.99297,26.31493,96.0,0.068689294,33.1591,252.82387,210.9886,0.0,52.31389,0.113911316,0.0,49.540226,8.330017
7222,19873320.0,0.0,18.239105,14.089111,20.938171,20.495209,21.345001,21.215546,18.301697,18.314545,18.314545,18.313385,0.0,0.032112952,0.032112952,0.049633693,250.0,18.300018,0.0,0.0,0.0,-4.1047034,9.54197e-21,0.0,52.302013,250.04607,26.19824,96.0,0.069071606,33.322464,252.81715,210.98592,0.0,52.302013,0.11385967,0.0,49.52885,8.330017
7223,19873380.0,0.0,18.322968,14.09491,20.935852,20.491241,21.344116,21.214203,18.276306,18.30127,18.30127,18.302094,0.0,0.032103788,0.032103788,0.049617868,250.0,18.300018,0.0,0.0,0.0,1.9638665,9.54197e-21,0.0,52.293907,250.0686,25.806078,96.0,0.07042633,33.87149,252.80911,210.97774,0.0,52.293907,0.11382547,0.0,49.52111,8.330017
7224,19873440.0,0.0,18.352753,14.1008,20.933472,20.487274,21.3432,21.21283,18.288025,18.291595,18.291595,18.293,0.0,0.032096818,0.032096818,0.049605817,250.0,18.300018,0.0,0.0,0.0,3.7179763,9.54197e-21,0.0,52.288723,250.07338,25.692421,96.0,0.07080757,34.03061,252.80121,210.96524,0.0,52.288723,0.11379945,0.0,49.5162,8.330017
7225,19873500.0,0.0,18.310303,14.106781,20.931091,20.483307,21.342316,21.211456,18.310669,18.295929,18.295929,18.296173,0.0,0.032091558,0.032091558,0.049596727,250.0,18.300018,0.0,0.0,0.0,0.45338514,9.54197e-21,0.0,52.285976,250.0673,25.909992,96.0,0.070037015,33.72601,252.7944,210.95091,0.0,52.285976,0.11377982,0.0,49.513664,8.330017
7226,19873560.0,0.0,18.271454,14.1128235,20.928802,20.479523,21.34143,21.210114,18.313477,18.304047,18.304047,18.303375,0.0,0.032088403,0.032088403,0.049591348,250.0,18.300018,0.0,0.0,0.0,-2.1799455,9.54197e-21,0.0,52.284782,250.05585,26.088694,96.0,0.06940473,33.47583,252.78899,210.93842,0.0,52.284782,0.11376812,0.0,49.512627,8.330017
7227,19873620.0,0.0,18.279572,14.118927,20.926575,20.475769,21.340546,21.208801,18.30017,18.305328,18.305328,18.30487,0.0,0.032086942,0.032086942,0.049588937,250.0,18.300018,0.0,0.0,0.0,-1.3819553,9.54197e-21,0.0,52.284195,250.04414,26.042408,96.0,0.06956417,33.54063,252.78477,210.92943,0.0,52.284195,0.113762796,0.0,49.512135,8.330017
7228,19873680.0,0.0,18.30951,14.125061,20.924316,20.472046,21.339691,21.207489,18.291718,18.300446,18.300446,18.30072,0.0,0.032086194,0.032086194,0.04958774,250.0,18.300018,0.0,0.0,0.0,0.7711775,9.54197e-21,0.0,52.283775,250.03444,25.905455,96.0,0.07004202,33.732365,252.78151,210.92297,0.0,52.283775,0.113760106,0.0,49.51178,8.330017
7229,19873740.0,0.0,18.315918,14.131287,20.922058,20.468292,21.338806,21.206177,18.2966,18.297852,18.297852,18.298248,0.0,0.03208552,0.03208552,0.049586624,250.0,18.300018,0.0,0.0,0.0,1.0999931,9.54197e-21,0.0,52.283615,250.02658,25.887533,96.0,0.070103176,33.757454,252.77908,210.91757,0.0,52.283615,0.11375765,0.0,49.51167,8.330017
7230,19873800.0,0.0,18.305328,14.137512,20.91983,20.4646,21.337921,21.204834,18.302399,18.29892,18.29892,18.299042,0.0,0.03208501,0.03208501,0.04958577,250.0,18.300018,0.0,0.0,0.0,0.28223947,9.54197e-21,0.0,52.28371,250.01979,25.945976,96.0,0.06989771,33.675632,252.77734,210.91307,0.0,52.28371,0.113755785,0.0,49.51179,8.330017
7231,19873860.0,0.0,18.295502,14.143768,20.917633,20.460999,21.337036,21.203552,18.30368,18.300903,18.300903,18.300781,0.0,0.03208478,0.03208478,0.04958541,250.0,18.300018,0.0,0.0,0.0,-0.39531553,9.54197e-21,0.0,52.283924,250.01416,25.996077,96.0,0.06972193,33.60549,252.77615,210.90974,0.0,52.283924,0.113754965,0.0,49.512024,8.330017
7232,19873920.0,0.0,18.295929,14.150055,20.915497,20.457458,21.336151,21.20227,18.301422,18.30133,18.30133,18.301239,0.0,0.03208478,0.03208478,0.049585447,250.0,18.300018,0.0,0.0,0.0,-0.32252243,9.54197e-21,0.0,52.28411,250.01001,25.996855,96.0,0.06971926,33.604404,252.77534,210.90767,0.0,52.28411,0.11375501,0.0,49.51222,8.330017
7233,19873980.0,0.0,18.29953,14.156342,20.91333,20.453918,21.335297,21.200958,18.299957,18.300873,18.300873,18.300842,0.0,0.032084834,0.032084834,0.04958556,250.0,18.300018,0.0,0.0,0.0,-0.055696875,9.54197e-21,0.0,52.284233,250.0071,25.984585,96.0,0.069762334,33.62158,252.7748,210.90631,0.0,52.284233,0.113755226,0.0,49.512356,8.330017
7234,19874040.0,0.0,18.30191,14.162628,20.911194,20.450378,21.334412,21.199677,18.299744,18.300385,18.300385,18.300415,0.0,0.03208487,0.03208487,0.049585633,250.0,18.300018,0.0,0.0,0.0,0.10794154,9.54197e-21,0.0,52.284344,250.0049,25.979012,96.0,0.06978193,33.629383,252.7744,210.90529,0.0,52.284344,0.113755375,0.0,49.512466,8.330017
7235,19874100.0,0.0,18.301697,14.168915,20.909058,20.446869,21.333527,21.198395,18.300323,18.300323,18.300323,18.300354,0.0,0.03208489,0.03208489,0.049585674,250.0,18.300018,0.0,0.0,0.0,0.07985206,9.54197e-21,0.0,52.28444,250.00336,25.986158,96.0,0.06975695,33.61938,252.77414,210.90456,0.0,52.28444,0.11375545,0.0,49.512566,8.330017
7236,19874160.0,0.0,18.30066,14.175201,20.906952,20.443481,21.332672,21.197144,18.300812,18.300446,18.300446,18.300446,0.0,0.03208491,0.03208491,0.04958571,250.0,18.300018,0.0,0.0,0.0,0.0022570908,9.54197e-21,0.0,52.284534,250.00212,25.996744,96.0,0.06971992,33.604557,252.77396,210.90398,0.0,52.284534,0.113755524,0.0,49.512657,8.330017
7237,19874220.0,0.0,18.299866,14.1814575,20.904877,20.440094,21.331787,21.195862,18.300842,18.300629,18.300629,18.300629,0.0,0.03208494,0.03208494,0.04958577,250.0,18.300018,0.0,0.0,0.0,-0.051159274,9.54197e-21,0.0,52.28461,250.00127,26.005856,96.0,0.06968808,33.5918,252.77386,210.90361,0.0,52.28461,0.11375564,0.0,49.512737,8.330017
7238,19874280.0,0.0,18.299957,14.187683,20.902802,20.436707,21.330902,21.19461,18.300629,18.30069,18.30069,18.30066,0.0,0.03208497,0.03208497,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.04090779,9.54197e-21,0.0,52.284676,250.00067,26.01074,96.0,0.06967106,33.58497,252.7738,210.90338,0.0,52.284676,0.113755785,0.0,49.512802,8.330017
7239,19874340.0,0.0,18.300232,14.193878,20.900757,20.43338,21.330048,21.19336,18.300446,18.30066,18.30066,18.30066,0.0,0.032085005,0.032085005,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.020362912,9.54197e-21,0.0,52.284725,250.00026,26.014885,96.0,0.0696566,33.579163,252.77377,210.90324,0.0,52.284725,0.1137559,0.0,49.512848,8.330017
7240,19874400.0,0.0,18.300842,14.200012,20.898712,20.430054,21.329163,21.192108,18.300354,18.300537,18.300537,18.300537,0.0,0.032085028,0.032085028,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.022912454,9.54197e-21,0.0,52.28475,250.00006,26.017458,96.0,0.06964764,33.575558,252.77377,210.9032,0.0,52.28475,0.11375599,0.0,49.512882,8.330017
7241,19874460.0,0.0,18.300934,14.206085,20.896698,20.426819,21.328308,21.190887,18.300476,18.300476,18.300476,18.300476,0.0,0.032085042,0.032085042,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.026151728,9.54197e-21,0.0,52.28478,249.99994,26.022684,96.0,0.069629356,33.56824,252.77379,210.90317,0.0,52.28478,0.113756046,0.0,49.51291,8.330017
7242,19874520.0,0.0,18.30066,14.212097,20.894684,20.423615,21.327423,21.189636,18.300629,18.300507,18.300507,18.300507,0.0,0.03208505,0.03208505,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0056204675,9.54197e-21,0.0,52.284805,249.99986,26.029469,96.0,0.069605604,33.558743,252.7738,210.90314,0.0,52.284805,0.11375607,0.0,49.51293,8.330017
7243,19874580.0,0.0,18.300354,14.218048,20.8927,20.42041,21.326569,21.188416,18.30066,18.300568,18.300568,18.300568,0.0,0.032085054,0.032085054,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.014472561,9.54197e-21,0.0,52.284824,249.99982,26.036173,96.0,0.06958213,33.54936,252.77383,210.90312,0.0,52.284824,0.11375609,0.0,49.51295,8.330017
7244,19874640.0,0.0,18.300385,14.223907,20.890747,20.417236,21.325684,21.187195,18.300568,18.300568,18.300568,18.300568,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.01063548,9.54197e-21,0.0,52.284843,249.9998,26.041178,96.0,0.0695646,33.542355,252.77385,210.90314,0.0,52.284843,0.11375612,0.0,49.51297,8.330017
7245,19874700.0,0.0,18.300446,14.229706,20.888794,20.414093,21.32483,21.185974,18.300537,18.300568,18.300568,18.300568,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.006585714,9.54197e-21,0.0,52.28486,249.9998,26.045975,96.0,0.069547795,33.535637,252.77388,210.90314,0.0,52.28486,0.11375613,0.0,49.512985,8.330017
7246,19874760.0,0.0,18.300507,14.235382,20.886871,20.41101,21.323944,21.184753,18.300507,18.300537,18.300537,18.300537,0.0,0.032085072,0.032085072,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0005620232,9.54197e-21,0.0,52.284874,249.9998,26.050741,96.0,0.0695311,33.52896,252.7739,210.90315,0.0,52.284874,0.11375616,0.0,49.513,8.330017
7247,19874820.0,0.0,18.300507,14.240936,20.884949,20.407959,21.32309,21.183563,18.300476,18.300507,18.300507,18.300537,0.0,0.032085076,0.032085076,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0014039843,9.54197e-21,0.0,52.28489,249.9998,26.055536,96.0,0.0695143,33.52225,252.77393,210.90317,0.0,52.28489,0.113756165,0.0,49.513012,8.330017
7248,19874880.0,0.0,18.300507,14.246399,20.883026,20.404938,21.322205,21.182373,18.300476,18.300507,18.300507,18.300507,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00045943327,9.54197e-21,0.0,52.2849,249.9998,26.060244,96.0,0.069497794,33.515656,252.77394,210.90317,0.0,52.2849,0.113756165,0.0,49.513027,8.330017
7249,19874940.0,0.0,18.300446,14.2517395,20.881134,20.401917,21.32135,21.181152,18.300476,18.300507,18.300507,18.300507,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00093716563,9.54197e-21,0.0,52.284916,249.99982,26.065042,96.0,0.06948098,33.508938,252.77396,210.90317,0.0,52.284916,0.11375618,0.0,49.51304,8.330017
7250,19875000.0,0.0,18.300385,14.256958,20.879242,20.398895,21.320496,21.179962,18.300476,18.300476,18.300476,18.300507,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.004208907,9.54197e-21,0.0,52.284927,249.99982,26.069641,96.0,0.069464855,33.502502,252.77397,210.90318,0.0,52.284927,0.11375618,0.0,49.51305,8.330017
7251,19875060.0,0.0,18.300354,14.262024,20.87738,20.395966,21.31961,21.178772,18.300446,18.300476,18.300476,18.300476,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0049595605,9.54197e-21,0.0,52.28493,249.99983,26.073889,96.0,0.069449976,33.49656,252.774,210.90318,0.0,52.28493,0.113756195,0.0,49.51306,8.330017
7252,19875120.0,0.0,18.300354,14.266937,20.875519,20.393066,21.318726,21.177612,18.300415,18.300446,18.300446,18.300446,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0027759606,9.54197e-21,0.0,52.284943,249.99983,26.077724,96.0,0.06943652,33.491184,252.77402,210.9032,0.0,52.284943,0.113756195,0.0,49.513073,8.330017
7253,19875180.0,0.0,18.300354,14.271698,20.873688,20.390167,21.317871,21.176422,18.300385,18.300415,18.300415,18.300446,0.0,0.032085083,0.032085083,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0016162524,9.54197e-21,0.0,52.284958,249.99985,26.081371,96.0,0.069423735,33.48608,252.77403,210.9032,0.0,52.284958,0.1137562,0.0,49.51308,8.330017
7254,19875240.0,0.0,18.300323,14.276306,20.871857,20.387268,21.316986,21.175262,18.300354,18.300415,18.300415,18.300415,0.0,0.032085083,0.032085083,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0014794456,9.54197e-21,0.0,52.28496,249.99985,26.08481,96.0,0.06941169,33.481266,252.77405,210.90321,0.0,52.28496,0.1137562,0.0,49.51309,8.330017
7255,19875300.0,0.0,18.300293,14.280731,20.870026,20.3844,21.316132,21.174072,18.300354,18.300385,18.300385,18.300385,0.0,0.032085087,0.032085087,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0030641505,9.54197e-21,0.0,52.284973,249.99986,26.08809,96.0,0.06940018,33.476673,252.77406,210.90321,0.0,52.284973,0.1137562,0.0,49.5131,8.330017
7256,19875360.0,0.0,18.300232,14.284973,20.868225,20.381622,21.315247,21.172913,18.300323,18.300354,18.300354,18.300354,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.004324313,9.54197e-21,0.0,52.28498,249.99986,26.091084,96.0,0.06938968,33.47248,252.77408,210.90323,0.0,52.28498,0.11375622,0.0,49.513103,8.330017
7257,19875420.0,0.0,18.300201,14.289032,20.866455,20.378815,21.314392,21.171753,18.300293,18.300323,18.300323,18.300323,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0044838847,9.54197e-21,0.0,52.284985,249.99988,26.0937,96.0,0.069380514,33.468822,252.7741,210.90323,0.0,52.284985,0.11375622,0.0,49.513115,8.330017
7258,19875480.0,0.0,18.30017,14.292908,20.864685,20.376068,21.313507,21.170624,18.300232,18.300293,18.300293,18.300293,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0040974496,9.54197e-21,0.0,52.284992,249.9999,26.095945,96.0,0.06937265,33.46568,252.7741,210.90324,0.0,52.284992,0.11375623,0.0,49.51312,8.330017
7259,19875540.0,0.0,18.30014,14.29657,20.862915,20.373322,21.312653,21.169464,18.300201,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0040061804,9.54197e-21,0.0,52.284996,249.9999,26.097847,96.0,0.06936597,33.463017,252.77411,210.90324,0.0,52.284996,0.11375623,0.0,49.513123,8.330017
7260,19875600.0,0.0,18.30011,14.300018,20.861145,20.370575,21.311768,21.168304,18.30017,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.003908532,9.54197e-21,0.0,52.285004,249.99991,26.099426,96.0,0.069360435,33.4608,252.77412,210.90326,0.0,52.285004,0.11375624,0.0,49.51313,8.330017
7261,19875660.0,0.0,18.30008,14.303345,20.859406,20.36789,21.310913,21.167175,18.30014,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0037968354,9.54197e-21,0.0,52.285004,249.99991,26.100653,96.0,0.069356136,33.459084,252.77412,210.90327,0.0,52.285004,0.113756254,0.0,49.51313,8.330017
7262,19875720.0,0.0,18.30011,14.306671,20.857666,20.365204,21.310028,21.166046,18.30011,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00073434884,9.54197e-21,0.0,52.28501,249.99992,26.1017,96.0,0.06935247,33.457623,252.77414,210.90327,0.0,52.28501,0.113756254,0.0,49.513134,8.330017
7263,19875780.0,0.0,18.30014,14.309998,20.855957,20.362549,21.309174,21.164886,18.30011,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0014256238,9.54197e-21,0.0,52.28501,249.99994,26.102814,96.0,0.06934856,33.45606,252.77414,210.90327,0.0,52.28501,0.113756254,0.0,49.513138,8.330017
7264,19875840.0,0.0,18.30017,14.3133545,20.854218,20.359924,21.308289,21.163757,18.30011,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0030214707,9.54197e-21,0.0,52.285015,249.99994,26.103968,96.0,0.06934451,33.454445,252.77415,210.90329,0.0,52.285015,0.113756254,0.0,49.51314,8.330017
7265,19875900.0,0.0,18.30017,14.316681,20.852509,20.3573,21.307434,21.162628,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0017791447,9.54197e-21,0.0,52.285015,249.99995,26.105341,96.0,0.06933969,33.452522,252.77415,210.90329,0.0,52.285015,0.113756254,0.0,49.51314,8.330017
7266,19875960.0,0.0,18.30014,14.320007,20.85083,20.354706,21.30655,21.161499,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00043826207,9.54197e-21,0.0,52.285023,249.99995,26.10683,96.0,0.06933446,33.450436,252.77415,210.90329,0.0,52.285023,0.113756254,0.0,49.513145,8.330017
7267,19876020.0,0.0,18.30014,14.323334,20.849152,20.352142,21.305695,21.1604,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00094644417,9.54197e-21,0.0,52.285023,249.99995,26.108244,96.0,0.06932951,33.448456,252.77417,210.90329,0.0,52.285023,0.113756254,0.0,49.51315,8.330017
7268,19876080.0,0.0,18.30014,14.32666,20.847473,20.34961,21.30481,21.159271,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00019391351,9.54197e-21,0.0,52.285027,249.99995,26.109596,96.0,0.069324754,33.446564,252.77417,210.90329,0.0,52.285027,0.113756254,0.0,49.513153,8.330017
7269,19876140.0,0.0,18.30014,14.330017,20.845825,20.347046,21.303955,21.158142,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00045179058,9.54197e-21,0.0,52.285034,249.99995,26.110983,96.0,0.0693199,33.444622,252.77417,210.90329,0.0,52.285034,0.113756254,0.0,49.513157,8.330017
7270,19876200.0,0.0,18.30017,14.3333435,20.844147,20.344543,21.3031,21.157043,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0012393867,9.54197e-21,0.0,52.285034,249.99995,26.112383,96.0,0.06931498,33.44266,252.77419,210.90329,0.0,52.285034,0.113756254,0.0,49.513157,8.330017
7271,19876260.0,0.0,18.30017,14.33667,20.842499,20.342041,21.302216,21.155945,18.30014,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00092278805,9.54197e-21,0.0,52.285038,249.99995,26.113901,96.0,0.06930966,33.44054,252.77419,210.90329,0.0,52.285038,0.113756254,0.0,49.513165,8.330017
7272,19876320.0,0.0,18.30017,14.339996,20.840881,20.33957,21.30133,21.154816,18.30017,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00029478932,9.54197e-21,0.0,52.285038,249.99995,26.11547,96.0,0.06930414,33.43834,252.77419,210.90329,0.0,52.285038,0.113756254,0.0,49.51317,8.330017
7273,19876380.0,0.0,18.30017,14.343353,20.839233,20.337128,21.300476,21.153717,18.30017,18.30017,18.30017,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00018064755,9.54197e-21,0.0,52.285046,249.99995,26.117062,96.0,0.069298565,33.436115,252.7742,210.90329,0.0,52.285046,0.113756254,0.0,49.51317,8.330017
7274,19876440.0,0.0,18.30017,14.34668,20.837616,20.334686,21.299591,21.152618,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-6.851862e-05,9.54197e-21,0.0,52.28505,249.99995,26.118639,96.0,0.06929303,33.433907,252.7742,210.90329,0.0,52.28505,0.113756254,0.0,49.513172,8.330017
7275,19876500.0,0.0,18.30017,14.350006,20.835999,20.332245,21.298737,21.15152,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00013041358,9.54197e-21,0.0,52.28505,249.99995,26.120234,96.0,0.069287434,33.431675,252.7742,210.90329,0.0,52.28505,0.113756254,0.0,49.51318,8.330017
7276,19876560.0,0.0,18.30017,14.3533325,20.834412,20.329865,21.297882,21.150421,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0007099447,9.54197e-21,0.0,52.285057,249.99995,26.121838,96.0,0.0692818,33.42943,252.77422,210.90329,0.0,52.285057,0.113756254,0.0,49.513184,8.330017
7277,19876620.0,0.0,18.30017,14.356659,20.832825,20.327484,21.296997,21.149323,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0007881409,9.54197e-21,0.0,52.285057,249.99995,26.123507,96.0,0.06927595,33.427094,252.77422,210.90329,0.0,52.285057,0.11375624,0.0,49.513184,8.330017
7278,19876680.0,0.0,18.300201,14.360016,20.831238,20.325104,21.296143,21.148254,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0006729796,9.54197e-21,0.0,52.285065,249.99995,26.125214,96.0,0.069269955,33.4247,252.77423,210.90329,0.0,52.285065,0.11375624,0.0,49.51319,8.330017
7279,19876740.0,0.0,18.30017,14.363342,20.82965,20.322754,21.295258,21.147156,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0001597928,9.54197e-21,0.0,52.28507,249.99995,26.126974,96.0,0.06926377,33.422234,252.77423,210.90327,0.0,52.28507,0.11375624,0.0,49.513195,8.330017
7280,19876800.0,0.0,18.30017,14.366669,20.828094,20.320404,21.294403,21.146088,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-4.3897217e-05,9.54197e-21,0.0,52.285076,249.99994,26.128738,96.0,0.06925758,33.419765,252.77423,210.90327,0.0,52.285076,0.11375624,0.0,49.5132,8.330017
7281,19876860.0,0.0,18.300201,14.369995,20.826538,20.318115,21.293518,21.144989,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00020485674,9.54197e-21,0.0,52.285076,249.99994,26.130507,96.0,0.06925137,33.41729,252.77425,210.90327,0.0,52.285076,0.11375624,0.0,49.513203,8.330017
7282,19876920.0,0.0,18.300201,14.373352,20.824982,20.315796,21.292664,21.14392,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00051539706,9.54197e-21,0.0,52.28508,249.99994,26.132298,96.0,0.06924509,33.414783,252.77425,210.90327,0.0,52.28508,0.11375624,0.0,49.513206,8.330017
7283,19876980.0,0.0,18.300201,14.376678,20.823425,20.313507,21.291779,21.142853,18.300201,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0005331538,9.54197e-21,0.0,52.285088,249.99994,26.134132,96.0,0.06923865,33.412216,252.77426,210.90327,0.0,52.285088,0.11375624,0.0,49.51321,8.330017
7284,19877040.0,0.0,18.300201,14.380005,20.8219,20.311249,21.290924,21.141754,18.300201,18.300201,18.300201,18.30017,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00046323042,9.54197e-21,0.0,52.285088,249.99994,26.136,96.0,0.0692321,33.409603,252.77426,210.90327,0.0,52.285088,0.11375624,0.0,49.513214,8.330017
7285,19877100.0,0.0,18.300201,14.383331,20.820374,20.30899,21.29007,21.140686,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00020401443,9.54197e-21,0.0,52.28509,249.99994,26.137903,96.0,0.069225416,33.406937,252.77426,210.90327,0.0,52.28509,0.11375624,0.0,49.51322,8.330017
7286,19877160.0,0.0,18.300201,14.386658,20.818848,20.306763,21.289185,21.139618,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00018528693,9.54197e-21,0.0,52.2851,249.99994,26.13982,96.0,0.06921869,33.40425,252.77428,210.90327,0.0,52.2851,0.11375624,0.0,49.513226,8.330017
7287,19877220.0,0.0,18.300201,14.390015,20.817322,20.304535,21.28833,21.13855,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00028724794,9.54197e-21,0.0,52.285107,249.99994,26.141756,96.0,0.069211885,33.401543,252.77428,210.90327,0.0,52.285107,0.11375624,0.0,49.51323,8.330017
7288,19877280.0,0.0,18.300201,14.393341,20.815826,20.302338,21.287445,21.137512,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00038419003,9.54197e-21,0.0,52.28511,249.99994,26.143719,96.0,0.06920501,33.3988,252.77429,210.90327,0.0,52.28511,0.11375624,0.0,49.513233,8.330017
7289,19877340.0,0.0,18.300201,14.3966675,20.814331,20.30014,21.28659,21.136444,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00036750804,9.54197e-21,0.0,52.28511,249.99994,26.145708,96.0,0.06919801,33.396008,252.77429,210.90327,0.0,52.28511,0.11375624,0.0,49.513237,8.330017
7290,19877400.0,0.0,18.300201,14.399994,20.812836,20.297943,21.285736,21.135376,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00033023205,9.54197e-21,0.0,52.28512,249.99994,26.147726,96.0,0.06919093,33.39318,252.7743,210.90327,0.0,52.28512,0.11375624,0.0,49.513245,8.330017
7291,19877460.0,0.0,18.300201,14.403351,20.81134,20.295807,21.284851,21.134338,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00026211474,9.54197e-21,0.0,52.285122,249.99994,26.149773,96.0,0.06918374,33.390316,252.7743,210.90327,0.0,52.285122,0.11375624,0.0,49.51325,8.330017
7292,19877520.0,0.0,18.300201,14.406677,20.809875,20.29364,21.283997,21.13327,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00025172814,9.54197e-21,0.0,52.28513,249.99994,26.151842,96.0,0.06917648,33.38742,252.77432,210.90327,0.0,52.28513,0.11375624,0.0,49.513252,8.330017
7293,19877580.0,0.0,18.300232,14.410004,20.80841,20.291504,21.283112,21.132233,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00025772362,9.54197e-21,0.0,52.285133,249.99994,26.15393,96.0,0.06916914,33.384495,252.77432,210.90327,0.0,52.285133,0.11375624,0.0,49.51326,8.330017
7294,19877640.0,0.0,18.300232,14.41333,20.806946,20.289398,21.282257,21.131195,18.300201,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00029674007,9.54197e-21,0.0,52.28514,249.99994,26.156044,96.0,0.06916172,33.38154,252.77434,210.90327,0.0,52.28514,0.11375624,0.0,49.513264,8.330017
7295,19877700.0,0.0,18.300232,14.416687,20.805481,20.287292,21.281403,21.130127,18.300232,18.300201,18.300201,18.300201,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00031047314,9.54197e-21,0.0,52.28514,249.99994,26.15818,96.0,0.06915421,33.378544,252.77434,210.90327,0.0,52.28514,0.11375624,0.0,49.513268,8.330017
7296,19877760.0,0.0,18.300232,14.420013,20.804016,20.285187,21.280518,21.12909,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00029215147,9.54197e-21,0.0,52.28515,249.99994,26.160345,96.0,0.06914662,33.375515,252.77434,210.90327,0.0,52.28515,0.11375624,0.0,49.513275,8.330017
7297,19877820.0,0.0,18.300232,14.42334,20.802582,20.283112,21.279663,21.128052,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0002681096,9.54197e-21,0.0,52.285152,249.99992,26.162533,96.0,0.06913894,33.372456,252.77435,210.90327,0.0,52.285152,0.11375624,0.0,49.51328,8.330017
7298,19877880.0,0.0,18.300232,14.426666,20.801147,20.281036,21.278778,21.127014,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00026424395,9.54197e-21,0.0,52.28516,249.99992,26.16474,96.0,0.06913118,33.36936,252.77437,210.90327,0.0,52.28516,0.11375624,0.0,49.513283,8.330017
7299,19877940.0,0.0,18.300232,14.429993,20.799713,20.278992,21.277924,21.125977,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.000267367,9.54197e-21,0.0,52.285164,249.99992,26.166973,96.0,0.069123335,33.366238,252.77437,210.90327,0.0,52.285164,0.11375624,0.0,49.51329,8.330017
7300,19878000.0,0.0,18.300232,14.43335,20.798279,20.276947,21.27707,21.124939,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00028490752,9.54197e-21,0.0,52.28517,249.99992,26.169228,96.0,0.06911542,33.36308,252.77438,210.90327,0.0,52.28517,0.11375624,0.0,49.513294,8.330017
7301,19878060.0,0.0,18.300232,14.436676,20.796875,20.274933,21.276184,21.123932,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00025871454,9.54197e-21,0.0,52.285175,249.99992,26.171505,96.0,0.06910742,33.35989,252.77438,210.90327,0.0,52.285175,0.11375624,0.0,49.5133,8.330017
7302,19878120.0,0.0,18.300232,14.440002,20.795471,20.272919,21.27533,21.122894,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0002439243,9.54197e-21,0.0,52.285183,249.99992,26.173805,96.0,0.069099344,33.356674,252.7744,210.90327,0.0,52.285183,0.11375624,0.0,49.513306,8.330017
7303,19878180.0,0.0,18.300232,14.443329,20.794067,20.270905,21.274475,21.121857,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00025940684,9.54197e-21,0.0,52.285187,249.99992,26.176125,96.0,0.06909119,33.353424,252.7744,210.90326,0.0,52.285187,0.11375624,0.0,49.51331,8.330017
7304,19878240.0,0.0,18.300232,14.446686,20.792664,20.26892,21.27359,21.12085,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00028284473,9.54197e-21,0.0,52.285194,249.99992,26.178467,96.0,0.06908297,33.350147,252.77441,210.90326,0.0,52.285194,0.11375624,0.0,49.513317,8.330017
7305,19878300.0,0.0,18.300232,14.450012,20.79126,20.266937,21.272736,21.119812,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00029489846,9.54197e-21,0.0,52.285194,249.99992,26.180834,96.0,0.06907465,33.346832,252.77441,210.90326,0.0,52.285194,0.11375624,0.0,49.51332,8.330017
7306,19878360.0,0.0,18.300262,14.453339,20.789856,20.264984,21.271881,21.118805,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00026786447,9.54197e-21,0.0,52.285202,249.99992,26.183224,96.0,0.06906626,33.343487,252.77443,210.90326,0.0,52.285202,0.11375624,0.0,49.51333,8.330017
7307,19878420.0,0.0,18.300262,14.456665,20.788483,20.263031,21.270996,21.117798,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00024530003,9.54197e-21,0.0,52.285206,249.99992,26.185635,96.0,0.06905779,33.34011,252.77443,210.90326,0.0,52.285206,0.11375624,0.0,49.513332,8.330017
7308,19878480.0,0.0,18.300262,14.459991,20.78711,20.261078,21.270142,21.11679,18.300262,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00024001775,9.54197e-21,0.0,52.285213,249.99992,26.188066,96.0,0.06904924,33.336704,252.77444,210.90326,0.0,52.285213,0.11375624,0.0,49.51334,8.330017
7309,19878540.0,0.0,18.300262,14.463348,20.785736,20.259155,21.269287,21.115753,18.300262,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.000262593,9.54197e-21,0.0,52.285217,249.99992,26.190523,96.0,0.06904063,33.33327,252.77444,210.90326,0.0,52.285217,0.11375624,0.0,49.513348,8.330017
7310,19878600.0,0.0,18.300262,14.466675,20.784393,20.257233,21.268433,21.114746,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0002851568,9.54197e-21,0.0,52.285225,249.99992,26.192995,96.0,0.069031924,33.329803,252.77446,210.90326,0.0,52.285225,0.11375624,0.0,49.51335,8.330017
7311,19878660.0,0.0,18.300262,14.470001,20.78302,20.25531,21.267548,21.113739,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00024986902,9.54197e-21,0.0,52.28523,249.99992,26.195496,96.0,0.06902315,33.326305,252.77448,210.90326,0.0,52.28523,0.11375624,0.0,49.51336,8.330017
7312,19878720.0,0.0,18.300262,14.473328,20.781677,20.253418,21.266693,21.112762,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0002246799,9.54197e-21,0.0,52.285236,249.99992,26.198015,96.0,0.06901429,33.322777,252.77448,210.90326,0.0,52.285236,0.11375624,0.0,49.513363,8.330017
7313,19878780.0,0.0,18.300262,14.476685,20.780334,20.251556,21.265839,21.111755,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00024260202,9.54197e-21,0.0,52.28524,249.99992,26.200554,96.0,0.06900537,33.31922,252.77449,210.90326,0.0,52.28524,0.11375624,0.0,49.51337,8.330017
7314,19878840.0,0.0,18.300262,14.480011,20.778992,20.249664,21.264984,21.110748,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00026217607,9.54197e-21,0.0,52.285248,249.99992,26.203114,96.0,0.06899637,33.31564,252.77449,210.90326,0.0,52.285248,0.11375623,0.0,49.513374,8.330017
7315,19878900.0,0.0,18.300262,14.483337,20.777649,20.247803,21.26413,21.109741,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00029454764,9.54197e-21,0.0,52.285255,249.99992,26.205698,96.0,0.068987295,33.312023,252.7745,210.90326,0.0,52.285255,0.11375623,0.0,49.513382,8.330017
7316,19878960.0,0.0,18.300262,14.486664,20.776306,20.245972,21.263245,21.108765,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00022883297,9.54197e-21,0.0,52.285267,249.99992,26.208302,96.0,0.06897814,33.308376,252.77452,210.90326,0.0,52.285267,0.11375623,0.0,49.51339,8.330017
7317,19879020.0,0.0,18.300262,14.490021,20.774994,20.24411,21.26239,21.107758,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00019221647,9.54197e-21,0.0,52.28527,249.99991,26.210928,96.0,0.068968914,33.304703,252.77452,210.90326,0.0,52.28527,0.11375623,0.0,49.513393,8.330017
7318,19879080.0,0.0,18.300262,14.493347,20.773682,20.24231,21.261536,21.106781,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0002240348,9.54197e-21,0.0,52.28528,249.99991,26.213568,96.0,0.06895964,33.301006,252.77454,210.90326,0.0,52.28528,0.11375623,0.0,49.5134,8.330017
7319,19879140.0,0.0,18.300262,14.496674,20.77237,20.240479,21.260681,21.105804,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00027665077,9.54197e-21,0.0,52.285282,249.99991,26.21623,96.0,0.06895028,33.29728,252.77454,210.90326,0.0,52.285282,0.11375623,0.0,49.51341,8.330017
7320,19879200.0,0.0,18.300293,14.5,20.771057,20.238678,21.259827,21.104797,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00030543833,9.54197e-21,0.0,52.28529,249.99991,26.218914,96.0,0.06894084,33.293518,252.77455,210.90326,0.0,52.28529,0.11375623,0.0,49.513416,8.330017
7321,19879260.0,0.0,18.300262,14.503326,20.769745,20.236847,21.258942,21.10382,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-2.142041e-05,9.54197e-21,0.0,52.285297,249.99991,26.221619,96.0,0.06893134,33.289738,252.77457,210.90326,0.0,52.285297,0.11375623,0.0,49.51342,8.330017
7322,19879320.0,0.0,18.300262,14.506683,20.768433,20.235046,21.258087,21.102844,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00013834698,9.54197e-21,0.0,52.2853,249.99991,26.224316,96.0,0.068921864,33.28596,252.77457,210.90326,0.0,52.2853,0.11375623,0.0,49.513428,8.330017
7323,19879380.0,0.0,18.300262,14.51001,20.76712,20.233246,21.257233,21.101837,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-8.373489e-05,9.54197e-21,0.0,52.28531,249.99991,26.22702,96.0,0.06891235,33.28217,252.77458,210.90326,0.0,52.28531,0.11375623,0.0,49.51343,8.330017
7324,19879440.0,0.0,18.300293,14.513336,20.765808,20.231445,21.256378,21.10086,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00029406563,9.54197e-21,0.0,52.285313,249.99991,26.229725,96.0,0.06890284,33.27839,252.7746,210.90326,0.0,52.285313,0.11375623,0.0,49.51344,8.330017
7325,19879500.0,0.0,18.300293,14.516663,20.764526,20.229675,21.255524,21.099884,18.300293,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0005124065,9.54197e-21,0.0,52.28532,249.99991,26.23246,96.0,0.068893224,33.27456,252.7746,210.90326,0.0,52.28532,0.11375623,0.0,49.513447,8.330017
7326,19879560.0,0.0,18.300293,14.52002,20.763214,20.227875,21.25467,21.098907,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00012514644,9.54197e-21,0.0,52.285324,249.99991,26.23523,96.0,0.06888349,33.27068,252.77461,210.90326,0.0,52.285324,0.11375623,0.0,49.513454,8.330017
7327,19879620.0,0.0,18.300293,14.523346,20.761932,20.226105,21.253784,21.09793,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00017525381,9.54197e-21,0.0,52.28533,249.99991,26.238003,96.0,0.06887373,33.266796,252.77461,210.90326,0.0,52.28533,0.11375623,0.0,49.51346,8.330017
7328,19879680.0,0.0,18.300293,14.526672,20.76065,20.224304,21.25293,21.096954,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-3.1427902e-05,9.54197e-21,0.0,52.285343,249.99991,26.240767,96.0,0.068864025,33.262928,252.77463,210.90326,0.0,52.285343,0.11375623,0.0,49.513466,8.330017
7329,19879740.0,0.0,18.300293,14.529999,20.759369,20.222565,21.252075,21.095978,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00015474945,9.54197e-21,0.0,52.28535,249.99991,26.243547,96.0,0.06885425,33.259037,252.77464,210.90326,0.0,52.28535,0.11375623,0.0,49.513474,8.330017
7330,19879800.0,0.0,18.300293,14.533325,20.758087,20.220795,21.25122,21.095001,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0005053809,9.54197e-21,0.0,52.285355,249.99991,26.246336,96.0,0.06884444,33.25513,252.77464,210.90326,0.0,52.285355,0.11375623,0.0,49.51348,8.330017
7331,19879860.0,0.0,18.300293,14.536682,20.756775,20.219025,21.250366,21.094025,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00014945872,9.54197e-21,0.0,52.285362,249.99991,26.249166,96.0,0.068834476,33.251167,252.77466,210.90326,0.0,52.285362,0.11375623,0.0,49.513485,8.330017
7332,19879920.0,0.0,18.300293,14.540009,20.755493,20.217285,21.249512,21.093048,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00012997026,9.54197e-21,0.0,52.285366,249.99991,26.252,96.0,0.068824515,33.2472,252.77467,210.90326,0.0,52.285366,0.11375623,0.0,49.513493,8.330017
7333,19879980.0,0.0,18.300293,14.543335,20.754211,20.215515,21.248657,21.092072,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-3.6390764e-05,9.54197e-21,0.0,52.285374,249.99991,26.254827,96.0,0.06881457,33.24324,252.77467,210.90326,0.0,52.285374,0.11375623,0.0,49.5135,8.330017
7334,19880040.0,0.0,18.300293,14.546661,20.75296,20.213776,21.247803,21.091125,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00025831407,9.54197e-21,0.0,52.285378,249.99991,26.257664,96.0,0.06880459,33.239273,252.77469,210.90326,0.0,52.285378,0.11375623,0.0,49.513508,8.330017
7335,19880100.0,0.0,18.300293,14.550018,20.751678,20.212067,21.246948,21.090149,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.000442822,9.54197e-21,0.0,52.285385,249.99991,26.260529,96.0,0.068794526,33.235264,252.7747,210.90326,0.0,52.285385,0.11375623,0.0,49.51351,8.330017
7336,19880160.0,0.0,18.300293,14.553345,20.750427,20.210327,21.246094,21.089172,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00017847378,9.54197e-21,0.0,52.285397,249.99991,26.263412,96.0,0.06878437,33.231224,252.7747,210.90326,0.0,52.285397,0.11375623,0.0,49.51352,8.330017
7337,19880220.0,0.0,18.300293,14.556671,20.749146,20.208588,21.24524,21.088196,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-7.273078e-05,9.54197e-21,0.0,52.285404,249.99991,26.266304,96.0,0.06877419,33.227173,252.77472,210.90326,0.0,52.285404,0.11375623,0.0,49.513527,8.330017
7338,19880280.0,0.0,18.300293,14.559998,20.747864,20.206848,21.244385,21.08725,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00012660572,9.54197e-21,0.0,52.285408,249.99991,26.269203,96.0,0.068764,33.223114,252.77473,210.90326,0.0,52.285408,0.11375623,0.0,49.513535,8.330017
7339,19880340.0,0.0,18.300293,14.5633545,20.746613,20.20514,21.24353,21.086273,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0001332461,9.54197e-21,0.0,52.285416,249.99991,26.2721,96.0,0.068753816,33.21906,252.77475,210.90326,0.0,52.285416,0.11375623,0.0,49.51354,8.330017
7340,19880400.0,0.0,18.300293,14.566681,20.745361,20.20343,21.242676,21.085327,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00040408756,9.54197e-21,0.0,52.28542,249.99991,26.275019,96.0,0.06874355,33.214973,252.77475,210.90326,0.0,52.28542,0.11375623,0.0,49.51355,8.330017
7341,19880460.0,0.0,18.300293,14.570007,20.74411,20.201721,21.241821,21.08435,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00014140752,9.54197e-21,0.0,52.285427,249.99991,26.277962,96.0,0.068733186,33.210854,252.77477,210.90326,0.0,52.285427,0.11375623,0.0,49.513554,8.330017
7342,19880520.0,0.0,18.300293,14.573334,20.742859,20.200012,21.240967,21.083405,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00011071533,9.54197e-21,0.0,52.28544,249.99991,26.280912,96.0,0.06872281,33.206722,252.77478,210.90326,0.0,52.28544,0.11375623,0.0,49.51356,8.330017
7343,19880580.0,0.0,18.300293,14.57666,20.741577,20.198303,21.240112,21.082428,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,3.5388382e-06,9.54197e-21,0.0,52.285446,249.99991,26.283857,96.0,0.068712436,33.2026,252.77478,210.90326,0.0,52.285446,0.11375623,0.0,49.51357,8.330017
7344,19880640.0,0.0,18.300293,14.580017,20.740356,20.196625,21.239288,21.081482,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00015732311,9.54197e-21,0.0,52.28545,249.99991,26.286823,96.0,0.06870201,33.19845,252.7748,210.90324,0.0,52.28545,0.11375623,0.0,49.513577,8.330017
