,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7345,19880700.0,0.0,18.300323,14.5833435,20.739105,20.194946,21.238434,21.080505,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00045368943,9.54197e-21,0.0,52.285458,249.99991,26.289797,96.0,0.06869155,33.194286,252.77481,210.90324,0.0,52.285458,0.11375623,0.0,49.513584,8.330017
7346,19880760.0,0.0,18.300293,14.58667,20.737854,20.193237,21.23758,21.07956,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,9.8738856e-05,9.54197e-21,0.0,52.28546,249.99991,26.292805,96.0,0.06868096,33.190075,252.77481,210.90324,0.0,52.28546,0.11375623,0.0,49.51359,8.330017
7347,19880820.0,0.0,18.300293,14.589996,20.736603,20.191559,21.236725,21.078613,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00014994555,9.54197e-21,0.0,52.285473,249.99991,26.295815,96.0,0.06867037,33.18586,252.77483,210.90324,0.0,52.285473,0.11375623,0.0,49.513596,8.330017
7348,19880880.0,0.0,18.300293,14.593353,20.735352,20.18988,21.23587,21.077637,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-2.1235559e-05,9.54197e-21,0.0,52.28548,249.9999,26.298815,96.0,0.068659805,33.18166,252.77484,210.90324,0.0,52.28548,0.11375623,0.0,49.513607,8.330017
7349,19880940.0,0.0,18.300323,14.59668,20.73413,20.188202,21.235016,21.07669,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0002773747,9.54197e-21,0.0,52.28549,249.9999,26.301825,96.0,0.06864921,33.177444,252.77486,210.90324,0.0,52.28549,0.11375623,0.0,49.51361,8.330017
7350,19881000.0,0.0,18.300323,14.600006,20.73291,20.186554,21.234192,21.075745,18.300323,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00045650353,9.54197e-21,0.0,52.285492,249.9999,26.304865,96.0,0.06863851,33.173187,252.77486,210.90324,0.0,52.285492,0.11375623,0.0,49.51362,8.330017
7351,19881060.0,0.0,18.300323,14.6033325,20.731659,20.184875,21.233337,21.074799,18.300323,18.300323,18.300323,18.300293,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00015534558,9.54197e-21,0.0,52.2855,249.9999,26.307928,96.0,0.06862773,33.1689,252.77487,210.90324,0.0,52.2855,0.11375623,0.0,49.513626,8.330017
7352,19881120.0,0.0,18.300323,14.606659,20.730408,20.183197,21.232483,21.073822,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00010882198,9.54197e-21,0.0,52.28551,249.9999,26.310995,96.0,0.068616934,33.164604,252.77489,210.90324,0.0,52.28551,0.11375623,0.0,49.513634,8.330017
7353,19881180.0,0.0,18.300323,14.610016,20.729187,20.18155,21.231628,21.072876,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00016081006,9.54197e-21,0.0,52.285515,249.9999,26.314068,96.0,0.068606116,33.160305,252.7749,210.90324,0.0,52.285515,0.11375623,0.0,49.51364,8.330017
7354,19881240.0,0.0,18.300323,14.613342,20.727966,20.179901,21.230774,21.07193,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00012706897,9.54197e-21,0.0,52.285522,249.9999,26.317135,96.0,0.06859533,33.156013,252.7749,210.90324,0.0,52.285522,0.11375623,0.0,49.513645,8.330017
7355,19881300.0,0.0,18.300323,14.616669,20.726746,20.178253,21.22995,21.070984,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0004161249,9.54197e-21,0.0,52.28553,249.9999,26.320223,96.0,0.06858446,33.151688,252.77492,210.90324,0.0,52.28553,0.11375623,0.0,49.513657,8.330017
7356,19881360.0,0.0,18.300323,14.619995,20.725525,20.176605,21.229095,21.070038,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00015804789,9.54197e-21,0.0,52.28554,249.9999,26.323336,96.0,0.06857348,33.147327,252.77493,210.90324,0.0,52.28554,0.11375623,0.0,49.51366,8.330017
7357,19881420.0,0.0,18.300323,14.623352,20.724304,20.174957,21.228241,21.069092,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.000109596396,9.54197e-21,0.0,52.285545,249.9999,26.32646,96.0,0.068562485,33.142956,252.77493,210.90324,0.0,52.285545,0.11375623,0.0,49.51367,8.330017
7358,19881480.0,0.0,18.300323,14.626678,20.723083,20.17331,21.227386,21.068146,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-1.0144065e-05,9.54197e-21,0.0,52.285553,249.9999,26.32958,96.0,0.0685515,33.138588,252.77495,210.90324,0.0,52.285553,0.11375623,0.0,49.513676,8.330017
7359,19881540.0,0.0,18.300323,14.630005,20.721863,20.171692,21.226562,21.06723,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00013761551,9.54197e-21,0.0,52.285557,249.9999,26.332716,96.0,0.06854047,33.1342,252.77496,210.90324,0.0,52.285557,0.11375623,0.0,49.513687,8.330017
7360,19881600.0,0.0,18.300323,14.633331,20.720642,20.170074,21.225708,21.066284,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00043979957,9.54197e-21,0.0,52.28557,249.9999,26.335855,96.0,0.0685294,33.1298,252.77498,210.90324,0.0,52.28557,0.11375623,0.0,49.51369,8.330017
7361,19881660.0,0.0,18.300323,14.636658,20.719452,20.168427,21.224854,21.065338,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00010453507,9.54197e-21,0.0,52.285576,249.9999,26.339037,96.0,0.0685182,33.12535,252.77498,210.90324,0.0,52.285576,0.11375623,0.0,49.513702,8.330017
7362,19881720.0,0.0,18.300323,14.640015,20.718231,20.16681,21.22403,21.064392,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00013804836,9.54197e-21,0.0,52.285583,249.9999,26.342216,96.0,0.06850701,33.1209,252.775,210.90324,0.0,52.285583,0.11375623,0.0,49.513706,8.330017
7363,19881780.0,0.0,18.300323,14.643341,20.71701,20.165192,21.223175,21.063446,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-2.0408032e-05,9.54197e-21,0.0,52.285587,249.9999,26.345387,96.0,0.06849583,33.116455,252.77501,210.90324,0.0,52.285587,0.11375623,0.0,49.513714,8.330017
7364,19881840.0,0.0,18.300323,14.6466675,20.71582,20.163574,21.22232,21.06253,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00026638084,9.54197e-21,0.0,52.2856,249.9999,26.348568,96.0,0.06848463,33.112003,252.77502,210.90324,0.0,52.2856,0.11375623,0.0,49.51372,8.330017
7365,19881900.0,0.0,18.300323,14.649994,20.71463,20.161987,21.221497,21.061584,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00044087428,9.54197e-21,0.0,52.285606,249.9999,26.351776,96.0,0.068473324,33.10751,252.77502,210.90324,0.0,52.285606,0.11375623,0.0,49.51373,8.330017
7366,19881960.0,0.0,18.300323,14.653351,20.71341,20.16037,21.220642,21.060669,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00015573665,9.54197e-21,0.0,52.28561,249.9999,26.355007,96.0,0.06846194,33.10299,252.77504,210.90324,0.0,52.28561,0.11375623,0.0,49.51374,8.330017
7367,19882020.0,0.0,18.300323,14.656677,20.71222,20.158752,21.219818,21.059723,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-9.684582e-05,9.54197e-21,0.0,52.285618,249.9999,26.358246,96.0,0.06845054,33.098457,252.77505,210.90324,0.0,52.285618,0.11375623,0.0,49.513744,8.330017
7368,19882080.0,0.0,18.300323,14.660004,20.71103,20.157166,21.218964,21.058777,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00014690286,9.54197e-21,0.0,52.28563,249.9999,26.361486,96.0,0.06843912,33.093918,252.77507,210.90324,0.0,52.28563,0.11375623,0.0,49.513756,8.330017
7369,19882140.0,0.0,18.300323,14.66333,20.709808,20.155579,21.21811,21.057861,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00012651086,9.54197e-21,0.0,52.285637,249.9999,26.364723,96.0,0.06842771,33.089386,252.77509,210.90324,0.0,52.285637,0.11375623,0.0,49.51376,8.330017
7370,19882200.0,0.0,18.300354,14.666687,20.708649,20.153992,21.217285,21.056946,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00040344594,9.54197e-21,0.0,52.28564,249.9999,26.367981,96.0,0.06841624,33.084824,252.77509,210.90324,0.0,52.28564,0.11375623,0.0,49.51377,8.330017
7371,19882260.0,0.0,18.300323,14.670013,20.707428,20.152405,21.21643,21.056,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00014312162,9.54197e-21,0.0,52.285652,249.9999,26.371267,96.0,0.06840467,33.080227,252.7751,210.90324,0.0,52.285652,0.11375623,0.0,49.513775,8.330017
7372,19882320.0,0.0,18.300323,14.67334,20.706238,20.150818,21.215607,21.055084,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.000115228555,9.54197e-21,0.0,52.28566,249.9999,26.374557,96.0,0.06839307,33.07562,252.77512,210.90324,0.0,52.28566,0.11375623,0.0,49.513783,8.330017
7373,19882380.0,0.0,18.300323,14.676666,20.705048,20.149231,21.214752,21.054138,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-1.0148854e-05,9.54197e-21,0.0,52.285664,249.9999,26.377842,96.0,0.06838149,33.071022,252.77513,210.90324,0.0,52.285664,0.11375623,0.0,49.513794,8.330017
7374,19882440.0,0.0,18.300354,14.679993,20.703888,20.147644,21.213928,21.053223,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00013977346,9.54197e-21,0.0,52.28568,249.9999,26.381147,96.0,0.06836985,33.066395,252.77515,210.90324,0.0,52.28568,0.11375623,0.0,49.513798,8.330017
7375,19882500.0,0.0,18.300354,14.68335,20.702698,20.146088,21.213104,21.052307,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0004384516,9.54197e-21,0.0,52.285683,249.9999,26.384455,96.0,0.06835818,33.06176,252.77515,210.90324,0.0,52.285683,0.11375623,0.0,49.51381,8.330017
7376,19882560.0,0.0,18.300354,14.686676,20.701508,20.144531,21.21225,21.051361,18.300354,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,9.839396e-05,9.54197e-21,0.0,52.28569,249.9999,26.387802,96.0,0.06834639,33.05708,252.77516,210.90324,0.0,52.28569,0.11375623,0.0,49.513817,8.330017
7377,19882620.0,0.0,18.300323,14.690002,20.700348,20.142944,21.211395,21.050446,18.300354,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00014598086,9.54197e-21,0.0,52.2857,249.9999,26.391148,96.0,0.0683346,33.052395,252.77518,210.90324,0.0,52.2857,0.11375623,0.0,49.513824,8.330017
7378,19882680.0,0.0,18.300354,14.693329,20.699158,20.141388,21.210571,21.04953,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-2.7601238e-05,9.54197e-21,0.0,52.285706,249.9999,26.394485,96.0,0.06832284,33.047718,252.77519,210.90324,0.0,52.285706,0.11375623,0.0,49.513832,8.330017
7379,19882740.0,0.0,18.300354,14.696686,20.697998,20.139832,21.209747,21.048615,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0002612714,9.54197e-21,0.0,52.285713,249.9999,26.397833,96.0,0.068311036,33.043037,252.7752,210.90324,0.0,52.285713,0.11375623,0.0,49.513836,8.330017
7380,19882800.0,0.0,18.300354,14.700012,20.696838,20.138306,21.208893,21.047699,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00027589788,9.54197e-21,0.0,52.285725,249.9999,26.401176,96.0,0.068299256,33.038353,252.7752,210.90324,0.0,52.285725,0.11375623,0.0,49.513847,8.330017
7381,19882860.0,0.0,18.300354,14.703278,20.695679,20.13678,21.208069,21.046783,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00030463518,9.54197e-21,0.0,52.285732,249.9999,26.404562,96.0,0.06828731,33.03361,252.77522,210.90324,0.0,52.285732,0.11375623,0.0,49.513855,8.330017
7382,19882920.0,0.0,18.300293,14.70639,20.694519,20.135284,21.207214,21.045898,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0021829046,9.54197e-21,0.0,52.285736,249.9999,26.407866,96.0,0.06827568,33.02899,252.77524,210.90324,0.0,52.285736,0.11375623,0.0,49.513863,8.330017
7383,19882980.0,0.0,18.300262,14.709351,20.69339,20.13382,21.20639,21.044983,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.002620744,9.54197e-21,0.0,52.285744,249.9999,26.410574,96.0,0.06826612,33.0252,252.77525,210.90324,0.0,52.285744,0.11375624,0.0,49.51387,8.330017
7384,19883040.0,0.0,18.300232,14.712189,20.69226,20.132324,21.205566,21.044098,18.300293,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0037995616,9.54197e-21,0.0,52.285755,249.9999,26.413425,96.0,0.068256065,33.021202,252.77525,210.90324,0.0,52.285755,0.11375624,0.0,49.513878,8.330017
7385,19883100.0,0.0,18.30017,14.714874,20.691132,20.13086,21.204742,21.043182,18.300262,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0056909826,9.54197e-21,0.0,52.28576,249.9999,26.415884,96.0,0.06824741,33.017765,252.77527,210.90326,0.0,52.28576,0.11375624,0.0,49.51388,8.330017
7386,19883160.0,0.0,18.30014,14.717407,20.690033,20.129425,21.203888,21.042297,18.300232,18.300262,18.300262,18.300293,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.005051215,9.54197e-21,0.0,52.285767,249.9999,26.417881,96.0,0.06824037,33.01497,252.77528,210.90326,0.0,52.285767,0.113756254,0.0,49.51389,8.330017
7387,19883220.0,0.0,18.30014,14.719818,20.688934,20.128021,21.203064,21.041412,18.30017,18.300232,18.300232,18.300262,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0027407669,9.54197e-21,0.0,52.285767,249.99991,26.41949,96.0,0.068234704,33.012714,252.7753,210.90327,0.0,52.285767,0.113756254,0.0,49.513893,8.330017
7388,19883280.0,0.0,18.30014,14.722076,20.687805,20.126587,21.20224,21.040527,18.30017,18.300201,18.300201,18.300232,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0018369282,9.54197e-21,0.0,52.285774,249.99991,26.420874,96.0,0.068229824,33.010777,252.7753,210.90327,0.0,52.285774,0.11375627,0.0,49.513897,8.330017
7389,19883340.0,0.0,18.30011,14.724243,20.686737,20.125214,21.201416,21.039642,18.30014,18.300201,18.300201,18.300201,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0018980163,9.54197e-21,0.0,52.285778,249.99992,26.42194,96.0,0.06822606,33.00928,252.77531,210.90329,0.0,52.285778,0.11375627,0.0,49.5139,8.330017
7390,19883400.0,0.0,18.30008,14.726227,20.685638,20.12381,21.200592,21.038757,18.30014,18.30017,18.30017,18.30017,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0023334112,9.54197e-21,0.0,52.285778,249.99992,26.423124,96.0,0.0682219,33.00763,252.77531,210.90329,0.0,52.285778,0.11375627,0.0,49.513905,8.330017
7391,19883460.0,0.0,18.300018,14.728119,20.68457,20.122437,21.199738,21.037903,18.30011,18.30014,18.30014,18.30014,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0051943217,9.54197e-21,0.0,52.285778,249.99994,26.424053,96.0,0.06821862,33.006325,252.77531,210.90329,0.0,52.285778,0.11375628,0.0,49.513905,8.330017
7392,19883520.0,0.0,18.299988,14.729858,20.683502,20.121094,21.198914,21.037018,18.30008,18.30011,18.30011,18.30014,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.005294246,9.54197e-21,0.0,52.285786,249.99994,26.42454,96.0,0.06821691,33.005646,252.77533,210.9033,0.0,52.285786,0.11375628,0.0,49.51391,8.330017
7393,19883580.0,0.0,18.299957,14.731506,20.682434,20.119751,21.19809,21.036163,18.300018,18.30008,18.30008,18.30008,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0034491965,9.54197e-21,0.0,52.285786,249.99995,26.424616,96.0,0.06821664,33.00554,252.77533,210.9033,0.0,52.285786,0.11375629,0.0,49.51391,8.330017
7394,19883640.0,0.0,18.299957,14.733002,20.681366,20.118408,21.197266,21.035309,18.299988,18.300049,18.300049,18.300049,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0020639251,9.54197e-21,0.0,52.285786,249.99997,26.424461,96.0,0.068217196,33.005753,252.77533,210.90332,0.0,52.285786,0.11375629,0.0,49.51391,8.330017
7395,19883700.0,0.0,18.299957,14.734375,20.680298,20.117065,21.196442,21.034424,18.299988,18.300018,18.300018,18.300049,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0018085534,9.54197e-21,0.0,52.285786,249.99997,26.42397,96.0,0.068218924,33.006443,252.77533,210.90332,0.0,52.285786,0.11375631,0.0,49.51391,8.330017
7396,19883760.0,0.0,18.299927,14.735626,20.67926,20.115784,21.195587,21.03357,18.299988,18.300018,18.300018,18.300018,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0013855904,9.54197e-21,0.0,52.285786,249.99998,26.423565,96.0,0.06822036,33.00701,252.77533,210.90334,0.0,52.285786,0.11375631,0.0,49.513905,8.330017
7397,19883820.0,0.0,18.299896,14.736786,20.678223,20.114502,21.194763,21.032715,18.299957,18.299988,18.299988,18.299988,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0035245926,9.54197e-21,0.0,52.285786,249.99998,26.422968,96.0,0.06822246,33.007847,252.77533,210.90334,0.0,52.285786,0.11375631,0.0,49.513905,8.330017
7398,19883880.0,0.0,18.299866,14.737793,20.677216,20.11322,21.19394,21.03189,18.299927,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.003248562,9.54197e-21,0.0,52.285778,250.0,26.42179,96.0,0.06822663,33.009495,252.77533,210.90335,0.0,52.285778,0.113756314,0.0,49.513905,8.330017
7399,19883940.0,0.0,18.299835,14.7387085,20.676178,20.111938,21.193115,21.031036,18.299896,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0033917234,9.54197e-21,0.0,52.285778,250.0,26.420712,96.0,0.06823042,33.011,252.77533,210.90335,0.0,52.285778,0.113756314,0.0,49.513905,8.330017
7400,19884000.0,0.0,18.299805,14.739502,20.67514,20.110687,21.192291,21.030182,18.299866,18.299927,18.299927,18.299927,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0042490517,9.54197e-21,0.0,52.285774,250.00002,26.419321,96.0,0.06823533,33.01295,252.77533,210.90335,0.0,52.285774,0.113756314,0.0,49.5139,8.330017
7401,19884060.0,0.0,18.299774,14.740204,20.674133,20.109436,21.191467,21.029327,18.299835,18.299896,18.299896,18.299896,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0035922641,9.54197e-21,0.0,52.285774,250.00002,26.417585,96.0,0.06824145,33.01538,252.77533,210.90337,0.0,52.285774,0.11375633,0.0,49.513893,8.330017
7402,19884120.0,0.0,18.299774,14.740784,20.673126,20.108215,21.190643,21.028503,18.299805,18.299866,18.299866,18.299866,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0021483784,9.54197e-21,0.0,52.285767,250.00003,26.41558,96.0,0.068248525,33.01819,252.77533,210.90337,0.0,52.285767,0.11375633,0.0,49.513893,8.330017
7403,19884180.0,0.0,18.299774,14.741241,20.67215,20.106995,21.18982,21.02768,18.299805,18.299835,18.299835,18.299835,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.001683993,9.54197e-21,0.0,52.28576,250.00005,26.413418,96.0,0.068256155,33.021214,252.77531,210.90338,0.0,52.28576,0.11375634,0.0,49.513885,8.330017
7404,19884240.0,0.0,18.299744,14.741608,20.671143,20.105774,21.188995,21.026825,18.299774,18.299805,18.299805,18.299835,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0017012268,9.54197e-21,0.0,52.285755,250.00005,26.411074,96.0,0.06826442,33.024494,252.77531,210.90338,0.0,52.285755,0.11375634,0.0,49.51388,8.330017
7405,19884300.0,0.0,18.299713,14.741852,20.670135,20.104553,21.188171,21.026001,18.299774,18.299805,18.299805,18.299805,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.002571601,9.54197e-21,0.0,52.285748,250.00006,26.408577,96.0,0.068273224,33.027992,252.77531,210.9034,0.0,52.285748,0.11375634,0.0,49.513878,8.330017
7406,19884360.0,0.0,18.299683,14.742035,20.669159,20.103394,21.187347,21.025177,18.299744,18.299774,18.299774,18.299774,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0028412975,9.54197e-21,0.0,52.285744,250.00006,26.40585,96.0,0.068282835,33.03181,252.7753,210.9034,0.0,52.285744,0.11375634,0.0,49.51387,8.330017
7407,19884420.0,0.0,18.299683,14.742096,20.668182,20.102203,21.186554,21.024353,18.299713,18.299744,18.299744,18.299774,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0026219538,9.54197e-21,0.0,52.285736,250.00008,26.402891,96.0,0.06829327,33.035954,252.7753,210.9034,0.0,52.285736,0.11375635,0.0,49.513863,8.330017
7408,19884480.0,0.0,18.299652,14.742035,20.667236,20.101044,21.18573,21.02353,18.299713,18.299744,18.299744,18.299744,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0022380778,9.54197e-21,0.0,52.285732,250.00008,26.399717,96.0,0.068304464,33.040394,252.77528,210.90341,0.0,52.285732,0.11375635,0.0,49.513855,8.330017
7409,19884540.0,0.0,18.299652,14.741913,20.66626,20.099884,21.184906,21.022705,18.299683,18.299713,18.299713,18.299713,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.002114593,9.54197e-21,0.0,52.285725,250.00009,26.396364,96.0,0.06831629,33.04509,252.77527,210.90341,0.0,52.285725,0.11375635,0.0,49.51385,8.330017
7410,19884600.0,0.0,18.299622,14.741669,20.665314,20.098755,21.184082,21.021912,18.299652,18.299683,18.299683,18.299713,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.002105724,9.54197e-21,0.0,52.28572,250.00009,26.392826,96.0,0.06832876,33.05004,252.77527,210.90343,0.0,52.28572,0.113756366,0.0,49.51384,8.330017
7411,19884660.0,0.0,18.299591,14.741364,20.664368,20.097626,21.183258,21.021088,18.299652,18.299683,18.299683,18.299683,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0020823095,9.54197e-21,0.0,52.285706,250.0001,26.389112,96.0,0.068341844,33.05524,252.77525,210.90343,0.0,52.285706,0.113756366,0.0,49.513832,8.330017
7412,19884720.0,0.0,18.299591,14.740936,20.663422,20.096527,21.182465,21.020294,18.299622,18.299652,18.299652,18.299652,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.002077604,9.54197e-21,0.0,52.2857,250.0001,26.385227,96.0,0.06835555,33.06068,252.77524,210.90343,0.0,52.2857,0.113756366,0.0,49.513824,8.330017
7413,19884780.0,0.0,18.29956,14.7404175,20.662476,20.095428,21.18164,21.01947,18.299622,18.299622,18.299622,18.299652,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0020993843,9.54197e-21,0.0,52.28569,250.0001,26.381163,96.0,0.06836988,33.066376,252.77522,210.90344,0.0,52.28569,0.113756366,0.0,49.513813,8.330017
7414,19884840.0,0.0,18.29956,14.739838,20.66153,20.0943,21.180817,21.018677,18.299591,18.299622,18.299622,18.299622,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00217848,9.54197e-21,0.0,52.28568,250.00012,26.37692,96.0,0.068384826,33.07231,252.7752,210.90344,0.0,52.28568,0.11375638,0.0,49.513805,8.330017
7415,19884900.0,0.0,18.29953,14.739166,20.660614,20.093231,21.180023,21.017883,18.29956,18.299591,18.299591,18.299591,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0021524983,9.54197e-21,0.0,52.28567,250.00012,26.372498,96.0,0.068400405,33.0785,252.7752,210.90344,0.0,52.28567,0.11375638,0.0,49.513794,8.330017
7416,19884960.0,0.0,18.29953,14.738403,20.659698,20.092163,21.1792,21.01709,18.29956,18.299591,18.299591,18.299591,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0018399057,9.54197e-21,0.0,52.28566,250.00014,26.367907,96.0,0.068416595,33.08493,252.77519,210.90346,0.0,52.28566,0.11375638,0.0,49.513783,8.330017
7417,19885020.0,0.0,18.2995,14.737579,20.658783,20.091095,21.178406,21.016296,18.29953,18.29956,18.29956,18.29956,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0016797604,9.54197e-21,0.0,52.28565,250.00014,26.363165,96.0,0.0684333,33.09157,252.77518,210.90346,0.0,52.28565,0.11375638,0.0,49.51377,8.330017
7418,19885080.0,0.0,18.2995,14.736633,20.657867,20.090057,21.177582,21.015503,18.29953,18.29956,18.29956,18.29956,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0017737319,9.54197e-21,0.0,52.285637,250.00014,26.35828,96.0,0.06845051,33.098408,252.77516,210.90346,0.0,52.285637,0.11375639,0.0,49.51376,8.330017
7419,19885140.0,0.0,18.299469,14.735657,20.656952,20.08899,21.176788,21.01471,18.2995,18.29953,18.29953,18.29953,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0018653655,9.54197e-21,0.0,52.28562,250.00015,26.353241,96.0,0.06846827,33.105465,252.77513,210.90346,0.0,52.28562,0.11375639,0.0,49.51375,8.330017
7420,19885200.0,0.0,18.299469,14.734589,20.656067,20.087952,21.175964,21.013947,18.2995,18.29953,18.29953,18.29953,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.002000727,9.54197e-21,0.0,52.28561,250.00015,26.348045,96.0,0.068486564,33.112736,252.77512,210.90347,0.0,52.28561,0.11375639,0.0,49.513737,8.330017
7421,19885260.0,0.0,18.299438,14.733429,20.655182,20.086945,21.17517,21.013153,18.299469,18.2995,18.2995,18.2995,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0016916688,9.54197e-21,0.0,52.2856,250.00015,26.34269,96.0,0.06850543,33.120235,252.7751,210.90347,0.0,52.2856,0.11375639,0.0,49.513725,8.330017
7422,19885320.0,0.0,18.299438,14.732208,20.654297,20.085938,21.174347,21.01239,18.299469,18.2995,18.2995,18.2995,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0014672395,9.54197e-21,0.0,52.285587,250.00017,26.3372,96.0,0.06852477,33.127922,252.77509,210.90347,0.0,52.285587,0.11375639,0.0,49.513714,8.330017
7423,19885380.0,0.0,18.299408,14.7309265,20.653412,20.08493,21.173553,21.011597,18.299438,18.299469,18.299469,18.299469,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0014777419,9.54197e-21,0.0,52.285576,250.00017,26.331585,96.0,0.06854454,33.13578,252.77507,210.90349,0.0,52.285576,0.1137564,0.0,49.5137,8.330017
7424,19885440.0,0.0,18.299408,14.729553,20.652527,20.083954,21.17276,21.010834,18.299438,18.299469,18.299469,18.299469,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0016143345,9.54197e-21,0.0,52.285564,250.00017,26.325846,96.0,0.06856475,33.143814,252.77504,210.90349,0.0,52.285564,0.1137564,0.0,49.513687,8.330017
7425,19885500.0,0.0,18.299408,14.728119,20.651642,20.082947,21.171967,21.01007,18.299438,18.299438,18.299438,18.299438,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0016887349,9.54197e-21,0.0,52.285545,250.00018,26.31997,96.0,0.06858544,33.152042,252.77502,210.90349,0.0,52.285545,0.1137564,0.0,49.51367,8.330017
7426,19885560.0,0.0,18.299377,14.726654,20.650787,20.082,21.171143,21.009308,18.299408,18.299438,18.299438,18.299438,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0015137587,9.54197e-21,0.0,52.285534,250.00018,26.313961,96.0,0.0686066,33.160458,252.77501,210.90349,0.0,52.285534,0.1137564,0.0,49.51366,8.330017
7427,19885620.0,0.0,18.299377,14.725098,20.649933,20.081024,21.17035,21.008545,18.299408,18.299408,18.299408,18.299438,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0013002829,9.54197e-21,0.0,52.285522,250.00018,26.30783,96.0,0.06862818,33.169037,252.77498,210.90349,0.0,52.285522,0.1137564,0.0,49.513645,8.330017
7428,19885680.0,0.0,18.299377,14.72348,20.649078,20.080078,21.169556,21.007782,18.299377,18.299408,18.299408,18.299408,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.001205576,9.54197e-21,0.0,52.285503,250.0002,26.301592,96.0,0.06865014,33.177773,252.77496,210.9035,0.0,52.285503,0.1137564,0.0,49.51363,8.330017
7429,19885740.0,0.0,18.299347,14.721802,20.648224,20.079132,21.168762,21.007019,18.299377,18.299408,18.299408,18.299408,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0012737849,9.54197e-21,0.0,52.285492,250.0002,26.295244,96.0,0.06867248,33.186657,252.77495,210.9035,0.0,52.285492,0.11375642,0.0,49.513615,8.330017
7430,19885800.0,0.0,18.299347,14.720062,20.64737,20.078186,21.167969,21.006256,18.299377,18.299377,18.299377,18.299377,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0013659562,9.54197e-21,0.0,52.285473,250.0002,26.28879,96.0,0.06869519,33.195694,252.77492,210.9035,0.0,52.285473,0.11375642,0.0,49.5136,8.330017
7431,19885860.0,0.0,18.299347,14.718292,20.646545,20.07727,21.167175,21.005524,18.299347,18.299377,18.299377,18.299377,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0012193406,9.54197e-21,0.0,52.285458,250.0002,26.282227,96.0,0.06871829,33.204884,252.7749,210.9035,0.0,52.285458,0.11375642,0.0,49.513584,8.330017
7432,19885920.0,0.0,18.299316,14.716431,20.64569,20.076355,21.166382,21.00476,18.299347,18.299347,18.299347,18.299377,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0010615998,9.54197e-21,0.0,52.285446,250.00021,26.275562,96.0,0.06874174,33.21421,252.77487,210.9035,0.0,52.285446,0.11375642,0.0,49.513565,8.330017
7433,19885980.0,0.0,18.299316,14.714539,20.644867,20.07544,21.165588,21.004028,18.299347,18.299347,18.299347,18.299347,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0010625095,9.54197e-21,0.0,52.285427,250.00021,26.268812,96.0,0.06876549,33.223663,252.77486,210.90352,0.0,52.285427,0.11375642,0.0,49.51355,8.330017
7434,19886040.0,0.0,18.299316,14.712616,20.644043,20.074554,21.164795,21.003296,18.299316,18.299347,18.299347,18.299347,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0010856754,9.54197e-21,0.0,52.285408,250.00021,26.261967,96.0,0.068789564,33.233242,252.77483,210.90352,0.0,52.285408,0.11375642,0.0,49.51354,8.330017
7435,19886100.0,0.0,18.299286,14.710602,20.643219,20.07367,21.164001,21.002533,18.299316,18.299347,18.299347,18.299347,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0011627425,9.54197e-21,0.0,52.285397,250.00021,26.255035,96.0,0.06881395,33.242954,252.7748,210.90352,0.0,52.285397,0.11375642,0.0,49.51352,8.330017
7436,19886160.0,0.0,18.299286,14.708588,20.642426,20.072784,21.163208,21.0018,18.299316,18.299316,18.299316,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0009339633,9.54197e-21,0.0,52.285378,250.00023,26.248009,96.0,0.06883867,33.252792,252.77478,210.90352,0.0,52.285378,0.11375642,0.0,49.5135,8.330017
7437,19886220.0,0.0,18.299286,14.706512,20.641602,20.07193,21.162415,21.001068,18.299286,18.299316,18.299316,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00077999005,9.54197e-21,0.0,52.285362,250.00023,26.240906,96.0,0.06886364,33.26273,252.77475,210.90352,0.0,52.285362,0.113756426,0.0,49.513485,8.330017
7438,19886280.0,0.0,18.299286,14.704376,20.640808,20.071045,21.161652,21.000336,18.299286,18.299316,18.299316,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0007989117,9.54197e-21,0.0,52.285343,250.00023,26.233742,96.0,0.068888836,33.272762,252.77473,210.90352,0.0,52.285343,0.113756426,0.0,49.51347,8.330017
7439,19886340.0,0.0,18.299255,14.702209,20.640015,20.07019,21.160858,20.999603,18.299286,18.299286,18.299286,18.299286,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00091010577,9.54197e-21,0.0,52.285324,250.00023,26.226505,96.0,0.068914264,33.28289,252.7747,210.90353,0.0,52.285324,0.113756426,0.0,49.51345,8.330017
7440,19886400.0,0.0,18.299255,14.700012,20.63919,20.069336,21.160065,20.99887,18.299286,18.299286,18.299286,18.299286,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0009791163,9.54197e-21,0.0,52.28531,250.00023,26.219194,96.0,0.06893997,33.29313,252.77467,210.90353,0.0,52.28531,0.113756426,0.0,49.51343,8.330017
7441,19886460.0,0.0,18.299225,14.697723,20.638367,20.06842,21.159302,20.998138,18.299255,18.299286,18.299286,18.299286,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0020743199,9.54197e-21,0.0,52.28529,250.00023,26.21178,96.0,0.06896603,33.30351,252.77466,210.90353,0.0,52.28529,0.113756426,0.0,49.513416,8.330017
7442,19886520.0,0.0,18.299194,14.695374,20.637543,20.067505,21.158508,20.997375,18.299255,18.299286,18.299286,18.299286,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0030557371,9.54197e-21,0.0,52.28527,250.00024,26.204153,96.0,0.06899284,33.314186,252.77463,210.90353,0.0,52.28527,0.113756426,0.0,49.5134,8.330017
7443,19886580.0,0.0,18.299164,14.692932,20.636719,20.06659,21.157715,20.996643,18.299225,18.299255,18.299255,18.299255,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0033661611,9.54197e-21,0.0,52.285255,250.00024,26.196299,96.0,0.06902044,33.325184,252.7746,210.90353,0.0,52.285255,0.113756426,0.0,49.51338,8.330017
7444,19886640.0,0.0,18.299164,14.690369,20.635895,20.065674,21.156952,20.99591,18.299194,18.299225,18.299225,18.299255,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0026625,9.54197e-21,0.0,52.285236,250.00024,26.188189,96.0,0.06904894,33.336536,252.77457,210.90355,0.0,52.285236,0.11375644,0.0,49.51336,8.330017
7445,19886700.0,0.0,18.299164,14.687744,20.63507,20.064758,21.156189,20.995178,18.299194,18.299225,18.299225,18.299225,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0017157389,9.54197e-21,0.0,52.285217,250.00024,26.179892,96.0,0.069078095,33.348152,252.77454,210.90355,0.0,52.285217,0.11375644,0.0,49.51334,8.330017
7446,19886760.0,0.0,18.299133,14.685059,20.634216,20.063782,21.155396,20.994415,18.299164,18.299194,18.299194,18.299194,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.002121579,9.54197e-21,0.0,52.285194,250.00026,26.171436,96.0,0.069107786,33.359985,252.77452,210.90355,0.0,52.285194,0.11375644,0.0,49.51332,8.330017
7447,19886820.0,0.0,18.299103,14.682251,20.633331,20.062805,21.154633,20.993652,18.299164,18.299194,18.299194,18.299194,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0026869786,9.54197e-21,0.0,52.285175,250.00026,26.1628,96.0,0.06913812,33.372078,252.77449,210.90355,0.0,52.285175,0.11375644,0.0,49.5133,8.330017
7448,19886880.0,0.0,18.299072,14.679413,20.632477,20.061829,21.15384,20.99289,18.299133,18.299164,18.299164,18.299164,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0024137716,9.54197e-21,0.0,52.28516,250.00027,26.153952,96.0,0.06916919,33.384468,252.77446,210.90356,0.0,52.28516,0.113756455,0.0,49.51328,8.330017
7449,19886940.0,0.0,18.299072,14.676453,20.631653,20.060852,21.153076,20.992157,18.299103,18.299133,18.299133,18.299133,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0020109408,9.54197e-21,0.0,52.285133,250.00027,26.144949,96.0,0.06920081,33.397068,252.77443,210.90356,0.0,52.285133,0.113756455,0.0,49.51326,8.330017
7450,19887000.0,0.0,18.299072,14.673462,20.630798,20.059906,21.152313,20.991394,18.299103,18.299133,18.299133,18.299133,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.001204799,9.54197e-21,0.0,52.28511,250.00027,26.135773,96.0,0.06923302,33.40992,252.7744,210.90356,0.0,52.28511,0.113756455,0.0,49.513237,8.330017
7451,19887060.0,0.0,18.299042,14.67038,20.629913,20.058868,21.15152,20.990631,18.299072,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0019056759,9.54197e-21,0.0,52.28509,250.00029,26.12649,96.0,0.0692656,33.422913,252.77437,210.90358,0.0,52.28509,0.113756455,0.0,49.513214,8.330017
7452,19887120.0,0.0,18.299011,14.667267,20.629028,20.05783,21.150757,20.989868,18.299072,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0024067871,9.54197e-21,0.0,52.28507,250.00029,26.117039,96.0,0.069298774,33.436146,252.77434,210.90358,0.0,52.28507,0.11375646,0.0,49.51319,8.330017
7453,19887180.0,0.0,18.299011,14.6640625,20.628143,20.056824,21.149994,20.989075,18.299042,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0020255453,9.54197e-21,0.0,52.285046,250.00029,26.107397,96.0,0.06933261,33.449642,252.77429,210.90358,0.0,52.285046,0.11375646,0.0,49.51317,8.330017
7454,19887240.0,0.0,18.299011,14.660828,20.627289,20.055817,21.149231,20.988312,18.299042,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.001240431,9.54197e-21,0.0,52.285023,250.0003,26.097616,96.0,0.069366924,33.463337,252.77426,210.90358,0.0,52.285023,0.11375646,0.0,49.513145,8.330017
7455,19887300.0,0.0,18.299011,14.657501,20.626404,20.05478,21.148468,20.98758,18.299011,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0007374508,9.54197e-21,0.0,52.284996,250.0003,26.087755,96.0,0.06940151,33.477146,252.77423,210.9036,0.0,52.284996,0.11375646,0.0,49.513123,8.330017
7456,19887360.0,0.0,18.29898,14.654144,20.625488,20.05371,21.147705,20.986786,18.299011,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0013854597,9.54197e-21,0.0,52.284973,250.0003,26.07779,96.0,0.06943646,33.491096,252.7742,210.9036,0.0,52.284973,0.11375646,0.0,49.5131,8.330017
7457,19887420.0,0.0,18.29898,14.650726,20.624603,20.052643,21.146912,20.986023,18.299011,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0019084075,9.54197e-21,0.0,52.28495,250.00032,26.067696,96.0,0.06947185,33.505226,252.77417,210.9036,0.0,52.28495,0.11375646,0.0,49.513073,8.330017
7458,19887480.0,0.0,18.29895,14.647278,20.623688,20.051575,21.146149,20.98523,18.29898,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.001944138,9.54197e-21,0.0,52.284927,250.00032,26.057486,96.0,0.06950766,33.51952,252.77412,210.9036,0.0,52.284927,0.11375648,0.0,49.513046,8.330017
7459,19887540.0,0.0,18.29895,14.643799,20.622803,20.050507,21.145386,20.984467,18.29898,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.001173416,9.54197e-21,0.0,52.2849,250.00032,26.047125,96.0,0.06954397,33.534027,252.7741,210.90361,0.0,52.2849,0.11375648,0.0,49.513023,8.330017
7460,19887600.0,0.0,18.29895,14.640259,20.621918,20.049438,21.144653,20.983704,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00038728854,9.54197e-21,0.0,52.284874,250.00032,26.036697,96.0,0.06958052,33.548626,252.77406,210.90361,0.0,52.284874,0.11375648,0.0,49.512997,8.330017
7461,19887660.0,0.0,18.29895,14.636688,20.620972,20.04831,21.14386,20.98291,18.29895,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0009480033,9.54197e-21,0.0,52.284847,250.00034,26.026222,96.0,0.06961722,33.56329,252.77402,210.90361,0.0,52.284847,0.11375648,0.0,49.512974,8.330017
7462,19887720.0,0.0,18.29892,14.633057,20.620056,20.04721,21.143097,20.982117,18.29895,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0015323967,9.54197e-21,0.0,52.284824,250.00034,26.01566,96.0,0.06965422,33.578075,252.77399,210.90361,0.0,52.284824,0.11375648,0.0,49.512947,8.330017
7463,19887780.0,0.0,18.29892,14.629425,20.61914,20.046082,21.142365,20.981323,18.29895,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0012240332,9.54197e-21,0.0,52.284794,250.00034,26.004978,96.0,0.06969163,33.59303,252.77394,210.90361,0.0,52.284794,0.11375648,0.0,49.512924,8.330017
7464,19887840.0,0.0,18.29892,14.625763,20.618225,20.044983,21.141602,20.98056,18.29892,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0007948316,9.54197e-21,0.0,52.28477,250.00034,25.994247,96.0,0.06972921,33.60805,252.77391,210.90361,0.0,52.28477,0.11375648,0.0,49.512897,8.330017
7465,19887900.0,0.0,18.29892,14.62207,20.61731,20.043884,21.140839,20.979767,18.29892,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,3.6936708e-05,9.54197e-21,0.0,52.284748,250.00034,25.98344,96.0,0.06976706,33.623184,252.77386,210.90361,0.0,52.284748,0.11375648,0.0,49.51287,8.330017
7466,19887960.0,0.0,18.29892,14.618347,20.616364,20.042725,21.140076,20.978973,18.29892,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0006459351,9.54197e-21,0.0,52.284718,250.00035,25.972635,96.0,0.06980488,33.63831,252.77383,210.90361,0.0,52.284718,0.11375648,0.0,49.512844,8.330017
7467,19888020.0,0.0,18.29889,14.614624,20.615417,20.041565,21.139313,20.97818,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0011668894,9.54197e-21,0.0,52.284695,250.00035,25.961763,96.0,0.06984293,33.65353,252.77379,210.90363,0.0,52.284695,0.11375648,0.0,49.512817,8.330017
7468,19888080.0,0.0,18.29889,14.61087,20.614471,20.040405,21.13855,20.977386,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0008420396,9.54197e-21,0.0,52.284664,250.00035,25.950804,96.0,0.069881275,33.668873,252.77376,210.90363,0.0,52.284664,0.11375648,0.0,49.512787,8.330017
7469,19888140.0,0.0,18.29892,14.607117,20.613525,20.039276,21.137817,20.976593,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-9.242969e-05,9.54197e-21,0.0,52.28464,250.00035,25.939804,96.0,0.06991977,33.684273,252.77371,210.90363,0.0,52.28464,0.11375649,0.0,49.51276,8.330017
7470,19888200.0,0.0,18.29892,14.6033325,20.61261,20.038116,21.137054,20.9758,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0003967772,9.54197e-21,0.0,52.28461,250.00035,25.92882,96.0,0.0699582,33.699654,252.77368,210.90363,0.0,52.28461,0.11375649,0.0,49.512733,8.330017
7471,19888260.0,0.0,18.29889,14.599548,20.611633,20.036926,21.136292,20.975006,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00019255969,9.54197e-21,0.0,52.284588,250.00035,25.917826,96.0,0.06999664,33.715046,252.77364,210.90363,0.0,52.284588,0.11375648,0.0,49.512707,8.330017
7472,19888320.0,0.0,18.29889,14.595764,20.610687,20.035706,21.135529,20.974213,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0006844391,9.54197e-21,0.0,52.284557,250.00035,25.906805,96.0,0.07003517,33.730473,252.7736,210.90363,0.0,52.284557,0.11375648,0.0,49.51268,8.330017
7473,19888380.0,0.0,18.29889,14.59198,20.60971,20.034515,21.134796,20.973389,18.29889,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0007210291,9.54197e-21,0.0,52.284534,250.00035,25.895765,96.0,0.07007377,33.74593,252.77356,210.90363,0.0,52.284534,0.11375648,0.0,49.512653,8.330017
7474,19888440.0,0.0,18.29889,14.588196,20.608765,20.033356,21.134033,20.972595,18.29889,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-5.3278163e-06,9.54197e-21,0.0,52.284504,250.00035,25.88468,96.0,0.07011252,33.76145,252.77353,210.90363,0.0,52.284504,0.11375648,0.0,49.512627,8.330017
7475,19888500.0,0.0,18.29892,14.584412,20.607819,20.032166,21.13327,20.971802,18.29889,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0007319095,9.54197e-21,0.0,52.284473,250.00035,25.87362,96.0,0.070151165,33.77693,252.77348,210.90363,0.0,52.284473,0.11375648,0.0,49.5126,8.330017
7476,19888560.0,0.0,18.29889,14.580658,20.606842,20.030914,21.132538,20.970978,18.29889,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00018703823,9.54197e-21,0.0,52.28445,250.00035,25.862608,96.0,0.07018963,33.79235,252.77345,210.90363,0.0,52.28445,0.11375648,0.0,49.51257,8.330017
7477,19888620.0,0.0,18.29889,14.576874,20.605865,20.029694,21.131775,20.970184,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00036371074,9.54197e-21,0.0,52.28442,250.00035,25.8516,96.0,0.07022807,33.80776,252.7734,210.90363,0.0,52.28442,0.11375648,0.0,49.512543,8.330017
7478,19888680.0,0.0,18.29892,14.57312,20.604889,20.028473,21.131012,20.96936,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-5.7022797e-05,9.54197e-21,0.0,52.284397,250.00035,25.840578,96.0,0.070266575,33.823193,252.77336,210.90363,0.0,52.284397,0.11375648,0.0,49.512516,8.330017
7479,19888740.0,0.0,18.29892,14.569397,20.603912,20.027252,21.13028,20.968567,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00035865657,9.54197e-21,0.0,52.284367,250.00035,25.829597,96.0,0.070304915,33.838566,252.77333,210.90363,0.0,52.284367,0.11375648,0.0,49.51249,8.330017
7480,19888800.0,0.0,18.29892,14.565674,20.602936,20.026031,21.129517,20.967773,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0011511877,9.54197e-21,0.0,52.284336,250.00035,25.818638,96.0,0.070343174,33.85391,252.77328,210.90363,0.0,52.284336,0.11375648,0.0,49.512463,8.330017
7481,19888860.0,0.0,18.29892,14.561981,20.60196,20.02475,21.128784,20.96695,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00048780048,9.54197e-21,0.0,52.284313,250.00035,25.807772,96.0,0.0703811,33.86912,252.77325,210.90363,0.0,52.284313,0.11375648,0.0,49.512436,8.330017
7482,19888920.0,0.0,18.29892,14.558319,20.600952,20.023499,21.128021,20.966125,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-1.6774387e-05,9.54197e-21,0.0,52.284283,250.00035,25.796932,96.0,0.07041892,33.884293,252.77321,210.90363,0.0,52.284283,0.11375648,0.0,49.51241,8.330017
7483,19888980.0,0.0,18.29892,14.5546875,20.599976,20.022247,21.127258,20.965302,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00029270968,9.54197e-21,0.0,52.28426,250.00035,25.786104,96.0,0.0704567,33.899456,252.77318,210.90361,0.0,52.28426,0.11375648,0.0,49.512383,8.330017
7484,19889040.0,0.0,18.29895,14.551086,20.598969,20.020996,21.126526,20.964508,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.001010783,9.54197e-21,0.0,52.28423,250.00035,25.775326,96.0,0.070494294,33.914547,252.77313,210.90361,0.0,52.28423,0.11375648,0.0,49.512356,8.330017
7485,19889100.0,0.0,18.29895,14.547516,20.597992,20.019745,21.125793,20.963684,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0014782738,9.54197e-21,0.0,52.284206,250.00035,25.764652,96.0,0.07053151,33.929485,252.7731,210.90361,0.0,52.284206,0.11375648,0.0,49.51233,8.330017
7486,19889160.0,0.0,18.29895,14.543976,20.596985,20.018433,21.12503,20.96286,18.29895,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0009094877,9.54197e-21,0.0,52.284176,250.00035,25.754066,96.0,0.07056842,33.944305,252.77306,210.90361,0.0,52.284176,0.11375646,0.0,49.512302,8.330017
