,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7487,19889220.0,0.0,18.29895,14.540466,20.595978,20.01715,21.124268,20.962036,18.29895,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00043436233,9.54197e-21,0.0,52.284153,250.00035,25.743544,96.0,0.0706051,33.959038,252.77303,210.90361,0.0,52.284153,0.11375646,0.0,49.512276,8.330017
7488,19889280.0,0.0,18.29898,14.537018,20.59497,20.015839,21.123535,20.961212,18.29895,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00039750198,9.54197e-21,0.0,52.284126,250.00034,25.733095,96.0,0.07064152,33.973667,252.77298,210.90361,0.0,52.284126,0.11375646,0.0,49.51225,8.330017
7489,19889340.0,0.0,18.29898,14.5336,20.593964,20.014557,21.122803,20.960388,18.29895,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0010848271,9.54197e-21,0.0,52.284096,250.00034,25.72269,96.0,0.07067777,33.98823,252.77295,210.90361,0.0,52.284096,0.11375646,0.0,49.512222,8.330017
7490,19889400.0,0.0,18.299011,14.530243,20.592987,20.013306,21.12204,20.959595,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0017911615,9.54197e-21,0.0,52.284073,250.00034,25.712404,96.0,0.07071361,34.002632,252.7729,210.90361,0.0,52.284073,0.11375646,0.0,49.5122,8.330017
7491,19889460.0,0.0,18.299011,14.526947,20.59195,20.011963,21.121307,20.95874,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0012639891,9.54197e-21,0.0,52.284042,250.00034,25.702255,96.0,0.07074896,34.016846,252.77287,210.9036,0.0,52.284042,0.113756455,0.0,49.512173,8.330017
7492,19889520.0,0.0,18.299011,14.523682,20.590942,20.01062,21.120544,20.957916,18.29898,18.29898,18.29898,18.29898,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0007326016,9.54197e-21,0.0,52.28402,250.00034,25.6922,96.0,0.07078397,34.030922,252.77284,210.9036,0.0,52.28402,0.113756455,0.0,49.512146,8.330017
7493,19889580.0,0.0,18.299011,14.520508,20.589905,20.009308,21.119812,20.957092,18.299011,18.29898,18.29898,18.29898,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0010276844,9.54197e-21,0.0,52.283997,250.00034,25.68222,96.0,0.07081872,34.044895,252.7728,210.9036,0.0,52.283997,0.113756455,0.0,49.51212,8.330017
7494,19889640.0,0.0,18.299042,14.5173645,20.588898,20.007996,21.11905,20.956268,18.299011,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0014269241,9.54197e-21,0.0,52.283974,250.00032,25.67237,96.0,0.07085302,34.058685,252.77277,210.9036,0.0,52.283974,0.113756455,0.0,49.512096,8.330017
7495,19889700.0,0.0,18.299072,14.514282,20.58789,20.006714,21.118317,20.955444,18.299042,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0021878213,9.54197e-21,0.0,52.283947,250.00032,25.662628,96.0,0.07088692,34.07232,252.77274,210.9036,0.0,52.283947,0.113756455,0.0,49.51207,8.330017
7496,19889760.0,0.0,18.299072,14.5112915,20.586853,20.00534,21.117584,20.95459,18.299042,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0015423811,9.54197e-21,0.0,52.28392,250.00032,25.65307,96.0,0.07092018,34.0857,252.77269,210.90358,0.0,52.28392,0.11375644,0.0,49.512047,8.330017
7497,19889820.0,0.0,18.299072,14.508362,20.585815,20.003998,21.116821,20.953766,18.299042,18.299042,18.299042,18.299042,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0010544196,9.54197e-21,0.0,52.283894,250.00032,25.64363,96.0,0.07095303,34.09892,252.77266,210.90358,0.0,52.283894,0.11375644,0.0,49.512024,8.330017
7498,19889880.0,0.0,18.299103,14.505493,20.584778,20.002655,21.116089,20.952942,18.299072,18.299042,18.299042,18.299042,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0013558336,9.54197e-21,0.0,52.28387,250.0003,25.634283,96.0,0.070985526,34.112003,252.77263,210.90358,0.0,52.28387,0.11375644,0.0,49.511997,8.330017
7499,19889940.0,0.0,18.299133,14.502716,20.58377,20.001312,21.115326,20.952118,18.299072,18.299072,18.299072,18.299042,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0020502782,9.54197e-21,0.0,52.28385,250.0003,25.625076,96.0,0.07101755,34.124893,252.7726,210.90358,0.0,52.28385,0.11375644,0.0,49.511974,8.330017
7500,19890000.0,0.0,18.299133,14.5,20.582733,19.99997,21.114594,20.951294,18.299103,18.299072,18.299072,18.299072,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00239961,9.54197e-21,0.0,52.28383,250.0003,25.616043,96.0,0.07104896,34.13754,252.77257,210.90356,0.0,52.28383,0.113756426,0.0,49.51195,8.330017
7501,19890060.0,0.0,14.497498,14.497345,20.579712,19.99585,21.111816,20.948517,13.250732,16.845123,16.845123,17.021118,0.0,0.032089364,0.032089364,0.049593866,250.0,11.700012,0.0,0.0,0.0,716.981,3.2281703e-05,0.0,52.28471,249.66762,50.00002,96.0,3.749277e-07,-2.9144176e-05,252.84619,210.7444,0.0,52.28471,0.11377285,0.0,49.51282,8.330017
7502,19890120.0,0.0,14.494812,14.494629,20.56897,19.982239,21.102295,20.939392,12.377075,14.970642,14.970642,15.266083,0.0,0.032090563,0.032090563,0.049595952,250.0,11.700012,0.0,0.0,0.0,745.6644,3.4323708e-05,0.0,52.281273,249.76582,50.0,96.0,3.749573e-07,8.3855656e-10,252.86705,210.79668,0.0,52.281273,0.11377724,0.0,49.50934,8.330017
7503,19890180.0,0.0,14.492126,14.491943,20.551788,19.960815,21.087524,20.925293,12.025238,13.694977,13.694977,13.99881,0.0,0.032090787,0.032090787,0.049596287,250.0,11.700012,0.0,0.0,0.0,780.88635,3.5755485e-05,0.0,52.27831,249.8377,50.0,96.0,3.749624e-07,4.95609e-12,252.88152,210.83353,0.0,52.27831,0.11377799,0.0,49.50635,8.330017
7504,19890240.0,0.0,14.48941,14.489227,20.530334,19.934082,21.069336,20.90799,11.87854,12.896301,12.896301,13.156433,0.0,0.03209027,0.03209027,0.04959531,250.0,11.700012,0.0,0.0,0.0,804.34503,3.6876954e-05,0.0,52.2757,249.89001,50.0,96.0,3.7494914e-07,1.27185885e-14,252.89119,210.85886,0.0,52.2757,0.11377594,0.0,49.503727,8.330017
7505,19890300.0,0.0,14.486694,14.486511,20.506226,19.903992,21.049133,20.888763,11.803406,12.41394,12.41394,12.616241,0.0,0.03208945,0.03208945,0.049593817,250.0,11.700012,0.0,0.0,0.0,818.07043,3.7596186e-05,0.0,52.27354,249.92715,50.0,96.0,3.749285e-07,-5.3018617e-18,252.8975,210.87587,0.0,52.27354,0.11377278,0.0,49.501575,8.330017
7506,19890360.0,0.0,14.483978,14.483795,20.48108,19.87265,21.028229,20.868896,11.759949,12.123779,12.123779,12.272491,0.0,0.032088578,0.032088578,0.04959224,250.0,11.700012,0.0,0.0,0.0,825.78705,3.8021313e-05,0.0,52.27183,249.95303,50.0,96.0,3.7490662e-07,2.836562e-20,252.90152,210.88707,0.0,52.27183,0.11376944,0.0,49.499878,8.330017
7507,19890420.0,0.0,14.481262,14.481079,20.455048,19.840027,21.006622,20.848358,11.734283,11.950958,11.950958,12.056122,0.0,0.032087766,0.032087766,0.04959079,250.0,11.700012,0.0,0.0,0.0,829.85516,3.8259983e-05,0.0,52.270527,249.97063,50.0,96.0,3.7488638e-07,-1.2526096e-22,252.90399,210.89423,0.0,52.270527,0.11376635,0.0,49.498585,8.330017
7508,19890480.0,0.0,14.478546,14.478363,20.428436,19.806702,20.98462,20.827454,11.718994,11.847839,11.847839,11.920227,0.0,0.032087073,0.032087073,0.049589552,250.0,11.700012,0.0,0.0,0.0,831.7662,3.838615e-05,0.0,52.269554,249.98233,50.0,96.0,3.7486913e-07,-1.6589417e-24,252.90544,210.89864,0.0,52.269554,0.11376372,0.0,49.497623,8.330017
7509,19890540.0,0.0,14.4758,14.475647,20.40155,19.77301,20.962433,20.806366,11.709839,11.7864685,11.7864685,11.835327,0.0,0.032086514,0.032086514,0.049588557,250.0,11.700012,0.0,0.0,0.0,832.3876,3.8444414e-05,0.0,52.268845,249.9899,50.0,96.0,3.7485518e-07,3.3399147e-26,252.90625,210.90126,0.0,52.268845,0.1137616,0.0,49.496933,8.330017
7510,19890600.0,0.0,14.473114,14.472931,20.374542,19.739136,20.940186,20.785187,11.704376,11.750061,11.750061,11.782532,0.0,0.032086074,0.032086074,0.049587782,250.0,11.700012,0.0,0.0,0.0,832.2371,3.8461818e-05,0.0,52.268345,249.99464,50.0,96.0,3.7484432e-07,-1.4453677e-28,252.90665,210.90271,0.0,52.268345,0.11375994,0.0,49.496445,8.330017
7511,19890660.0,0.0,14.470398,14.470215,20.348755,19.70697,20.918915,20.764954,11.701111,11.7283325,11.7283325,11.749695,0.0,0.032085747,0.032085747,0.0495872,250.0,11.700012,0.0,0.0,0.0,831.6303,3.8454982e-05,0.0,52.267998,249.99751,50.0,96.0,3.7483616e-07,5.7634474e-31,252.90681,210.90346,0.0,52.267998,0.1137587,0.0,49.49611,8.330017
7512,19890720.0,0.0,14.467712,14.467529,20.32306,19.674835,20.897644,20.744751,11.699097,11.714996,11.714996,11.72876,0.0,0.0320855,0.0320855,0.049586773,250.0,11.700012,0.0,0.0,0.0,830.763,3.8434275e-05,0.0,52.26776,249.99922,50.0,96.0,3.748301e-07,-3.596652e-31,252.90685,210.9038,0.0,52.26776,0.11375778,0.0,49.495876,8.330017
7513,19890780.0,0.0,14.465027,14.464844,20.297424,19.642792,20.876434,20.724579,11.697968,11.7074585,11.7074585,11.716309,0.0,0.032085326,0.032085326,0.04958647,250.0,11.700012,0.0,0.0,0.0,829.71564,3.8403956e-05,0.0,52.267605,250.0001,50.0,96.0,3.7482585e-07,1.4018664e-33,252.9068,210.90387,0.0,52.267605,0.113757126,0.0,49.495728,8.330017
7514,19890840.0,0.0,14.462372,14.462189,20.27185,19.6109,20.855255,20.704468,11.697235,11.702728,11.702728,11.708313,0.0,0.032085203,0.032085203,0.049586255,250.0,11.700012,0.0,0.0,0.0,828.58014,3.836889e-05,0.0,52.2675,250.00055,50.0,96.0,3.7482275e-07,-1.5836333e-33,252.90674,210.90382,0.0,52.2675,0.113756664,0.0,49.49563,8.330017
7515,19890900.0,0.0,14.459717,14.459534,20.247742,19.579681,20.836578,20.686676,11.696838,12.740845,12.740845,12.439453,0.0,0.032085117,0.032085117,0.04958611,250.0,11.700012,0.0,0.0,0.0,827.3817,3.8330414e-05,0.0,52.267437,250.00069,50.0,96.0,3.748207e-07,1.8385e-40,252.90666,210.90372,0.0,52.267437,0.11375634,25.3997,49.495567,8.330017
7516,19890960.0,0.0,14.457092,14.456909,20.227814,19.55606,20.819214,20.670166,11.696594,12.267822,12.267822,12.830627,0.0,0.03208506,0.03208506,0.049586017,250.0,11.700012,0.0,0.0,0.0,826.14874,3.8290014e-05,0.0,52.267403,250.00067,50.0,96.0,3.7481934e-07,0.0,252.9066,210.9036,0.0,52.267403,0.11375614,4.353556,49.495537,8.330017
7517,19891020.0,0.0,14.454468,14.454315,20.207336,19.53238,20.80075,20.652557,11.696472,12.009216,12.009216,12.810547,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,824.8995,3.8248647e-05,0.0,52.26738,250.0006,50.0,96.0,3.7481846e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375601,4.3986106,49.495514,8.330017
7518,19891080.0,0.0,14.451904,14.451721,20.186584,19.50879,20.781677,20.63443,11.696381,11.8680725,11.8680725,12.803833,0.0,0.032085005,0.032085005,0.049585916,250.0,11.700012,0.0,0.0,0.0,823.6426,3.8206745e-05,0.0,52.267372,250.00049,50.0,96.0,3.7481792e-07,0.0,252.9065,210.90337,0.0,52.267372,0.11375592,4.417027,49.495506,8.330017
7519,19891140.0,0.0,14.449371,14.449188,20.16568,19.48526,20.76236,20.616028,11.69635,11.789581,11.789581,12.801178,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,822.3837,3.8164595e-05,0.0,52.26737,250.0004,50.0,96.0,3.7481757e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.431612,49.495502,8.330017
7520,19891200.0,0.0,14.446838,14.446686,20.144775,19.461884,20.74289,20.597504,11.69632,11.746216,11.746216,12.8003235,0.0,0.032084983,0.032084983,0.049585875,250.0,11.700012,0.0,0.0,0.0,821.12665,3.8122373e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481738e-07,0.0,252.90642,210.90323,0.0,52.26736,0.113755845,4.4346247,49.4955,8.330017
7521,19891260.0,0.0,14.444366,14.444183,20.12497,19.440033,20.724335,20.579865,11.69632,11.723419,11.723419,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.87384,3.8080187e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.435592,49.4955,8.330017
7522,19891320.0,0.0,14.441895,14.441742,20.105316,19.418335,20.705841,20.562225,11.69632,11.711029,11.711029,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,818.62756,3.803814e-05,0.0,52.26737,250.00017,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.435849,49.495502,8.330017
7523,19891380.0,0.0,14.439484,14.439331,20.085724,19.396729,20.687347,20.544647,11.69635,11.704041,11.704041,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,817.38965,3.7996306e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4358993,49.495502,8.330017
7524,19891440.0,0.0,14.437134,14.436981,20.066193,19.375244,20.668884,20.52707,11.696381,11.700104,11.700104,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,816.1615,3.7954735e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.435857,49.495506,8.330017
7525,19891500.0,0.0,14.434784,14.434631,20.046753,19.353882,20.650513,20.509552,11.696381,11.698395,11.698395,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,814.94403,3.791346e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4357543,49.495506,8.330017
7526,19891560.0,0.0,14.432526,14.432373,20.03006,19.333801,20.636414,20.496124,11.696411,12.576599,12.576599,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,813.739,3.787255e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4356356,49.49551,8.330017
7527,19891620.0,0.0,14.430267,14.430145,20.013062,19.313812,20.621277,20.48169,11.696442,12.176697,12.176697,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,812.54755,3.7832036e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.435502,49.49551,8.330017
7528,19891680.0,0.0,14.428101,14.427948,19.995544,19.293945,20.605164,20.46637,11.696503,11.957733,11.957733,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,811.3709,3.7791968e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4353538,49.49551,8.330017
7529,19891740.0,0.0,14.425964,14.425812,19.977814,19.2742,20.588593,20.450562,11.696533,11.836029,11.836029,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.2102,3.7752387e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4351916,49.49551,8.330017
7530,19891800.0,0.0,14.423889,14.423767,19.959991,19.254547,20.571747,20.43454,11.696564,11.769714,11.769714,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.06665,3.7713336e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.435015,49.49551,8.330017
7531,19891860.0,0.0,14.421875,14.421753,19.942993,19.236084,20.555573,20.419159,11.696625,11.736298,11.736298,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.9412,3.7674843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434825,49.49551,8.330017
7532,19891920.0,0.0,14.419922,14.4198,19.926086,19.217743,20.539368,20.403748,11.696686,11.717865,11.717865,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.83527,3.763696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43462,49.49551,8.330017
7533,19891980.0,0.0,14.41803,14.417908,19.90921,19.199493,20.523163,20.388367,11.696716,11.708069,11.708069,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.7499,3.759972e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4344006,49.49551,8.330017
7534,19892040.0,0.0,14.416199,14.416077,19.892395,19.181335,20.507019,20.372986,11.696777,11.702911,11.702911,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.68616,3.7563164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4341674,49.495514,8.330017
7535,19892100.0,0.0,14.414459,14.414337,19.87564,19.1633,20.490875,20.357666,11.696838,11.699951,11.699951,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.64545,3.7527345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4339204,49.495514,8.330017
7536,19892160.0,0.0,14.41275,14.412659,19.859985,19.146301,20.476227,20.34375,11.696899,12.869415,12.869415,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.6286,3.749228e-05,1.7936664,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7936664,52.267372,0.11375582,4.433659,49.495514,8.330017
7537,19892220.0,0.0,14.411133,14.411041,19.8461,19.129364,20.464294,20.332397,11.696991,12.428192,12.428192,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.6369,3.7458023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4333835,49.495514,8.330017
7538,19892280.0,0.0,14.409607,14.409515,19.83142,19.112549,20.450897,20.319672,11.697052,12.096283,12.096283,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.67163,3.7424616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4330935,49.495514,8.330017
7539,19892340.0,0.0,14.408142,14.408051,19.816315,19.095825,20.436646,20.306152,11.697144,11.926331,11.926331,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.73596,3.739221e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4327927,49.495514,8.330017
7540,19892400.0,0.0,14.406769,14.406677,19.801056,19.079193,20.422089,20.292297,11.697205,11.821564,11.821564,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.8257,3.7360565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4324837,49.495514,8.330017
7541,19892460.0,0.0,14.405487,14.4053955,19.786407,19.063477,20.407959,20.2789,11.697296,11.76474,11.76474,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.9458,3.7329915e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4321513,49.495514,8.330017
7542,19892520.0,0.0,14.404266,14.404175,19.77179,19.047852,20.393707,20.265411,11.697388,11.733398,11.733398,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.09705,3.7300288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4318004,49.495514,8.330017
7543,19892580.0,0.0,14.403137,14.403046,19.757172,19.032318,20.379456,20.251892,11.697479,11.716949,11.716949,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.28046,3.7271715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4314365,49.495514,8.330017
7544,19892640.0,0.0,14.4021,14.402039,19.742615,19.016876,20.365204,20.238373,11.697571,11.707703,11.707703,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.49725,3.724424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4310603,49.495514,8.330017
7545,19892700.0,0.0,14.401184,14.401093,19.728088,19.001495,20.350983,20.224884,11.697662,11.702515,11.702515,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.74854,3.7217902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430671,49.495514,8.330017
7546,19892760.0,0.0,14.40033,14.400269,19.714233,18.986969,20.337372,20.212036,11.697754,11.700317,11.700317,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.03503,3.719272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4302683,49.495514,8.330017
7547,19892820.0,0.0,14.399597,14.399536,19.701447,18.972504,20.325775,20.20108,11.697876,12.830933,12.830933,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.35834,3.7168753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4298506,49.495514,8.330017
7548,19892880.0,0.0,14.398926,14.398895,19.689362,18.9581,20.315094,20.190979,11.697968,12.313995,12.313995,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.7194,3.714604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4294186,49.495514,8.330017
7549,19892940.0,0.0,14.398407,14.398346,19.676605,18.943817,20.303162,20.179688,11.69809,12.033936,12.033936,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.11957,3.712462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4289722,49.495514,8.330017
7550,19893000.0,0.0,14.397949,14.397919,19.663483,18.929565,20.290558,20.167786,11.698181,11.881714,11.881714,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.5598,3.7104535e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4285116,49.495514,8.330017
7551,19893060.0,0.0,14.397644,14.397614,19.650787,18.916077,20.278137,20.156067,11.698303,11.797852,11.797852,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.0413,3.708582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4280376,49.495514,8.330017
7552,19893120.0,0.0,14.39743,14.3974,19.638031,18.902649,20.265564,20.144196,11.698425,11.75238,11.75238,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.5653,3.7068527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4275494,49.495514,8.330017
7553,19893180.0,0.0,14.397308,14.397308,19.625275,18.889282,20.2529,20.132263,11.698547,11.727325,11.727325,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.1329,3.7052687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427047,49.495514,8.330017
7554,19893240.0,0.0,14.397339,14.397308,19.612518,18.876007,20.240204,20.1203,11.6987,11.71405,11.71405,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.7452,3.7038335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4265304,49.495514,8.330017
7555,19893300.0,0.0,14.397461,14.397461,19.599823,18.862793,20.22754,20.108337,11.698822,11.707062,11.707062,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.4033,3.7025522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426,49.495514,8.330017
7556,19893360.0,0.0,14.397705,14.397705,19.587646,18.85025,20.215363,20.096924,11.698944,11.703339,11.703339,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.1085,3.701428e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425455,49.495514,8.330017
7557,19893420.0,0.0,14.398071,14.398102,19.575562,18.837738,20.203247,20.08551,11.699097,11.701233,11.701233,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.86206,3.7004662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4248962,49.495514,8.330017
7558,19893480.0,0.0,14.39859,14.39859,19.565033,18.825317,20.194061,20.076904,11.699249,12.65213,12.65213,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.66473,3.699669e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4243236,49.495514,8.330017
7559,19893540.0,0.0,14.3992,14.399231,19.554382,18.812958,20.184387,20.06781,11.699371,12.219696,12.219696,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.51794,3.6990412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4237366,49.495514,8.330017
7560,19893600.0,0.0,14.399963,14.399994,19.543182,18.80066,20.173645,20.05774,11.699524,11.9844055,11.9844055,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.42285,3.6985875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.423135,49.495514,8.330017
7561,19893660.0,0.0,14.400879,14.400909,19.517334,18.817352,20.162872,20.047638,11.706543,11.85379,11.85379,21.988068,0.0,0.031781487,0.031781487,0.054170765,250.0,11.700012,0.0,0.0,0.0,796.1341,3.7071357e-05,0.0,52.301685,244.98192,50.0,96.0,4.0122163e-07,0.0,253.2163,210.5932,0.0,52.301685,0.11770275,100.0,51.42083,8.330017
7562,19893720.0,0.0,14.4019165,14.401947,19.431183,18.880463,20.152466,20.037964,11.833069,11.804535,11.804535,26.406555,0.0,0.030966418,0.030966418,0.07547814,250.0,11.700012,0.0,0.0,0.0,857.47784,3.9191862e-05,0.0,52.778923,224.92578,50.0,96.0,5.463611e-07,0.0,256.05508,210.87129,0.0,52.778923,0.13736884,100.0,59.4536,8.330017
7563,19893780.0,0.0,14.403076,14.403107,19.415527,18.971497,20.142609,20.028748,11.973145,11.849213,11.849213,26.24591,0.0,0.031041507,0.031041507,0.093154185,250.0,11.700012,0.0,0.0,0.0,943.23315,4.3234148e-05,0.0,53.50548,213.5871,50.0,96.0,6.977659e-07,0.0,260.73978,214.07181,0.0,53.50548,0.15524378,100.0,64.644966,8.330017
7564,19893840.0,0.0,14.404388,14.404419,19.45404,19.061584,20.132507,20.019287,11.971985,11.908508,11.908508,25.271576,0.0,0.031582817,0.031582817,0.09939373,250.0,11.700012,0.0,0.0,0.0,1006.1462,4.6423254e-05,0.0,53.76522,216.53728,50.0,96.0,7.652258e-07,0.0,264.8066,219.62311,0.0,53.76522,0.16256785,100.0,65.968575,8.330017
7565,19893900.0,0.0,14.405823,14.405853,19.495697,19.144623,20.1221,20.009583,11.933594,11.930725,11.930725,24.493286,0.0,0.031987544,0.031987544,0.10309008,250.0,11.700012,0.0,0.0,0.0,1055.445,4.8892343e-05,0.0,53.79555,221.84175,50.0,96.0,8.0830864e-07,0.0,268.34412,225.0979,0.0,53.79555,0.16707687,100.0,66.53108,8.330017
7566,19893960.0,0.0,14.407379,14.40741,19.534882,19.217468,20.111816,20.000061,11.889923,11.924316,11.924316,23.986298,0.0,0.032256123,0.032256123,0.1050937,250.0,11.700012,0.0,0.0,0.0,1093.1691,5.0818828e-05,0.0,53.692978,227.82451,50.0,96.0,8.3312176e-07,0.0,271.17517,229.95308,0.0,53.692978,0.1696177,100.0,66.66632,8.330017
7567,19894020.0,0.0,14.409027,14.409088,19.57254,19.285797,20.101318,19.990295,11.848572,11.901093,11.901093,23.68283,0.0,0.032400284,0.032400284,0.10609065,250.0,11.700012,0.0,0.0,0.0,1121.1925,5.2281015e-05,0.0,53.52472,233.43486,50.0,96.0,8.4581865e-07,0.0,273.30493,233.9265,0.0,53.52472,0.17090158,100.0,66.59986,8.330017
7568,19894080.0,0.0,14.410828,14.410889,19.608856,19.351074,20.09076,19.98053,11.812622,12.267761,12.267761,23.50946,0.0,0.03245089,0.03245089,0.1065211,250.0,11.700012,0.0,0.0,0.0,1141.4712,5.3360614e-05,35.996647,53.337646,238.1672,50.0,96.0,8.5109895e-07,0.0,274.82553,236.97702,35.996647,53.337646,0.17143123,100.0,66.45778,8.330017
7569,19894140.0,0.0,14.41275,14.412781,19.645233,19.414246,20.083374,19.973724,11.783112,12.576019,12.576019,23.413208,0.0,0.032441925,0.032441925,0.10665365,250.0,11.700012,0.0,0.0,0.0,1155.8326,5.4138116e-05,0.0,53.160423,241.878,50.0,96.0,8.522399e-07,0.0,275.86215,239.19897,0.0,53.160423,0.17154387,100.0,66.304695,8.330017
7570,19894200.0,0.0,14.414764,14.414825,19.681305,19.475891,20.074432,19.965424,11.758148,12.208313,12.208313,23.380707,0.0,0.032464225,0.032464225,0.10582565,250.0,11.700012,0.0,0.0,0.0,1164.42,5.466166e-05,0.0,52.996357,245.68593,50.0,96.0,8.4454757e-07,0.0,276.4494,240.97093,0.0,52.996357,0.17076485,100.0,65.943085,8.330017
7571,19894260.0,0.0,14.416901,14.416962,19.717499,19.531921,20.064758,19.956543,11.721802,11.9956665,11.9956665,23.549866,0.0,0.032596316,0.032596316,0.10166182,250.0,11.700012,0.0,0.0,0.0,1160.6674,5.4715503e-05,0.0,52.770447,252.15202,50.0,96.0,8.065274e-07,0.0,276.08975,242.4803,0.0,52.770447,0.16687028,100.0,64.73068,8.330017
7572,19894320.0,0.0,14.419128,14.41922,19.75534,19.58847,20.054413,19.946991,11.670807,11.858978,11.858978,24.025879,0.0,0.032712612,0.032712612,0.09466155,250.0,11.700012,0.0,0.0,0.0,1141.557,5.4089454e-05,0.0,52.47468,259.8595,50.0,96.0,7.425361e-07,0.0,274.62518,242.94287,0.0,52.47468,0.16010655,100.0,62.798573,8.330017
7573,19894380.0,0.0,14.421478,14.42157,19.795013,19.647003,20.04361,19.936981,11.60733,11.760651,11.760651,24.884338,0.0,0.032804754,0.032804754,0.08474388,250.0,11.700012,0.0,0.0,0.0,1104.6287,5.2671705e-05,0.0,52.131683,268.315,50.0,96.0,6.551088e-07,0.0,272.0144,241.90578,0.0,52.131683,0.15037923,100.0,60.03955,8.330017
7574,19894440.0,0.0,14.42392,14.424011,19.835815,19.70868,20.03244,19.926666,11.532227,11.674835,11.674835,26.27472,0.0,0.032847263,0.032847263,0.07213274,250.0,11.700012,0.0,0.0,0.0,1047.4686,5.031969e-05,0.0,51.765377,276.68317,50.0,96.0,5.5059644e-07,0.0,268.2819,238.89647,0.0,51.765377,0.13785504,100.0,56.23578,8.330017
7575,19894500.0,0.0,14.426453,14.426575,19.873627,19.773834,20.021027,19.916107,11.452423,11.590546,11.590546,28.328156,0.0,0.03265867,0.03265867,0.060018867,250.0,11.700012,0.0,0.0,0.0,974.6433,4.701288e-05,0.0,51.425125,280.96118,50.0,96.0,4.5506948e-07,0.0,263.86197,233.50539,0.0,51.425125,0.12532969,100.0,52.1264,8.330017
7576,19894560.0,0.0,14.429077,14.42923,19.894806,19.822632,20.010162,19.906067,11.444031,11.519653,11.519653,22.999817,0.0,0.032259386,0.032259386,0.05576031,250.0,11.700012,0.0,0.0,0.0,918.62,4.3942073e-05,0.0,51.336582,276.03616,50.0,96.0,4.190308e-07,0.0,260.72272,227.92404,0.0,51.336582,0.12026851,0.0,50.74115,8.330017
7577,19894620.0,0.0,14.431824,14.431976,19.895355,19.83136,19.99945,19.89618,11.486389,11.492859,11.492859,17.956146,0.0,0.032035224,0.032035224,0.053139433,250.0,11.700012,0.0,0.0,0.0,877.98676,4.1720185e-05,0.0,51.383823,270.8128,50.0,96.0,3.9790487e-07,0.0,258.41754,223.43869,0.0,51.383823,0.11719991,0.0,49.946804,8.330017
7578,19894680.0,0.0,14.434662,14.434814,19.885681,19.81955,19.988922,19.886475,11.535889,11.500061,11.500061,15.218109,0.0,0.031908896,0.031908896,0.05151572,250.0,11.700012,0.0,0.0,0.0,848.8534,4.0123385e-05,0.0,51.483418,266.08316,50.0,96.0,3.8526807e-07,0.0,256.72937,219.9392,0.0,51.483418,0.11532483,0.0,49.527924,8.330017
7579,19894740.0,0.0,14.437592,14.437744,19.871368,19.797333,19.979523,19.877808,11.580963,12.987396,12.987396,13.690216,0.0,0.0318518,0.0318518,0.05054575,250.0,11.700012,0.0,0.0,0.0,828.8584,3.9023853e-05,0.0,51.604836,262.0867,50.0,96.0,3.7806547e-07,0.0,255.51544,217.28857,0.0,51.604836,0.1142422,0.0,49.333363,8.330017
7580,19894800.0,0.0,14.440582,14.440735,19.856323,19.769592,19.973267,19.872131,11.617737,12.422302,12.422302,12.827118,0.0,0.031839572,0.031839572,0.049990583,250.0,11.700012,0.0,0.0,0.0,815.7845,3.83001e-05,0.0,51.728012,258.86667,50.0,96.0,3.7424533e-07,0.0,254.65637,215.3287,0.0,51.728012,0.113664106,0.0,49.26404,8.330017
7581,19894860.0,0.0,14.443665,14.443848,19.838959,19.738373,19.96576,19.865265,11.645721,12.064758,12.064758,12.335724,0.0,0.031853776,0.031853776,0.049689125,250.0,11.700012,0.0,0.0,0.0,807.68854,3.7845002e-05,0.0,51.841377,256.36264,50.0,96.0,3.7245366e-07,0.0,254.05704,213.9088,0.0,51.841377,0.113392405,0.0,49.259605,8.330017
7582,19894920.0,0.0,14.446838,14.4470215,19.820343,19.705566,19.957428,19.857574,11.665924,11.878876,11.878876,12.056183,0.0,0.03188155,0.03188155,0.049538776,250.0,11.700012,0.0,0.0,0.0,803.0421,3.7574893e-05,0.0,51.93951,254.46964,50.0,96.0,3.718332e-07,0.0,253.6453,212.89973,0.0,51.93951,0.1132987,0.0,49.28539,8.330017
7583,19894980.0,0.0,14.450104,14.450287,19.801056,19.671967,19.948608,19.849487,11.680023,11.783234,11.783234,11.896515,0.0,0.03191424,0.03191424,0.049473967,250.0,11.700012,0.0,0.0,0.0,800.6829,3.7426875e-05,0.0,52.0208,253.06972,50.0,96.0,3.7183787e-07,0.0,253.36606,212.19386,0.0,52.0208,0.113300145,0.0,49.321777,8.330017
7584,19895040.0,0.0,14.45343,14.453613,19.781372,19.637909,19.939575,19.841156,11.689453,11.737213,11.737213,11.808136,0.0,0.031947035,0.031947035,0.04945781,250.0,11.700012,0.0,0.0,0.0,799.85065,3.7360118e-05,0.0,52.08587,252.06119,50.0,96.0,3.7216248e-07,0.0,253.18187,211.71317,0.0,52.08587,0.113350235,0.0,49.35933,8.330017
7585,19895100.0,0.0,14.456818,14.457001,19.761566,19.603668,19.93045,19.832733,11.695496,11.716644,11.716644,11.760468,0.0,0.03197698,0.03197698,0.04946628,250.0,11.700012,0.0,0.0,0.0,799.98486,3.7344755e-05,0.0,52.136356,251.3532,50.0,96.0,3.7261123e-07,0.0,253.06396,211.39479,0.0,52.136356,0.11341909,0.0,49.39302,8.330017
7586,19895160.0,0.0,14.460297,14.46048,19.742554,19.571167,19.9216,19.824585,11.69928,11.707733,11.707733,11.734436,0.0,0.03200257,0.03200257,0.04948434,250.0,11.700012,0.0,0.0,0.0,800.67926,3.735923e-05,0.0,52.17457,250.86487,50.0,96.0,3.7306592e-07,0.0,252.99,211.18774,0.0,52.17457,0.11348869,0.0,49.42077,8.330017
7587,19895220.0,0.0,14.463837,14.46402,19.723633,19.538696,19.91272,19.816406,11.701569,11.704163,11.704163,11.720093,0.0,0.032023523,0.032023523,0.049504515,250.0,11.700012,0.0,0.0,0.0,801.6849,3.7390317e-05,0.0,52.20297,250.53313,50.0,96.0,3.7347382e-07,0.0,252.94476,211.05563,0.0,52.20297,0.11355104,0.0,49.442535,8.330017
7588,19895280.0,0.0,14.467438,14.467621,19.704712,19.506348,19.90387,19.808228,11.702881,11.703217,11.703217,11.712677,0.0,0.032040097,0.032040097,0.04952361,250.0,11.700012,0.0,0.0,0.0,802.8682,3.7430884e-05,0.0,52.223473,250.31651,50.0,96.0,3.7381724e-07,0.0,252.91907,210.97603,0.0,52.223473,0.113603465,0.0,49.45893,8.330017
7589,19895340.0,0.0,14.471069,14.471283,19.685883,19.47409,19.89505,19.80008,11.703583,11.703064,11.703064,11.708466,0.0,0.032052968,0.032052968,0.049539786,250.0,11.700012,0.0,0.0,0.0,804.1208,3.7475107e-05,0.0,52.238335,250.17299,50.0,96.0,3.7409285e-07,0.0,252.90443,210.92746,0.0,52.238335,0.11364552,0.0,49.471085,8.330017
7590,19895400.0,0.0,14.4747925,14.475006,19.667969,19.442017,19.888031,19.79364,11.703888,12.85257,12.85257,11.706451,0.0,0.032062523,0.032062523,0.04955283,250.0,11.700012,0.0,0.0,0.0,805.41266,3.7521364e-05,0.0,52.248466,250.08755,50.0,96.0,3.743044e-07,0.0,252.8981,210.90268,0.0,52.248466,0.11367775,0.0,49.479576,8.330017
7591,19895460.0,0.0,14.478577,14.47879,19.653687,19.416565,19.882416,19.788544,11.7039795,12.331726,12.331726,12.74057,0.0,0.032069508,0.032069508,0.04956279,250.0,11.700012,0.0,0.0,0.0,806.706,3.7567577e-05,0.0,52.255337,250.03732,50.0,96.0,3.7446176e-07,0.0,252.89603,210.89098,0.0,52.255337,0.11370173,0.0,49.485413,8.330017
7592,19895520.0,0.0,14.482391,14.482605,19.63919,19.392029,19.875519,19.782227,11.7039795,12.047791,12.047791,13.622589,0.0,0.03207452,0.03207452,0.049570136,250.0,11.700012,0.0,0.0,0.0,807.98865,3.7613056e-05,0.0,52.25994,250.009,50.0,96.0,3.745761e-07,0.0,252.89612,210.88661,0.0,52.25994,0.113719136,93.71387,49.489338,8.330017
7593,19895580.0,0.0,14.486267,14.486481,19.631226,19.383972,19.86792,19.775269,11.703918,11.89212,11.89212,16.257233,0.0,0.032078058,0.032078058,0.049575422,250.0,11.700012,0.0,0.0,0.0,809.2588,3.7657657e-05,0.0,52.262955,249.9943,50.0,96.0,3.7465742e-07,0.0,252.89726,210.88625,0.0,52.262955,0.11373152,28.584936,49.491917,8.330017
7594,19895640.0,0.0,14.490204,14.4904175,19.626251,19.382843,19.859955,19.767944,11.703857,11.806824,11.806824,17.620789,0.0,0.0320805,0.0320805,0.049579125,250.0,11.700012,0.0,0.0,0.0,810.5181,3.770146e-05,0.0,52.26489,249.98776,50.0,96.0,3.7471398e-07,0.0,252.89879,210.88786,0.0,52.26489,0.113740124,34.62111,49.49356,8.330017
7595,19895700.0,0.0,14.494171,14.494385,19.624298,19.388916,19.851807,19.760468,11.703796,11.760254,11.760254,18.900421,0.0,0.03208216,0.03208216,0.04958165,250.0,11.700012,0.0,0.0,0.0,811.7701,3.7744616e-05,0.0,52.266087,249.98592,50.0,96.0,3.7475243e-07,0.0,252.90034,210.89029,0.0,52.266087,0.11374597,37.83273,49.494568,8.330017
7596,19895760.0,0.0,14.498199,14.498413,19.625458,19.401825,19.843842,19.753143,11.703766,11.734497,11.734497,19.824188,0.0,0.032083265,0.032083265,0.049583342,250.0,11.700012,0.0,0.0,0.0,813.0183,3.7787333e-05,0.0,52.266808,249.9865,50.0,96.0,3.7477812e-07,0.0,252.90173,210.89282,0.0,52.266808,0.113749884,38.027424,49.495167,8.330017
7597,19895820.0,0.0,14.502228,14.502472,19.628235,19.418304,19.835815,19.745789,11.703735,11.7204895,11.7204895,20.303589,0.0,0.03208398,0.03208398,0.04958444,250.0,11.700012,0.0,0.0,0.0,814.2662,3.7829777e-05,0.0,52.267212,249.98824,50.0,96.0,3.7479475e-07,0.0,252.90291,210.89514,0.0,52.267212,0.1137524,36.309864,49.495495,8.330017
7598,19895880.0,0.0,14.506317,14.506561,19.6315,19.43573,19.82779,19.738434,11.703705,11.7127075,11.7127075,20.332947,0.0,0.03208444,0.03208444,0.049585134,250.0,11.700012,0.0,0.0,0.0,815.5163,3.787211e-05,0.0,52.267433,249.99033,50.0,96.0,3.7480538e-07,0.0,252.90385,210.89713,0.0,52.267433,0.11375402,33.006886,49.49566,8.330017
7599,19895940.0,0.0,14.510437,14.510681,19.634277,19.451965,19.819763,19.73108,11.703705,11.708466,11.708466,19.966492,0.0,0.032084722,0.032084722,0.049585555,250.0,11.700012,0.0,0.0,0.0,816.77057,3.791443e-05,0.0,52.26753,249.99237,50.0,96.0,3.748118e-07,0.0,252.90457,210.89873,0.0,52.26753,0.113755,28.739353,49.495724,8.330017
7600,19896000.0,0.0,14.514587,14.514832,19.635895,19.465363,19.811737,19.723755,11.703705,11.706299,11.706299,19.289886,0.0,0.03208488,0.03208488,0.04958579,250.0,11.700012,0.0,0.0,0.0,818.03015,3.795682e-05,0.0,52.26756,249.9942,50.0,96.0,3.7481547e-07,0.0,252.90512,210.89998,0.0,52.26756,0.11375555,24.095303,49.49573,8.330017
7601,19896060.0,0.0,14.518768,14.519012,19.637054,19.47403,19.806793,19.71933,11.703705,12.667786,12.667786,18.437866,0.0,0.032084968,0.032084968,0.049585912,250.0,11.700012,0.0,0.0,0.0,819.2958,3.799934e-05,0.0,52.26755,249.99571,50.0,96.0,3.7481738e-07,0.0,252.90552,210.90091,0.0,52.26755,0.113755845,19.949713,49.49571,8.330017
7602,19896120.0,0.0,14.52298,14.523193,19.636108,19.477936,19.801514,19.7146,11.703735,12.229706,12.229706,17.540405,0.0,0.03208501,0.03208501,0.04958597,250.0,11.700012,0.0,0.0,0.0,820.56775,3.8042024e-05,0.0,52.26753,249.9969,50.0,96.0,3.748183e-07,0.0,252.90579,210.9016,0.0,52.26753,0.11375598,16.505194,49.495678,8.330017
7603,19896180.0,0.0,14.527191,14.527435,19.632507,19.477234,19.795135,19.708862,11.703735,11.989868,11.989868,16.71289,0.0,0.032085024,0.032085024,0.049585983,250.0,11.700012,0.0,0.0,0.0,821.8459,3.8084876e-05,0.0,52.267498,249.99782,50.0,96.0,3.7481865e-07,0.0,252.90599,210.90208,0.0,52.267498,0.11375603,14.174637,49.495647,8.330017
7604,19896240.0,0.0,14.531433,14.531677,19.626892,19.472626,19.788208,19.702576,11.703766,11.856873,11.856873,16.0495,0.0,0.032085028,0.032085028,0.04958598,250.0,11.700012,0.0,0.0,0.0,823.1297,3.8127902e-05,0.0,52.267475,249.9985,50.0,96.0,3.7481868e-07,0.0,252.90613,210.90244,0.0,52.267475,0.113756046,13.094446,49.495617,8.330017
7605,19896300.0,0.0,14.535706,14.53595,19.619781,19.46518,19.780975,19.695984,11.703766,11.785675,11.785675,15.604828,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,824.4185,3.817108e-05,0.0,52.26745,249.999,50.0,96.0,3.7481854e-07,0.0,252.90622,210.90266,0.0,52.26745,0.113756016,13.228046,49.49559,8.330017
7606,19896360.0,0.0,14.539978,14.540222,19.611969,19.456055,19.773743,19.689484,11.703766,11.74823,11.74823,15.40625,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,825.71155,3.821439e-05,0.0,52.267426,249.99933,50.0,96.0,3.748183e-07,0.0,252.90628,210.90282,0.0,52.267426,0.11375598,14.421265,49.495567,8.330017
7607,19896420.0,0.0,14.544281,14.544495,19.603973,19.446716,19.766449,19.682892,11.703796,11.72757,11.72757,15.447418,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,827.0078,3.8257807e-05,0.0,52.267414,249.99957,50.0,96.0,3.7481811e-07,0.0,252.90631,210.90292,0.0,52.267414,0.11375596,16.371307,49.495552,8.330017
7608,19896480.0,0.0,14.548584,14.548798,19.596313,19.438263,19.759125,19.67627,11.703796,11.716553,11.716553,15.693512,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,828.3064,3.8301296e-05,0.0,52.267403,249.99974,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,0.0,52.267403,0.11375592,18.763626,49.49554,8.330017
7609,19896540.0,0.0,14.552887,14.553101,19.589447,19.43161,19.7518,19.669647,11.703796,11.710724,11.710724,16.090576,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,829.60614,3.8344824e-05,0.0,52.26739,249.99985,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90303,0.0,52.26739,0.1137559,21.255722,49.49553,8.330017
7610,19896600.0,0.0,14.55719,14.557404,19.583588,19.427338,19.744507,19.663025,11.703796,11.707489,11.707489,16.566467,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,830.90594,3.8388356e-05,0.0,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375588,23.508272,49.495525,8.330017
7611,19896660.0,0.0,14.561493,14.561707,19.579254,19.42627,19.737488,19.656738,11.703796,11.925446,11.925446,17.042633,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,832.2047,3.8431856e-05,46.382107,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,46.382107,52.26738,0.11375586,25.02887,49.495518,8.330017
7612,19896720.0,0.0,14.565796,14.5660095,19.57785,19.427551,19.733978,19.653778,11.703796,12.514893,12.514893,17.459106,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,833.50134,3.8475286e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,26.022947,49.495514,8.330017
7613,19896780.0,0.0,14.570068,14.5703125,19.5766,19.430756,19.728973,19.649384,11.703796,12.146973,12.146973,17.77301,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,834.7947,3.8518607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,0.0,52.267372,0.113755845,26.332823,49.495514,8.330017
7614,19896840.0,0.0,14.574371,14.5746155,19.575409,19.435242,19.723083,19.644104,11.703766,11.946594,11.946594,17.958954,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,836.0835,3.8561782e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,26.00941,49.495514,8.330017
7615,19896900.0,0.0,14.578644,14.578888,19.574188,19.440247,19.716675,19.638397,11.703766,11.835602,11.835602,18.010468,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,837.3667,3.860477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.179207,49.495514,8.330017
7616,19896960.0,0.0,14.582916,14.58316,19.572937,19.445312,19.710205,19.63263,11.703735,11.77533,11.77533,17.934387,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,838.6431,3.8647533e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,23.930063,49.495514,8.330017
7617,19897020.0,0.0,14.587158,14.587402,19.57132,19.449585,19.703583,19.62677,11.703735,11.742035,11.742035,17.758118,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,839.9116,3.869004e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,22.57133,49.495514,8.330017
7618,19897080.0,0.0,14.5914,14.591614,19.569153,19.452698,19.6969,19.62082,11.703705,11.724518,11.724518,17.513855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.1711,3.8732247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,21.229887,49.495514,8.330017
7619,19897140.0,0.0,14.595581,14.595825,19.566345,19.454407,19.690216,19.614838,11.703674,11.714813,11.714813,17.243103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.4203,3.877412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,20.086523,49.495514,8.330017
7620,19897200.0,0.0,14.5997925,14.600006,19.562927,19.454681,19.683533,19.608856,11.703644,11.709656,11.709656,16.980011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.65845,3.8815622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.2453,49.495514,8.330017
7621,19897260.0,3.0,14.604095,14.604187,19.613892,19.480347,19.715729,19.639587,12.315796,25.283295,25.116852,23.80954,0.0,0.07571142,0.07613007,0.069275655,250.0,11.700012,0.0,0.0,0.0,1136.7236,4.8299342e-05,100.0,82.7357,115.10946,50.0,96.0,1.4138794e-06,0.0,272.63184,182.6262,100.0,82.88457,0.22108936,100.0,66.49377,8.330017
7622,19897320.0,3.0,14.608337,14.608398,19.68753,19.544373,19.797974,19.717468,12.470551,26.789398,26.727112,26.407715,0.0,0.088074535,0.08828186,0.08258637,250.0,11.700012,0.0,0.0,0.0,1347.9894,5.8521953e-05,100.0,90.4441,101.998215,50.0,96.0,1.9399783e-06,0.0,297.88162,187.99864,100.0,90.51443,0.25893742,100.0,73.36887,8.330017
7623,19897380.0,3.0,14.61261,14.612671,19.770172,19.624207,19.884949,19.800323,12.438721,25.797546,25.770874,26.434204,0.0,0.097180516,0.097278625,0.09277913,250.0,11.700012,0.0,0.0,0.0,1531.7902,6.682821e-05,100.0,94.15701,104.92901,50.0,96.0,2.3876837e-06,0.0,327.84427,200.96165,100.0,94.18884,0.28725326,100.0,76.78445,8.330017
7624,19897440.0,0.0,14.616913,14.616943,19.848022,19.704376,19.9646,19.876495,12.391754,24.733765,24.722748,25.535889,0.0,0.10396001,0.10401057,0.10149781,250.0,11.700012,0.0,0.0,0.0,1698.4349,7.4494696e-05,100.0,94.84155,117.16894,50.0,96.0,2.7721921e-06,0.0,364.44992,219.17,100.0,94.85705,0.30950058,100.0,77.89442,8.330017
7625,19897500.0,0.0,14.621216,14.621277,19.91861,19.777771,20.036255,19.945312,12.335236,23.989777,23.985077,24.549011,0.0,0.1086088,0.108634405,0.10812296,250.0,11.700012,0.0,0.0,0.0,1845.6693,8.146005e-05,100.0,93.3425,136.98897,50.0,96.0,3.0650656e-06,0.0,404.2352,241.52461,100.0,93.34985,0.3254131,100.0,77.183784,8.330017
7626,19897560.0,0.0,14.62558,14.62561,19.979218,19.839752,20.09787,20.004822,12.26767,23.534515,23.53244,23.794464,0.0,0.11112074,0.11113324,0.11219536,250.0,11.700012,0.0,0.0,0.0,1969.9265,8.7587294e-05,100.0,90.6662,162.71715,50.0,96.0,3.239268e-06,0.0,439.31674,266.29944,100.0,90.66957,0.33450276,100.0,75.352974,8.330017
7627,19897620.0,0.0,14.629974,14.630005,20.034943,19.894928,20.155273,20.060364,12.189148,23.301758,23.300812,23.326569,0.0,0.111738786,0.111744806,0.11370611,250.0,11.700012,0.0,0.0,0.0,2070.339,9.275088e-05,100.0,87.742905,190.95615,50.0,96.0,3.2932244e-06,0.0,463.4596,290.39746,100.0,87.74445,0.33724633,100.0,73.12142,8.330017
7628,19897680.0,0.0,14.634399,14.63443,20.087738,19.945465,20.210114,20.113525,12.103088,23.221619,23.22116,23.102966,0.0,0.111098245,0.11110114,0.1132902,250.0,11.700012,0.0,0.0,0.0,2148.2134,9.687962e-05,100.0,85.22875,216.70569,50.0,96.0,3.2604482e-06,0.0,475.60663,310.13077,100.0,85.22948,0.33553982,100.0,71.06136,8.330017
7629,19897740.0,0.0,14.638824,14.638855,20.138916,19.99347,20.26358,20.165405,12.0208435,23.22821,23.227966,23.046844,0.0,0.109927304,0.109928705,0.111892514,250.0,11.700012,0.0,0.0,0.0,2205.8542,0.00010008006,100.0,83.38482,236.15431,50.0,96.0,3.1882691e-06,0.0,478.7642,323.483,100.0,83.38516,0.33179063,100.0,69.45883,8.330017
7630,19897800.0,0.0,14.643311,14.643341,20.189362,20.040344,20.316376,20.216614,11.950043,23.269318,23.269196,23.08258,0.0,0.10876032,0.10876099,0.11030584,250.0,11.700012,0.0,0.0,0.0,2247.3184,0.000102500264,100.0,82.20362,248.22348,50.0,96.0,3.1130533e-06,0.0,476.81638,330.71216,100.0,82.20378,0.3278455,100.0,68.37179,8.330017
