,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7631,19897860.0,0.0,14.647827,14.647858,20.237305,20.085175,20.36612,20.265137,11.892426,23.314667,23.314606,23.152008,0.0,0.10779203,0.10779234,0.10889741,250.0,11.700012,0.0,0.0,0.0,2278.596,0.00010436741,100.0,81.48937,254.78047,50.0,96.0,3.049718e-06,0.0,472.88422,333.88428,100.0,81.48945,0.32449064,100.0,67.67429,8.330017
7632,19897920.0,0.0,14.652374,14.652405,20.284943,20.129944,20.415527,20.313354,11.848022,23.351593,23.351562,23.225983,0.0,0.10708375,0.1070839,0.10780749,250.0,11.700012,0.0,0.0,0.0,2302.641,0.00010580809,100.0,81.113014,257.38242,50.0,96.0,3.0026554e-06,0.0,468.53577,334.4515,100.0,81.11305,0.3219772,100.0,67.27493,8.330017
7633,19897980.0,0.0,14.656921,14.656982,20.332275,20.174713,20.46457,20.361176,11.815094,23.37619,23.37616,23.289337,0.0,0.1066123,0.10661238,0.1070409,250.0,11.700012,0.0,0.0,0.0,2321.7336,0.00010693262,100.0,80.96015,257.53262,50.0,96.0,2.9707674e-06,0.0,464.58713,333.59183,100.0,80.96017,0.32026434,100.0,67.08315,8.330017
7634,19898040.0,0.0,14.66153,14.661591,20.379272,20.21936,20.513123,20.4086,11.791016,23.38916,23.38916,23.335236,0.0,0.10632217,0.10632221,0.10654264,250.0,11.700012,0.0,0.0,0.0,2337.5945,0.00010783817,100.0,80.93132,256.549,50.0,96.0,2.9507307e-06,0.0,461.4413,332.22955,100.0,80.93132,0.3191843,100.0,67.014915,8.330017
7635,19898100.0,0.0,14.666168,14.666229,20.425812,20.263794,20.561157,20.455536,11.773651,23.393097,23.393097,23.36435,0.0,0.10616429,0.106164314,0.10624987,250.0,11.700012,0.0,0.0,0.0,2351.147,0.000108581924,100.0,80.97082,255.11,50.0,96.0,2.9394553e-06,0.0,459.1245,330.79044,100.0,80.970825,0.31857556,100.0,67.020134,8.330017
7636,19898160.0,0.0,14.670837,14.670868,20.46939,20.305786,20.605896,20.499237,11.761108,23.390808,23.390778,23.379272,0.0,0.10609443,0.10609444,0.10610158,250.0,11.700012,0.0,0.0,0.0,2363.0293,0.00010920789,100.0,81.03826,253.66356,50.0,96.0,2.934119e-06,0.0,457.55447,329.5282,100.0,81.03826,0.31828776,100.0,67.061005,8.330017
7637,19898220.0,0.0,14.675537,14.675568,20.51242,20.347382,20.650055,20.54242,11.751648,23.385284,23.385284,23.384735,0.0,0.10607219,0.10607219,0.10603697,250.0,11.700012,0.0,0.0,0.0,2373.6843,0.00010975068,100.0,81.10711,252.44023,50.0,96.0,2.9320968e-06,0.0,456.5409,328.5368,100.0,81.10711,0.3181792,100.0,67.11067,8.330017
7638,19898280.0,0.0,14.680237,14.680298,20.55487,20.38852,20.693634,20.585083,11.744476,23.378052,23.378052,23.383636,0.0,0.10607902,0.10607902,0.10602637,250.0,11.700012,0.0,0.0,0.0,2383.3057,0.00011022574,100.0,81.169075,251.4785,50.0,96.0,2.932149e-06,0.0,455.95026,327.80725,100.0,81.169075,0.31818283,100.0,67.159744,8.330017
7639,19898340.0,0.0,14.684998,14.685028,20.596832,20.429138,20.736633,20.627197,11.739075,23.369904,23.369904,23.377808,0.0,0.1061044,0.1061044,0.1060525,250.0,11.700012,0.0,0.0,0.0,2392.0068,0.00011064208,100.0,81.22038,250.78325,50.0,96.0,2.9335656e-06,0.0,455.69574,327.32153,100.0,81.22038,0.31826016,100.0,67.20359,8.330017
7640,19898400.0,0.0,14.689789,14.689819,20.638214,20.469269,20.779083,20.668793,11.73468,23.362305,23.362305,23.370636,0.0,0.10613101,0.10613101,0.10608606,250.0,11.700012,0.0,0.0,0.0,2399.98,0.00011101573,100.0,81.25779,250.31808,50.0,96.0,2.9351681e-06,0.0,455.60724,327.01627,100.0,81.25779,0.31834742,100.0,67.236916,8.330017
7641,19898460.0,0.0,14.69458,14.694641,20.677063,20.507141,20.818787,20.707672,11.731049,23.3555,23.3555,23.362885,0.0,0.1061561,0.1061561,0.10612157,250.0,11.700012,0.0,0.0,0.0,2407.2764,0.00011135052,100.0,81.28249,250.04865,50.0,96.0,2.9367511e-06,0.0,455.63773,326.85922,100.0,81.28249,0.3184334,100.0,67.26016,8.330017
7642,19898520.0,0.0,14.699402,14.699463,20.715393,20.544495,20.85794,20.746063,11.727966,23.349731,23.349731,23.355774,0.0,0.106176086,0.106176086,0.106151596,250.0,11.700012,0.0,0.0,0.0,2413.99,0.000111653,100.0,81.29744,249.9094,50.0,96.0,2.938045e-06,0.0,455.7129,326.79245,100.0,81.29744,0.3185036,100.0,67.275024,8.330017
7643,19898580.0,0.0,14.704285,14.704315,20.753204,20.58136,20.896637,20.783966,11.725311,23.34497,23.34497,23.34967,0.0,0.106190726,0.106190726,0.10617467,250.0,11.700012,0.0,0.0,0.0,2420.1936,0.00011192758,100.0,81.30557,249.85233,50.0,96.0,2.9390135e-06,0.0,455.79843,326.77832,100.0,81.30557,0.31855607,100.0,67.28373,8.330017
7644,19898640.0,0.0,14.7091675,14.709198,20.790588,20.617767,20.934814,20.821442,11.722992,23.341125,23.341125,23.344574,0.0,0.106200986,0.106200986,0.106191434,250.0,11.700012,0.0,0.0,0.0,2425.9663,0.00011217868,100.0,81.3096,249.83868,50.0,96.0,2.9397027e-06,0.0,455.87604,326.78882,100.0,81.3096,0.3185934,100.0,67.28855,8.330017
7645,19898700.0,0.0,14.714081,14.714111,20.827484,20.653717,20.972534,20.85849,11.720978,23.338104,23.338104,23.340515,0.0,0.10620713,0.10620713,0.106202185,250.0,11.700012,0.0,0.0,0.0,2431.3276,0.00011240735,100.0,81.31016,249.86003,50.0,96.0,2.9401297e-06,0.0,455.94263,326.818,100.0,81.31016,0.3186165,100.0,67.29,8.330017
7646,19898760.0,0.0,14.719025,14.719055,20.862396,20.687836,21.008148,20.893372,11.719238,23.335693,23.335693,23.337372,0.0,0.10621052,0.10621052,0.10620855,250.0,11.700012,0.0,0.0,0.0,2436.3528,0.00011261771,100.0,81.30928,249.89049,50.0,96.0,2.9403727e-06,0.0,455.9919,326.84857,100.0,81.30928,0.31862965,100.0,67.28989,8.330017
7647,19898820.0,0.0,14.7239685,14.72403,20.89685,20.721527,21.043304,20.927856,11.717743,23.333801,23.333801,23.3349,0.0,0.106212184,0.106212184,0.106212035,250.0,11.700012,0.0,0.0,0.0,2441.0984,0.000112812755,100.0,81.307915,249.92043,50.0,96.0,2.9404991e-06,0.0,456.02628,326.87518,100.0,81.307915,0.31863645,100.0,67.28911,8.330017
7648,19898880.0,0.0,14.728973,14.729004,20.930878,20.754822,21.078064,20.961945,11.716461,23.332306,23.332306,23.333038,0.0,0.10621254,0.10621254,0.10621328,250.0,11.700012,0.0,0.0,0.0,2445.5884,0.00011299382,100.0,81.306335,249.94725,50.0,96.0,2.9405358e-06,0.0,456.04752,326.89673,100.0,81.306335,0.31863844,100.0,67.28795,8.330017
7649,19898940.0,0.0,14.733978,14.734039,20.964478,20.78772,21.112396,20.995636,11.71521,23.33548,23.33017,23.330933,0.0,0.10608802,0.1062391,0.106244095,250.0,11.700012,0.0,0.0,0.0,2449.723,0.00011316132,100.0,81.263245,250.12024,50.0,96.0,2.9393264e-06,0.0,456.00345,326.99158,100.0,81.300934,0.31857243,100.0,67.284256,8.330017
7650,19899000.0,0.0,14.739014,14.739075,20.996582,20.82016,21.146698,21.0289,11.709198,23.460999,23.306915,23.311005,0.0,0.1038173,0.10657758,0.106674366,250.0,11.700012,0.0,0.0,0.0,2449.916,0.00011323699,100.0,80.48776,253.02477,50.0,96.0,2.911944e-06,0.0,454.38055,328.36108,100.0,81.17882,0.31707847,100.0,67.19967,8.330017
7651,19899060.0,0.0,14.74408,14.744141,21.026184,20.851044,21.181213,21.060059,11.691772,23.854797,23.257507,23.25946,0.0,0.09897245,0.10694348,0.10721028,250.0,11.700012,0.0,0.0,0.0,2441.705,0.0001130507,100.0,78.81945,259.14575,50.0,96.0,2.840237e-06,0.0,449.24466,330.751,100.0,80.83425,0.3131407,100.0,66.94157,8.330017
7652,19899120.0,0.0,14.749176,14.749207,21.054718,20.880981,21.219452,21.090363,11.662781,24.581604,23.197327,23.189545,0.0,0.09150164,0.107281305,0.10771411,250.0,11.700012,0.0,0.0,0.0,2422.2146,0.000112463735,100.0,76.2633,267.61362,50.0,96.0,2.7215192e-06,0.0,439.8412,333.25046,100.0,80.325424,0.30651605,100.0,66.54141,8.330017
7653,19899180.0,0.0,14.754272,14.7543335,21.081696,20.90976,21.263245,21.11966,11.620331,25.796753,23.141266,23.106995,0.0,0.08105175,0.10722749,0.108228594,250.0,11.700012,0.0,0.0,0.0,2387.2957,0.000111317735,100.0,72.61005,278.63278,50.0,96.0,2.5474335e-06,0.0,425.56046,335.44174,100.0,79.57138,0.2965352,100.0,66.013084,8.330017
7654,19899240.0,0.0,14.759399,14.75946,21.105835,20.937195,21.314087,21.148376,11.555603,27.769287,23.225739,22.999664,0.0,0.06748065,0.10477774,0.10890821,250.0,11.700012,0.0,0.0,0.0,2327.74,0.000109315006,100.0,67.4675,294.33173,50.0,96.0,2.2911245e-06,0.0,405.15765,337.3218,100.0,77.99824,0.28120214,100.0,65.30638,8.330017
7655,19899300.0,0.0,14.764526,14.764618,21.125,20.962982,21.37204,21.1781,11.460876,31.075653,23.54657,22.87265,0.0,0.05059799,0.10002812,0.10928202,250.0,11.700012,0.0,0.0,0.0,2234.7166,0.00010605655,100.0,60.282635,312.71368,50.0,96.0,1.9581412e-06,0.0,379.52615,336.51852,100.0,75.77764,0.25994578,100.0,64.45703,8.330017
7656,19899360.0,0.0,14.769714,14.769806,21.145325,20.986511,21.42923,21.209778,11.35907,30.408875,24.226501,22.790405,0.0,0.040097907,0.091815054,0.107929826,250.0,11.700012,0.0,0.0,0.0,2121.9482,0.00010151214,18.753733,54.975468,319.21954,50.0,96.0,1.666847e-06,0.0,354.9639,327.77884,100.0,73.24139,0.23983653,100.0,63.788815,8.330017
7657,19899420.0,0.0,14.774902,14.774994,21.167084,21.0094,21.451294,21.24701,11.314667,21.396393,25.417633,22.813293,0.0,0.03685333,0.08167652,0.10701316,250.0,11.700012,0.0,0.0,0.0,2019.0444,9.681244e-05,0.0,53.232246,315.34235,50.0,96.0,1.4739537e-06,0.0,337.2681,316.04587,100.0,70.51529,0.2255371,100.0,63.647175,8.330017
7658,19899480.0,0.0,14.780121,14.780243,21.185242,21.032227,21.445435,21.291382,11.281464,16.442566,27.270966,22.836426,0.0,0.034978878,0.06910525,0.10670092,250.0,11.700012,0.0,0.0,0.0,1910.1963,9.182792e-05,0.0,52.10798,313.285,50.0,96.0,1.2874315e-06,0.0,322.73438,305.24454,100.0,66.672226,0.21078333,100.0,63.56379,8.330017
7659,19899540.0,0.0,14.785339,14.785492,21.19931,21.05484,21.427246,21.3432,11.241791,13.977234,30.238525,22.828583,0.0,0.033947904,0.05380072,0.106699355,250.0,11.700012,0.0,0.0,0.0,1789.6884,8.6357155e-05,0.0,51.368362,313.59772,50.0,96.0,1.0956793e-06,0.0,309.9649,294.87616,100.0,61.11354,0.1944505,100.0,63.454426,8.330017
7660,19899600.0,0.0,14.790588,14.790741,21.209137,21.076935,21.403412,21.400452,11.19751,12.683868,33.61255,22.805573,0.0,0.033110015,0.040139128,0.10605714,250.0,11.700012,0.0,0.0,0.0,1663.1016,8.032739e-05,0.0,50.87082,310.42358,50.0,96.0,9.31341e-07,0.0,298.84024,283.2524,28.87987,54.94523,0.17928079,100.0,63.355774,8.330017
7661,19899660.0,0.0,14.795868,14.7960205,21.21994,21.098663,21.377075,21.43161,11.236969,12.012543,24.437256,22.875885,0.0,0.03229329,0.036516987,0.10516089,250.0,11.700012,0.0,0.0,0.0,1574.8995,7.518362e-05,0.0,50.825333,296.38596,50.0,96.0,8.7660203e-07,0.0,291.73044,271.89886,0.0,53.426773,0.1739447,100.0,63.666714,8.330017
7662,19899720.0,0.0,14.801178,14.801331,21.226318,21.121124,21.349823,21.432953,11.31665,11.67453,18.039185,22.98523,0.0,0.03188084,0.03441343,0.10465346,250.0,11.700012,0.0,0.0,0.0,1508.9478,7.123757e-05,0.0,50.98781,284.532,50.0,96.0,8.4638947e-07,0.0,286.86914,263.31662,0.0,52.60563,0.17092837,100.0,64.00813,8.330017
7663,19899780.0,0.0,14.806488,14.806671,21.23227,21.144653,21.322174,21.419128,11.390289,11.528229,14.896637,23.154144,0.0,0.031744085,0.03328735,0.10309084,250.0,11.700012,0.0,0.0,0.0,1454.9757,6.812863e-05,0.0,51.194252,276.58664,50.0,96.0,8.1866546e-07,0.0,283.2215,257.1075,0.0,52.19893,0.16810988,100.0,63.98654,8.330017
7664,19899840.0,0.0,14.811829,14.812012,21.238892,21.16986,21.294403,21.398376,11.445465,11.477936,13.288635,23.417877,0.0,0.031757157,0.032704607,0.10041574,250.0,11.700012,0.0,0.0,0.0,1407.654,6.554617e-05,0.0,51.375805,271.85464,50.0,96.0,7.8740413e-07,0.0,280.23676,252.49461,0.0,51.997982,0.16487107,100.0,63.59244,8.330017
7665,19899900.0,0.0,14.8172,14.817383,21.246521,21.19748,21.266571,21.374268,11.480194,11.471344,12.451447,23.806396,0.0,0.031855375,0.032439113,0.09637233,250.0,11.700012,0.0,0.0,0.0,1362.4805,6.324374e-05,0.0,51.49945,269.86865,50.0,96.0,7.4774107e-07,0.0,277.52234,248.87494,0.0,51.88376,0.16066527,100.0,62.763832,8.330017
7666,19899960.0,0.0,14.822571,14.822784,21.255219,21.228027,21.239777,21.348572,11.494629,11.479523,12.011505,24.365204,0.0,0.031991016,0.032351106,0.09076386,250.0,11.700012,0.0,0.0,0.0,1315.2552,6.0989223e-05,0.0,51.551098,270.10043,50.0,96.0,6.969218e-07,0.0,274.77676,245.69688,0.0,51.78799,0.1551084,100.0,61.44356,8.330017
7667,19900020.0,0.0,14.827972,14.828186,21.264404,21.262634,21.212952,21.32196,11.490234,11.486847,11.776459,25.159302,0.0,0.032131556,0.03235388,0.08344588,250.0,11.700012,0.0,0.0,0.0,1262.1792,5.857576e-05,0.0,51.53085,272.0189,50.0,96.0,6.339707e-07,0.0,271.78458,242.465,0.0,51.676785,0.14793578,100.0,59.550877,8.330017
7668,19900080.0,0.0,14.833374,14.833618,21.27304,21.302002,21.186066,21.2948,11.469025,11.48526,11.643555,26.282257,0.0,0.03225515,0.032392595,0.074347556,250.0,11.700012,0.0,0.0,0.0,1199.9515,5.582268e-05,0.0,51.448555,275.08322,50.0,96.0,5.597328e-07,0.0,268.40823,238.74316,0.0,51.538544,0.1390026,100.0,56.944,8.330017
7669,19900140.0,0.0,14.838776,14.83905,21.278961,21.346375,21.15915,21.267365,11.432953,11.4711,11.556946,27.879303,0.0,0.032347403,0.032432046,0.06346833,250.0,11.700012,0.0,0.0,0.0,1125.6495,5.256713e-05,0.0,51.31957,278.75153,50.0,96.0,4.7655107e-07,0.0,264.57175,234.15445,0.0,51.374878,0.12825496,100.0,53.406216,8.330017
7670,19900200.0,0.0,14.844238,14.844513,21.284088,21.396454,21.132294,21.239868,11.405884,11.481476,11.49057,29.834442,0.0,0.032134984,0.032186836,0.056533575,250.0,11.700012,0.0,0.0,0.0,1053.6779,4.8987615e-05,67.459946,51.232166,276.6712,50.0,96.0,4.2306024e-07,0.0,261.08835,228.5946,0.0,51.26628,0.12084491,67.3349,51.00944,8.330017
7671,19900260.0,0.0,14.849701,14.849976,21.28302,21.424805,21.111664,21.213928,11.446381,12.45816,11.458527,22.697418,0.0,0.031955197,0.03198718,0.05366358,250.0,11.700012,0.0,0.0,0.0,1003.9473,4.627632e-05,0.0,51.30788,271.42764,50.0,96.0,4.0059967e-07,0.0,258.69717,223.98596,0.0,51.329052,0.11759595,0.0,50.1205,8.330017
7672,19900320.0,0.0,14.855194,14.855469,21.26471,21.416412,21.089508,21.188171,11.503723,12.013794,11.465027,17.902954,0.0,0.031858563,0.031878315,0.051840182,250.0,11.700012,0.0,0.0,0.0,968.63135,4.4354423e-05,0.0,51.42787,266.65192,50.0,96.0,3.868962e-07,0.0,256.9362,220.36989,0.0,51.440983,0.11556824,0.0,49.625145,8.330017
7673,19900380.0,0.0,14.860687,14.860992,21.238007,21.388977,21.066437,21.162659,11.556854,11.79599,11.49408,15.239563,0.0,0.031818517,0.031830736,0.050744258,250.0,11.700012,0.0,0.0,0.0,944.3408,4.3027696e-05,0.0,51.563114,262.57605,50.0,96.0,3.790191e-07,0.0,255.66667,217.61957,0.0,51.571243,0.1143862,0.0,49.385834,8.330017
7674,19900440.0,0.0,14.866211,14.866516,21.210052,21.351562,21.054108,21.13739,11.600433,16.17221,11.532013,13.727112,0.0,0.031816322,0.031823892,0.050108258,250.0,11.700012,0.0,0.0,0.0,928.2907,4.2146305e-05,16.92032,51.696213,259.26593,50.0,96.0,3.7476315e-07,0.0,254.76453,215.57567,0.0,51.70124,0.11374267,0.0,49.290108,8.330017
7675,19900500.0,0.0,14.871765,14.87207,21.182495,21.308685,21.048431,21.113861,11.633606,17.585571,13.070862,12.861542,0.0,0.03183687,0.031841557,0.049757443,250.0,11.700012,0.0,0.0,0.0,918.1838,4.158513e-05,22.388008,51.817055,256.6772,50.0,96.0,3.7271047e-07,0.0,254.1336,214.09001,0.0,51.820164,0.113431394,0.0,49.271038,8.330017
7676,19900560.0,0.0,14.877319,14.8776245,21.157288,21.263885,21.049377,21.094147,11.657593,19.125122,12.426392,12.36441,0.0,0.031868897,0.0318718,0.04957749,250.0,11.700012,0.0,0.0,0.0,912.1755,4.1244148e-05,25.922915,51.920902,254.7118,50.0,96.0,3.719399e-07,0.0,253.69919,213.03128,0.0,51.92283,0.113314845,0.0,49.289047,8.330017
7677,19900620.0,0.0,14.882874,14.883209,21.132568,21.217468,21.05539,21.072937,11.674194,20.515076,12.083435,12.079437,0.0,0.03190478,0.03190658,0.04949657,250.0,11.700012,0.0,0.0,0.0,908.8942,4.1049676e-05,28.400234,52.00655,253.25711,50.0,96.0,3.7187357e-07,0.0,253.4052,212.29158,0.0,52.00774,0.11330548,0.0,49.32189,8.330017
7678,19900680.0,0.0,14.888489,14.888794,21.11023,21.170227,21.065582,21.05777,11.685303,21.604828,15.900116,11.916443,0.0,0.031939756,0.03194087,0.04947021,250.0,11.700012,0.0,0.0,0.0,907.35657,4.0949308e-05,29.633575,52.0749,252.20442,50.0,96.0,3.7215548e-07,0.0,253.20996,211.7849,16.853964,52.07564,0.11334908,0.0,49.357624,8.330017
7679,19900740.0,0.0,14.8940735,14.894379,21.091064,21.12259,21.078766,21.050812,11.692505,22.311707,17.174316,11.823517,0.0,0.03197121,0.031971894,0.049471784,250.0,11.700012,0.0,0.0,0.0,906.8856,4.0907173e-05,29.655499,52.128,251.45822,50.0,96.0,3.72576e-07,0.0,253.08301,211.4448,20.851192,52.128452,0.11341366,0.0,49.390453,8.330017
7680,19900800.0,0.0,14.899689,14.899994,21.074432,21.076935,21.093567,21.048523,11.69696,22.604614,18.719025,12.840393,0.0,0.031998,0.03199843,0.04948606,250.0,11.700012,0.0,0.0,0.0,907.0368,4.089971e-05,28.57833,52.168255,250.9407,50.0,96.0,3.7302e-07,0.0,253.00273,211.22208,25.193367,52.168537,0.11348165,20.340733,49.418087,8.330017
7681,19900860.0,0.0,14.905334,14.90567,21.068146,21.04712,21.112183,21.055908,11.699585,22.360657,20.064484,14.952942,0.0,0.032019917,0.03202018,0.04950444,250.0,11.700012,0.0,0.0,0.0,907.5171,4.091138e-05,25.410519,52.198143,250.58908,50.0,96.0,3.7342764e-07,0.0,252.95352,211.0799,26.974695,52.198315,0.11354397,31.607264,49.440067,8.330017
7682,19900920.0,0.0,14.911072,14.911377,21.068115,21.029755,21.129059,21.067047,11.70105,21.677277,21.09021,17.372711,0.0,0.032037277,0.032037437,0.049522545,250.0,11.700012,0.0,0.0,0.0,908.1461,4.093252e-05,21.95468,52.219902,250.35536,50.0,96.0,3.7377416e-07,0.0,252.9246,210.99193,28.03711,52.22001,0.11359689,42.28061,49.456844,8.330017
7683,19900980.0,0.0,14.91684,14.917175,21.073639,21.02536,21.142822,21.08081,11.701782,20.66275,21.728699,19.759308,0.0,0.03205066,0.032050762,0.0495384,250.0,11.700012,0.0,0.0,0.0,908.8178,4.0957308e-05,18.127422,52.23546,250.20377,50.0,96.0,3.7405408e-07,0.0,252.9086,210.93965,27.878357,52.235527,0.11363959,50.15747,49.46924,8.330017
7684,19901040.0,0.0,14.922699,14.923035,21.08368,21.032776,21.152618,21.095856,11.702057,19.432556,21.95343,21.810425,0.0,0.03206074,0.032060802,0.049551364,250.0,11.700012,0.0,0.0,0.0,909.4743,4.0982493e-05,14.2901125,52.246357,250.10858,50.0,96.0,3.7427165e-07,0.0,252.90062,210.91046,26.630444,52.2464,0.113672756,54.586975,49.478127,8.330017
7685,19901100.0,0.0,14.928619,14.928955,21.096558,21.049438,21.157928,21.11084,11.702057,18.115692,21.779358,23.298035,0.0,0.032068174,0.032068215,0.049561467,250.0,11.700012,0.0,0.0,0.0,910.08575,4.1006308e-05,10.784539,52.253872,250.05061,50.0,96.0,3.744358e-07,0.0,252.89735,210.89543,24.499065,52.253895,0.11369777,55.45207,49.48435,8.330017
7686,19901160.0,0.0,14.934631,14.934967,21.110962,21.073364,21.158417,21.124573,11.701965,16.841553,21.253174,24.058136,0.0,0.032073546,0.03207357,0.049569048,250.0,11.700012,0.0,0.0,0.0,910.6413,4.1028004e-05,7.975021,52.258934,250.0172,50.0,96.0,3.7455627e-07,0.0,252.89674,210.88902,21.732983,52.258945,0.11371611,52.34272,49.488583,8.330017
7687,19901220.0,0.0,14.940735,14.941071,21.12445,21.09903,21.154755,21.136017,11.701782,15.715973,20.448364,24.092285,0.0,0.03207735,0.03207737,0.04957457,250.0,11.700012,0.0,0.0,0.0,911.1397,4.1047377e-05,5.9367886,52.262276,249.99916,50.0,96.0,3.7464264e-07,0.0,252.89749,210.88742,18.613451,52.262283,0.11372927,47.08221,49.491394,8.330017
7688,19901280.0,0.0,14.946899,14.947235,21.135376,21.122772,21.147644,21.14444,11.701599,14.822296,19.455109,23.500885,0.0,0.032080002,0.032080013,0.049578488,250.0,11.700012,0.0,0.0,0.0,911.5854,4.1064533e-05,4.808783,52.264435,249.99048,50.0,96.0,3.747033e-07,0.0,252.8988,210.88832,15.429285,52.26444,0.1137385,40.393665,49.49321,8.330017
7689,19901340.0,0.0,14.953186,14.953522,21.142578,21.141785,21.138062,21.149384,11.701416,14.216644,18.37149,22.44757,0.0,0.032081816,0.03208182,0.049581196,250.0,11.700012,0.0,0.0,0.0,911.98517,4.107972e-05,4.605641,52.265793,249.98729,50.0,96.0,3.7474496e-07,0.0,252.90024,210.89032,12.448271,52.2658,0.11374483,33.350628,49.494343,8.330017
7690,19901400.0,0.0,14.959534,14.9599,21.145538,21.154236,21.126984,21.150787,11.701263,13.924683,17.292053,21.128784,0.0,0.03208303,0.03208303,0.04958302,250.0,11.700012,0.0,0.0,0.0,912.3464,4.109323e-05,5.2625756,52.266617,249.98712,50.0,96.0,3.7477287e-07,0.0,252.9016,210.89267,9.892781,52.26662,0.11374908,26.90441,49.49502,8.330017
7691,19901460.0,0.0,14.966003,14.96637,21.145233,21.160309,21.116943,21.14975,11.701141,13.8949585,16.272797,19.720215,0.0,0.032083817,0.03208382,0.04958421,250.0,11.700012,0.0,0.0,0.0,912.67615,4.1105366e-05,6.2030845,52.267094,249.98843,50.0,96.0,3.747911e-07,0.0,252.90277,210.89493,7.645117,52.267094,0.11375186,21.297829,49.4954,8.330017
7692,19901520.0,0.0,14.972595,14.972961,21.141083,21.15921,21.10733,21.14563,11.701019,14.111816,15.398895,18.425415,0.0,0.032084327,0.032084327,0.049584974,250.0,11.700012,0.0,0.0,0.0,912.98175,4.1116436e-05,7.800359,52.267353,249.9903,50.0,96.0,3.7480282e-07,0.0,252.90372,210.8969,6.1852384,52.267353,0.11375363,17.754234,49.4956,8.330017
7693,19901580.0,0.0,14.979279,14.979675,21.13385,21.151978,21.098907,21.139069,11.700928,14.539337,14.730072,17.39743,0.0,0.03208464,0.032084644,0.049585443,250.0,11.700012,0.0,0.0,0.0,913.26874,4.112667e-05,9.724606,52.267487,249.99223,50.0,96.0,3.7481007e-07,0.0,252.90446,210.89851,5.472133,52.267487,0.11375473,16.269398,49.49569,8.330017
7694,19901640.0,0.0,14.986084,14.986481,21.124695,21.14038,21.092285,21.130798,11.700867,15.121796,14.303497,16.734467,0.0,0.03208483,0.03208483,0.04958572,250.0,11.700012,0.0,0.0,0.0,913.54236,4.1136285e-05,11.7767315,52.267532,249.99402,50.0,96.0,3.7481433e-07,0.0,252.90503,210.89978,5.4977174,52.267532,0.11375538,16.759682,49.495712,8.330017
7695,19901700.0,0.0,14.993011,14.993408,21.114868,21.126587,21.08789,21.121613,11.700836,15.793274,14.132965,16.473145,0.0,0.032084934,0.03208494,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.80725,4.1145464e-05,13.763884,52.26754,249.99553,50.0,96.0,3.7481675e-07,0.0,252.90544,210.90076,6.193373,52.26754,0.11375575,18.88211,49.495705,8.330017
7696,19901760.0,0.0,15.000061,15.000458,21.106232,21.113403,21.086792,21.112946,11.700806,16.460022,14.189301,16.56607,0.0,0.03208499,0.03208499,0.049585942,250.0,11.700012,0.0,0.0,0.0,914.06726,4.1154355e-05,15.25024,52.26752,249.99673,50.0,96.0,3.7481794e-07,0.0,252.90575,210.90147,7.262966,52.26752,0.113755934,21.718641,49.495678,8.330017
7697,19901820.0,0.0,15.007233,15.007629,21.09909,21.101746,21.08786,21.104889,11.700775,17.066711,14.451233,16.951874,0.0,0.032085016,0.032085016,0.04958597,250.0,11.700012,0.0,0.0,0.0,914.32623,4.1163115e-05,16.451271,52.267498,249.99768,50.0,96.0,3.7481846e-07,0.0,252.90596,210.902,8.783748,52.267498,0.11375601,25.283491,49.49565,8.330017
7698,19901880.0,0.0,15.014557,15.014954,21.093964,21.092834,21.09085,21.098022,11.700775,17.572662,14.883789,17.550934,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,914.5872,4.1171847e-05,17.21223,52.267475,249.99838,50.0,96.0,3.748186e-07,0.0,252.9061,210.90236,10.548656,52.267475,0.113756016,28.894701,49.49562,8.330017
7699,19901940.0,0.0,15.022003,15.0224,21.091278,21.087494,21.095306,21.092804,11.700775,17.94165,15.435913,18.253845,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,914.85333,4.1180665e-05,17.499493,52.26745,249.9989,50.0,96.0,3.7481848e-07,0.0,252.9062,210.90262,12.384227,52.26745,0.11375601,32.061558,49.495594,8.330017
7700,19902000.0,0.0,15.029572,15.029999,21.091064,21.085938,21.100708,21.089508,11.700775,18.154022,16.049683,18.950897,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,915.12756,4.1189673e-05,17.334002,52.267433,249.99927,50.0,96.0,3.748183e-07,0.0,252.90627,210.90279,14.128401,52.267433,0.11375598,34.421177,49.49557,8.330017
7701,19902060.0,0.0,15.0372925,15.03775,21.093903,21.089111,21.106995,21.08905,11.700806,18.189667,16.646912,19.51947,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,915.41235,4.119895e-05,16.620373,52.267414,249.99953,50.0,96.0,3.7481811e-07,0.0,252.90631,210.9029,15.409758,52.267414,0.11375596,35.13249,49.495552,8.330017
7702,19902120.0,0.0,15.045197,15.045624,21.098389,21.094727,21.113068,21.090454,11.700836,18.064117,17.1828,19.900726,0.0,0.032085,0.032085,0.04958592,250.0,11.700012,0.0,0.0,0.0,915.71045,4.1208594e-05,15.631281,52.267403,249.9997,50.0,96.0,3.7481792e-07,0.0,252.90633,210.90297,16.430847,52.267403,0.11375592,35.07154,49.49554,8.330017
7703,19902180.0,0.0,15.053223,15.05368,21.10373,21.101685,21.118408,21.093384,11.700867,17.80542,17.619537,20.07611,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,916.0246,4.121869e-05,14.437922,52.267395,249.99982,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,17.053562,52.267395,0.1137559,34.128265,49.495533,8.330017
7704,19902240.0,0.0,15.061432,15.06189,21.109283,21.108978,21.12265,21.097534,11.700897,17.445587,17.932068,20.050415,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,916.357,4.122931e-05,13.1514435,52.267384,249.9999,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90305,17.260208,52.267384,0.11375588,32.52966,49.495525,8.330017
7705,19902300.0,0.0,15.069763,15.070251,21.11441,21.11557,21.125519,21.102448,11.700958,17.025726,18.104584,19.853943,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,916.7104,4.1240546e-05,11.894649,52.267384,249.99994,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,17.068342,52.267384,0.11375587,30.579773,49.49552,8.330017
7706,19902360.0,0.0,15.078308,15.078796,21.119019,21.121399,21.127075,21.108063,11.701019,16.579376,18.11905,19.509949,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,917.0871,4.125247e-05,10.707828,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,16.389742,52.26738,0.11375586,28.19522,49.495518,8.330017
7707,19902420.0,0.0,15.087006,15.087494,21.122223,21.125092,21.127136,21.113434,11.70108,16.151764,17.992584,19.090149,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,917.48975,4.1265168e-05,9.762718,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,15.478757,52.26738,0.113755845,26.204554,49.495514,8.330017
7708,19902480.0,0.0,15.095886,15.0963745,21.123901,21.126465,21.125793,21.118195,11.701141,15.774353,17.745972,18.655457,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,917.9206,4.1278712e-05,9.091798,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.376659,52.267372,0.11375583,24.64611,49.495514,8.330017
7709,19902540.0,0.0,15.104919,15.105438,21.123993,21.125702,21.123322,21.121918,11.701233,15.479034,17.414307,18.272247,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,918.3824,4.1293188e-05,8.731482,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.203834,52.267372,0.11375583,23.689262,49.495514,8.330017
7710,19902600.0,0.0,15.114166,15.114685,21.122772,21.123169,21.120056,21.124481,11.701324,15.280945,17.029358,17.977844,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,918.8774,4.1308667e-05,8.680625,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.052311,52.267372,0.11375583,23.360853,49.495514,8.330017
7711,19902660.0,0.0,15.123596,15.1241455,21.12091,21.120148,21.116669,21.125854,11.701416,15.182373,16.614685,17.778534,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,919.4099,4.1325322e-05,8.807214,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,10.937239,52.267372,0.11375583,23.21556,49.495514,8.330017
7712,19902720.0,0.0,15.133209,15.133759,21.118378,21.116455,21.11319,21.126007,11.701477,15.171753,16.214935,17.678009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.06885,4.134289e-05,9.193149,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.033563,52.267372,0.11375582,23.691748,49.495514,8.330017
7713,19902780.0,0.0,15.143036,15.143585,21.115479,21.11261,21.109833,21.12497,11.701355,15.24585,15.85788,17.680878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.8511,4.1357664e-05,9.747025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,9.362825,52.267372,0.11375582,24.502441,49.495514,8.330017
7714,19902840.0,0.0,15.153046,15.1536255,21.112518,21.10907,21.106873,21.122864,11.70108,15.394257,15.567871,17.776794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.6114,4.136804e-05,10.419293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.966137,52.267372,0.11375582,25.526152,49.495514,8.330017
7715,19902900.0,0.0,15.1633,15.163879,21.109802,21.106262,21.104553,21.120026,11.700928,15.596344,15.364655,17.939423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.38306,4.1378025e-05,11.134417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.851857,52.267372,0.11375582,26.58638,49.495514,8.330017
7716,19902960.0,0.0,15.173737,15.174316,21.108368,21.10559,21.103607,21.117126,11.700928,15.810608,15.239227,18.102386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.18286,4.138827e-05,11.649133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.855154,52.267372,0.11375582,26.945946,49.495514,8.330017
7717,19903020.0,0.0,15.184387,15.184998,21.107422,21.105743,21.103363,21.114014,11.700958,16.02069,15.199371,18.246735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.02094,4.1399333e-05,12.134932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.130725,52.267372,0.11375582,27.341928,49.495514,8.330017
7718,19903080.0,0.0,15.195251,15.195892,21.107025,21.106567,21.10382,21.1109,11.70105,16.210236,15.24176,18.361023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.9041,4.1411575e-05,12.497654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.58682,52.267372,0.11375582,27.505238,49.495514,8.330017
7719,19903140.0,0.0,15.20636,15.207001,21.107056,21.10785,21.104828,21.108124,11.701141,16.36438,15.354767,18.434448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.8379,4.1425257e-05,12.715096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.165069,52.267372,0.11375582,27.450687,49.495514,8.330017
7720,19903200.0,0.0,15.217682,15.218353,21.107483,21.109375,21.106323,21.105774,11.701263,16.474487,15.525269,18.46347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.82587,4.144055e-05,12.78245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.815816,52.267372,0.11375582,27.210272,49.495514,8.330017
7721,19903260.0,0.0,15.229248,15.229919,21.108856,21.111969,21.10852,21.104706,11.701416,16.518127,15.711212,18.414764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.872,4.145763e-05,12.567208,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.279356,52.267372,0.11375582,26.293167,49.495514,8.330017
7722,19903320.0,0.0,15.241058,15.24173,21.11029,21.114105,21.110748,21.104248,11.701599,16.501251,15.899933,18.3096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.9795,4.1476636e-05,12.267865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.748209,52.267372,0.11375582,25.546715,49.495514,8.330017
7723,19903380.0,0.0,15.253082,15.253784,21.111542,21.11554,21.112793,21.10437,11.701752,16.431305,16.078247,18.172241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.15106,4.149766e-05,11.873502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.127002,52.267372,0.11375582,24.841024,49.495514,8.330017
7724,19903440.0,0.0,15.265381,15.266083,21.112549,21.116241,21.114532,21.105042,11.701935,16.319275,16.231995,18.02533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.38947,4.152082e-05,11.425397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.388163,52.267372,0.11375582,24.269789,49.495514,8.330017
7725,19903500.0,0.0,15.277924,15.2786255,21.11322,21.11618,21.115784,21.10614,11.702118,16.180817,16.350006,17.891418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,932.69763,4.154622e-05,10.972853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.521208,52.267372,0.11375582,23.890604,49.495514,8.330017
7726,19903560.0,0.0,15.29071,15.291443,21.114075,21.116272,21.11679,21.108093,11.702332,16.014984,16.402924,17.753479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.0835,4.157419e-05,10.456371,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.348932,52.267372,0.11375582,23.249311,49.495514,8.330017
7727,19903620.0,0.0,15.303772,15.304504,21.114502,21.115692,21.117157,21.110046,11.702515,15.846954,16.398102,17.63794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.5425,4.16046e-05,10.044192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.106516,52.267372,0.11375582,23.044685,49.495514,8.330017
7728,19903680.0,0.0,15.317078,15.317841,21.114563,21.114685,21.117035,21.111908,11.702728,15.690063,16.35147,17.554138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.0704,4.1637097e-05,9.71345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.783909,52.267372,0.11375582,23.013412,49.495514,8.330017
7729,19903740.0,0.0,15.330658,15.331451,21.114319,21.113342,21.116425,21.113556,11.702942,15.554779,16.266266,17.508514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.67883,4.1672145e-05,9.485343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.402054,52.267372,0.11375582,23.156347,49.495514,8.330017
7730,19903800.0,0.0,15.344513,15.345306,21.1138,21.111938,21.115479,21.114868,11.703186,15.451996,16.152832,17.502014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.3711,4.1709984e-05,9.372876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.998888,52.267372,0.11375582,23.429068,49.495514,8.330017
7731,19903860.0,0.0,15.358673,15.359467,21.113678,21.111542,21.114502,21.116058,11.70343,15.376373,16.002808,17.501068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.1554,4.175093e-05,9.273976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.475123,52.267372,0.11375582,23.289286,49.495514,8.330017
7732,19903920.0,0.0,15.373077,15.373901,21.113403,21.111145,21.113403,21.116821,11.703674,15.32901,15.840759,17.505035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.01605,4.179431e-05,9.301354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.026421,52.267372,0.11375582,23.394371,49.495514,8.330017
7733,19903980.0,0.0,15.387756,15.388611,21.112976,21.110779,21.112183,21.117065,11.703918,15.315369,15.679626,17.518097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.96936,4.1840685e-05,9.413301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.64204,52.267372,0.11375582,23.505638,49.495514,8.330017
7734,19904040.0,0.0,15.4027405,15.4036255,21.112457,21.110504,21.110962,21.11679,11.704193,15.333679,15.531555,17.537415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.0157,4.1890155e-05,9.593423,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.34562,52.267372,0.11375582,23.615963,49.495514,8.330017
7735,19904100.0,0.0,15.41803,15.418915,21.111877,21.110352,21.109894,21.116058,11.704468,15.379395,15.407898,17.559479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.157,4.1942756e-05,9.819567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.1547365,52.267372,0.11375582,23.710602,49.495514,8.330017
7736,19904160.0,0.0,15.433624,15.43454,21.111938,21.111328,21.109467,21.115387,11.704742,15.431549,15.304596,17.543976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.40375,4.1998923e-05,9.932601,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.949823,52.267372,0.11375582,23.219547,49.495514,8.330017
7737,19904220.0,0.0,15.449524,15.450439,21.111938,21.112091,21.109222,21.11444,11.705017,15.486481,15.232788,17.503448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.75024,4.20585e-05,10.079425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.902098,52.267372,0.11375582,22.950645,49.495514,8.330017
7738,19904280.0,0.0,15.465698,15.466644,21.111877,21.11267,21.10913,21.113342,11.705292,15.540558,15.186188,17.454529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.18274,4.2120602e-05,10.20727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.926187,52.267372,0.11375582,22.688843,49.495514,8.330017
7739,19904340.0,0.0,15.482208,15.483154,21.111694,21.112946,21.109222,21.112183,11.705597,15.589386,15.171753,17.402283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.7252,4.2186333e-05,10.303281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.029952,52.267372,0.11375582,22.47492,49.495514,8.330017
7740,19904400.0,0.0,15.499023,15.5,21.11145,21.112976,21.109467,21.111053,11.705902,15.629547,15.187012,17.353668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.377,4.2255717e-05,10.363161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.196065,52.267372,0.11375582,22.326561,49.495514,8.330017
7741,19904460.0,0.0,15.516174,15.517181,21.118042,21.12027,21.116852,21.117188,11.706207,15.393341,14.959869,17.04483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.14404,4.2328942e-05,8.092659,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0720854,52.267372,0.11375582,18.188213,49.495514,8.330017
7742,19904520.0,0.0,15.533691,15.5346985,21.123535,21.125275,21.123047,21.122253,11.706543,14.990875,14.593872,16.593018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.02246,4.2405816e-05,6.483062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6641626,52.267372,0.11375582,15.821089,49.495514,8.330017
7743,19904580.0,0.0,15.551514,15.552582,21.127136,21.127869,21.127686,21.126007,11.706879,14.492126,14.150513,16.10727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.0119,4.2486263e-05,4.8450737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.239798,52.267372,0.11375582,13.862923,49.495514,8.330017
7744,19904640.0,0.0,15.569702,15.57074,21.128693,21.12793,21.130463,21.128235,11.707184,13.940582,13.665863,15.648926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.1142,4.2570508e-05,3.3074565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9042072,52.267372,0.11375582,12.514412,49.495514,8.330017
7745,19904700.0,0.0,15.588165,15.589264,21.128296,21.125793,21.131348,21.128876,11.70752,13.390869,13.184967,15.27594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.3254,4.265841e-05,1.9982513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7626667,52.267372,0.11375582,11.870427,49.495514,8.330017
7746,19904760.0,0.0,15.606964,15.608063,21.126648,21.122894,21.130402,21.128204,11.707825,12.88858,12.738281,14.999878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.6478,4.2750133e-05,0.9891063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8125429,52.267372,0.11375582,11.4482,49.495514,8.330017
7747,19904820.0,0.0,15.626068,15.627167,21.12378,21.118988,21.128021,21.126312,11.70813,12.464661,12.354462,14.830353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.0639,4.284487e-05,0.33715695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.1829353,52.267372,0.11375582,11.77351,49.495514,8.330017
7748,19904880.0,0.0,15.645447,15.646576,21.120056,21.114563,21.12439,21.123352,11.708405,12.153168,12.069489,14.786743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.58026,4.2942935e-05,0.07641866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.566378,49.495514,8.330017
7749,19904940.0,0.0,15.6651,15.666229,21.115936,21.110321,21.119965,21.11969,11.70871,11.970154,11.904266,14.857361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.192,4.3044183e-05,0.19293474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.662024,49.495514,8.330017
7750,19905000.0,0.0,15.684998,15.686157,21.111847,21.10672,21.115173,21.115631,11.708984,11.919617,11.814941,15.0177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.89526,4.3148448e-05,0.64261794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.878528,49.495514,8.330017
7751,19905060.0,0.0,15.7052,15.70636,21.109894,21.106476,21.111755,21.112946,11.7092285,11.946289,11.766968,15.157043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.68616,4.3255604e-05,0.9323166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.85108,49.495514,8.330017
7752,19905120.0,0.0,15.725616,15.726807,21.108368,21.106873,21.108612,21.110168,11.709473,12.050934,11.740906,15.26889,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.5609,4.3365493e-05,1.528516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.06619,49.495514,8.330017
7753,19905180.0,0.0,15.746277,15.747467,21.107208,21.107758,21.105988,21.10733,11.709717,12.220093,11.726685,15.3498535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.5156,4.347798e-05,2.2079957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.113889,49.495514,8.330017
7754,19905240.0,0.0,15.767151,15.768372,21.106201,21.108978,21.103394,21.104462,11.70993,12.046509,11.719025,15.394104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.54675,4.359293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.988537,49.495514,8.330017
7755,19905300.0,0.0,15.788269,15.78949,21.105042,21.110321,21.100128,21.101593,11.710144,11.893768,11.714935,15.400787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.6504,4.37102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.729245,49.495514,8.330017
7756,19905360.0,0.0,15.80957,15.810822,21.104706,21.112885,21.097229,21.099518,11.710327,11.810638,11.71283,15.32901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.8229,4.382966e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.689913,49.495514,8.330017
7757,19905420.0,0.0,15.831085,15.832336,21.106323,21.114868,21.097534,21.102325,11.71051,13.3871765,13.09848,15.203583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.0605,4.395117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.9048195,49.495514,8.330017
7758,19905480.0,0.0,15.852783,15.854034,21.107513,21.116089,21.098358,21.103516,11.710693,12.629578,12.471344,15.053497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.3595,4.40746e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.211028,49.495514,8.330017
7759,19905540.0,0.0,15.874634,15.875916,21.10736,21.116486,21.09732,21.10321,11.710846,12.213226,12.126678,14.901947,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1031.7157,4.4199798e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.683489,49.495514,8.330017
7760,19905600.0,0.0,15.8966675,15.897949,21.108826,21.11615,21.104614,21.102081,11.710999,15.270508,11.938446,14.76886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.1259,4.432664e-05,5.969155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.369106,49.495514,8.330017
7761,19905660.0,0.0,15.918854,15.920166,21.110931,21.116425,21.11258,21.101166,11.711151,14.564636,11.835419,14.626434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.5859,4.445499e-05,5.035037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.615177,49.495514,8.330017
7762,19905720.0,0.0,15.941193,15.942505,21.112152,21.115967,21.11856,21.099976,11.711273,14.083557,11.779144,14.499115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.0923,4.458472e-05,4.1831245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.33653,49.495514,8.330017
7763,19905780.0,0.0,15.963684,15.964996,21.114746,21.11493,21.122986,21.106903,11.711365,13.638489,15.369263,14.406525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.6411,4.4715696e-05,3.0078423,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2423244,52.267372,0.11375582,10.281281,49.495514,8.330017
7764,19905840.0,0.0,15.986267,15.987579,21.117432,21.113556,21.125824,21.115509,11.711487,13.183929,14.454132,14.35611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.2285,4.4847788e-05,1.7897563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2222424,52.267372,0.11375582,10.424865,49.495514,8.330017
7765,19905900.0,0.0,16.009003,16.010315,21.118958,21.11203,21.127075,21.121826,11.711578,12.731567,13.860016,14.348755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.851,4.4980858e-05,0.6891571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.132556,52.267372,0.11375582,10.72129,49.495514,8.330017
7766,19905960.0,0.0,16.0318,16.033142,21.12033,21.111938,21.127045,21.126678,11.711639,12.308624,13.303131,14.332733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.5045,4.5114775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.643812,52.267372,0.11375582,10.379884,49.495514,8.330017
7767,19906020.0,0.0,16.054718,16.05606,21.120789,21.111786,21.125854,21.1297,11.711731,12.03653,12.740387,14.316162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.1853,4.5249417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.16591834,52.267372,0.11375582,10.367343,49.495514,8.330017
7768,19906080.0,0.0,16.077728,16.079071,21.120575,21.111542,21.123962,21.131012,11.711792,11.889099,12.276886,14.306763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.8898,4.5384648e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.389087,49.495514,8.330017
7769,19906140.0,0.0,16.1008,16.102142,21.119873,21.111298,21.121704,21.131165,11.7118225,11.80896,12.021484,14.304901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.614,4.5520348e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.437866,49.495514,8.330017
7770,19906200.0,0.0,16.123962,16.125305,21.118988,21.111053,21.119263,21.130737,11.711853,11.765259,11.882111,14.309662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.3541,4.5656383e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.50342,49.495514,8.330017
7771,19906260.0,0.0,16.147156,16.148499,21.118988,21.11267,21.117218,21.130493,11.711884,11.740997,11.804779,14.257141,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.1064,4.5792614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.601804,49.495514,8.330017
7772,19906320.0,0.0,16.17041,16.171753,21.118805,21.113861,21.115112,21.130066,11.711884,11.72757,11.761902,14.169312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.867,4.5928922e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.098511,49.495514,8.330017
