,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7773,19906380.0,0.0,16.193665,16.195038,21.118347,21.114532,21.112976,21.129517,11.711884,11.720428,11.739166,14.06839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1096.6321,4.6065194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.662409,49.495514,8.330017
7774,19906440.0,0.0,16.21698,16.218323,21.117645,21.114655,21.11084,21.128937,11.711884,11.716553,11.726776,13.969849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.3981,4.6201294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.346047,49.495514,8.330017
7775,19906500.0,0.0,16.240295,16.241669,21.11673,21.114319,21.108704,21.128326,11.711853,11.714447,11.720001,13.886261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1106.161,4.6337096e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.174986,49.495514,8.330017
7776,19906560.0,0.0,16.263641,16.264984,21.117645,21.115448,21.110474,21.128357,11.7118225,12.613678,11.71637,13.761749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.9166,4.647246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.145936,49.495514,8.330017
7777,19906620.0,0.0,16.286957,16.2883,21.118103,21.115906,21.111206,21.128387,11.711792,12.203613,11.714294,13.625824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.662,4.6607303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.658235,49.495514,8.330017
7778,19906680.0,0.0,16.310242,16.311615,21.118744,21.115662,21.1109,21.13144,11.711731,11.980591,12.567841,13.504517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.3928,4.6741476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.3566923,49.495514,8.330017
7779,19906740.0,0.0,16.333527,16.3349,21.118774,21.114838,21.110016,21.133484,11.71167,11.858276,12.178497,13.411896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.1052,4.6874855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.2561355,49.495514,8.330017
7780,19906800.0,0.0,16.356781,16.358124,21.118256,21.113647,21.108856,21.134613,11.711609,11.791412,11.965607,13.356049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1129.7954,4.7007317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.341925,49.495514,8.330017
7781,19906860.0,0.0,16.379974,16.381317,21.11856,21.114288,21.108002,21.135803,11.711517,11.755127,11.85022,13.271454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1134.4596,4.7138747e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.5180335,49.495514,8.330017
7782,19906920.0,0.0,16.403137,16.40448,21.118652,21.11441,21.107086,21.13675,11.711426,11.735016,11.786224,13.180603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.0939,4.7269015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.2291884,49.495514,8.330017
7783,19906980.0,0.0,16.426208,16.427551,21.11847,21.114075,21.10611,21.137512,11.711304,11.724213,11.752106,13.103302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.6945,4.739801e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.071469,49.495514,8.330017
7784,19907040.0,0.0,16.449219,16.450562,21.118103,21.113403,21.105133,21.138214,11.711212,11.718353,11.733612,13.048523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.2573,4.752559e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.0527973,49.495514,8.330017
7785,19907100.0,0.0,16.472137,16.47345,21.117615,21.112518,21.104126,21.138855,11.71106,11.715088,11.723419,13.019806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.7792,4.7651683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.1534586,49.495514,8.330017
7786,19907160.0,0.0,16.494965,16.496277,21.118347,21.113647,21.10437,21.140076,11.7109375,13.50296,11.717773,12.946533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.2559,4.777614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2376575,49.495514,8.330017
7787,19907220.0,0.0,16.51767,16.518982,21.120453,21.114288,21.109436,21.141266,11.710785,12.923248,11.71463,12.851776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.6833,4.7898837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.826738,49.495514,8.330017
7788,19907280.0,0.0,16.540192,16.541504,21.121704,21.11444,21.111938,21.143158,11.710632,12.375092,12.899994,12.7595215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.0403,4.801917e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.13144775,52.267372,0.11375582,3.5300474,49.495514,8.330017
7789,19907340.0,0.0,16.562744,16.564056,21.123138,21.114105,21.113037,21.1474,11.710449,12.074738,12.427307,12.680847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.3755,4.8138467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.369275,49.495514,8.330017
7790,19907400.0,0.0,16.585083,16.586395,21.12378,21.113434,21.113403,21.150269,11.710266,11.909637,12.102478,12.624695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.6329,4.8255202e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.3465629,49.495514,8.330017
7791,19907460.0,0.0,16.6073,16.608582,21.125397,21.115448,21.113708,21.15274,11.710083,11.819092,11.924377,12.49585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1178.8259,4.8369704e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.9023852,49.495514,8.330017
7792,19907520.0,0.0,16.629333,16.630615,21.126556,21.116638,21.1138,21.154755,11.7099,11.769409,11.826752,12.331818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.9504,4.8481867e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.174023,49.495514,8.330017
7793,19907580.0,0.0,16.651215,16.652466,21.127197,21.116913,21.11377,21.156555,11.709686,11.74231,11.77359,12.169769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.0029,4.8591563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.6424512,49.495514,8.330017
7794,19907640.0,0.0,16.672913,16.674164,21.127441,21.116425,21.113678,21.158234,11.709473,11.727142,11.743927,12.031677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.9792,4.8698686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.34493816,49.495514,8.330017
7795,19907700.0,0.0,16.694427,16.695648,21.12738,21.115295,21.113525,21.15982,11.7092285,11.718994,11.728119,11.930664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1194.876,4.8803122e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.28736767,49.495514,8.330017
7796,19907760.0,0.0,16.715729,16.71695,21.128357,21.11621,21.1138,21.161835,11.708984,11.714691,11.719849,11.846405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1198.684,4.890451e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7797,19907820.0,0.0,16.736816,16.738068,21.129242,21.11679,21.114044,21.163818,11.70874,11.712189,11.715118,11.792908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.404,4.9002967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7798,19907880.0,0.0,16.75772,16.758942,21.131073,21.117157,21.118378,21.165771,11.708496,13.346924,11.712158,11.758514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1206.0443,4.9098868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7799,19907940.0,0.0,16.778412,16.779602,21.133453,21.117401,21.12268,21.169556,11.708221,12.603516,12.800171,11.738037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.5853,4.919152e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7800,19908000.0,0.0,16.798828,16.800018,21.13556,21.117554,21.125153,21.174072,11.707947,12.197784,12.305328,11.7258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.0262,4.9280843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7801,19908060.0,0.0,16.81903,16.82019,21.138245,21.12027,21.126923,21.177856,11.707642,11.975739,12.034546,11.718445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1216.3651,4.936677e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7802,19908120.0,0.0,16.83905,16.84021,21.140717,21.123352,21.128113,21.18097,11.707336,11.854401,11.886597,12.343628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1219.601,4.944918e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.5838,49.495514,8.330017
7803,19908180.0,0.0,16.858917,16.860046,21.145477,21.132019,21.129028,21.183716,11.707031,11.787689,11.805328,12.831085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1222.7347,4.9528036e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3128467,49.495514,8.330017
7804,19908240.0,0.0,16.87857,16.8797,21.150116,21.140503,21.12976,21.18628,11.706726,11.750946,11.760559,12.810608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1225.7681,4.9603375e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3511605,49.495514,8.330017
7805,19908300.0,0.0,16.898071,16.8992,21.154633,21.148834,21.130371,21.18872,11.706421,11.730835,11.736084,12.803619,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.7036,4.967526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.37999,49.495514,8.330017
7806,19908360.0,0.0,16.91742,16.918549,21.160248,21.159454,21.131348,21.191528,11.706146,11.7196045,11.722443,12.801147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.5438,4.9743772e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.392096,49.495514,8.330017
7807,19908420.0,0.0,16.936615,16.937714,21.165894,21.170013,21.132263,21.194275,11.705841,11.713379,11.714935,12.800354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.2916,4.9809016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3962073,49.495514,8.330017
7808,19908480.0,0.0,16.955627,16.956757,21.171478,21.180511,21.133148,21.197021,11.705566,11.709656,11.710449,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1236.9504,4.9871098e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3985953,49.495514,8.330017
7809,19908540.0,0.0,16.974548,16.975616,21.177124,21.190979,21.134521,21.199738,11.705292,12.722351,11.707916,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1239.5228,4.9930106e-05,9.192544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4000363,49.495514,8.330017
7810,19908600.0,0.0,16.993286,16.994385,21.184387,21.201355,21.138855,21.20523,11.705017,12.460999,12.613586,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.0115,4.9986113e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4010415,49.495514,8.330017
7811,19908660.0,0.0,17.011932,17.013,21.192139,21.213745,21.141968,21.21048,11.704773,12.11731,12.200562,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.4202,5.0039274e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.402042,49.495514,8.330017
7812,19908720.0,0.0,17.030426,17.031494,21.199371,21.226074,21.144226,21.214691,11.704529,11.929901,11.975342,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1246.7522,5.00897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4030166,49.495514,8.330017
7813,19908780.0,0.0,17.048828,17.049896,21.206268,21.238312,21.145996,21.218384,11.704285,11.826843,11.851501,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.0105,5.0137493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4039564,49.495514,8.330017
7814,19908840.0,0.0,17.067108,17.068176,21.212952,21.250519,21.147491,21.221771,11.704071,11.769775,11.782959,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.1985,5.0182764e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4048605,49.495514,8.330017
7815,19908900.0,0.0,17.085297,17.086334,21.219543,21.262634,21.148865,21.225006,11.703857,11.739349,11.746429,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.3191,5.022562e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.405727,49.495514,8.330017
7816,19908960.0,0.0,17.103363,17.104431,21.22702,21.276642,21.150482,21.228455,11.703644,11.7230835,11.726929,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.3755,5.0266164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406554,49.495514,8.330017
7817,19909020.0,0.0,17.121368,17.122406,21.234497,21.290588,21.152039,21.231873,11.703461,11.713776,11.71579,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.3716,5.0304534e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407343,49.495514,8.330017
7818,19909080.0,0.0,17.139252,17.14029,21.241913,21.304443,21.153564,21.23526,11.703278,11.708466,11.709442,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1259.31,5.034083e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4080944,49.495514,8.330017
7819,19909140.0,0.0,17.157104,17.158112,21.249298,21.318207,21.15509,21.238617,11.7030945,11.706055,11.7065735,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1261.1934,5.0375114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4088073,49.495514,8.330017
7820,19909200.0,0.0,17.174835,17.175873,21.25711,21.33194,21.158295,21.24231,11.702911,12.875458,12.626526,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1263.0259,5.040755e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.8641205,52.267372,0.11375582,4.4094806,49.495514,8.330017
7821,19909260.0,0.0,17.192535,17.193542,21.267181,21.347443,21.163055,21.249298,11.702759,12.344757,12.466064,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.8104,5.0438222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410113,49.495514,8.330017
7822,19909320.0,0.0,17.210175,17.211182,21.276459,21.362885,21.166504,21.254791,11.702606,12.052795,12.118927,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.5504,5.0467264e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410707,49.495514,8.330017
7823,19909380.0,0.0,17.227722,17.22876,21.285248,21.378235,21.16919,21.2594,11.702484,11.894043,11.930176,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.2489,5.049477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411263,49.495514,8.330017
7824,19909440.0,0.0,17.24527,17.246277,21.293732,21.393494,21.171478,21.26358,11.702362,11.807861,11.827759,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.9093,5.052085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411781,49.495514,8.330017
7825,19909500.0,0.0,17.262756,17.263763,21.302032,21.408691,21.173523,21.267487,11.70224,11.759613,11.770416,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1271.5348,5.0545623e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4122605,49.495514,8.330017
7826,19909560.0,0.0,17.280212,17.28122,21.311157,21.42566,21.175781,21.271576,11.702118,11.733337,11.739227,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.1287,5.0569193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4127026,49.495514,8.330017
7827,19909620.0,0.0,17.297638,17.298645,21.320251,21.442535,21.177917,21.275574,11.702026,11.718811,11.721924,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.6942,5.059167e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4131064,49.495514,8.330017
7828,19909680.0,0.0,17.315033,17.31604,21.329254,21.45932,21.180054,21.27948,11.701935,11.71109,11.712799,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.2344,5.061315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4134717,49.495514,8.330017
7829,19909740.0,0.0,17.332428,17.333435,21.338226,21.476013,21.182129,21.283386,11.701843,11.7066345,11.707489,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1277.753,5.063378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4138,49.495514,8.330017
7830,19909800.0,0.0,17.349823,17.35083,21.347137,21.492615,21.184204,21.287262,11.701782,11.704132,11.704559,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.2532,5.0653638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41409,49.495514,8.330017
7831,19909860.0,0.0,17.367188,17.368195,21.358093,21.5112,21.18924,21.292877,11.701721,12.678467,12.860779,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.7369,5.06728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4143424,49.495514,8.330017
7832,19909920.0,0.0,17.384583,17.38559,21.369476,21.529724,21.194061,21.299652,11.70166,12.235321,12.334412,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.209,5.069142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414553,49.495514,8.330017
7833,19909980.0,0.0,17.401978,17.402985,21.380127,21.548126,21.197754,21.305176,11.70163,11.992584,12.0466,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.6722,5.0709605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414726,49.495514,8.330017
7834,19910040.0,0.0,17.419373,17.42041,21.39038,21.566437,21.200836,21.310028,11.701569,11.859589,11.888916,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.13,5.0727456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4148607,49.495514,8.330017
7835,19910100.0,0.0,17.436829,17.437836,21.40036,21.584656,21.203583,21.314453,11.701569,11.786072,11.801758,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.5856,5.074509e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414959,49.495514,8.330017
7836,19910160.0,0.0,17.454285,17.455292,21.411652,21.606323,21.20639,21.318634,11.701538,11.747437,11.755951,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1288.042,5.07626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415019,49.495514,8.330017
7837,19910220.0,0.0,17.471802,17.472809,21.422974,21.627869,21.209076,21.322693,11.701538,11.72644,11.731079,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1289.5027,5.0780105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415041,49.495514,8.330017
7838,19910280.0,0.0,17.489319,17.490356,21.434174,21.649292,21.211731,21.32669,11.701538,11.714874,11.717346,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1290.971,5.0797717e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4150248,49.495514,8.330017
7839,19910340.0,0.0,17.506927,17.507935,21.445312,21.670624,21.214325,21.330627,11.701569,11.70871,11.710022,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1292.45,5.081553e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4149714,49.495514,8.330017
7840,19910400.0,0.0,17.524567,17.525604,21.45639,21.691833,21.216888,21.334534,11.701569,11.705444,11.706177,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1293.9429,5.0833663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4148793,49.495514,8.330017
7841,19910460.0,0.0,17.542267,17.543304,21.468445,21.71518,21.219818,21.338501,11.701599,11.820496,11.704071,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1295.4534,5.085222e-05,50.897453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4147496,49.495514,8.330017
7842,19910520.0,0.0,17.560059,17.561096,21.482147,21.738434,21.226257,21.345032,11.70166,12.529663,12.661591,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1296.9844,5.0871306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4145813,49.495514,8.330017
7843,19910580.0,0.0,17.577911,17.578949,21.495422,21.761536,21.23117,21.351257,11.701691,12.15332,12.225372,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1298.5394,5.0891034e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4143753,49.495514,8.330017
7844,19910640.0,0.0,17.595825,17.596863,21.508026,21.784515,21.235138,21.356415,11.701752,11.948242,11.987579,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1300.1217,5.0911513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414132,49.495514,8.330017
7845,19910700.0,0.0,17.613861,17.614899,21.520264,21.807404,21.238556,21.360992,11.701843,11.837341,11.858978,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1301.7345,5.0932846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413851,49.495514,8.330017
7846,19910760.0,0.0,17.631958,17.633026,21.533234,21.832245,21.241974,21.365356,11.701904,11.775421,11.78717,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1303.3811,5.095515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4135323,49.495514,8.330017
7847,19910820.0,0.0,17.650177,17.651215,21.546112,21.856964,21.24524,21.369507,11.701996,11.741241,11.747528,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1305.0651,5.0978524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413176,49.495514,8.330017
7848,19910880.0,0.0,17.668488,17.669556,21.558868,21.881561,21.248383,21.373535,11.702087,11.723114,11.726501,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1306.7893,5.1003077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4127827,49.495514,8.330017
7849,19910940.0,0.0,17.68692,17.687988,21.571533,21.906006,21.251465,21.377533,11.702209,11.7135315,11.715363,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1308.5573,5.102891e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412351,49.495514,8.330017
7850,19911000.0,0.0,17.705444,17.706543,21.584106,21.930328,21.254547,21.38147,11.702332,11.708038,11.708984,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1310.3727,5.1056155e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4118824,49.495514,8.330017
7851,19911060.0,0.0,17.724121,17.72522,21.597595,21.956635,21.257874,21.385498,11.702454,11.705475,11.705963,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1312.2379,5.1084877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4113765,49.495514,8.330017
7852,19911120.0,0.0,17.74292,17.744019,21.611298,21.982788,21.262299,21.389587,11.702576,12.931061,12.0225525,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1314.1569,5.111521e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,42.089382,52.267372,0.11375582,4.4108315,49.495514,8.330017
7853,19911180.0,0.0,17.761871,17.76297,21.626526,22.00879,21.268768,21.396912,11.702728,12.389069,12.498749,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1316.1329,5.1147257e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4102488,49.495514,8.330017
7854,19911240.0,0.0,20.151215,17.782074,21.640778,22.034637,21.273743,21.40274,11.703247,12.077789,12.137634,12.800171,0.0,0.032148693,0.032148693,0.049702942,250.0,11.700012,0.0,0.0,0.0,1442.2771,5.1185452e-05,0.0,52.267353,250.31448,7.692802,40.1545,0.114013195,59.230076,252.87997,211.19739,0.0,52.267353,0.11399125,4.4013495,49.49549,8.330017
7855,19911300.0,0.0,21.654694,17.8013,21.654694,22.060272,21.277954,21.407715,11.958405,11.969849,12.002563,12.813934,0.0,0.032116383,0.032116383,0.049641818,250.0,11.700012,0.0,0.0,0.0,1759.0405,5.5538687e-05,0.0,52.23168,250.30322,4.8400602e-06,30.000008,0.11387459,69.99999,252.84013,211.12474,0.0,52.23168,0.11387452,3.3967278,49.459175,8.330017
7856,19911360.0,0.0,21.66986,17.82071,21.66986,22.089417,21.28238,21.412415,11.927948,11.963074,11.981018,12.803375,0.0,0.032103017,0.032103017,0.049617812,250.0,11.700012,0.0,0.0,0.0,1809.5513,5.8134618e-05,0.0,52.22469,250.25726,9.503195e-12,30.000002,0.113823794,70.0,252.81459,211.07234,0.0,52.22469,0.11382374,3.4603722,49.45238,8.330017
7857,19911420.0,0.0,21.684998,17.840271,21.684998,22.118347,21.286713,21.416992,11.85321,11.9279175,11.937683,12.797089,0.0,0.032094356,0.032094356,0.04960224,250.0,11.700012,0.0,0.0,0.0,1828.5642,5.944558e-05,0.0,52.220947,250.20914,-8.63928e-14,30.000002,0.11379088,70.0,252.79442,211.0291,0.0,52.220947,0.11379086,3.7923281,49.44876,8.330017
7858,19911480.0,0.0,21.699951,17.860016,21.699951,22.147125,21.290863,21.421417,11.801819,11.880646,11.885956,12.796234,0.0,0.032089096,0.032089096,0.049592886,250.0,11.700012,0.0,0.0,0.0,1840.6837,6.030279e-05,0.0,52.21938,250.16336,-9.898179e-16,30.000002,0.113770984,70.0,252.77895,210.99452,0.0,52.21938,0.11377099,4.011063,49.447315,8.330017
7859,19911540.0,0.0,21.714783,17.879913,21.714783,22.17575,21.294891,21.42566,11.7682495,11.836365,11.839233,12.796875,0.0,0.03208603,0.03208603,0.049587496,250.0,11.700012,0.0,0.0,0.0,1849.4712,6.0893897e-05,0.0,52.21903,250.12366,-4.0595373e-18,30.000002,0.113759436,70.0,252.76738,210.9678,0.0,52.21903,0.11375947,4.1488028,49.447052,8.330017
7860,19911600.0,0.0,21.729431,17.899994,21.729431,22.204254,21.298737,21.429749,11.746368,11.799805,11.8013,12.797791,0.0,0.03208439,0.03208439,0.049584664,250.0,11.700012,0.0,0.0,0.0,1855.9984,6.130128e-05,0.0,52.21933,250.09102,9.312137e-19,30.000002,0.113753326,70.0,252.75897,210.94778,0.0,52.21933,0.113753386,4.2366486,49.447426,8.330017
7861,19911660.0,0.0,21.744965,17.92096,21.744995,22.234833,21.302765,21.433746,11.732056,11.771759,11.772614,12.798492,0.0,0.032083653,0.032083653,0.049583428,250.0,11.700012,0.0,0.0,0.18564774,1861.0522,6.158207e-05,0.0,52.21994,250.0654,1.3565544e-21,30.000002,0.11375061,70.0,252.75304,210.93326,0.0,52.21994,0.11375069,4.2934666,49.448074,8.330017
7862,19911720.0,0.0,21.762207,17.94339,21.762207,22.265106,21.306702,21.437653,11.724823,11.751434,11.751892,12.798645,0.0,0.03206371,0.03206371,0.050000776,250.0,11.700012,0.0,0.0,0.76637536,1868.3823,6.181818e-05,0.0,52.226425,249.63736,1.8556803e-23,30.000002,0.114126965,70.0,252.79045,210.93192,0.0,52.226425,0.114127114,4.3558655,49.617664,8.330017
7863,19911780.0,0.0,21.781494,17.967285,21.781494,22.294617,21.312775,21.44278,11.725922,12.745392,12.906891,12.798767,0.0,0.032047987,0.032047987,0.050730944,250.0,11.700012,0.0,0.0,1.6383592,1879.9617,6.211848e-05,0.0,52.24408,249.0399,-1.098474e-30,30.000002,0.11482512,70.0,252.89946,211.0282,0.0,52.24408,0.11482556,4.4138603,49.90987,8.330017
7864,19911840.0,0.0,21.802673,17.992523,21.802673,22.323029,21.319153,21.449371,11.731445,12.284607,12.373047,12.798676,0.0,0.03203072,0.03203072,0.051813,250.0,11.700012,0.0,0.0,2.7897,1895.9429,6.250656e-05,0.0,52.26933,248.2721,8.715825e-36,30.000002,0.11587193,70.0,253.09015,211.2356,0.0,52.26933,0.11587278,4.4827237,50.342525,8.330017
7865,19911900.0,0.0,21.82425,18.019135,21.82428,22.350006,21.324402,21.454712,11.740234,12.036377,12.084839,12.798431,0.0,0.0320151,0.0320151,0.05324728,250.0,11.700012,0.0,0.0,4.2039156,1916.6956,6.3015344e-05,0.0,52.302338,247.38164,3.628302e-36,30.000002,0.117274255,70.0,253.37712,211.58055,0.0,52.302338,0.11727562,4.566858,50.919006,8.330017
7866,19911960.0,0.0,21.847351,18.046997,21.847382,22.37732,21.329285,21.459442,11.751038,11.903351,11.929718,12.798096,0.0,0.03200096,0.03200096,0.05503721,250.0,11.700012,0.0,0.0,5.8925967,1942.5105,6.366139e-05,0.0,52.341938,246.39598,-1.3063745e-38,30.000002,0.119035184,70.0,253.77121,212.07687,0.0,52.341938,0.11903714,4.6699457,51.64317,8.330017
7867,19912020.0,0.0,21.871094,18.07611,21.871124,22.402435,21.333832,21.463776,11.763367,11.836334,11.8506775,12.797699,0.0,0.03198756,0.03198756,0.057202984,250.0,11.700012,0.0,0.0,7.8216434,1973.6215,6.4457454e-05,0.0,52.387775,245.31642,4.6243e-41,30.000002,0.12117344,70.0,254.28526,212.7337,0.0,52.387775,0.12117605,4.794488,52.511494,8.330017
7868,19912080.0,0.0,21.895233,18.106384,21.895264,22.424927,21.338257,21.467987,11.776703,11.804962,11.812653,12.797272,0.0,0.031974874,0.031974874,0.059756715,250.0,11.700012,0.0,0.0,9.961612,2010.193,6.541297e-05,0.0,52.439636,244.15207,-6.306e-42,30.000002,0.123700924,70.0,254.93367,213.55995,0.0,52.439636,0.12370424,4.9418106,53.496098,8.330017
7869,19912140.0,0.0,21.919281,18.137787,21.919342,22.444458,21.34259,21.472076,11.790436,11.7942505,11.79834,12.7968445,0.0,0.031964496,0.031964496,0.06266658,250.0,11.700012,0.0,0.0,12.281654,2051.9536,6.652798e-05,0.0,52.496643,242.94788,2.8e-43,30.000002,0.12658943,70.0,255.71863,214.56052,0.0,52.496643,0.12659346,5.1107945,54.566257,8.330017
7870,19912200.0,0.0,21.942719,18.170288,21.94281,22.460724,21.346924,21.476166,11.803741,11.795197,11.797424,12.796417,0.0,0.031957116,0.031957116,0.06589304,250.0,11.700012,0.0,0.0,14.74998,2098.3623,6.779354e-05,0.0,52.557415,241.74524,0.0,30.000002,0.12980007,70.0,256.63916,215.73329,0.0,52.557415,0.12980504,5.3007507,55.694443,8.330017
7871,19912260.0,0.0,21.96643,18.203766,21.966522,22.476044,21.351532,21.480316,11.815979,11.801483,11.802704,12.79599,0.0,0.03195245,0.03195245,0.06939508,250.0,11.700012,0.0,0.0,17.367022,2148.8582,6.9193404e-05,0.0,52.620296,240.57564,0.0,30.000002,0.1332918,70.0,257.6965,217.07036,0.0,52.620296,0.13329773,5.511422,56.856358,8.330017
7872,19912320.0,0.0,21.988556,18.23822,21.988678,22.487518,21.35617,21.484467,11.826874,11.81012,11.810791,12.795593,0.0,0.03195079,0.03195079,0.07312792,250.0,11.700012,0.0,0.0,20.07732,2202.6433,7.0709975e-05,0.0,52.684082,239.46838,0.0,30.000002,0.13702063,70.0,258.891,218.56192,0.0,52.684082,0.13702741,5.7412663,58.030117,8.330017
7873,19912380.0,0.0,22.008484,18.27359,22.008606,22.494904,21.36084,21.488647,11.835968,11.819489,11.819855,12.795227,0.0,0.03195296,0.03195296,0.07702807,250.0,11.700012,0.0,0.0,22.84333,2258.758,7.232112e-05,0.0,52.74713,238.46666,0.0,30.000002,0.14092447,70.0,260.21906,220.19676,0.0,52.74713,0.14093213,5.9887385,59.191406,8.330017
7874,19912440.0,0.0,22.026794,18.309845,22.026947,22.498138,21.36853,21.494995,11.842804,12.63501,12.759613,12.794891,0.0,0.031959172,0.031959172,0.081024624,250.0,11.700012,0.0,0.0,25.62188,2316.2317,7.399868e-05,0.0,52.807404,237.61153,0.0,30.000002,0.14493299,70.0,261.67178,221.9592,0.0,52.807404,0.14494143,6.2525125,60.318108,8.330017
7875,19912500.0,0.0,22.04181,18.346893,22.041992,22.497162,21.375214,21.501373,11.847229,12.277008,12.345123,12.794617,0.0,0.031969476,0.031969476,0.085043974,250.0,11.700012,0.0,0.0,28.36943,2373.8462,7.571309e-05,0.0,52.862923,236.93822,0.0,30.000002,0.14897265,70.0,263.23486,223.82988,0.0,52.862923,0.14898176,6.530318,61.39186,8.330017
7876,19912560.0,0.0,22.055298,18.384674,22.05545,22.49588,21.381226,21.506805,11.849121,12.081299,12.118378,12.794342,0.0,0.031982336,0.031982336,0.08903118,250.0,11.700012,0.0,0.0,31.102053,2430.7944,7.7434095e-05,0.0,52.912025,236.45293,0.0,30.000002,0.15298538,70.0,264.89,225.78287,0.0,52.912025,0.15299502,6.820909,62.410156,8.330017
7877,19912620.0,0.0,22.065277,18.423187,22.06546,22.49054,21.386719,21.511688,11.848938,11.973328,11.993195,12.794098,0.0,0.03199673,0.03199673,0.09295335,250.0,11.700012,0.0,0.0,33.758537,2486.2947,7.913963e-05,0.0,52.95437,236.14276,0.0,30.000002,0.15693623,70.0,266.62082,227.79456,0.0,52.95437,0.1569463,7.121443,63.372433,8.330017
7878,19912680.0,0.0,22.071655,18.462341,22.071838,22.481232,21.391937,21.516235,11.846619,11.915253,11.925903,12.793945,0.0,0.032013483,0.032013483,0.0967493,250.0,11.700012,0.0,0.0,36.30274,2539.4834,8.0806916e-05,0.0,52.988995,236.03154,0.0,30.000002,0.16076592,70.0,268.4054,229.8485,0.0,52.988995,0.16077624,7.4291654,64.26721,8.330017
7879,19912740.0,0.0,22.074493,18.502106,22.074677,22.46814,21.396942,21.520569,11.842224,11.882965,11.888763,12.793823,0.0,0.032032114,0.032032114,0.10036767,250.0,11.700012,0.0,0.0,38.698475,2589.6016,8.241263e-05,0.0,53.014862,236.12701,0.0,30.000002,0.16442181,70.0,270.21686,231.92311,0.0,53.014862,0.16443226,7.741879,65.08695,8.330017
7880,19912800.0,0.0,22.073914,18.542389,22.074097,22.451569,21.401794,21.52478,11.835907,11.862762,11.865875,12.793762,0.0,0.032052323,0.032052323,0.10375438,250.0,11.700012,0.0,0.0,40.9094,2635.917,8.393376e-05,0.0,53.0312,236.43332,0.0,30.000002,0.16784933,70.0,272.02255,233.99347,0.0,53.0312,0.16785975,8.055882,65.82419,8.330017
7881,19912860.0,0.0,22.073425,18.58319,22.073578,22.437103,21.40686,21.528961,11.8280945,11.848907,11.850586,12.793762,0.0,0.0320709,0.0320709,0.10691021,250.0,11.700012,0.0,0.0,42.987564,2678.6482,8.5357504e-05,0.0,53.03818,236.89903,0.0,30.000002,0.17104284,70.0,273.79755,236.02899,0.0,53.03818,0.17105299,8.3687935,66.48629,8.330017
7882,19912920.0,0.0,22.07016,18.62442,22.070312,22.419647,21.411835,21.533081,11.819458,11.837677,11.838593,12.793854,0.0,0.03208819,0.03208819,0.10982756,250.0,11.700012,0.0,0.0,44.876225,2717.4426,8.6677515e-05,0.0,53.037365,237.49329,0.0,30.000002,0.1739954,70.0,275.52097,238.00945,0.0,53.037365,0.17400524,8.675145,67.07722,8.330017
7883,19912980.0,0.0,22.064209,18.666046,22.064362,22.399628,21.416718,21.53711,11.809784,11.8272705,11.827759,12.793976,0.0,0.03210571,0.03210571,0.11245052,250.0,11.700012,0.0,0.0,46.546413,2751.6382,8.7878056e-05,0.0,53.02847,238.23683,0.0,30.000002,0.17665383,70.0,277.15997,239.91852,0.0,53.02847,0.17666335,8.971979,67.58791,8.330017
7884,19913040.0,0.0,22.055847,18.708008,22.05597,22.37735,21.421814,21.541077,11.799072,12.546295,11.817291,12.794189,0.0,0.032123264,0.032123264,0.11475411,250.0,11.700012,0.0,0.0,47.98111,2780.9749,8.8949564e-05,17.169172,53.011356,239.12665,0.0,30.000002,0.17899379,70.0,278.69,241.74141,0.0,53.011356,0.17900257,9.257182,68.01699,8.330017
7885,19913100.0,0.0,22.046173,18.750244,22.046295,22.353027,21.429718,21.547668,11.787506,12.498871,12.601593,12.794464,0.0,0.03214089,0.03214089,0.11671988,250.0,11.700012,0.0,0.0,49.169037,2805.4502,8.9886606e-05,0.0,52.98592,240.16333,0.0,30.000002,0.18099582,70.0,280.0907,243.46808,0.0,52.98592,0.18100384,9.52804,68.36387,8.330017
7886,19913160.0,0.0,22.039215,18.792725,22.039307,22.3349,21.43637,21.553253,11.775635,12.172607,12.228516,12.794769,0.0,0.03215307,0.03215307,0.11838783,250.0,11.700012,0.0,0.0,50.20631,2825.8218,9.0685084e-05,0.0,52.953583,241.24045,0.0,30.000002,0.18268883,70.0,281.34155,245.05109,0.0,52.953583,0.18269606,9.781506,68.64447,8.330017
7887,19913220.0,0.0,22.03064,18.835388,22.030731,22.31543,21.44217,21.557922,11.764191,11.98999,12.020508,12.795197,0.0,0.03216207,0.03216207,0.11978747,250.0,11.700012,0.0,0.0,51.042152,2842.0806,9.1354996e-05,0.0,52.91785,242.31854,0.0,30.000002,0.18410736,70.0,282.4453,246.48523,0.0,52.91785,0.18411379,10.012452,68.86862,8.330017
7888,19913280.0,0.0,22.02063,18.878174,22.020721,22.294952,21.44748,21.562073,11.752716,11.88443,11.90097,12.795624,0.0,0.032169893,0.032169893,0.12089088,250.0,11.700012,0.0,0.0,51.667698,2853.9648,9.1893446e-05,0.0,52.87858,243.42607,0.0,30.000002,0.1852273,70.0,283.39078,247.773,0.0,52.87858,0.18523288,10.221207,69.03092,8.330017
7889,19913340.0,0.0,22.009521,18.92102,22.009583,22.273804,21.452484,21.565918,11.741272,11.821045,11.8298645,12.796082,0.0,0.03217691,0.03217691,0.121693574,250.0,11.700012,0.0,0.0,52.077747,2861.5483,9.2300834e-05,0.0,52.836113,244.56044,0.0,30.000002,0.18604495,70.0,284.1711,248.90967,0.0,52.836113,0.18604966,10.406516,69.13192,8.330017
7890,19913400.0,0.0,21.997559,18.963898,21.99762,22.252258,21.457275,21.56955,11.729858,11.782043,11.786804,12.79657,0.0,0.032183267,0.032183267,0.12219162,250.0,11.700012,0.0,0.0,52.270554,2864.8938,9.2577735e-05,0.0,52.790688,245.7187,0.0,30.000002,0.18655673,70.0,284.78067,249.89027,0.0,52.790688,0.1865605,10.566922,69.17197,8.330017
7891,19913460.0,0.0,21.986847,19.006744,21.986908,22.233276,21.462158,21.573303,11.7187195,11.756073,11.758636,12.797058,0.0,0.032187313,0.032187313,0.12240779,250.0,11.700012,0.0,0.0,52.28638,2864.5254,9.2727816e-05,0.0,52.74298,246.8644,0.0,30.000002,0.18678176,70.0,285.2193,250.70256,0.0,52.74298,0.18678464,10.701535,69.157875,8.330017
7892,19913520.0,0.0,21.975952,19.0495,21.975983,22.214508,21.46698,21.576965,11.708038,11.736633,11.737976,12.797607,0.0,0.032189608,0.032189608,0.12236347,250.0,11.700012,0.0,0.0,52.115746,2860.6172,9.275924e-05,0.0,52.694435,247.97647,0.0,30.000002,0.1867429,70.0,285.49414,251.34566,0.0,52.694435,0.18674491,10.808805,69.09514,8.330017
7893,19913580.0,0.0,21.965027,19.092133,21.965057,22.196198,21.47171,21.580536,11.697784,11.72113,11.721802,12.798126,0.0,0.032191046,0.032191046,0.12205966,250.0,11.700012,0.0,0.0,51.765163,2853.2542,9.267591e-05,0.0,52.64538,249.06076,0.0,30.000002,0.18644291,70.0,285.60846,251.82349,0.0,52.64538,0.18644401,10.8888645,68.98374,8.330017
7894,19913640.0,0.0,21.954193,19.134583,21.954193,22.178497,21.47638,21.584045,11.687897,11.708618,11.708954,12.798676,0.0,0.03219148,0.03219148,0.121503115,250.0,11.700012,0.0,0.0,51.239117,2842.5522,9.248025e-05,0.0,52.595985,250.11229,0.0,30.000002,0.18588784,70.0,285.56528,252.13562,0.0,52.595985,0.18588813,10.941838,68.82503,8.330017
7895,19913700.0,0.0,21.944,19.176758,21.944,22.161743,21.482513,21.588043,11.678467,12.876434,12.8064575,12.799225,0.0,0.032190952,0.032190952,0.12071153,250.0,11.700012,0.0,0.0,50.551205,2828.8462,9.217961e-05,0.0,52.54684,251.12074,0.0,30.000002,0.18509589,70.0,285.3738,252.2853,5.1444926,52.54684,0.18509538,10.968104,68.62255,8.330017
7896,19913760.0,0.0,21.937012,19.218658,21.937012,22.148926,21.490265,21.59497,11.669769,12.33197,12.436951,12.799744,0.0,0.032187678,0.032187678,0.11972269,250.0,11.700012,0.0,0.0,49.753548,2812.923,9.1782545e-05,0.0,52.498734,252.04567,0.0,30.000002,0.18410102,70.0,285.0446,252.26717,0.0,52.498734,0.18409976,10.967725,68.385025,8.330017
7897,19913820.0,0.0,21.930267,19.260223,21.930267,22.13739,21.496613,21.600342,11.662018,12.028717,12.085846,12.800262,0.0,0.032182787,0.032182787,0.11857248,250.0,11.700012,0.0,0.0,48.846577,2794.852,9.13023e-05,0.0,52.453255,252.87167,0.0,30.000002,0.18294148,70.0,284.59738,252.09367,0.0,52.453255,0.18293959,10.94169,68.119576,8.330017
7898,19913880.0,0.0,21.924011,19.301392,21.924011,22.127197,21.502167,21.604858,11.65506,11.860779,11.891968,12.800751,0.0,0.032176957,0.032176957,0.11727587,250.0,11.700012,0.0,0.0,47.844585,2774.8538,9.074647e-05,0.0,52.41056,253.60684,0.0,30.000002,0.1816336,70.0,284.04544,251.7789,0.0,52.41056,0.18163115,10.892755,67.82809,8.330017
7899,19913940.0,0.0,21.918457,19.342102,21.918457,22.1185,21.507263,21.608887,11.648895,11.766815,11.783966,12.801178,0.0,0.03217047,0.03217047,0.11585455,250.0,11.700012,0.0,0.0,46.762897,2753.2627,9.01245e-05,0.0,52.37093,254.25098,0.0,30.000002,0.18019964,70.0,283.40323,251.33556,0.0,52.37093,0.18019667,10.822636,67.51416,8.330017
7900,19914000.0,0.0,21.913757,19.382324,21.913757,22.11142,21.512115,21.61267,11.643555,11.711792,11.7211,12.801575,0.0,0.032163516,0.032163516,0.114331625,250.0,11.700012,0.0,0.0,45.618572,2730.4204,8.9446665e-05,0.0,52.334587,254.80421,0.0,30.000002,0.17866306,70.0,282.68567,250.77744,0.0,52.334587,0.17865966,10.733266,67.1817,8.330017
7901,19914060.0,0.0,21.911469,19.421967,21.911469,22.108215,21.516968,21.616425,11.639221,11.679718,11.684753,12.801941,0.0,0.032154914,0.032154914,0.11274899,250.0,11.700012,0.0,0.0,44.461967,2706.9846,8.872481e-05,0.0,52.30201,255.24164,0.0,30.000002,0.17706327,70.0,281.90964,250.11302,0.0,52.30201,0.17705955,10.6272745,66.839676,8.330017
7902,19914120.0,0.0,21.910217,19.460999,21.910217,22.106659,21.521729,21.620087,11.636108,11.660339,11.663025,12.802246,0.0,0.032145355,0.032145355,0.11114516,250.0,11.700012,0.0,0.0,43.29875,2683.328,8.797472e-05,0.0,52.27411,255.55627,0.0,30.000002,0.17544034,70.0,281.09644,249.36191,0.0,52.27411,0.17543638,10.506873,66.495834,8.330017
7903,19914180.0,0.0,21.909973,19.49939,21.909973,22.10672,21.526428,21.623657,11.634064,11.648834,11.650299,12.802521,0.0,0.032135695,0.032135695,0.109534815,250.0,11.700012,0.0,0.0,42.143543,2659.6653,8.7206514e-05,0.0,52.250843,255.76373,0.0,30.000002,0.17381062,70.0,280.25974,248.54337,0.0,52.250843,0.17380652,10.374849,66.15221,8.330017
7904,19914240.0,0.0,21.910736,19.537048,21.910736,22.108398,21.531097,21.627228,11.632996,11.641571,11.642334,12.802704,0.0,0.03212608,0.03212608,0.10794683,250.0,11.700012,0.0,0.0,41.016056,2636.3945,8.643422e-05,0.0,52.232082,255.8718,0.0,30.000002,0.17220327,70.0,279.41763,247.67934,0.0,52.232082,0.1721991,10.235114,65.814316,8.330017
7905,19914300.0,0.0,21.912476,19.573975,21.912476,22.111572,21.535736,21.630768,11.632904,11.637329,11.637695,12.802856,0.0,0.03211665,0.03211665,0.10639992,250.0,11.700012,0.0,0.0,39.929466,2613.7778,8.566741e-05,0.0,52.21774,255.88632,0.0,30.000002,0.17063731,70.0,278.58176,246.78476,0.0,52.21774,0.17063314,10.090079,65.48586,8.330017
7906,19914360.0,0.0,21.916718,19.610046,21.916718,22.11734,21.543335,21.636292,11.63385,12.666565,12.831696,12.8029175,0.0,0.03210691,0.03210691,0.10491552,250.0,11.700012,0.0,0.0,38.908543,2592.2554,8.491364e-05,0.0,52.207874,255.80022,0.0,30.000002,0.16913317,70.0,277.76056,245.86795,0.0,52.207874,0.16912907,9.941632,65.1719,8.330017
7907,19914420.0,0.0,21.92215,19.645264,21.92215,22.124481,21.55069,21.642792,11.635925,12.198059,12.287201,12.8029785,0.0,0.03209728,0.03209728,0.103525534,250.0,11.700012,0.0,0.0,37.96604,2572.1895,8.419015e-05,0.0,52.20264,255.61972,0.0,30.000002,0.16772361,70.0,276.97214,244.95189,0.0,52.20264,0.16771965,9.792546,64.87934,8.330017
7908,19914480.0,0.0,21.927948,19.679565,21.927948,22.132874,21.556824,21.64804,11.638824,11.942932,11.991516,12.802948,0.0,0.032088034,0.032088034,0.10224591,250.0,11.700012,0.0,0.0,37.113922,2553.6345,8.3505154e-05,0.0,52.20177,255.35678,0.0,30.000002,0.16642514,70.0,276.227,244.05336,0.0,52.20177,0.16642138,9.646716,64.61166,8.330017
7909,19914540.0,0.0,21.934296,19.71289,21.934296,22.142395,21.562347,21.652557,11.642517,11.804626,11.830994,12.802856,0.0,0.032079272,0.032079272,0.10109283,250.0,11.700012,0.0,0.0,36.36282,2536.846,8.286729e-05,0.0,52.205025,255.02022,0.0,30.000002,0.16525413,70.0,275.53458,243.1871,0.0,52.205025,0.16525063,9.506598,64.372604,8.330017
7910,19914600.0,0.0,21.941254,19.745178,21.941254,22.152863,21.567505,21.656708,11.646973,11.7300415,11.744141,12.802734,0.0,0.032071065,0.032071065,0.100080624,250.0,11.700012,0.0,0.0,35.721996,2522.0496,8.228479e-05,0.0,52.21213,254.61882,0.0,30.000002,0.16422507,70.0,274.90305,242.36662,0.0,52.21213,0.16422188,9.374183,64.16565,8.330017
7911,19914660.0,0.0,21.948914,19.776367,21.948914,22.164398,21.57251,21.660767,11.652069,11.693054,11.700714,12.802551,0.0,0.032063343,0.032063343,0.09922155,250.0,11.700012,0.0,0.0,35.201183,2509.4397,8.1764185e-05,0.0,52.22286,254.15825,0.0,30.000002,0.16335014,70.0,274.3385,241.60211,0.0,52.22286,0.16334727,9.251122,63.99394,8.330017
7912,19914720.0,0.0,21.957123,19.806458,21.957123,22.176575,21.577423,21.664703,11.657745,11.675415,11.679565,12.802338,0.0,0.032056164,0.032056164,0.098527595,250.0,11.700012,0.0,0.0,34.805508,2499.18,8.131241e-05,0.0,52.23698,253.64594,0.0,30.000002,0.16264135,70.0,273.8475,240.90468,0.0,52.23698,0.16263886,9.139085,63.86052,8.330017
7913,19914780.0,0.0,21.96579,19.835358,21.96579,22.18924,21.582275,21.66861,11.66394,11.668335,11.670532,12.802124,0.0,0.032049607,0.032049607,0.09800609,250.0,11.700012,0.0,0.0,34.538998,2491.3813,8.093475e-05,0.0,52.254177,253.09142,0.0,30.000002,0.16210623,70.0,273.43497,240.2838,0.0,52.254177,0.16210417,9.039513,63.76722,8.330017
7914,19914840.0,0.0,21.974884,19.863007,21.974884,22.202179,21.587128,21.672485,11.670532,11.66745,11.66864,12.801849,0.0,0.032043695,0.032043695,0.09766197,250.0,11.700012,0.0,0.0,34.403507,2486.1191,8.063487e-05,0.0,52.274162,252.5025,0.0,30.000002,0.16174981,70.0,273.10422,239.74652,0.0,52.274162,0.16174817,8.953461,63.7153,8.330017
7915,19914900.0,0.0,21.984283,19.889374,21.984283,22.21524,21.59198,21.676361,11.677429,11.670197,11.670837,12.801575,0.0,0.032038458,0.032038458,0.09749806,250.0,11.700012,0.0,0.0,34.399353,2483.4387,8.041549e-05,0.0,52.29663,251.88686,0.0,30.000002,0.16157493,70.0,272.85776,239.29842,0.0,52.29663,0.16157374,8.88171,63.705425,8.330017
