,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7916,19914960.0,0.0,21.993774,19.914398,21.993774,22.227966,21.596924,21.68039,11.684509,11.908081,11.675201,12.8013,0.0,0.03203405,0.03203405,0.09751281,250.0,11.700012,0.0,0.0,34.52071,2483.3225,8.027827e-05,48.122852,52.321224,251.25572,0.0,30.000002,0.1615804,70.0,272.69736,238.94478,0.0,52.321224,0.16157967,8.824823,63.73695,8.330017
7917,19915020.0,0.0,22.004608,19.938019,22.004608,22.240448,21.6055,21.687256,11.691681,12.511841,12.641113,12.800995,0.0,0.03203044,0.03203044,0.09770253,250.0,11.700012,0.0,0.0,34.76595,2485.9077,8.022383e-05,0.0,52.34751,250.61801,0.0,30.000002,0.16176243,70.0,272.62314,238.68803,0.0,52.34751,0.16176215,8.782858,63.808662,8.330017
7918,19915080.0,0.0,22.015106,19.960205,22.015106,22.252533,21.612518,21.693573,11.698853,12.140961,12.211609,12.80069,0.0,0.032027565,0.032027565,0.098063394,250.0,11.700012,0.0,0.0,35.12992,2490.9607,8.0251855e-05,0.0,52.375156,249.98036,0.0,30.000002,0.16211708,70.0,272.635,238.52927,0.0,52.375156,0.16211727,8.755835,63.91926,8.330017
7919,19915140.0,0.0,22.025085,19.980865,22.025085,22.264038,21.61856,21.698853,11.705841,11.941864,11.980469,12.8003845,0.0,0.032025434,0.032025434,0.098588526,250.0,11.700012,0.0,0.0,35.606064,2498.3193,8.035904e-05,0.0,52.40382,249.35019,0.0,30.000002,0.1626375,70.0,272.73187,238.46838,0.0,52.40382,0.16263817,8.74443,64.06659,8.330017
7920,19915200.0,0.0,22.034668,20.0,22.034668,22.27478,21.624115,21.703583,11.712585,11.837219,11.85849,12.800079,0.0,0.032024056,0.032024056,0.099268995,250.0,11.700012,0.0,0.0,36.18631,2507.8801,8.054218e-05,0.0,52.43315,248.73491,0.0,30.000002,0.16331479,70.0,272.91196,238.50412,0.0,52.43315,0.1633159,8.748158,64.24791,8.330017
7921,19915260.0,0.0,22.043427,20.018127,22.043457,22.284027,21.629364,21.708069,11.718994,11.781586,11.793121,12.799805,0.0,0.03202378,0.03202378,0.10008792,250.0,11.700012,0.0,0.0,36.85141,2519.409,8.0796555e-05,0.0,52.462696,248.14862,0.0,30.000002,0.1641328,70.0,273.17178,238.63504,0.0,52.462696,0.16413437,8.766205,64.458305,8.330017
7922,19915320.0,0.0,22.051697,20.035889,22.051727,22.292297,21.634491,21.712402,11.724884,11.75354,11.759735,12.7994995,0.0,0.0320245,0.0320245,0.10102761,250.0,11.700012,0.0,0.0,37.593605,2532.6938,8.111563e-05,0.0,52.491867,247.60121,0.0,30.000002,0.1650736,70.0,273.50604,238.85637,0.0,52.491867,0.16507557,8.797932,64.69286,8.330017
7923,19915380.0,0.0,22.059418,20.053223,22.059448,22.299438,21.639526,21.716675,11.730286,11.7413025,11.744629,12.799255,0.0,0.032026008,0.032026008,0.1020754,250.0,11.700012,0.0,0.0,38.401897,2547.5476,8.1493614e-05,0.0,52.520325,247.0957,0.0,30.000002,0.16612406,70.0,273.91006,239.16234,0.0,52.520325,0.16612644,8.84251,64.94812,8.330017
7924,19915440.0,0.0,22.066498,20.07016,22.066528,22.30542,21.6445,21.720856,11.735107,11.737213,11.739014,12.799011,0.0,0.032028306,0.032028306,0.10321517,250.0,11.700012,0.0,0.0,39.26437,2563.7415,8.192403e-05,0.0,52.54774,246.63774,0.0,30.000002,0.1672682,70.0,274.37842,239.54704,0.0,52.54774,0.16727093,8.89891,65.21977,8.330017
7925,19915500.0,0.0,22.072876,20.086731,22.072906,22.31009,21.649475,21.725037,11.739319,11.736938,11.7378845,12.798767,0.0,0.032031346,0.032031346,0.10442721,250.0,11.700012,0.0,0.0,40.166534,2580.9873,8.2398634e-05,0.0,52.573715,246.23346,0.0,30.000002,0.16848613,70.0,274.90366,240.00288,0.0,52.573715,0.16848917,8.966015,65.50279,8.330017
7926,19915560.0,0.0,22.078247,20.102936,22.078278,22.31305,21.65445,21.729279,11.742859,11.7387085,11.739227,12.798584,0.0,0.032035332,0.032035332,0.10569217,250.0,11.700012,0.0,0.0,41.09051,2598.9968,8.291031e-05,0.0,52.59791,245.89111,0.0,30.000002,0.16975889,70.0,275.4791,240.52403,0.0,52.59791,0.16976224,9.042802,65.79226,8.330017
7927,19915620.0,0.0,22.082977,20.118744,22.083008,22.314667,21.660583,21.733704,11.745636,12.923065,12.326294,12.798401,0.0,0.032040145,0.032040145,0.10698723,250.0,11.700012,0.0,0.0,42.02429,2617.4863,8.344963e-05,0.0,52.61983,245.61726,0.0,30.000002,0.17106347,70.0,276.09525,241.10156,28.250465,52.61983,0.17106704,9.128134,66.0827,8.330017
7928,19915680.0,0.0,22.0878,20.134155,22.08783,22.314941,21.668518,21.74115,11.747711,12.39859,12.499512,12.798248,0.0,0.03204559,0.03204559,0.10829371,250.0,11.700012,0.0,0.0,42.954098,2636.3308,8.400902e-05,0.0,52.63919,245.41298,0.0,30.000002,0.1723808,70.0,276.74277,241.72565,0.0,52.63919,0.17238456,9.220118,66.36998,8.330017
7929,19915740.0,0.0,22.091156,20.1492,22.091187,22.313873,21.67508,21.747162,11.749023,12.103607,12.158691,12.798126,0.0,0.03205159,0.03205159,0.10959173,250.0,11.700012,0.0,0.0,43.866493,2655.011,8.45791e-05,0.0,52.65574,245.2803,0.0,30.000002,0.17369084,70.0,277.4117,242.38654,0.0,52.65574,0.17369473,9.3178835,66.64977,8.330017
7930,19915800.0,0.0,22.093292,20.16391,22.093353,22.311523,21.680878,21.75232,11.749542,11.941742,11.97168,12.798004,0.0,0.032058038,0.032058038,0.11086213,250.0,11.700012,0.0,0.0,44.74845,2673.2502,8.515023e-05,0.0,52.66925,245.2201,0.0,30.000002,0.1749742,70.0,278.09174,243.07417,0.0,52.66925,0.17497817,9.420471,66.918106,8.330017
7931,19915860.0,0.0,22.094421,20.178223,22.094452,22.307983,21.686218,21.75708,11.749298,11.853912,11.870148,12.797943,0.0,0.0320648,0.0320648,0.11208782,250.0,11.700012,0.0,0.0,45.589275,2690.8257,8.571418e-05,0.0,52.679573,245.23145,0.0,30.000002,0.17621353,70.0,278.77277,243.77866,0.0,52.679573,0.17621751,9.526296,67.17165,8.330017
7932,19915920.0,0.0,22.094574,20.19217,22.094604,22.303284,21.691315,21.761566,11.748352,11.805084,11.813782,12.797882,0.0,0.03207178,0.03207178,0.11325139,250.0,11.700012,0.0,0.0,46.37663,2707.4956,8.6262655e-05,0.0,52.686615,245.31285,0.0,30.000002,0.17739123,70.0,279.44406,244.48949,0.0,52.686615,0.17739518,9.633689,67.407135,8.330017
7933,19915980.0,0.0,22.09378,20.20575,22.093811,22.297485,21.696228,21.7659,11.746704,11.778839,11.783569,12.797852,0.0,0.03207892,0.03207892,0.11433818,250.0,11.700012,0.0,0.0,47.10112,2723.0588,8.67888e-05,0.0,52.690308,245.46306,0.0,30.000002,0.17849255,70.0,280.0963,245.19792,0.0,52.690308,0.17849639,9.741315,67.62194,8.330017
7934,19916040.0,0.0,22.092194,20.218994,22.092224,22.29071,21.70108,21.770142,11.744415,11.763489,11.766022,12.797882,0.0,0.03208609,0.03208609,0.11533231,250.0,11.700012,0.0,0.0,47.752407,2737.296,8.7284796e-05,0.0,52.69062,245.67868,0.0,30.000002,0.17950128,70.0,280.71857,245.89311,0.0,52.69062,0.17950498,9.847563,67.81334,8.330017
7935,19916100.0,0.0,22.089844,20.231873,22.089874,22.283081,21.705872,21.774292,11.741547,11.75415,11.755524,12.797913,0.0,0.03209319,0.03209319,0.116221696,250.0,11.700012,0.0,0.0,48.322918,2750.0408,8.774453e-05,0.0,52.68759,245.95601,0.0,30.000002,0.1804052,70.0,281.30185,246.56613,0.0,52.68759,0.18040869,9.951074,67.97942,8.330017
7936,19916160.0,0.0,22.086151,20.244415,22.086182,22.27356,21.710602,21.778778,11.738068,11.747772,11.748505,12.797974,0.0,0.03210075,0.03210075,0.116985716,250.0,11.700012,0.0,0.0,48.78918,2760.9824,8.8161236e-05,0.0,52.68113,246.30246,0.0,30.000002,0.18118474,70.0,281.83603,247.21043,0.0,52.68113,0.18118799,10.050275,68.11609,8.330017
7937,19916220.0,0.0,22.08191,20.256592,22.08191,22.263489,21.715271,21.783234,11.733978,11.742432,11.742828,12.798096,0.0,0.032108307,0.032108307,0.11760657,250.0,11.700012,0.0,0.0,49.15086,2769.9421,8.8526074e-05,0.0,52.67104,246.71346,0.0,30.000002,0.1818211,70.0,282.308,247.81274,0.0,52.67104,0.18182404,10.143666,68.22037,8.330017
7938,19916280.0,0.0,22.077728,20.268433,22.077759,22.25299,21.722137,21.78894,11.72937,12.737518,12.895233,12.798218,0.0,0.032115463,0.032115463,0.118081674,250.0,11.700012,0.0,0.0,49.405773,2776.9583,8.883587e-05,0.0,52.657497,247.17896,0.0,30.000002,0.182311,70.0,282.7123,248.36514,0.0,52.657497,0.18231358,10.230117,68.29257,8.330017
7939,19916340.0,0.0,22.073547,20.279938,22.073578,22.242188,21.729248,21.79602,11.724426,12.279022,12.363403,12.79837,0.0,0.032121997,0.032121997,0.11840633,250.0,11.700012,0.0,0.0,49.551624,2781.9946,8.908783e-05,0.0,52.64082,247.6883,0.0,30.000002,0.1826492,70.0,283.0422,248.85823,0.0,52.64082,0.18265137,10.307416,68.332565,8.330017
7940,19916400.0,0.0,22.068695,20.291107,22.068726,22.231262,21.735168,21.80185,11.719116,12.026642,12.072754,12.798553,0.0,0.032127738,0.032127738,0.11857706,250.0,11.700012,0.0,0.0,49.587654,2784.8184,8.927689e-05,0.0,52.621418,248.22954,0.0,30.000002,0.18283187,70.0,283.2918,249.28249,0.0,52.621418,0.18283364,10.375124,68.34044,8.330017
7941,19916460.0,0.0,22.063873,20.30194,22.063904,22.221008,21.740387,21.807068,11.713623,11.884888,11.909912,12.798767,0.0,0.032132223,0.032132223,0.118599564,250.0,11.700012,0.0,0.0,49.524406,2785.5525,8.940117e-05,0.0,52.59981,248.78479,0.0,30.000002,0.18286379,70.0,283.4587,249.6297,0.0,52.59981,0.1828651,10.432281,68.318306,8.330017
7942,19916520.0,0.0,22.05896,20.31247,22.05896,22.210938,21.745209,21.81189,11.708038,11.805481,11.819031,12.798981,0.0,0.032135557,0.032135557,0.11848033,250.0,11.700012,0.0,0.0,49.361294,2784.2603,8.946117e-05,0.0,52.57667,249.3417,0.0,30.000002,0.18275167,70.0,283.5434,249.89609,0.0,52.57667,0.18275255,10.47766,68.2681,8.330017
7943,19916580.0,0.0,22.054047,20.322632,22.054047,22.201202,21.749817,21.816467,11.702454,11.759125,11.766357,12.799225,0.0,0.032137975,0.032137975,0.1182224,250.0,11.700012,0.0,0.0,49.10249,2781.0017,8.9457295e-05,0.0,52.552433,249.89458,0.0,30.000002,0.18249899,70.0,283.5465,250.07993,0.0,52.552433,0.18249944,10.51064,68.19064,8.330017
7944,19916640.0,0.0,22.049255,20.332489,22.049286,22.191895,21.754272,21.820923,11.69696,11.731903,11.735809,12.799469,0.0,0.032139473,0.032139473,0.117832415,250.0,11.700012,0.0,0.0,48.752995,2775.8767,8.939094e-05,0.0,52.52747,250.43564,0.0,30.000002,0.18211241,70.0,283.47006,250.1801,0.0,52.52747,0.18211243,10.530892,68.087555,8.330017
7945,19916700.0,0.0,22.04477,20.34201,22.04477,22.183197,21.758636,21.825256,11.69162,11.714905,11.7170105,12.799744,0.0,0.032140117,0.032140117,0.11731795,250.0,11.700012,0.0,0.0,48.318855,2769.0012,8.92642e-05,0.0,52.502186,250.95786,0.0,30.000002,0.18159959,70.0,283.31705,250.1966,0.0,52.502186,0.18159918,10.538158,67.960495,8.330017
7946,19916760.0,0.0,22.041046,20.351227,22.041046,22.175812,21.762909,21.82962,11.686554,11.703278,11.704437,12.799988,0.0,0.032139573,0.032139573,0.1166945,250.0,11.700012,0.0,0.0,47.817616,2760.621,8.9080815e-05,0.0,52.477066,251.44702,0.0,30.000002,0.18097535,70.0,283.0927,250.12927,0.0,52.477066,0.18097457,10.532572,67.81302,8.330017
7947,19916820.0,0.0,22.03778,20.360138,22.03778,22.16922,21.76712,21.833954,11.681885,11.694519,11.695129,12.800232,0.0,0.032138094,0.032138094,0.115979396,250.0,11.700012,0.0,0.0,47.255917,2750.936,8.884694e-05,0.0,52.452755,251.89427,0.0,30.000002,0.18025759,70.0,282.8055,249.983,0.0,52.452755,0.18025644,10.514411,67.648766,8.330017
7948,19916880.0,0.0,22.035004,20.368744,22.035004,22.163452,21.771301,21.838226,11.677582,11.687927,11.688232,12.800476,0.0,0.032135885,0.032135885,0.11517865,250.0,11.700012,0.0,0.0,46.639046,2740.0344,8.856536e-05,0.0,52.429443,252.29903,0.0,30.000002,0.17945263,70.0,282.4595,249.76105,0.0,52.429443,0.17945118,10.484036,67.46872,8.330017
7949,19916940.0,0.0,22.033752,20.377014,22.033752,22.1586,21.778778,21.84494,11.673767,12.554535,12.68808,12.80072,0.0,0.032133088,0.032133088,0.11430667,250.0,11.700012,0.0,0.0,45.977936,2728.2732,8.8242494e-05,0.0,52.407433,252.65819,0.0,30.000002,0.17857523,70.0,282.0628,249.47,0.0,52.407433,0.1785735,10.442164,67.27568,8.330017
7950,19917000.0,0.0,22.032959,20.38501,22.032959,22.154694,21.785095,21.851562,11.670471,12.153992,12.227142,12.800934,0.0,0.032129783,0.032129783,0.11337741,250.0,11.700012,0.0,0.0,45.282692,2715.726,8.788492e-05,0.0,52.38697,252.96878,0.0,30.000002,0.1776395,70.0,281.62317,249.11627,0.0,52.38697,0.17763755,10.389443,67.072365,8.330017
7951,19917060.0,0.0,22.032654,20.3927,22.032654,22.152191,21.790314,21.857117,11.667664,11.932739,11.972504,12.801147,0.0,0.032125834,0.032125834,0.11240835,250.0,11.700012,0.0,0.0,44.569527,2702.5586,8.749769e-05,0.0,52.368313,253.22458,0.0,30.000002,0.17666262,70.0,281.149,248.70618,0.0,52.368313,0.17666046,10.328004,66.8624,8.330017
7952,19917120.0,0.0,22.032776,20.400085,22.032776,22.150726,21.794983,21.86206,11.665375,11.808655,11.8298645,12.8013,0.0,0.03212141,0.03212141,0.111416645,250.0,11.700012,0.0,0.0,43.84723,2689.013,8.7087974e-05,0.0,52.351784,253.42293,0.0,30.000002,0.17566213,70.0,280.64966,248.24838,0.0,52.351784,0.17565982,10.258842,66.649254,8.330017
7953,19917180.0,0.0,22.033447,20.407166,22.033447,22.150238,21.799316,21.866638,11.663666,11.739685,11.750702,12.801453,0.0,0.0321167,0.0321167,0.11041539,250.0,11.700012,0.0,0.0,43.125847,2675.2917,8.666216e-05,0.0,52.33748,253.56543,0.0,30.000002,0.17465143,70.0,280.13327,247.75174,0.0,52.33748,0.174649,10.1831455,66.43544,8.330017
7954,19917240.0,0.0,22.034668,20.41397,22.034668,22.150787,21.803436,21.871033,11.662506,11.704681,11.710663,12.801575,0.0,0.032111764,0.032111764,0.10941644,250.0,11.700012,0.0,0.0,42.41378,2661.5674,8.6225664e-05,0.0,52.32548,253.65253,0.0,30.000002,0.17364258,70.0,279.60666,247.2236,0.0,52.32548,0.17364009,10.102113,66.22333,8.330017
7955,19917300.0,0.0,22.036499,20.420502,22.036499,22.152313,21.807465,21.875305,11.661957,11.684937,11.688141,12.801666,0.0,0.032106698,0.032106698,0.108435735,250.0,11.700012,0.0,0.0,41.722374,2648.0752,8.578622e-05,0.0,52.31587,253.68552,0.0,30.000002,0.17265165,70.0,279.0789,246.67416,0.0,52.31587,0.17264913,10.017254,66.01617,8.330017
7956,19917360.0,0.0,22.038818,20.426727,22.038818,22.154572,21.811401,21.879578,11.661926,11.674408,11.676147,12.801727,0.0,0.032101665,0.032101665,0.10748341,250.0,11.700012,0.0,0.0,41.057034,2634.9563,8.534946e-05,0.0,52.308636,253.66797,0.0,30.000002,0.17168915,70.0,278.55643,246.11174,0.0,52.308636,0.17168665,9.929822,65.81599,8.330017
7957,19917420.0,0.0,22.041718,20.432678,22.041718,22.157776,21.815308,21.88379,11.662445,11.668762,11.669708,12.801758,0.0,0.032096684,0.032096684,0.106571436,250.0,11.700012,0.0,0.0,40.428116,2622.394,8.492151e-05,0.0,52.303726,253.60263,0.0,30.000002,0.17076707,70.0,278.0462,245.54497,0.0,52.303726,0.17076463,9.8413315,65.625275,8.330017
7958,19917480.0,0.0,22.045135,20.438354,22.045135,22.161774,21.819183,21.888,11.663452,11.665863,11.666351,12.801758,0.0,0.03209173,0.03209173,0.105714425,250.0,11.700012,0.0,0.0,39.845325,2610.592,8.4509345e-05,0.0,52.30114,253.49089,0.0,30.000002,0.16989994,70.0,277.55594,244.98312,0.0,52.30114,0.1698976,9.753378,65.44722,8.330017
7959,19917540.0,0.0,22.049225,20.443756,22.049225,22.166595,21.823914,21.892181,11.664978,12.928223,11.705322,12.801758,0.0,0.032086853,0.032086853,0.10491889,250.0,11.700012,0.0,0.0,39.313335,2599.6577,8.411649e-05,0.0,52.300842,253.33472,0.0,30.000002,0.16909449,70.0,277.08926,244.43134,55.852425,52.300842,0.16909224,9.666765,65.28333,8.330017
7960,19917600.0,0.0,22.054962,20.448883,22.054962,22.17215,21.831116,21.899841,11.667023,12.400269,12.526489,12.801697,0.0,0.03208208,0.03208208,0.10419619,250.0,11.700012,0.0,0.0,38.83974,2589.9287,8.374983e-05,0.0,52.302788,253.13684,0.0,30.000002,0.16836202,70.0,276.6523,243.89777,0.0,52.302788,0.16835992,9.582387,65.13613,8.330017
7961,19917660.0,0.0,22.060211,20.453766,22.060211,22.177612,21.836731,21.906097,11.669464,12.067383,12.136169,12.801636,0.0,0.03207782,0.03207782,0.10355042,250.0,11.700012,0.0,0.0,38.421013,2581.2075,8.341378e-05,0.0,52.306824,252.9075,0.0,30.000002,0.1677075,70.0,276.24988,243.39119,0.0,52.306824,0.1677056,9.501715,65.00629,8.330017
7962,19917720.0,0.0,22.06546,20.458374,22.06546,22.183655,21.841492,21.911407,11.67218,11.887482,11.925049,12.801544,0.0,0.03207392,0.03207392,0.10298521,250.0,11.700012,0.0,0.0,38.06544,2573.5708,8.310993e-05,0.0,52.31263,252.65211,0.0,30.000002,0.16713426,70.0,275.88452,242.91658,0.0,52.31263,0.16713251,9.426479,64.894554,8.330017
7963,19917780.0,0.0,22.070862,20.462708,22.070862,22.190155,21.845795,21.916199,11.67514,11.789642,11.810059,12.801453,0.0,0.032070242,0.032070242,0.10250866,250.0,11.700012,0.0,0.0,37.77725,2567.154,8.284175e-05,0.0,52.320152,252.3707,0.0,30.000002,0.16665007,70.0,275.5598,242.47845,0.0,52.320152,0.16664857,9.357219,64.80293,8.330017
7964,19917840.0,0.0,22.076477,20.466797,22.076477,22.197021,21.849854,21.920715,11.678345,11.736969,11.747894,12.801331,0.0,0.032066792,0.032066792,0.10212575,250.0,11.700012,0.0,0.0,37.559544,2562.0398,8.261211e-05,0.0,52.329285,252.0662,0.0,30.000002,0.16626,70.0,275.2786,242.08127,0.0,52.329285,0.16625871,9.294504,64.73258,8.330017
7965,19917900.0,0.0,22.082214,20.470642,22.082214,22.204132,21.85376,21.92508,11.681793,11.71051,11.71637,12.801178,0.0,0.03206358,0.03206358,0.10184015,250.0,11.700012,0.0,0.0,37.414204,2558.285,8.242323e-05,0.0,52.339928,251.7415,0.0,30.000002,0.1659677,70.0,275.04312,241.72873,0.0,52.339928,0.16596664,9.238879,64.68435,8.330017
7966,19917960.0,0.0,22.087555,20.474213,22.087555,22.21048,21.857544,21.929382,11.685394,11.69809,11.701263,12.801056,0.0,0.032061107,0.032061107,0.10164687,250.0,11.700012,0.0,0.0,37.32846,2555.802,8.2276165e-05,0.0,52.351856,251.40927,0.0,30.000002,0.16576923,70.0,274.85428,241.42572,0.0,52.351856,0.16576843,9.190605,64.65672,8.330017
7967,19918020.0,0.0,22.092957,20.47754,22.092957,22.216888,21.861267,21.933655,11.688965,11.692596,11.694275,12.800903,0.0,0.03205921,0.03205921,0.101541415,250.0,11.700012,0.0,0.0,37.307285,2554.5847,8.217026e-05,0.0,52.364594,251.07707,0.0,30.000002,0.16565973,70.0,274.71127,241.17363,0.0,52.364594,0.16565917,9.150226,64.64845,8.330017
7968,19918080.0,0.0,22.098389,20.480652,22.098389,22.223267,21.86496,21.937897,11.692566,11.691193,11.692047,12.80072,0.0,0.032057606,0.032057606,0.10152585,250.0,11.700012,0.0,0.0,37.34999,2554.652,8.210572e-05,0.0,52.37804,250.74323,0.0,30.000002,0.16564071,70.0,274.61432,240.97229,0.0,52.37804,0.1656404,9.117901,64.66013,8.330017
7969,19918140.0,0.0,22.103851,20.48349,22.103851,22.229584,21.868652,21.942108,11.696167,11.692505,11.692963,12.800568,0.0,0.0320563,0.0320563,0.10159907,250.0,11.700012,0.0,0.0,37.455486,2555.9895,8.208238e-05,0.0,52.39213,250.40953,0.0,30.000002,0.16571108,70.0,274.5632,240.82199,0.0,52.39213,0.16571102,9.093546,64.69145,8.330017
7970,19918200.0,0.0,22.109833,20.486115,22.109833,22.235718,21.87445,21.947357,11.699738,12.783813,12.964539,12.800415,0.0,0.03205529,0.03205529,0.101758726,250.0,11.700012,0.0,0.0,37.621353,2558.6226,8.209974e-05,0.0,52.406704,250.07886,0.0,30.000002,0.16586848,70.0,274.55753,240.72289,0.0,52.406704,0.16586865,9.077138,64.74172,8.330017
7971,19918260.0,0.0,22.115723,20.488495,22.115723,22.240631,21.880829,21.954681,11.703247,12.293579,12.408264,12.800262,0.0,0.03205509,0.03205509,0.10199345,250.0,11.700012,0.0,0.0,37.830334,2562.4417,8.215727e-05,0.0,52.421516,249.76398,0.0,30.000002,0.1661026,70.0,274.59543,240.67635,0.0,52.421516,0.16610304,9.067799,64.80784,8.330017
7972,19918320.0,0.0,22.12091,20.490662,22.12091,22.245209,21.885925,21.960602,11.706482,12.026001,12.088562,12.80011,0.0,0.03205543,0.03205543,0.102293365,250.0,11.700012,0.0,0.0,38.083527,2567.1448,8.225002e-05,0.0,52.436073,249.47054,0.0,30.000002,0.16640301,70.0,274.67313,240.67955,0.0,52.436073,0.16640367,9.06645,64.887276,8.330017
7973,19918380.0,0.0,22.12561,20.492584,22.12561,22.24942,21.89035,21.965729,11.709412,11.881836,11.916077,12.799957,0.0,0.03205611,0.03205611,0.1026547,250.0,11.700012,0.0,0.0,38.37679,2572.6897,8.237504e-05,0.0,52.4503,249.19693,0.0,30.000002,0.16676556,70.0,274.7883,240.72917,0.0,52.4503,0.1667664,9.072725,64.97918,8.330017
7974,19918440.0,0.0,22.129913,20.494293,22.129913,22.253174,21.894379,21.970459,11.712097,11.804932,11.823761,12.799805,0.0,0.032057073,0.032057073,0.10307118,250.0,11.700012,0.0,0.0,38.70549,2579.0007,8.2529434e-05,0.0,52.464073,248.94435,0.0,30.000002,0.1671838,70.0,274.93814,240.82224,0.0,52.464073,0.16718484,9.08594,65.082016,8.330017
7975,19918500.0,0.0,22.13388,20.495758,22.13388,22.25644,21.898224,21.974945,11.714539,11.7630005,11.773224,12.799683,0.0,0.03205828,0.03205828,0.10353574,250.0,11.700012,0.0,0.0,39.06425,2585.983,8.271002e-05,0.0,52.477283,248.71414,0.0,30.000002,0.16765065,70.0,275.1196,240.95543,0.0,52.477283,0.16765188,9.1055,65.19409,8.330017
7976,19918560.0,0.0,22.136993,20.49704,22.136993,22.258362,21.901855,21.979279,11.716644,11.741272,11.746826,12.799561,0.0,0.032060146,0.032060146,0.104034714,250.0,11.700012,0.0,0.0,39.435947,2593.423,8.2912964e-05,0.0,52.489704,248.51576,0.0,30.000002,0.16815329,70.0,275.32877,241.12692,0.0,52.489704,0.16815466,9.130694,65.3119,8.330017
7977,19918620.0,0.0,22.13974,20.498077,22.13974,22.259796,21.905426,21.983551,11.718353,11.730103,11.733093,12.799469,0.0,0.0320625,0.0320625,0.104554854,250.0,11.700012,0.0,0.0,39.818783,2601.1826,8.31329e-05,0.0,52.50097,248.3537,0.0,30.000002,0.16867806,70.0,275.55984,241.33159,0.0,52.50097,0.16867957,9.161034,65.43227,8.330017
7978,19918680.0,0.0,22.14212,20.498932,22.14215,22.26065,21.908966,21.987762,11.719696,11.725006,11.726624,12.799347,0.0,0.032065053,0.032065053,0.10509096,250.0,11.700012,0.0,0.0,40.207718,2609.1775,8.3366365e-05,0.0,52.511013,248.2245,0.0,30.000002,0.16921923,70.0,275.80914,241.56424,0.0,52.511013,0.16922083,9.195858,65.554184,8.330017
7979,19918740.0,0.0,22.144165,20.499573,22.144165,22.260956,21.912445,21.991974,11.720673,11.722534,11.723358,12.799286,0.0,0.032067772,0.032067772,0.105632514,250.0,11.700012,0.0,0.0,40.595753,2617.2563,8.3608444e-05,0.0,52.519764,248.12776,0.0,30.000002,0.1697662,70.0,276.07104,241.81871,0.0,52.519764,0.1697679,9.234131,65.67536,8.330017
7980,19918800.0,0.0,22.145813,20.5,22.145844,22.260681,21.915924,21.996124,11.721344,11.721558,11.721954,12.799225,0.0,0.032070603,0.032070603,0.10617256,250.0,11.700012,0.0,0.0,40.97808,2625.314,8.3855695e-05,0.0,52.527184,248.06291,0.0,30.000002,0.17031193,70.0,276.34177,242.09071,0.0,52.527184,0.17031366,9.2752495,65.79431,8.330017
7981,19918860.0,0.0,22.144012,20.500214,22.144012,22.255585,21.91858,21.998413,11.71463,12.621582,12.772949,12.798462,0.0,0.032076046,0.032076046,0.106668286,250.0,11.700012,0.0,0.0,41.286472,2627.4849,8.400181e-05,0.0,52.53266,248.07666,0.0,30.000002,0.17081873,70.0,276.6137,242.386,0.0,52.53266,0.1708205,9.363389,65.89976,8.330017
7982,19918920.0,0.0,22.141693,20.500214,22.141693,22.25003,21.92041,22.00122,11.702637,12.206818,12.289429,12.797668,0.0,0.032082576,0.032082576,0.10708554,250.0,11.700012,0.0,0.0,41.537304,2625.2297,8.396078e-05,0.0,52.53459,248.17822,0.0,30.000002,0.17124927,70.0,276.8692,242.68883,0.0,52.53459,0.17125095,9.505533,65.984055,8.330017
7983,19918980.0,0.0,22.138702,20.49997,22.138702,22.244171,21.921143,22.002869,11.693451,11.976105,12.021271,12.7977295,0.0,0.032089137,0.032089137,0.107424475,250.0,11.700012,0.0,0.0,41.727856,2621.2974,8.383063e-05,0.0,52.53332,248.3438,0.0,30.000002,0.17160156,70.0,277.10062,242.98442,0.0,52.53332,0.17160313,9.618965,66.04849,8.330017
7984,19919040.0,0.0,22.135254,20.499542,22.135254,22.238068,21.921326,22.003845,11.686371,11.845276,11.869812,12.798096,0.0,0.03209527,0.03209527,0.107679166,250.0,11.700012,0.0,0.0,41.856255,2615.9688,8.363266e-05,0.0,52.52909,248.56036,0.0,30.000002,0.17186874,70.0,277.3005,243.2614,0.0,52.52909,0.17187016,9.706626,66.09251,8.330017
7985,19919100.0,0.0,22.13153,20.498901,22.131561,22.231873,21.921143,22.004456,11.680786,11.770233,11.783325,12.798462,0.0,0.032100722,0.032100722,0.10784651,250.0,11.700012,0.0,0.0,41.921635,2609.4116,8.3380546e-05,0.0,52.52227,248.81569,0.0,30.000002,0.17204726,70.0,277.46353,243.5106,0.0,52.52227,0.1720485,9.773191,66.11613,8.330017
7986,19919160.0,0.0,22.126892,20.498077,22.126892,22.224152,21.920868,22.00531,11.67627,11.728394,11.735504,12.798859,0.0,0.032106165,0.032106165,0.10791319,250.0,11.700012,0.0,0.0,41.902637,2601.5598,8.3082254e-05,0.0,52.513016,249.11493,0.0,30.000002,0.17212515,70.0,277.5844,243.72816,0.0,52.513016,0.17212616,9.821219,66.11638,8.330017
7987,19919220.0,0.0,22.122131,20.49704,22.122162,22.216553,21.920471,22.006042,11.672363,11.703796,11.707642,12.799194,0.0,0.032111224,0.032111224,0.10786994,250.0,11.700012,0.0,0.0,41.807808,2592.4858,8.274301e-05,0.0,52.50125,249.45326,0.0,30.000002,0.17209233,70.0,277.65634,243.90546,0.0,52.50125,0.17209308,9.853549,66.09156,8.330017
7988,19919280.0,0.0,22.117432,20.49585,22.117462,22.209106,21.920013,22.006714,11.668976,11.688324,11.690338,12.7994995,0.0,0.03211536,0.03211536,0.10772315,250.0,11.700012,0.0,0.0,41.640076,2582.3354,8.236852e-05,0.0,52.48753,249.81079,0.0,30.000002,0.17195414,70.0,277.67694,244.03384,0.0,52.48753,0.1719546,9.871934,66.043945,8.330017
7989,19919340.0,0.0,22.112885,20.494476,22.112885,22.201996,21.919525,22.007294,11.665985,11.678284,11.679291,12.799774,0.0,0.032118607,0.032118607,0.107475586,250.0,11.700012,0.0,0.0,41.40307,2571.1863,8.1962535e-05,0.0,52.472324,250.17793,0.0,30.000002,0.1717134,70.0,277.64523,244.1092,0.0,52.472324,0.17171356,9.8773775,65.97452,8.330017
7990,19919400.0,0.0,22.10846,20.49295,22.10846,22.195251,21.919006,22.007874,11.66333,11.672211,11.6727295,12.800018,0.0,0.03212092,0.03212092,0.107130416,250.0,11.700012,0.0,0.0,41.099422,2559.0903,8.152707e-05,0.0,52.455894,250.54846,0.0,30.000002,0.17137307,70.0,277.56146,244.12952,0.0,52.455894,0.17137298,9.870526,65.88415,8.330017
7991,19919460.0,0.0,22.103882,20.491272,22.103882,22.188293,21.918549,22.0083,11.66095,12.551178,11.66806,12.800262,0.0,0.03212268,0.03212268,0.10668907,250.0,11.700012,0.0,0.0,40.725296,2546.059,8.106544e-05,17.650085,52.438713,250.91779,0.0,30.000002,0.17093551,70.0,277.4259,244.0933,0.0,52.438713,0.17093515,9.852472,65.77323,8.330017
7992,19919520.0,0.0,22.1008,20.489471,22.1008,22.181915,21.921326,22.01175,11.658752,12.450775,12.580872,12.800476,0.0,0.03212375,0.03212375,0.10615511,250.0,11.700012,0.0,0.0,40.290108,2532.3599,8.057985e-05,0.0,52.420944,251.28056,0.0,30.000002,0.17040396,70.0,277.23932,243.99918,0.0,52.420944,0.17040332,9.823756,65.642586,8.330017
7993,19919580.0,0.0,22.097656,20.487518,22.097656,22.176208,21.922485,22.014313,11.656799,12.090149,12.161041,12.80069,0.0,0.03212402,0.03212402,0.105539,250.0,11.700012,0.0,0.0,39.801014,2517.9133,8.007334e-05,0.0,52.403034,251.62613,0.0,30.000002,0.1697886,70.0,277.0048,243.84673,0.0,52.403034,0.1697877,9.785054,65.49474,8.330017
7994,19919640.0,0.0,22.094574,20.485413,22.094574,22.171204,21.922699,22.015839,11.654999,11.892883,11.931549,12.800873,0.0,0.032123525,0.032123525,0.10485012,250.0,11.700012,0.0,0.0,39.265495,2502.7854,7.95473e-05,0.0,52.38535,251.9478,0.0,30.000002,0.16909893,70.0,276.726,243.63744,0.0,52.38535,0.16909777,9.737817,65.33182,8.330017
7995,19919700.0,0.0,22.091736,20.483215,22.091736,22.166992,21.922424,22.016846,11.653442,11.785522,11.806793,12.801025,0.0,0.032122307,0.032122307,0.10409903,250.0,11.700012,0.0,0.0,38.69158,2487.1187,7.9004574e-05,0.0,52.368225,252.23972,0.0,30.000002,0.16834554,70.0,276.40762,243.37401,0.0,52.368225,0.16834418,9.682604,65.156105,8.330017
7996,19919760.0,0.0,22.089325,20.480927,22.089325,22.163544,21.921967,22.01773,11.652161,11.724915,11.73645,12.801178,0.0,0.032120474,0.032120474,0.103297144,250.0,11.700012,0.0,0.0,38.0874,2471.0637,7.844863e-05,0.0,52.35197,252.4974,0.0,30.000002,0.16754013,70.0,276.055,243.0606,0.0,52.35197,0.16753857,9.620083,64.970085,8.330017
7997,19919820.0,0.0,22.087372,20.478516,22.087372,22.16098,21.921356,22.018433,11.651154,11.690918,11.6970825,12.801331,0.0,0.03211809,0.03211809,0.10245628,250.0,11.700012,0.0,0.0,37.462196,2454.762,7.7883175e-05,0.0,52.33685,252.71735,0.0,30.000002,0.16669458,70.0,275.67386,242.70201,0.0,52.33685,0.16669285,9.551104,64.77628,8.330017
7998,19919880.0,0.0,22.085907,20.476013,22.085907,22.159271,21.920654,22.019073,11.650482,11.672455,11.675781,12.801422,0.0,0.032115214,0.032115214,0.101588115,250.0,11.700012,0.0,0.0,36.824463,2438.3516,7.7311925e-05,0.0,52.323067,252.89658,0.0,30.000002,0.1658207,70.0,275.2699,242.30347,0.0,52.323067,0.16581886,9.476574,64.57724,8.330017
7999,19919940.0,0.0,22.084991,20.47342,22.084991,22.158508,21.919891,22.019623,11.650177,11.662384,11.664185,12.801544,0.0,0.03211192,0.03211192,0.10070456,250.0,11.700012,0.0,0.0,36.18293,2421.975,7.67389e-05,0.0,52.31083,253.03307,0.0,30.000002,0.16493058,70.0,274.84912,241.87083,0.0,52.31083,0.16492862,9.397465,64.375534,8.330017
8000,19920000.0,0.0,22.084595,20.470764,22.084595,22.1586,21.919128,22.020172,11.650238,11.656525,11.657471,12.801605,0.0,0.03210831,0.03210831,0.09982092,250.0,11.700012,0.0,0.0,35.548702,2405.8167,7.616952e-05,0.0,52.300316,253.12547,0.0,30.000002,0.1640397,70.0,274.41922,241.41237,0.0,52.300316,0.16403767,9.315107,64.17454,8.330017
8001,19920060.0,0.0,22.084564,20.468048,22.084564,22.15921,21.918488,22.020905,11.650635,11.653778,11.654266,12.801666,0.0,0.03210462,0.03210462,0.09894127,250.0,11.700012,0.0,0.0,34.92116,2389.9197,7.5606105e-05,0.0,52.29155,253.17735,0.0,30.000002,0.16315265,70.0,273.98352,240.93289,0.0,52.29155,0.16315058,9.230067,63.974987,8.330017
8002,19920120.0,0.0,22.08545,20.465271,22.08545,22.160675,21.919556,22.022247,11.651398,12.853668,12.846161,12.801727,0.0,0.032100856,0.032100856,0.09807716,250.0,11.700012,0.0,0.0,34.31245,2374.4795,7.505313e-05,0.0,52.28452,253.19016,0.0,30.000002,0.16228093,70.0,273.54825,240.43993,3.2059426,52.28452,0.16227886,9.143672,63.779408,8.330017
8003,19920180.0,0.0,22.087738,20.462433,22.087738,22.162964,21.921936,22.026306,11.652588,12.309998,12.417206,12.801727,0.0,0.032096952,0.032096952,0.097241424,250.0,11.700012,0.0,0.0,33.731033,2359.7722,7.4516385e-05,0.0,52.279312,253.16211,0.0,30.000002,0.16143729,70.0,273.11917,239.93994,0.0,52.279312,0.16143523,9.0564165,63.590824,8.330017
8004,19920240.0,0.0,22.089935,20.459564,22.089935,22.166077,21.922913,22.02884,11.654144,12.010895,12.069275,12.801727,0.0,0.03209296,0.03209296,0.096445,250.0,11.700012,0.0,0.0,33.184776,2345.6982,7.399924e-05,0.0,52.275986,253.09386,0.0,30.000002,0.16063276,70.0,272.70175,239.43974,0.0,52.275986,0.16063075,8.97008,63.41182,8.330017
8005,19920300.0,0.0,22.092285,20.456665,22.092285,22.169922,21.923157,22.030548,11.655975,11.848175,11.879852,12.801697,0.0,0.03208891,0.03208891,0.095698215,250.0,11.700012,0.0,0.0,32.680824,2332.3918,7.3504845e-05,0.0,52.274555,252.98642,0.0,30.000002,0.15987772,70.0,272.30112,238.94601,0.0,52.274555,0.15987578,8.886077,63.24486,8.330017
8006,19920360.0,0.0,22.094421,20.453735,22.094421,22.173645,21.923035,22.031921,11.658081,11.760742,11.777954,12.801666,0.0,0.032085262,0.032085262,0.0950039,250.0,11.700012,0.0,0.0,32.213535,2319.892,7.303626e-05,0.0,52.27493,252.84924,0.0,30.000002,0.15917596,70.0,271.9212,238.46628,0.0,52.27493,0.15917413,8.804932,63.09037,8.330017
8007,19920420.0,0.0,22.096863,20.450775,22.096863,22.178009,21.922699,22.033081,11.6604,11.713409,11.722626,12.801575,0.0,0.032081895,0.032081895,0.09436604,250.0,11.700012,0.0,0.0,31.793255,2308.295,7.259549e-05,0.0,52.276833,252.68732,0.0,30.000002,0.15853119,70.0,271.56467,238.00555,0.0,52.276833,0.15852948,8.727522,62.949234,8.330017
8008,19920480.0,0.0,22.09961,20.447815,22.09961,22.182922,21.922241,22.034119,11.662933,11.689697,11.694672,12.801514,0.0,0.032078598,0.032078598,0.09379354,250.0,11.700012,0.0,0.0,31.424734,2297.7087,7.21852e-05,0.0,52.280254,252.49837,0.0,30.000002,0.1579519,70.0,271.2347,237.56744,0.0,52.280254,0.15795034,8.654508,62.823826,8.330017
8009,19920540.0,0.0,22.10263,20.444885,22.10263,22.188324,21.921753,22.035065,11.665741,11.677765,11.68045,12.801422,0.0,0.032075394,0.032075394,0.0932937,250.0,11.700012,0.0,0.0,31.112967,2288.228,7.180844e-05,0.0,52.285183,252.28381,0.0,30.000002,0.15744545,70.0,270.93478,237.15697,0.0,52.285183,0.15744402,8.586506,62.716,8.330017
8010,19920600.0,0.0,22.105896,20.441925,22.105896,22.194153,21.921204,22.03598,11.668732,11.672791,11.674225,12.8013,0.0,0.032072283,0.032072283,0.09287188,250.0,11.700012,0.0,0.0,30.861345,2279.9177,7.1467446e-05,0.0,52.291573,252.04536,0.0,30.000002,0.15701723,70.0,270.66757,236.77818,0.0,52.291573,0.15701596,8.524145,62.627148,8.330017
8011,19920660.0,0.0,22.109161,20.438995,22.109161,22.199768,21.920746,22.037048,11.671936,11.67157,11.672333,12.801178,0.0,0.032069556,0.032069556,0.09252874,250.0,11.700012,0.0,0.0,30.664825,2272.7766,7.1163886e-05,0.0,52.299297,251.79012,0.0,30.000002,0.15666841,70.0,270.43506,236.43568,0.0,52.299297,0.15666734,8.467853,62.55731,8.330017
8012,19920720.0,0.0,22.11258,20.436096,22.11258,22.205627,21.920288,22.038086,11.675201,11.672333,11.67276,12.801056,0.0,0.032067146,0.032067146,0.09226505,250.0,11.700012,0.0,0.0,30.528332,2266.8325,7.089853e-05,0.0,52.30813,251.52281,0.0,30.000002,0.15639968,70.0,270.2384,236.13248,0.0,52.30813,0.1563988,8.418191,62.50661,8.330017
8013,19920780.0,0.0,22.117065,20.433228,22.117065,22.21167,21.922668,22.041016,11.678619,12.6536255,12.812317,12.800934,0.0,0.032064926,0.032064926,0.09208439,250.0,11.700012,0.0,0.0,30.452934,2262.2305,7.0672635e-05,0.0,52.31799,251.24342,0.0,30.000002,0.15621437,70.0,270.0789,235.87036,0.0,52.31799,0.15621369,8.375391,62.476032,8.330017
8014,19920840.0,0.0,22.121826,20.43042,22.121826,22.217773,21.924683,22.04477,11.682159,12.212006,12.297882,12.800812,0.0,0.03206292,0.03206292,0.09198823,250.0,11.700012,0.0,0.0,30.439112,2258.9617,7.0488386e-05,0.0,52.3288,250.9543,0.0,30.000002,0.15611398,70.0,269.95764,235.65144,0.0,52.3288,0.15611349,8.339129,62.465923,8.330017
8015,19920900.0,0.0,22.12613,20.427643,22.12613,22.223877,21.925568,22.047302,11.685699,11.971771,12.018616,12.800659,0.0,0.03206114,0.03206114,0.09197702,250.0,11.700012,0.0,0.0,30.486372,2256.8745,7.034461e-05,0.0,52.34046,250.65825,0.0,30.000002,0.15609898,70.0,269.87543,235.47745,0.0,52.34046,0.15609871,8.310622,62.476315,8.330017
8016,19920960.0,0.0,22.129883,20.424927,22.129883,22.22934,21.925903,22.049255,11.689148,11.841766,11.867218,12.800507,0.0,0.032059878,0.032059878,0.092045546,250.0,11.700012,0.0,0.0,30.585045,2255.9092,7.024025e-05,0.0,52.352776,250.36353,0.0,30.000002,0.15616478,70.0,269.83206,235.35031,0.0,52.352776,0.15616474,8.289833,62.505627,8.330017
8017,19921020.0,0.0,22.133423,20.422302,22.133423,22.23465,21.925903,22.050842,11.692505,11.772705,11.78653,12.800354,0.0,0.032059062,0.032059062,0.092188336,250.0,11.700012,0.0,0.0,30.735931,2256.033,7.017352e-05,0.0,52.36544,250.0755,0.0,30.000002,0.15630575,70.0,269.82623,235.26971,0.0,52.36544,0.1563059,8.276588,62.552296,8.330017
8018,19921080.0,0.0,22.13681,20.419739,22.13681,22.239685,21.92572,22.052246,11.69574,11.735992,11.743408,12.800201,0.0,0.032058537,0.032058537,0.09240369,250.0,11.700012,0.0,0.0,30.93615,2257.223,7.014318e-05,0.0,52.378338,249.79436,0.0,30.000002,0.15651986,70.0,269.85703,235.23453,0.0,52.378338,0.1565202,8.270638,62.61586,8.330017
8019,19921140.0,0.0,22.140015,20.417267,22.140045,22.244446,21.925446,22.053528,11.698853,11.717987,11.721954,12.800049,0.0,0.032058313,0.032058313,0.09268746,250.0,11.700012,0.0,0.0,31.182438,2259.4263,7.014778e-05,0.0,52.391357,249.52263,0.0,30.000002,0.15680301,70.0,269.9233,235.24376,0.0,52.391357,0.15680355,8.271649,62.69514,8.330017
8020,19921200.0,0.0,22.143066,20.414886,22.143066,22.24884,21.92514,22.05478,11.701813,11.709808,11.711975,12.799927,0.0,0.032058373,0.032058373,0.09303513,250.0,11.700012,0.0,0.0,31.470987,2262.5796,7.0185524e-05,0.0,52.40435,249.26263,0.0,30.000002,0.15715064,70.0,270.02362,235.29605,0.0,52.40435,0.15715137,8.279367,62.78885,8.330017
8021,19921260.0,0.0,22.14563,20.412598,22.14563,22.25232,21.924896,22.056091,11.704559,11.706696,11.707886,12.799805,0.0,0.032058965,0.032058965,0.09343696,250.0,11.700012,0.0,0.0,31.789783,2266.546,7.025377e-05,0.0,52.41713,249.02168,0.0,30.000002,0.15755352,70.0,270.15567,235.39023,0.0,52.41713,0.15755443,8.293318,62.894268,8.330017
8022,19921320.0,0.0,22.147919,20.41043,22.147919,22.25534,21.924622,22.057404,11.707062,11.705994,11.706604,12.799683,0.0,0.032059997,0.032059997,0.09388199,250.0,11.700012,0.0,0.0,32.135323,2271.1943,7.034831e-05,0.0,52.42937,248.80452,0.0,30.000002,0.1580005,70.0,270.31543,235.52255,0.0,52.42937,0.15800159,8.313029,63.00848,8.330017
8023,19921380.0,0.0,22.149963,20.408386,22.149994,22.257843,21.924469,22.058716,11.709259,12.10965,11.707245,12.799561,0.0,0.03206133,0.03206133,0.09436711,250.0,11.700012,0.0,0.0,32.504528,2276.4744,7.046732e-05,38.25396,52.440994,248.61044,0.0,30.000002,0.15848818,70.0,270.50137,235.69073,0.0,52.440994,0.15848942,8.338258,63.130695,8.330017
8024,19921440.0,0.0,22.152985,20.406464,22.152985,22.259827,21.927795,22.062775,11.711273,12.514069,12.623566,12.799469,0.0,0.032062937,0.032062937,0.09488365,250.0,11.700012,0.0,0.0,32.890995,2282.4321,7.0607915e-05,0.0,52.451885,248.44096,0.0,30.000002,0.15900786,70.0,270.7099,235.89067,0.0,52.451885,0.15900922,8.367935,63.25871,8.330017
8025,19921500.0,0.0,22.155273,20.404663,22.155273,22.26123,21.929535,22.066254,11.713013,12.149414,12.209137,12.799377,0.0,0.032064784,0.032064784,0.095423326,250.0,11.700012,0.0,0.0,33.28881,2288.7776,7.0767084e-05,0.0,52.461903,248.29756,0.0,30.000002,0.15955116,70.0,270.93747,236.11848,0.0,52.461903,0.15955263,8.401426,63.390446,8.330017
8026,19921560.0,0.0,22.156708,20.403015,22.156708,22.26184,21.93039,22.068756,11.714355,11.950775,11.983276,12.799286,0.0,0.03206697,0.03206697,0.09597619,250.0,11.700012,0.0,0.0,33.688625,2295.3088,7.0939706e-05,0.0,52.47093,248.18364,0.0,30.000002,0.16010837,70.0,271.18042,236.37064,0.0,52.47093,0.16010994,8.438921,63.523396,8.330017
8027,19921620.0,0.0,22.157562,20.40155,22.157593,22.261902,21.930756,22.07077,11.715363,11.841095,11.8585205,12.799225,0.0,0.032069422,0.032069422,0.09653224,250.0,11.700012,0.0,0.0,34.085686,2301.918,7.112127e-05,0.0,52.47878,248.10097,0.0,30.000002,0.16066933,70.0,271.43433,236.64238,0.0,52.47878,0.16067095,8.479606,63.655144,8.330017
8028,19921680.0,0.0,22.15799,20.400208,22.15799,22.261383,21.930817,22.072449,11.716003,11.782776,11.792084,12.799164,0.0,0.03207205,0.03207205,0.09708444,250.0,11.700012,0.0,0.0,34.47475,2308.516,7.130834e-05,0.0,52.48539,248.04881,0.0,30.000002,0.16122678,70.0,271.69547,236.92928,0.0,52.48539,0.16122846,8.522673,63.784092,8.330017
8029,19921740.0,0.0,22.157959,20.399048,22.15799,22.260284,21.930756,22.073944,11.716339,11.752319,11.757385,12.799133,0.0,0.032074813,0.032074813,0.097625,250.0,11.700012,0.0,0.0,34.850567,2315.0022,7.149743e-05,0.0,52.49071,248.0271,0.0,30.000002,0.1617729,70.0,271.96,237.2269,0.0,52.49071,0.1617746,8.567331,63.90849,8.330017
8030,19921800.0,0.0,22.157593,20.398071,22.157623,22.258698,21.930603,22.075378,11.71637,11.735596,11.738312,12.799103,0.0,0.032077666,0.032077666,0.09814558,250.0,11.700012,0.0,0.0,35.207508,2321.3855,7.1684946e-05,0.0,52.494682,248.0353,0.0,30.000002,0.16229925,70.0,272.22354,237.53021,0.0,52.494682,0.16230096,8.612699,64.02649,8.330017
8031,19921860.0,0.0,22.15689,20.397308,22.156921,22.256622,21.93045,22.076813,11.7161255,11.726776,11.728241,12.799103,0.0,0.03208057,0.03208057,0.09863987,250.0,11.700012,0.0,0.0,35.54158,2327.6726,7.186875e-05,0.0,52.49729,248.07246,0.0,30.000002,0.16279942,70.0,272.48254,237.83513,0.0,52.49729,0.1628011,8.657839,64.136765,8.330017
8032,19921920.0,0.0,22.155884,20.396698,22.155914,22.25409,21.930267,22.078217,11.715668,11.721832,11.722626,12.799103,0.0,0.032083478,0.032083478,0.099100925,250.0,11.700012,0.0,0.0,35.84797,2333.506,7.2045856e-05,0.0,52.49853,248.13734,0.0,30.000002,0.16326639,70.0,272.73306,238.137,0.0,52.49853,0.16326803,8.702128,64.237885,8.330017
8033,19921980.0,0.0,22.154602,20.396301,22.154602,22.25116,21.930084,22.07959,11.714874,11.718689,11.719116,12.799133,0.0,0.032086357,0.032086357,0.09952148,250.0,11.700012,0.0,0.0,36.122005,2338.7844,7.221091e-05,0.0,52.498425,248.22824,0.0,30.000002,0.1636928,70.0,272.97083,238.43071,0.0,52.498425,0.1636944,8.745698,64.32835,8.330017
8034,19922040.0,0.0,22.15326,20.396118,22.15329,22.247833,21.931091,22.081268,11.713776,12.917145,12.530823,12.799164,0.0,0.03208919,0.03208919,0.09989725,250.0,11.700012,0.0,0.0,36.361015,2343.484,7.236178e-05,0.0,52.496983,248.34377,0.0,30.000002,0.16407436,70.0,273.19308,238.71306,18.40002,52.496983,0.16407588,8.78787,64.407364,8.330017
8035,19922100.0,0.0,22.15271,20.39618,22.15274,22.244171,21.93393,22.085876,11.712494,12.378113,12.477875,12.799194,0.0,0.032091934,0.032091934,0.10022457,250.0,11.700012,0.0,0.0,36.562737,2347.709,7.2497816e-05,0.0,52.49424,248.48253,0.0,30.000002,0.16440731,70.0,273.3974,238.98116,0.0,52.49424,0.16440873,8.827441,64.47426,8.330017
8036,19922160.0,0.0,22.15155,20.396454,22.15155,22.240509,21.935394,22.08908,11.710999,12.075134,12.129456,12.799255,0.0,0.032094423,0.032094423,0.10050012,250.0,11.700012,0.0,0.0,36.72746,2351.1812,7.2615614e-05,0.0,52.490288,248.6392,0.0,30.000002,0.16468799,70.0,273.58032,239.22986,0.0,52.490288,0.1646893,8.864234,64.52862,8.330017
8037,19922220.0,0.0,22.149902,20.396973,22.149902,22.236603,21.936096,22.09143,11.70932,11.909607,11.939301,12.799286,0.0,0.032096684,0.032096684,0.1007222,250.0,11.700012,0.0,0.0,36.85219,2353.86,7.271277e-05,0.0,52.4853,248.81052,0.0,30.000002,0.16491474,70.0,273.74005,239.45638,0.0,52.4853,0.16491592,8.8981695,64.570274,8.330017
8038,19922280.0,0.0,22.14795,20.397705,22.14795,22.232574,21.93637,22.093323,11.7074585,11.817688,11.833801,12.799377,0.0,0.032098748,0.032098748,0.10088794,250.0,11.700012,0.0,0.0,36.93565,2355.729,7.278765e-05,0.0,52.479332,248.9949,0.0,30.000002,0.16508478,70.0,273.87454,239.65819,0.0,52.479332,0.1650858,8.928585,64.598724,8.330017
8039,19922340.0,0.0,22.145813,20.398743,22.145813,22.228424,21.936432,22.09497,11.705505,11.766052,11.774658,12.799438,0.0,0.032100603,0.032100603,0.100995965,250.0,11.700012,0.0,0.0,36.97724,2356.7844,7.28392e-05,0.0,52.472504,249.1898,0.0,30.000002,0.16519667,70.0,273.9823,239.83301,0.0,52.472504,0.16519757,8.954948,64.613846,8.330017
8040,19922400.0,0.0,22.143555,20.399994,22.143555,22.224274,21.93634,22.096436,11.70343,11.737671,11.742279,12.79953,0.0,0.032102235,0.032102235,0.101045705,250.0,11.700012,0.0,0.0,36.97699,2357.0273,7.286681e-05,0.0,52.464897,249.39275,0.0,30.000002,0.16524984,70.0,274.0623,239.97905,0.0,52.464897,0.16525058,8.976883,64.61565,8.330017
8041,19922460.0,0.0,22.131195,20.401642,22.131195,22.24649,21.938507,22.10022,11.441711,11.686462,11.688934,12.818451,0.0,0.03326443,0.03326443,0.06536217,250.0,11.700012,0.0,0.0,0.0,2062.91,6.883476e-05,0.0,51.595295,286.01706,0.0,30.000002,0.13191457,70.0,267.58813,240.13277,0.0,51.595295,0.13189255,7.1183314,53.71258,8.330017
8042,19922520.0,0.0,22.14682,20.403687,22.146881,22.285675,21.940887,22.104218,11.353638,11.539551,11.540894,12.809509,0.0,0.032604136,0.032604136,0.059278406,250.0,11.700012,0.0,0.0,0.0,1926.093,6.410126e-05,0.0,51.30632,281.83527,0.0,30.000002,0.12449931,70.0,263.48288,233.42934,0.0,51.30632,0.12447602,7.0346103,51.780243,8.330017
8043,19922580.0,0.0,22.16504,20.406128,22.16504,22.329681,21.94342,22.108337,11.389557,11.459717,11.460419,12.8116455,0.0,0.032240998,0.032240998,0.055306148,250.0,11.700012,0.0,0.0,0.0,1844.9993,6.0710063e-05,0.0,51.266712,276.3449,0.0,30.000002,0.11979538,70.0,260.39645,227.78267,0.0,51.266712,0.11977693,6.390797,50.511597,8.330017
8044,19922640.0,0.0,22.18515,20.408936,22.18515,22.376709,21.946106,22.11261,11.44873,11.439545,11.439941,12.811249,0.0,0.032012902,0.032012902,0.05283311,250.0,11.700012,0.0,0.0,0.0,1791.2112,5.816085e-05,0.0,51.323326,270.85953,0.0,30.000002,0.11686318,70.0,258.109,223.25185,0.0,51.323326,0.1168486,5.832562,49.786587,8.330017
8045,19922700.0,0.0,22.207825,20.41214,22.207825,22.425446,21.951935,22.118896,11.51178,12.729401,12.920746,12.809631,0.0,0.031890694,0.031890694,0.051316064,250.0,11.700012,0.0,0.0,0.0,1757.7104,5.636698e-05,0.0,51.4321,265.99252,0.0,30.000002,0.11509986,70.0,256.4473,219.75351,0.0,51.4321,0.115088604,5.388806,49.415478,8.330017
8046,19922760.0,0.0,22.230957,20.41571,22.230957,22.472137,21.958069,22.126862,11.569244,12.192657,12.295532,12.807739,0.0,0.03183873,0.03183873,0.050419338,250.0,11.700012,0.0,0.0,0.0,1739.1985,5.5205423e-05,0.0,51.5597,261.9395,0.0,30.000002,0.11409805,70.0,255.2596,217.12479,0.0,51.5597,0.114089616,5.0500607,49.251102,8.330017
8047,19922820.0,0.0,22.253815,20.419617,22.253815,22.519287,21.962952,22.133423,11.616791,11.921356,11.977722,12.805908,0.0,0.03183104,0.03183104,0.04991126,250.0,11.700012,0.0,0.0,0.0,1731.261,5.4532757e-05,0.0,51.68651,258.70798,0.0,30.000002,0.11357389,70.0,254.42259,215.1925,0.0,51.68651,0.11356773,4.8001685,49.19966,8.330017
8048,19922880.0,0.0,22.276642,20.423828,22.276642,22.566559,21.967133,22.139252,11.653595,11.792419,11.823395,12.804382,0.0,0.03184905,0.03184905,0.049642086,250.0,11.700012,0.0,0.0,0.0,1730.6453,5.4220196e-05,0.0,51.801872,256.21603,0.0,30.000002,0.11334031,70.0,253.84215,213.80208,0.0,51.801872,0.113335915,4.6217613,49.206367,8.330017
8049,19922940.0,0.0,22.299438,20.428345,22.299438,22.61377,21.971008,22.144714,11.6805725,11.736755,11.753876,12.803131,0.0,0.03187974,0.03187974,0.049513716,250.0,11.700012,0.0,0.0,0.0,1734.8663,5.4161155e-05,0.0,51.90075,254.34853,0.0,30.000002,0.1132731,70.0,253.44646,212.82205,0.0,51.90075,0.11327005,4.4984207,49.238853,8.330017
8050,19923000.0,0.0,22.322205,20.433167,22.322205,22.660797,21.9747,22.149963,11.6996155,11.7153015,11.72464,12.802155,0.0,0.031914208,0.031914208,0.049461804,250.0,11.700012,0.0,0.0,0.0,1742.0397,5.426956e-05,0.0,51.981823,252.97752,0.0,30.000002,0.11329001,70.0,253.17929,212.14026,0.0,51.981823,0.11328795,4.4153194,49.27847,8.330017
8051,19923060.0,0.0,22.343597,20.438263,22.343597,22.704071,21.978577,22.155365,11.712433,11.710999,11.716095,12.801453,0.0,0.03194793,0.03194793,0.04945296,250.0,11.700012,0.0,0.0,0.0,1750.9052,5.448916e-05,0.0,52.046192,251.99582,0.0,30.000002,0.11334856,70.0,253.00383,211.67838,0.0,52.046192,0.1133472,4.36174,49.317326,8.330017
8052,19923120.0,0.0,22.364838,20.443634,22.364838,22.7471,21.982391,22.160706,11.720673,11.713379,11.716156,12.800934,0.0,0.031978123,0.031978123,0.04946441,250.0,11.700012,0.0,0.0,0.0,1760.6665,5.477519e-05,0.0,52.095913,251.30585,0.0,30.000002,0.11342038,70.0,252.89078,211.37111,0.0,52.095913,0.113419525,4.328803,49.35115,8.330017
8053,19923180.0,0.0,22.385986,20.44925,22.385986,22.789886,21.986176,22.166016,11.7256775,11.717773,11.719269,12.800568,0.0,0.03200372,0.03200372,0.04948403,250.0,11.700012,0.0,0.0,0.0,1770.8348,5.5099557e-05,0.0,52.1334,250.83162,0.0,30.000002,0.113491215,70.0,252.82013,211.17207,0.0,52.1334,0.1134907,4.30982,49.378727,8.330017
8054,19923240.0,0.0,22.407043,20.455078,22.407013,22.832336,21.98996,22.171295,11.728119,11.72171,11.722595,12.800354,0.0,0.032023493,0.032023493,0.049504608,250.0,11.700012,0.0,0.0,0.0,1781.0365,5.544391e-05,0.0,52.159286,250.53755,0.0,30.000002,0.11355135,70.0,252.7816,211.05789,0.0,52.159286,0.113551065,4.3014007,49.398907,8.330017
8055,19923300.0,0.0,22.427948,20.46112,22.427948,22.874573,21.993683,22.176544,11.72937,11.724731,11.72525,12.800201,0.0,0.03203934,0.03203934,0.04952301,250.0,11.700012,0.0,0.0,0.0,1791.0668,5.579063e-05,0.0,52.17871,250.33293,0.0,30.000002,0.11360148,70.0,252.75749,210.98314,0.0,52.17871,0.11360136,4.2977242,49.41445,8.330017
8056,19923360.0,0.0,22.448792,20.467377,22.448792,22.912964,22.000671,22.184082,11.729828,12.5746155,12.700012,12.800079,0.0,0.03205214,0.03205214,0.04953909,250.0,11.700012,0.0,0.0,0.0,1800.9095,5.613639e-05,0.0,52.19345,250.18977,0.0,30.000002,0.11364318,70.0,252.74278,210.93462,0.0,52.19345,0.113643155,4.29718,49.426495,8.330017
8057,19923420.0,0.0,22.469086,20.473785,22.469086,22.950989,22.006409,22.191437,11.729614,12.191406,12.260376,12.800018,0.0,0.032061726,0.032061726,0.049551956,250.0,11.700012,0.0,0.0,0.0,1810.3984,5.647436e-05,0.0,52.20373,250.10027,0.0,30.000002,0.113675214,70.0,252.7355,210.90768,0.0,52.20373,0.11367527,4.298996,49.43506,8.330017
