,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8058,19923480.0,0.0,22.488708,20.480408,22.488708,22.988861,22.011139,22.197723,11.728973,11.981628,12.019287,12.799957,0.0,0.032068793,0.032068793,0.04956188,250.0,11.700012,0.0,0.0,0.0,1819.5132,5.6803026e-05,0.0,52.2108,250.0461,0.0,30.000002,0.113699295,70.0,252.73262,210.89407,0.0,52.2108,0.113699384,4.302373,49.44102,8.330017
8059,19923540.0,0.0,22.507935,20.487152,22.507935,23.02652,22.01535,22.2034,11.728088,11.865967,11.886414,12.799927,0.0,0.0320739,0.0320739,0.049569275,250.0,11.700012,0.0,0.0,0.0,1828.254,5.7119865e-05,0.0,52.215576,250.01477,0.0,30.000002,0.113716915,70.0,252.73215,210.88832,0.0,52.215576,0.11371703,4.3065734,49.445076,8.330017
8060,19923600.0,0.0,22.526886,20.494019,22.526886,23.063965,22.019257,22.20874,11.727081,11.801605,11.8125305,12.799927,0.0,0.03207753,0.03207753,0.049574647,250.0,11.700012,0.0,0.0,0.0,1836.651,5.7424433e-05,0.0,52.218746,249.99777,0.0,30.000002,0.11372956,70.0,252.7329,210.88696,0.0,52.218746,0.11372968,4.3110695,49.447777,8.330017
8061,19923660.0,0.0,22.54422,20.501038,22.54422,23.098022,22.022827,22.213715,11.726013,11.767456,11.773407,12.799927,0.0,0.0320799,0.0320799,0.049578175,250.0,11.700012,0.0,0.0,0.0,1844.592,5.7716243e-05,0.0,52.220787,249.99057,0.1413812,30.000002,0.11373768,69.80206,252.73416,210.88806,0.0,52.220787,0.11373796,4.3157053,49.449512,8.330017
8062,19923720.0,0.0,22.56134,20.508118,22.56134,23.131866,22.026337,22.218567,11.724884,11.74823,11.751465,12.799927,0.0,0.03208149,0.03208149,0.04958056,250.0,11.700012,0.0,0.0,0.0,1852.183,5.799477e-05,0.0,52.222164,249.98811,0.34459525,30.000002,0.1137432,69.51756,252.73547,210.89,0.0,52.222164,0.113743536,4.320464,49.450695,8.330017
8063,19923780.0,0.0,22.578339,20.51532,22.578339,23.165527,22.029755,22.223358,11.723816,11.736877,11.738586,12.799927,0.0,0.032082565,0.032082565,0.049582183,250.0,11.700012,0.0,0.0,0.0,1859.4984,5.8261514e-05,0.0,52.2231,249.98808,0.54738295,30.000002,0.11374692,69.233665,252.7367,210.89215,0.0,52.2231,0.11374731,4.3249164,49.451504,8.330017
8064,19923840.0,0.0,22.595215,20.522583,22.595245,23.199036,22.033142,22.228088,11.722809,11.730072,11.7309265,12.799927,0.0,0.032083277,0.032083277,0.04958325,250.0,11.700012,0.0,0.0,0.0,1866.5619,5.8517362e-05,0.0,52.223736,249.98927,0.7501783,30.000002,0.11374934,68.94975,252.73773,210.89418,0.0,52.223736,0.11374981,4.3290234,49.452057,8.330017
8065,19923900.0,0.0,22.61203,20.529907,22.61203,23.23233,22.036499,22.232788,11.721893,11.726532,11.72699,12.799927,0.0,0.032083694,0.032083694,0.049583875,250.0,11.700012,0.0,0.0,0.0,1873.3853,5.876275e-05,0.0,52.22416,249.9912,0.9529657,30.000002,0.11375069,68.66585,252.73859,210.896,0.0,52.22416,0.11375126,4.3328133,49.452427,8.330017
8066,19923960.0,0.0,22.627716,20.537292,22.627716,23.262756,22.040527,22.237335,11.720978,12.895813,11.724457,12.799927,0.0,0.032083943,0.032083943,0.04958424,250.0,11.700012,0.0,0.0,0.0,1879.8894,5.8998106e-05,0.29977256,52.22447,249.99309,1.1557488,30.000002,0.113751434,68.38195,252.73924,210.89745,0.0,52.22447,0.113752134,4.3364325,49.452705,8.330017
8067,19924020.0,0.0,22.644897,20.544678,22.644928,23.29303,22.047089,22.245056,11.720154,12.430054,12.535034,12.799927,0.0,0.03208408,0.03208408,0.04958444,250.0,11.700012,0.0,0.0,0.0,1886.3192,5.9224207e-05,0.0,52.224724,249.99477,1.3585297,30.000002,0.11375176,68.09805,252.73973,210.89857,0.0,52.224724,0.1137526,4.3398194,49.452946,8.330017
8068,19924080.0,0.0,22.661316,20.552063,22.661316,23.32312,22.052124,22.251495,11.719421,12.107117,12.164307,12.799957,0.0,0.032084152,0.032084152,0.049584534,250.0,11.700012,0.0,0.0,0.0,1892.5254,5.9442587e-05,0.0,52.224957,249.99615,1.5613055,30.000002,0.11375181,67.81417,252.74008,210.89941,0.0,52.224957,0.11375285,4.342761,49.453163,8.330017
8069,19924140.0,0.0,22.677124,20.559448,22.677155,23.353058,22.056335,22.25705,11.718689,11.931091,11.962341,12.799957,0.0,0.032084186,0.032084186,0.04958457,250.0,11.700012,0.0,0.0,0.0,1898.484,5.9652444e-05,0.0,52.225178,249.99725,1.7640717,30.000002,0.11375166,67.5303,252.74033,210.90002,0.0,52.225178,0.11375294,4.3457355,49.453373,8.330017
8070,19924200.0,0.0,22.692596,20.566833,22.692627,23.382843,22.06009,22.262054,11.717957,11.835419,11.852631,12.799957,0.0,0.032084186,0.032084186,0.049584564,250.0,11.700012,0.0,0.0,0.0,1904.2266,5.9854032e-05,0.0,52.225407,249.9981,1.9668322,30.000002,0.11375136,67.24644,252.7405,210.90045,0.0,52.225407,0.11375294,4.3486643,49.45359,8.330017
8071,19924260.0,0.0,22.706543,20.574158,22.706573,23.409485,22.063568,22.266632,11.717224,11.78186,11.79126,12.799957,0.0,0.03208418,0.03208418,0.049584538,250.0,11.700012,0.0,0.0,0.0,1909.6558,6.0047383e-05,0.0,52.22563,249.99872,2.1695611,30.000002,0.11375094,66.96261,252.7406,210.90074,0.0,52.22563,0.1137529,4.3515606,49.45382,8.330017
8072,19924320.0,0.0,22.720276,20.581451,22.720306,23.435944,22.066895,22.271027,11.716492,11.751678,11.756683,12.799957,0.0,0.032084163,0.032084163,0.049584504,250.0,11.700012,0.0,0.0,0.0,1914.8644,6.0232247e-05,0.0,52.22587,249.99918,2.3723023,30.000002,0.113750406,66.67877,252.74068,210.90094,0.0,52.22587,0.11375283,4.354516,49.454056,8.330017
8073,19924380.0,0.0,22.733856,20.588654,22.733917,23.46228,22.07013,22.27533,11.71582,11.73468,11.737274,12.799957,0.0,0.032084145,0.032084145,0.049584463,250.0,11.700012,0.0,0.0,0.0,1919.9053,6.040966e-05,0.0,52.226128,249.99951,2.575012,30.000002,0.11374976,66.39498,252.74072,210.90106,0.0,52.226128,0.11375275,4.3572683,49.454308,8.330017
8074,19924440.0,0.0,22.747375,20.595795,22.747437,23.488495,22.073303,22.279572,11.71521,11.725891,11.727325,12.799957,0.0,0.032084122,0.032084122,0.049584422,250.0,11.700012,0.0,0.0,0.0,1924.7924,6.05802e-05,0.0,52.226383,249.99973,2.777679,30.000002,0.11374897,66.11125,252.74074,210.90112,0.0,52.226383,0.11375266,4.359774,49.45457,8.330017
8075,19924500.0,0.0,22.760773,20.602814,22.760864,23.514557,22.076447,22.283783,11.71463,11.720581,11.721313,12.799957,0.0,0.0320841,0.0320841,0.049584385,250.0,11.700012,0.0,0.0,0.0,1929.5394,6.07445e-05,0.0,52.226658,249.99988,2.9803596,30.000002,0.11374801,65.82749,252.74075,210.90115,0.0,52.226658,0.11375259,4.362092,49.45484,8.330017
8076,19924560.0,0.0,22.77295,20.609741,22.77304,23.53769,22.07959,22.287811,11.71405,11.717712,11.718109,12.799957,0.0,0.03208408,0.03208408,0.049584348,250.0,11.700012,0.0,0.0,0.0,1934.0399,6.0902345e-05,0.0,52.226944,249.99998,3.1829345,30.000002,0.11374685,65.54389,252.74075,210.90115,0.0,52.226944,0.113752514,4.36434,49.455124,8.330017
8077,19924620.0,0.0,22.785645,20.616516,22.785797,23.5607,22.084656,22.292816,11.713501,12.798553,12.955353,12.799957,0.0,0.03208406,0.03208406,0.04958431,250.0,11.700012,0.0,0.0,0.0,1938.4178,6.105348e-05,0.0,52.227234,250.00003,3.3854642,30.000002,0.11374545,65.26035,252.74074,210.90114,0.0,52.227234,0.11375244,4.3666644,49.455418,8.330017
8078,19924680.0,0.0,22.799286,20.623138,22.799438,23.583588,22.090454,22.299774,11.713043,12.306732,12.408203,12.799957,0.0,0.03208404,0.03208404,0.049584277,250.0,11.700012,0.0,0.0,0.0,1942.8174,6.120022e-05,0.0,52.22754,250.00006,3.587972,30.000002,0.113743775,64.976845,252.74074,210.90112,0.0,52.22754,0.113752365,4.368472,49.455723,8.330017
8079,19924740.0,0.0,22.812042,20.629608,22.812256,23.606354,22.095001,22.305359,11.712616,12.037018,12.092407,12.799957,0.0,0.03208402,0.03208402,0.049584243,250.0,11.700012,0.0,0.0,0.0,1947.0405,6.134234e-05,0.0,52.227856,250.00008,3.7904387,30.000002,0.11374175,64.69338,252.74072,210.9011,0.0,52.227856,0.11375229,4.370146,49.456036,8.330017
8080,19924800.0,0.0,22.824371,20.635895,22.824615,23.629028,22.098877,22.310211,11.712158,11.888641,11.918701,12.799957,0.0,0.032084007,0.032084007,0.049584214,250.0,11.700012,0.0,0.0,0.0,1951.0955,6.147913e-05,0.0,52.228176,250.00008,3.9928138,30.000002,0.113739304,64.41006,252.74072,210.90105,0.0,52.228176,0.11375223,4.371952,49.45636,8.330017
8081,19924860.0,0.0,22.835266,20.641998,22.835571,23.649048,22.102325,22.314392,11.7117,11.807861,11.824188,12.799957,0.0,0.03208399,0.03208399,0.04958418,250.0,11.700012,0.0,0.0,0.0,1954.906,6.1610386e-05,0.0,52.22851,250.00008,4.195077,30.000002,0.11373636,64.12689,252.74072,210.901,0.0,52.22851,0.11375216,4.37384,49.45669,8.330017
8082,19924920.0,0.0,22.845917,20.647888,22.846283,23.668945,22.10556,22.31839,11.711212,11.7630005,11.7717285,12.799957,0.0,0.032083973,0.032083973,0.04958415,250.0,11.700012,0.0,0.0,0.0,1958.5514,6.173584e-05,0.0,52.22885,250.00006,4.397249,30.000002,0.11373282,63.843853,252.7407,210.90096,0.0,52.22885,0.1137521,4.375828,49.457035,8.330017
8083,19924980.0,0.0,22.856445,20.653534,22.856873,23.688751,22.108673,22.322205,11.710754,11.739227,11.7439575,12.799957,0.0,0.032083955,0.032083955,0.04958412,250.0,11.700012,0.0,0.0,0.0,1962.0793,6.185621e-05,0.0,52.229202,250.00003,4.5992436,30.000002,0.113728575,63.561058,252.7407,210.90091,0.0,52.229202,0.11375203,4.377688,49.457386,8.330017
8084,19925040.0,0.0,22.866852,20.658966,22.86737,23.708466,22.111694,22.325958,11.710327,11.725861,11.728394,12.799957,0.0,0.03208394,0.03208394,0.049584087,250.0,11.700012,0.0,0.0,0.0,1965.5071,6.197215e-05,0.0,52.22956,250.0,4.801127,30.000002,0.11372351,63.278423,252.7407,210.90085,0.0,52.22956,0.11375197,4.3793497,49.45775,8.330017
8085,19925100.0,0.0,22.877167,20.664124,22.877808,23.728058,22.114685,22.32965,11.709961,11.718597,11.719971,12.799988,0.0,0.03208392,0.03208392,0.04958406,250.0,11.700012,0.0,0.0,0.0,1968.841,6.2083964e-05,0.0,52.229927,249.99995,5.002841,30.000002,0.11371746,62.996025,252.74072,210.9008,0.0,52.229927,0.11375191,4.380865,49.458115,8.330017
8086,19925160.0,0.0,22.886414,20.669006,22.887207,23.74527,22.117645,22.33316,11.709595,11.714569,11.7153015,12.799988,0.0,0.032083906,0.032083906,0.04958403,250.0,11.700012,0.0,0.0,0.0,1971.994,6.219159e-05,0.0,52.23031,249.99991,5.204198,30.000002,0.11371027,62.714123,252.74074,210.90074,0.0,52.23031,0.11375184,4.3823385,49.458496,8.330017
8087,19925220.0,0.0,22.895508,20.673615,22.896484,23.76239,22.120605,22.33664,11.709198,11.712067,11.712433,12.799988,0.0,0.032083888,0.032083888,0.049583998,250.0,11.700012,0.0,0.0,0.0,1975.0292,6.2294865e-05,0.0,52.230698,249.99985,5.4056993,30.000002,0.11370173,62.432022,252.74075,210.90068,0.0,52.230698,0.113751784,4.383847,49.45888,8.330017
8088,19925280.0,0.0,22.905823,20.677917,22.907013,23.779388,22.126495,22.342133,11.708862,12.615173,12.767517,12.799988,0.0,0.032083873,0.032083873,0.049583975,250.0,11.700012,0.0,0.0,0.0,1978.0892,6.2394436e-05,0.0,52.23109,249.99979,5.6059656,30.000002,0.113691695,62.151646,252.74078,210.9006,0.0,52.23109,0.113751724,4.3852286,49.459274,8.330017
8089,19925340.0,0.0,22.916168,20.681885,22.917572,23.796326,22.131683,22.348083,11.708649,12.203552,12.286743,12.799988,0.0,0.032083858,0.032083858,0.049583945,250.0,11.700012,0.0,0.0,0.0,1981.1497,6.249229e-05,0.0,52.231495,249.99971,5.8065505,30.000002,0.113679826,61.87083,252.74081,210.90053,0.0,52.231495,0.11375166,4.3860903,49.459682,8.330017
8090,19925400.0,0.0,22.925781,20.685516,22.92746,23.813171,22.135803,22.352875,11.708405,11.979218,12.024719,12.799988,0.0,0.032083847,0.032083847,0.04958392,250.0,11.700012,0.0,0.0,0.0,1984.0729,6.2587285e-05,0.0,52.231907,249.99962,6.00669,30.000002,0.11366589,61.590637,252.74088,210.90045,0.0,52.231907,0.11375161,4.387036,49.460094,8.330017
8091,19925460.0,0.0,22.934052,20.688812,22.936035,23.82785,22.139282,22.356873,11.70813,11.855377,11.880066,12.799988,0.0,0.03208383,0.03208383,0.049583893,250.0,11.700012,0.0,0.0,0.0,1986.7925,6.26787e-05,0.0,52.23233,249.99951,6.2064385,30.000002,0.113649584,61.31099,252.74092,210.90038,0.0,52.23233,0.11375156,4.3881817,49.460514,8.330017
8092,19925520.0,0.0,22.941956,20.691742,22.944305,23.842438,22.142456,22.360474,11.707794,11.787994,11.801392,12.799988,0.0,0.032083817,0.032083817,0.04958387,250.0,11.700012,0.0,0.0,0.0,1989.3806,6.276619e-05,0.0,52.232754,249.99937,6.405478,30.000002,0.113630585,61.03233,252.741,210.90028,0.0,52.232754,0.11375151,4.389483,49.46094,8.330017
8093,19925580.0,0.0,22.949646,20.694275,22.952454,23.856964,22.145477,22.363922,11.70752,11.75061,11.757782,12.799988,0.0,0.03208381,0.03208381,0.049583852,250.0,11.700012,0.0,0.0,0.0,1991.887,6.285049e-05,0.0,52.23319,249.99924,6.6040425,30.000002,0.11360853,60.75434,252.74109,210.90018,0.0,52.23319,0.11375147,4.3906746,49.461376,8.330017
8094,19925640.0,0.0,22.957184,20.696411,22.96051,23.871399,22.148346,22.367218,11.707245,11.730621,11.734467,12.799988,0.0,0.0320838,0.0320838,0.049583837,250.0,11.700012,0.0,0.0,0.0,1994.3234,6.293204e-05,0.0,52.23363,249.99907,6.8019657,30.000002,0.11358301,60.477245,252.7412,210.90007,0.0,52.23363,0.113751434,4.3917155,49.46182,8.330017
8095,19925700.0,0.0,22.96457,20.69815,22.968475,23.885742,22.151184,22.370453,11.707031,11.719879,11.721985,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1996.6975,6.301113e-05,0.0,52.234077,249.99887,6.998536,30.000002,0.11355371,60.20205,252.74133,210.89996,0.0,52.234077,0.11375141,4.3926334,49.46226,8.330017
8096,19925760.0,0.0,22.970978,20.699432,22.975555,23.898102,22.153961,22.373535,11.706787,11.714386,11.715576,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1998.9242,6.3087304e-05,0.0,52.234524,249.99866,7.193289,30.000002,0.11352031,59.929394,252.7415,210.89986,0.0,52.234524,0.11375141,4.3935204,49.462708,8.330017
8097,19925820.0,0.0,22.977173,20.700287,22.982544,23.9104,22.156708,22.376556,11.7065735,11.711456,11.712189,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,2001.0581,6.3160274e-05,0.0,52.23497,249.99844,7.38778,30.000002,0.113482036,59.65711,252.74168,210.89975,0.0,52.23497,0.11375141,4.3943825,49.463158,8.330017
8098,19925880.0,0.0,22.983307,20.700684,22.989563,23.922607,22.15979,22.379578,11.70639,12.612366,11.709717,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,2003.1613,6.323196e-05,14.533827,52.23542,249.9982,7.5817084,30.000002,0.11343836,59.38561,252.7419,210.89963,0.0,52.23542,0.11375141,4.395189,49.463604,8.330017
8099,19925940.0,0.0,22.990997,20.700592,22.99826,23.934784,22.166016,22.385498,11.706268,12.476746,12.586945,12.799988,0.0,0.032083794,0.032083794,0.04958383,250.0,11.700012,0.0,0.0,0.0,2005.3976,6.3302876e-05,0.0,52.235867,249.9979,7.7742243,30.000002,0.113389015,59.116085,252.74214,210.89948,0.0,52.235867,0.11375143,4.3957114,49.464054,8.330017
8100,19926000.0,0.0,22.997894,20.700012,23.006317,23.9469,22.170654,22.390564,11.706207,12.126709,12.186798,12.799988,0.0,0.032083802,0.032083802,0.04958384,250.0,11.700012,0.0,0.0,0.0,2007.5844,6.337373e-05,0.0,52.23632,249.99757,7.9658046,30.000002,0.11333331,58.847874,252.74242,210.89932,0.0,52.23632,0.11375145,4.3959,49.4645,8.330017
8101,19926060.0,0.0,23.003296,20.699036,23.013031,23.957245,22.174316,22.3945,11.706085,11.934937,11.967621,12.799988,0.0,0.032083813,0.032083813,0.049583856,250.0,11.700012,0.0,0.0,0.0,2009.5922,6.344294e-05,0.0,52.23676,249.99721,8.155862,30.000002,0.11327087,58.581795,252.74274,210.89917,0.0,52.23676,0.113751486,4.396339,49.464943,8.330017
8102,19926120.0,0.0,23.00821,20.697784,23.019379,23.967499,22.17749,22.397919,11.705933,11.828522,11.846039,12.799988,0.0,0.032083828,0.032083828,0.049583882,250.0,11.700012,0.0,0.0,0.0,2011.4912,6.350998e-05,0.0,52.2372,249.99683,8.344812,30.000002,0.11320102,58.31726,252.7431,210.899,0.0,52.2372,0.11375154,4.3969946,49.46538,8.330017
8103,19926180.0,0.0,23.012756,20.69629,23.025513,23.977692,22.18039,22.401031,11.70578,11.771484,11.780853,12.799988,0.0,0.032083847,0.032083847,0.049583912,250.0,11.700012,0.0,0.0,0.0,2013.3243,6.3575346e-05,0.0,52.23763,249.99641,8.531105,30.000002,0.113123864,58.05645,252.7435,210.89883,0.0,52.23763,0.1137516,4.397618,49.465813,8.330017
8104,19926240.0,0.0,23.016998,20.694489,23.031555,23.987854,22.183136,22.403961,11.705658,11.741486,11.746582,12.799988,0.0,0.03208387,0.03208387,0.049583953,250.0,11.700012,0.0,0.0,0.0,2015.1072,6.3639396e-05,0.0,52.238052,249.996,8.71449,30.000002,0.11303919,57.799713,252.74396,210.89867,0.0,52.238052,0.11375169,4.398137,49.466236,8.330017
8105,19926300.0,0.0,23.020966,20.692444,23.037506,23.997955,22.185791,22.4068,11.705566,11.724823,11.727539,12.799988,0.0,0.032083888,0.032083888,0.049583994,250.0,11.700012,0.0,0.0,0.0,2016.8495,6.370248e-05,0.0,52.238472,249.99553,8.898014,30.000002,0.11294505,57.54278,252.74446,210.89848,0.0,52.238472,0.11375177,4.3985453,49.46665,8.330017
8106,19926360.0,0.0,23.024017,20.690155,23.042664,24.006348,22.188324,22.409424,11.705475,11.716644,11.718231,12.799988,0.0,0.032083925,0.032083925,0.049584053,250.0,11.700012,0.0,0.0,0.0,2018.4813,6.3764244e-05,0.0,52.238865,249.9951,9.074122,30.000002,0.11284529,57.296227,252.74503,210.89835,0.0,52.238865,0.11375191,4.398941,49.467045,8.330017
8107,19926420.0,0.0,23.026764,20.687592,23.04776,24.01474,22.190857,22.412018,11.705353,11.711884,11.712799,12.799988,0.0,0.032083955,0.032083955,0.049584106,250.0,11.700012,0.0,0.0,0.0,2020.0568,6.3824795e-05,0.0,52.239246,249.99464,9.251575,30.000002,0.11273472,57.0478,252.74564,210.89816,0.0,52.239246,0.11375201,4.399358,49.467426,8.330017
8108,19926480.0,0.0,23.029236,20.684814,23.052795,24.02304,22.19336,22.414581,11.705292,11.709412,11.709961,12.799988,0.0,0.032083984,0.032083984,0.04958416,250.0,11.700012,0.0,0.0,0.0,2021.5916,6.388442e-05,0.0,52.239616,249.99419,9.426173,30.000002,0.11261516,56.803356,252.74632,210.89801,0.0,52.239616,0.113752134,4.3996716,49.467793,8.330017
8109,19926540.0,0.0,23.031982,20.681763,23.05832,24.031311,22.197388,22.417725,11.705231,12.873047,12.842957,12.799988,0.0,0.032084018,0.032084018,0.049584217,250.0,11.700012,0.0,0.0,0.0,2023.1387,6.394367e-05,0.0,52.239967,249.9937,9.59984,30.000002,0.11248614,56.560223,252.74702,210.89783,3.1968231,52.239967,0.11375225,4.399938,49.468143,8.330017
8110,19926600.0,0.0,23.035767,20.678467,23.065094,24.03955,22.202759,22.423462,11.705261,12.345062,12.446136,12.800018,0.0,0.032084055,0.032084055,0.049584292,250.0,11.700012,0.0,0.0,0.0,2024.8328,6.400398e-05,0.0,52.240307,249.99312,9.770945,30.000002,0.11234759,56.32068,252.7478,210.89763,0.0,52.240307,0.1137524,4.3998184,49.468483,8.330017
8111,19926660.0,0.0,23.037811,20.674957,23.070374,24.046234,22.206757,22.427582,11.705292,12.054169,12.109283,12.800018,0.0,0.0320841,0.0320841,0.049584363,250.0,11.700012,0.0,0.0,0.0,2026.384,6.40648e-05,0.0,52.240627,249.99257,9.939928,30.000002,0.112199455,56.084103,252.74864,210.89743,0.0,52.240627,0.11375257,4.3996553,49.468807,8.330017
8112,19926720.0,0.0,23.039124,20.671204,23.075134,24.052856,22.209991,22.430908,11.705231,11.896027,11.926147,12.800018,0.0,0.032084137,0.032084137,0.04958443,250.0,11.700012,0.0,0.0,0.0,2027.8254,6.4124615e-05,0.0,52.240932,249.99199,10.108462,30.000002,0.11204014,55.848152,252.74954,210.89722,0.0,52.240932,0.1137527,4.3998423,49.46911,8.330017
8113,19926780.0,0.0,23.04004,20.667236,23.07962,24.059479,22.21283,22.433746,11.70517,11.809021,11.825409,12.799988,0.0,0.032084186,0.032084186,0.04958452,250.0,11.700012,0.0,0.0,0.0,2029.2081,6.418359e-05,0.0,52.24121,249.99149,10.269009,30.000002,0.11187723,55.62339,252.75049,210.89708,0.0,52.24121,0.1137529,4.4001064,49.469383,8.330017
8114,19926840.0,0.0,23.040497,20.663025,23.083984,24.06604,22.215454,22.43637,11.705139,11.760742,11.769501,12.799988,0.0,0.032084234,0.032084234,0.0495846,250.0,11.700012,0.0,0.0,0.0,2030.5424,6.424197e-05,0.0,52.241474,249.99095,10.431138,30.000002,0.11170141,55.396408,252.7515,210.8969,0.0,52.241474,0.11375307,4.400346,49.469646,8.330017
8115,19926900.0,0.0,23.04071,20.6586,23.088226,24.072601,22.217926,22.438843,11.705078,11.734894,11.739563,12.799988,0.0,0.032084282,0.032084282,0.049584687,250.0,11.700012,0.0,0.0,0.0,2031.844,6.429999e-05,0.0,52.241714,249.99045,10.588754,30.000002,0.111519344,55.175747,252.75256,210.89676,0.0,52.241714,0.11375325,4.4005136,49.469883,8.330017
8116,19926960.0,0.0,23.0401,20.653961,23.091797,24.077667,22.220245,22.441101,11.705017,11.721283,11.723816,12.799988,0.0,0.03208433,0.03208433,0.04958477,250.0,11.700012,0.0,0.0,0.0,2033.051,6.435712e-05,0.0,52.24192,249.99,10.741961,30.000002,0.1113317,54.96125,252.75366,210.89664,0.0,52.24192,0.11375342,4.4007735,49.470093,8.330017
8117,19927020.0,0.0,23.039062,20.649109,23.095245,24.082733,22.222534,22.443298,11.704956,11.713593,11.714935,12.799988,0.0,0.032084372,0.032084372,0.04958485,250.0,11.700012,0.0,0.0,0.0,2034.2045,6.4413485e-05,0.0,52.24212,249.98952,10.896726,30.000002,0.11113134,54.744583,252.75484,210.89647,0.0,52.24212,0.113753594,4.401062,49.470287,8.330017
8118,19927080.0,0.0,23.03775,20.644043,23.098694,24.087769,22.224792,22.445465,11.704926,11.709198,11.709869,12.799988,0.0,0.032084413,0.032084413,0.04958492,250.0,11.700012,0.0,0.0,0.0,2035.332,6.446969e-05,0.0,52.2423,249.98897,11.052214,30.000002,0.11091909,54.5269,252.75606,210.89629,0.0,52.2423,0.11375374,4.401215,49.470467,8.330017
8119,19927140.0,0.0,23.036835,20.638794,23.102112,24.092804,22.22705,22.447601,11.7048645,11.707367,11.707764,12.799988,0.0,0.03208448,0.03208448,0.049585037,250.0,11.700012,0.0,0.0,0.0,2036.4471,6.4524735e-05,0.0,52.24244,249.9889,11.18411,30.000002,0.11073044,54.342247,252.75728,210.8964,0.0,52.24244,0.113754,4.4014845,49.470604,8.330017
8120,19927200.0,0.0,23.036377,20.633331,23.106628,24.097778,22.231903,22.451416,11.704773,12.676849,12.831116,12.799988,0.0,0.032084513,0.032084513,0.049585093,250.0,11.700012,0.0,0.0,0.0,2037.6008,6.4578984e-05,0.0,52.242565,249.98853,11.328879,30.000002,0.110514335,54.139572,252.75854,210.89627,0.0,52.242565,0.113754116,4.4017887,49.47073,8.330017
8121,19927260.0,0.0,23.035522,20.627686,23.1109,24.10141,22.23648,22.456085,11.704834,12.235748,12.318634,12.800018,0.0,0.03208455,0.03208455,0.049585164,250.0,11.700012,0.0,0.0,0.0,2038.7849,6.463484e-05,0.0,52.24268,249.98811,11.471792,30.000002,0.11029179,53.93949,252.75987,210.89615,0.0,52.24268,0.113754265,4.4015365,49.470844,8.330017
8122,19927320.0,0.0,23.033844,20.621857,23.114471,24.105042,22.23993,22.459503,11.704834,11.994354,12.039551,12.800018,0.0,0.03208459,0.03208459,0.04958523,250.0,11.700012,0.0,0.0,0.0,2039.8604,6.4690175e-05,0.0,52.242775,249.98778,11.61133,30.000002,0.11006585,53.744137,252.76122,210.89607,0.0,52.242775,0.113754414,4.401569,49.470936,8.330017
8123,19927380.0,0.0,23.031525,20.615814,23.117615,24.108643,22.242767,22.46225,11.704773,11.863098,11.887817,12.799988,0.0,0.03208462,0.03208462,0.04958529,250.0,11.700012,0.0,0.0,0.0,2040.8534,6.474455e-05,0.0,52.24285,249.98738,11.752055,30.000002,0.10982952,53.54712,252.76262,210.89594,0.0,52.24285,0.113754526,4.401814,49.471016,8.330017
8124,19927440.0,0.0,23.029022,20.60962,23.120575,24.112213,22.24527,22.46463,11.704712,11.791901,11.805511,12.799988,0.0,0.032084666,0.032084666,0.049585365,250.0,11.700012,0.0,0.0,0.0,2041.8007,6.479818e-05,0.0,52.242916,249.98715,11.885208,30.000002,0.1095981,53.360706,252.76404,210.89592,0.0,52.242916,0.113754705,4.402071,49.471077,8.330017
8125,19927500.0,0.0,23.026367,20.60321,23.123383,24.115784,22.24759,22.466827,11.70462,11.752075,11.75946,12.799988,0.0,0.032084692,0.032084692,0.049585413,250.0,11.700012,0.0,0.0,0.0,2042.6986,6.4850334e-05,0.0,52.242958,249.98697,12.015809,30.000002,0.109364495,53.177868,252.76546,210.89587,0.0,52.242958,0.1137548,4.402501,49.471115,8.330017
8126,19927560.0,0.0,23.023132,20.59665,23.12555,24.118073,22.249664,22.468689,11.704498,11.731934,11.736176,12.799988,0.0,0.032084733,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,2043.5062,6.4900894e-05,0.0,52.24298,249.987,12.13843,30.000002,0.10913894,53.006203,252.76688,210.89598,0.0,52.24298,0.11375495,4.402974,49.47114,8.330017
8127,19927620.0,0.0,23.019531,20.589935,23.127625,24.12033,22.251709,22.47052,11.704376,11.720673,11.723175,12.799988,0.0,0.032084756,0.032084756,0.049585525,250.0,11.700012,0.0,0.0,0.0,2044.2532,6.4950094e-05,0.0,52.242996,249.98685,12.264962,30.000002,0.10890032,52.829052,252.76833,210.89595,0.0,52.242996,0.11375504,4.4034243,49.471157,8.330017
8128,19927680.0,0.0,23.015839,20.583038,23.12967,24.12259,22.253693,22.47232,11.704285,11.713745,11.71521,12.799988,0.0,0.03208478,0.03208478,0.049585566,250.0,11.700012,0.0,0.0,0.0,2044.9719,6.49984e-05,0.0,52.243,249.98671,12.389464,30.000002,0.10866002,52.65475,252.76979,210.89594,0.0,52.243,0.11375512,4.4038234,49.47116,8.330017
8129,19927740.0,0.0,23.012024,20.575958,23.131714,24.124847,22.255676,22.47409,11.704193,11.710144,11.71106,12.799988,0.0,0.0320848,0.0320848,0.049585603,250.0,11.700012,0.0,0.0,0.0,2045.6576,6.504554e-05,0.0,52.242996,249.9866,12.511328,30.000002,0.10841955,52.484142,252.77127,210.89592,0.0,52.242996,0.1137552,4.4041634,49.471153,8.330017
8130,19927800.0,0.0,23.00824,20.568756,23.133728,24.127075,22.25766,22.47583,11.704132,11.840485,11.708435,12.799988,0.0,0.032084834,0.032084834,0.04958566,250.0,11.700012,0.0,0.0,0.0,2046.3223,6.5091815e-05,50.04344,52.242977,249.9868,12.625198,30.000002,0.10819095,52.324722,252.77275,210.8961,0.0,52.242977,0.11375534,4.4044876,49.471134,8.330017
8131,19927860.0,0.0,23.005157,20.561401,23.13678,24.127838,22.263092,22.480133,11.704071,12.524658,12.636536,12.799988,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,2047.0542,6.513793e-05,0.0,52.242958,249.98642,12.751332,30.000002,0.10793299,52.148132,252.77425,210.8959,0.0,52.242958,0.11375534,4.4047465,49.471115,8.330017
8132,19927920.0,0.0,23.001556,20.553864,23.139313,24.12857,22.267029,22.483948,11.704041,12.151642,12.212677,12.800018,0.0,0.032084852,0.032084852,0.049585696,250.0,11.700012,0.0,0.0,0.0,2047.7574,6.518426e-05,0.0,52.242928,249.9863,12.870176,30.000002,0.10768598,51.981754,252.77576,210.89589,0.0,52.242928,0.1137554,4.4047804,49.471085,8.330017
8133,19927980.0,0.0,22.997345,20.546204,23.141296,24.129333,22.269989,22.486725,11.7039795,11.949219,11.982666,12.799988,0.0,0.032084864,0.032084864,0.049585715,250.0,11.700012,0.0,0.0,0.0,2048.3645,6.52294e-05,0.0,52.242893,249.98616,12.988581,30.000002,0.10743634,51.815987,252.77728,210.89584,0.0,52.242893,0.113755435,4.4050684,49.47105,8.330017
8134,19928040.0,0.0,22.992981,20.538422,23.142944,24.130096,22.27246,22.488922,11.703857,11.83725,11.855438,12.799988,0.0,0.032084875,0.032084875,0.049585734,250.0,11.700012,0.0,0.0,0.0,2048.9102,6.527298e-05,0.0,52.24285,249.98619,13.101423,30.000002,0.10719545,51.658012,252.77878,210.89587,0.0,52.24285,0.11375549,4.405528,49.47101,8.330017
8135,19928100.0,0.0,22.988281,20.530487,23.14444,24.130829,22.274628,22.490845,11.703766,11.7752075,11.784912,12.799988,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,2049.4043,6.531535e-05,0.0,52.242805,249.98622,13.214281,30.000002,0.106951915,51.500004,252.7803,210.89592,0.0,52.242805,0.11375553,4.4059777,49.470963,8.330017
8136,19928160.0,0.0,22.983093,20.5224,23.145142,24.130188,22.27649,22.492401,11.703613,11.742584,11.747894,12.799988,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,2049.8062,6.535603e-05,0.0,52.24275,249.98634,13.321633,30.000002,0.10671808,51.349712,252.78177,210.896,0.0,52.24275,0.11375556,4.4065046,49.47091,8.330017
8137,19928220.0,0.0,22.977936,20.514221,23.145782,24.129517,22.27826,22.493835,11.703461,11.726044,11.729095,12.799988,0.0,0.03208491,0.03208491,0.04958579,250.0,11.700012,0.0,0.0,0.0,2050.1484,6.539422e-05,0.0,52.242695,249.9866,13.4242935,30.000002,0.10649275,51.205986,252.78323,210.89616,0.0,52.242695,0.113755606,4.4071975,49.470856,8.330017
8138,19928280.0,0.0,22.972504,20.50589,23.146362,24.128876,22.279968,22.495209,11.703308,11.716766,11.718567,12.799988,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,2050.451,6.543109e-05,0.0,52.24264,249.98666,13.530372,30.000002,0.106258355,51.05748,252.78468,210.8962,0.0,52.24264,0.113755606,4.4077263,49.4708,8.330017
8139,19928340.0,0.0,22.966766,20.497437,23.146942,24.128235,22.281647,22.496582,11.703217,11.710846,11.711853,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2050.722,6.546738e-05,0.0,52.242588,249.98651,13.64159,30.000002,0.106011204,50.90177,252.78618,210.8961,0.0,52.242588,0.113755584,4.40811,49.470745,8.330017
8140,19928400.0,0.0,22.961609,20.488892,23.147522,24.127594,22.283325,22.497894,11.703125,11.707611,11.708191,12.799988,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,2051.0007,6.5502405e-05,0.0,52.24253,249.98686,13.738463,30.000002,0.105795,50.76615,252.7876,210.8963,0.0,52.24253,0.11375562,4.4085016,49.470688,8.330017
8141,19928460.0,0.0,22.955841,20.480225,23.147766,24.125671,22.286041,22.499298,11.703003,12.928162,12.362946,12.799988,0.0,0.03208491,0.03208491,0.04958579,250.0,11.700012,0.0,0.0,0.0,2051.1987,6.553601e-05,0.0,52.242477,249.98691,13.841449,30.000002,0.10556441,50.621967,252.78903,210.89632,26.417034,52.242477,0.113755606,4.4089904,49.47063,8.330017
8142,19928520.0,0.0,22.951508,20.471466,23.149567,24.123749,22.29071,22.503845,11.702972,12.384369,12.496399,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2051.5383,6.556956e-05,0.0,52.242424,249.98698,13.943098,30.000002,0.10533627,50.479664,252.79045,210.89633,0.0,52.242424,0.113755584,4.4091954,49.470577,8.330017
8143,19928580.0,0.0,22.94638,20.462585,23.150543,24.121826,22.293945,22.506897,11.702942,12.074554,12.135559,12.799988,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,2051.812,6.560302e-05,0.0,52.242367,249.98708,14.043741,30.000002,0.105110094,50.338764,252.79187,210.89638,0.0,52.242367,0.11375557,4.409283,49.470524,8.330017
8144,19928640.0,0.0,22.940918,20.453613,23.151031,24.119934,22.296417,22.509064,11.70285,11.905975,11.939301,12.799988,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,2052.0146,6.563533e-05,0.0,52.242313,249.9872,14.14215,30.000002,0.10488887,50.200993,252.79327,210.89644,0.0,52.242313,0.11375556,4.4095764,49.470474,8.330017
8145,19928700.0,0.0,22.935059,20.44455,23.151276,24.118042,22.298431,22.510742,11.702759,11.814667,11.833008,12.799988,0.0,0.03208489,0.03208489,0.04958576,250.0,11.700012,0.0,0.0,0.0,2052.158,6.566645e-05,0.0,52.24227,249.98726,14.24219,30.000002,0.10466404,50.060932,252.79468,210.89645,0.0,52.24227,0.11375553,4.4099584,49.47043,8.330017
8146,19928760.0,0.0,22.928864,20.435364,23.150757,24.11493,22.300049,22.511993,11.702637,11.76355,11.773529,12.799988,0.0,0.03208488,0.03208488,0.04958574,250.0,11.700012,0.0,0.0,0.0,2052.2234,6.5696e-05,0.0,52.242218,249.98746,14.336203,30.000002,0.10445314,49.929317,252.79602,210.89653,0.0,52.242218,0.113755494,4.4104414,49.470375,8.330017
8147,19928820.0,0.0,22.922363,20.426147,23.150146,24.111816,22.301544,22.513062,11.702515,11.735199,11.74054,12.799988,0.0,0.032084875,0.032084875,0.049585734,250.0,11.700012,0.0,0.0,0.0,2052.2324,6.5723965e-05,0.0,52.242184,249.98763,14.431663,30.000002,0.10423942,49.795673,252.7974,210.8966,0.0,52.242184,0.11375549,4.4109864,49.470337,8.330017
8148,19928880.0,0.0,22.915955,20.41681,23.149475,24.108734,22.302979,22.514069,11.702423,11.720032,11.7229,12.799988,0.0,0.032084867,0.032084867,0.049585722,250.0,11.700012,0.0,0.0,0.0,2052.2283,6.575107e-05,0.0,52.24214,249.9878,14.525318,30.000002,0.10403034,49.664555,252.79872,210.89667,0.0,52.24214,0.11375546,4.411366,49.470303,8.330017
8149,19928940.0,0.0,22.909973,20.40741,23.148804,24.105652,22.304352,22.515045,11.702301,11.712555,11.714203,12.799988,0.0,0.032084864,0.032084864,0.049585715,250.0,11.700012,0.0,0.0,0.0,2052.2166,6.577641e-05,0.0,52.242107,249.9882,14.610068,30.000002,0.10384182,49.545906,252.79999,210.89688,0.0,52.242107,0.11375545,4.411843,49.470264,8.330017
8150,19929000.0,0.0,22.903687,20.397919,23.148102,24.1026,22.305695,22.51596,11.702209,11.7083435,11.70932,12.799988,0.0,0.032084852,0.032084852,0.049585693,250.0,11.700012,0.0,0.0,0.0,2052.1724,6.580084e-05,0.0,52.242077,249.98834,14.700563,30.000002,0.10364132,49.419212,252.80125,210.89691,0.0,52.242077,0.1137554,4.4122124,49.470234,8.330017
8151,19929060.0,0.0,22.896912,20.388367,23.146881,24.09842,22.306915,22.516754,11.702118,11.705719,11.706299,12.799988,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,2052.073,6.58246e-05,0.0,52.242054,249.9885,14.790111,30.000002,0.10344388,49.293846,252.80252,210.89697,0.0,52.242054,0.113755345,4.412519,49.47021,8.330017
8152,19929120.0,0.0,22.89093,20.378754,23.146515,24.094238,22.310455,22.518799,11.702057,12.737366,12.906586,12.799988,0.0,0.032084826,0.032084826,0.04958565,250.0,11.700012,0.0,0.0,0.0,2052.0178,6.58477e-05,0.0,52.242035,249.98862,14.879786,30.000002,0.10324725,49.1683,252.80377,210.897,0.0,52.242035,0.1137553,4.4128127,49.470192,8.330017
8153,19929180.0,0.0,22.88559,20.36908,23.14685,24.090118,22.31424,22.5224,11.702087,12.267883,12.359558,12.800018,0.0,0.032084815,0.032084815,0.049585626,250.0,11.700012,0.0,0.0,0.0,2052.0708,6.5871514e-05,0.0,52.242023,249.98874,14.968642,30.000002,0.10305363,49.0439,252.80501,210.89703,0.0,52.242023,0.11375525,4.4127455,49.47018,8.330017
8154,19929240.0,0.0,22.879608,20.359344,23.146454,24.085968,22.316833,22.524689,11.702087,12.011658,12.061829,12.800018,0.0,0.0320848,0.0320848,0.0495856,250.0,11.700012,0.0,0.0,0.0,2052.0566,6.589532e-05,0.0,52.242016,249.98885,15.057688,30.000002,0.10286089,48.919235,252.80623,210.89706,0.0,52.242016,0.1137552,4.41272,49.470173,8.330017
8155,19929300.0,0.0,22.873444,20.349579,23.14569,24.081879,22.318787,22.526276,11.702026,11.870483,11.897766,12.800018,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,2051.9958,6.591829e-05,0.0,52.242012,249.98904,15.143272,30.000002,0.102677055,48.79942,252.80742,210.89713,0.0,52.242012,0.11375515,4.412901,49.470173,8.330017
8156,19929360.0,0.0,22.866638,20.339752,23.144165,24.07669,22.32022,22.527283,11.701965,11.79364,11.808502,12.799988,0.0,0.032084774,0.032084774,0.04958556,250.0,11.700012,0.0,0.0,0.0,2051.8533,6.594025e-05,0.0,52.242016,249.98924,15.228126,30.000002,0.10249619,48.680626,252.80858,210.8972,0.0,52.242016,0.113755114,4.413203,49.470177,8.330017
8157,19929420.0,0.0,22.85965,20.329865,23.142487,24.071533,22.321442,22.528046,11.701874,11.751007,11.758972,12.799988,0.0,0.032084763,0.032084763,0.049585536,250.0,11.700012,0.0,0.0,0.0,2051.6719,6.596135e-05,0.0,52.242027,249.98938,15.314099,30.000002,0.10231447,48.56026,252.80975,210.89725,0.0,52.242027,0.11375506,4.4135013,49.47019,8.330017
8158,19929480.0,0.0,22.852875,20.319946,23.140747,24.066406,22.32257,22.528717,11.701813,11.728607,11.73291,12.799988,0.0,0.03208475,0.03208475,0.04958551,250.0,11.700012,0.0,0.0,0.0,2051.487,6.598158e-05,0.0,52.242046,249.98962,15.395446,30.000002,0.10214404,48.446377,252.81087,210.89734,0.0,52.242046,0.11375501,4.413802,49.470203,8.330017
8159,19929540.0,0.0,22.845917,20.309998,23.138977,24.06128,22.323639,22.529297,11.701752,11.7161255,11.718445,12.799988,0.0,0.032084737,0.032084737,0.049585484,250.0,11.700012,0.0,0.0,0.0,2051.2874,6.600133e-05,0.0,52.24207,249.98976,15.479562,30.000002,0.10196945,48.328613,252.812,210.89738,0.0,52.24207,0.113754965,4.414029,49.47023,8.330017
8160,19929600.0,0.0,22.839111,20.300018,23.137207,24.056213,22.324646,22.529846,11.701721,11.709442,11.710693,12.800018,0.0,0.032084726,0.032084726,0.049585465,250.0,11.700012,0.0,0.0,0.0,2051.097,6.602098e-05,0.0,52.2421,249.98996,15.561168,30.000002,0.101801746,48.214363,252.8131,210.89746,0.0,52.2421,0.11375491,4.41412,49.47026,8.330017
8161,19929660.0,0.0,22.832184,20.290009,23.134918,24.05008,22.325531,22.530243,11.70166,11.706146,11.706879,12.799988,0.0,0.03208472,0.03208472,0.049585458,250.0,11.700012,0.0,0.0,0.0,2050.8694,6.603969e-05,0.0,52.24213,249.99031,15.636264,30.000002,0.10164895,48.10923,252.81413,210.89763,0.0,52.24213,0.1137549,4.4143357,49.470295,8.330017
8162,19929720.0,0.0,22.825043,20.279999,23.13263,24.044006,22.326385,22.53061,11.70163,11.704468,11.704926,12.799988,0.0,0.032084703,0.032084703,0.049585428,250.0,11.700012,0.0,0.0,0.0,2050.6106,6.6057626e-05,0.0,52.242176,249.99046,15.715639,30.000002,0.10148909,47.998108,252.81517,210.89767,0.0,52.242176,0.11375484,4.414547,49.470337,8.330017
8163,19929780.0,0.0,22.819214,20.27002,23.131805,24.037933,22.330505,22.533325,11.701599,12.562592,12.700012,12.800018,0.0,0.032084685,0.032084685,0.049585395,250.0,11.700012,0.0,0.0,0.0,2050.4746,6.607574e-05,0.0,52.242226,249.9906,15.795581,30.000002,0.1013298,47.88619,252.8162,210.8977,0.0,52.242226,0.113754764,4.414638,49.470387,8.330017
8164,19929840.0,0.0,22.813263,20.259949,23.130829,24.03189,22.333496,22.536041,11.70166,12.170654,12.245819,12.800018,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,2050.378,6.609511e-05,0.0,52.242287,249.99074,15.875494,30.000002,0.10117246,47.774307,252.81721,210.89774,0.0,52.242287,0.113754705,4.414398,49.470444,8.330017
8165,19929900.0,0.0,22.806915,20.249878,23.129272,24.025879,22.33551,22.537659,11.70166,11.957642,11.998657,12.800018,0.0,0.03208465,0.03208465,0.04958534,250.0,11.700012,0.0,0.0,0.0,2050.2234,6.61142e-05,0.0,52.24235,249.9909,15.953522,30.000002,0.101020694,47.66507,252.8182,210.89778,0.0,52.24235,0.11375465,4.4143634,49.47051,8.330017
8166,19929960.0,0.0,22.799805,20.239807,23.126862,24.01883,22.336792,22.538513,11.70163,11.840637,11.8628845,12.800018,0.0,0.032084633,0.032084633,0.0495853,250.0,11.700012,0.0,0.0,0.0,2049.9763,6.6132394e-05,0.0,52.242424,249.99103,16.032492,30.000002,0.10086898,47.554512,252.81918,210.89781,0.0,52.242424,0.11375456,4.414556,49.47058,8.330017
8167,19930020.0,0.0,22.792847,20.229675,23.124237,24.01184,22.337769,22.539032,11.701538,11.780304,11.792908,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2049.6968,6.6149354e-05,0.0,52.242493,249.99133,16.104372,30.000002,0.100732684,47.453876,252.82011,210.89795,0.0,52.242493,0.11375456,4.414887,49.470657,8.330017
8168,19930080.0,0.0,22.785492,20.219543,23.121521,24.004913,22.338623,22.539368,11.7013855,11.744812,11.7517395,12.799988,0.0,0.032084603,0.032084603,0.04958525,250.0,11.700012,0.0,0.0,0.0,2049.4414,6.6163986e-05,0.0,52.242584,249.99138,16.184504,30.000002,0.10058264,47.341694,252.82106,210.89792,0.0,52.242584,0.11375445,4.4155207,49.470745,8.330017
8169,19930140.0,0.0,22.77832,20.20932,23.118805,23.997986,22.339355,22.539612,11.701019,11.724579,11.728302,12.799988,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,2049.3657,6.6173394e-05,0.0,52.24268,249.99156,16.259727,30.000002,0.1004438,47.23638,252.82199,210.898,0.0,52.24268,0.113754414,4.416899,49.47084,8.330017
8170,19930200.0,0.0,22.771423,20.199066,23.116058,23.99112,22.340027,22.539795,11.700836,11.714569,11.716736,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,2049.0703,6.6181565e-05,0.0,52.242775,249.99185,16.329657,30.000002,0.10031651,47.13848,252.82286,210.89812,0.0,52.242775,0.11375441,4.4176917,49.470936,8.330017
8171,19930260.0,0.0,22.763947,20.188782,23.112823,23.983307,22.340546,22.539795,11.700714,11.70874,11.709961,12.799988,0.0,0.032084573,0.032084573,0.049585197,250.0,11.700012,0.0,0.0,0.0,2048.7732,6.618857e-05,0.0,52.24288,249.992,16.403372,30.000002,0.10018414,47.03528,252.82373,210.89816,0.0,52.24288,0.11375434,4.41821,49.471043,8.330017
8172,19930320.0,0.0,22.75653,20.178406,23.109589,23.975555,22.341064,22.539795,11.700592,11.705658,11.706451,12.799988,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,2048.447,6.6193934e-05,0.0,52.242996,249.99216,16.47629,30.000002,0.100055285,46.933193,252.82458,210.89821,0.0,52.242996,0.113754295,4.4186807,49.471157,8.330017
8173,19930380.0,0.0,22.749268,20.168,23.106537,23.967834,22.342377,22.539764,11.7005005,12.919128,11.703857,12.799988,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,2048.1218,6.619877e-05,0.0,52.243114,249.99231,16.549398,30.000002,0.099927746,46.83084,252.82542,210.89825,0.0,52.243114,0.11375422,4.419083,49.471275,8.330017
8174,19930440.0,0.0,22.74353,20.15747,23.105133,23.960144,22.34613,22.54306,11.70047,12.414642,12.541534,12.799988,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,2047.9427,6.620397e-05,0.0,52.243244,249.99246,16.62207,30.000002,0.09980311,46.729103,252.82625,210.8983,0.0,52.243244,0.11375415,4.419167,49.47141,8.330017
8175,19930500.0,0.0,22.737183,20.146881,23.103027,23.952484,22.348389,22.545013,11.7005005,12.091003,12.160339,12.800018,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,2047.732,6.620991e-05,0.0,52.24338,249.9926,16.695251,30.000002,0.0996794,46.626648,252.82706,210.89832,0.0,52.24338,0.11375408,4.419015,49.471546,8.330017
8176,19930560.0,0.0,22.730072,20.1362,23.100006,23.944,22.34967,22.54599,11.70047,11.912933,11.950653,12.800018,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2047.4292,6.621507e-05,0.0,52.243526,249.99269,16.766441,30.000002,0.09955879,46.526985,252.82785,210.89835,0.0,52.243526,0.11375406,4.4191394,49.471687,8.330017
8177,19930620.0,0.0,22.722656,20.125458,23.09671,23.935577,22.350494,22.546478,11.700409,11.814148,11.834351,12.799988,0.0,0.03208449,0.03208449,0.049585048,250.0,11.700012,0.0,0.0,0.0,2047.0719,6.621913e-05,0.0,52.243675,249.99274,16.837933,30.000002,0.09943684,46.426895,252.82866,210.89836,0.0,52.243675,0.113754034,4.4194365,49.471836,8.330017
8178,19930680.0,0.0,22.71518,20.114594,23.093292,23.927185,22.351074,22.546661,11.700317,11.761261,11.772064,12.799988,0.0,0.03208449,0.03208449,0.049585048,250.0,11.700012,0.0,0.0,0.0,2046.6881,6.62224e-05,0.0,52.243824,249.99278,16.907276,30.000002,0.09931778,46.329815,252.82945,210.89839,0.0,52.243824,0.113754034,4.41973,49.471985,8.330017
8179,19930740.0,0.0,22.707672,20.103668,23.089783,23.918823,22.351501,22.546722,11.700256,11.733459,11.739349,12.799988,0.0,0.03208449,0.03208449,0.04958505,250.0,11.700012,0.0,0.0,0.0,2046.2852,6.622495e-05,0.0,52.243965,249.99286,16.974356,30.000002,0.099201865,46.2359,252.83023,210.89842,0.0,52.243965,0.113754034,4.419994,49.472126,8.330017
8180,19930800.0,0.0,22.700043,20.09259,23.086273,23.910522,22.351868,22.546692,11.700226,11.718018,11.721161,12.799988,0.0,0.03208449,0.03208449,0.04958505,250.0,11.700012,0.0,0.0,0.0,2045.8671,6.622706e-05,0.0,52.244114,249.99286,17.043215,30.000002,0.099082105,46.1395,252.83101,210.89842,0.0,52.244114,0.11375404,4.4201903,49.472275,8.330017
8181,19930860.0,0.0,22.692291,20.08142,23.082336,23.90152,22.35205,22.546478,11.700165,11.71048,11.712311,12.799988,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,2045.4133,6.622856e-05,0.0,52.24425,249.99298,17.105879,30.000002,0.098972484,46.05177,252.83177,210.89851,0.0,52.24425,0.11375409,4.420375,49.472416,8.330017
8182,19930920.0,0.0,22.684326,20.07016,23.0784,23.892517,22.352203,22.546234,11.700104,11.706116,11.707153,12.799988,0.0,0.032084506,0.032084506,0.049585078,250.0,11.700012,0.0,0.0,0.0,2044.9346,6.6229404e-05,0.0,52.24439,249.993,17.171618,30.000002,0.098856755,45.959736,252.83255,210.89853,0.0,52.24439,0.11375409,4.420584,49.472557,8.330017
8183,19930980.0,0.0,22.676392,20.058746,23.074493,23.883606,22.352356,22.54602,11.700073,11.703827,11.704498,12.799988,0.0,0.03208451,0.03208451,0.04958508,250.0,11.700012,0.0,0.0,0.0,2044.4469,6.622983e-05,0.0,52.244534,249.99303,17.236307,30.000002,0.09874219,45.869167,252.83331,210.89854,0.0,52.244534,0.11375411,4.4207335,49.472694,8.330017
8184,19931040.0,0.0,22.669037,20.04721,23.07132,23.874725,22.354523,22.546692,11.700043,12.785004,12.95697,12.800018,0.0,0.03208451,0.03208451,0.049585085,250.0,11.700012,0.0,0.0,0.0,2044.001,6.623013e-05,0.0,52.24467,249.99303,17.301094,30.000002,0.09862677,45.77847,252.83408,210.89856,0.0,52.24467,0.11375411,4.4208508,49.472836,8.330017
8185,19931100.0,0.0,22.662537,20.035553,23.069122,23.865906,22.357391,22.54953,11.700104,12.2933655,12.412109,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,2043.6736,6.623164e-05,0.0,52.244812,249.99304,17.365028,30.000002,0.098512195,45.68896,252.83484,210.89856,0.0,52.244812,0.113754116,4.420623,49.472977,8.330017
8186,19931160.0,0.0,22.654999,20.023743,23.065796,23.856384,22.358826,22.55075,11.700134,12.023651,12.088379,12.800018,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,2043.2593,6.623348e-05,0.0,52.24495,249.99306,17.428576,30.000002,0.098397665,45.599995,252.8356,210.89857,0.0,52.24495,0.11375413,4.420458,49.473114,8.330017
8187,19931220.0,0.0,22.647034,20.01178,23.062012,23.846924,22.359589,22.551239,11.700104,11.877014,11.912384,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,2042.7772,6.62344e-05,0.0,52.245087,249.99303,17.492655,30.000002,0.09828148,45.510284,252.83636,210.89856,0.0,52.245087,0.11375413,4.4206214,49.47325,8.330017
8188,19931280.0,0.0,22.639008,19.999695,23.058044,23.837494,22.359985,22.55127,11.700043,11.796326,11.815582,12.799988,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,2042.2623,6.62345e-05,0.0,52.245216,249.9931,17.55244,30.000002,0.098172516,45.426582,252.83711,210.89862,0.0,52.245216,0.11375417,4.4208727,49.47338,8.330017
8189,19931340.0,0.0,22.630737,19.987427,23.053986,23.828125,22.360168,22.551117,11.699982,11.751556,11.761871,12.799988,0.0,0.032084532,0.032084532,0.04958512,250.0,11.700012,0.0,0.0,0.0,2041.7179,6.6233886e-05,0.0,52.245354,249.99312,17.614073,30.000002,0.098059565,45.340298,252.83788,210.89864,0.0,52.245354,0.11375418,4.4211197,49.473515,8.330017
8190,19931400.0,0.0,22.622498,19.975006,23.049866,23.818817,22.36026,22.550812,11.699921,11.72757,11.733093,12.799988,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,2041.1581,6.623277e-05,0.0,52.245487,249.99315,17.673843,30.000002,0.09794944,45.256622,252.83862,210.89867,0.0,52.245487,0.113754205,4.421322,49.473648,8.330017
8191,19931460.0,0.0,22.613922,19.962433,23.045288,23.808746,22.360107,22.550232,11.69986,11.714966,11.717957,12.799988,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,2040.549,6.623093e-05,0.0,52.245605,249.99324,17.731577,30.000002,0.09784251,45.175793,252.83937,210.89873,0.0,52.245605,0.11375423,4.421557,49.47377,8.330017
8192,19931520.0,0.0,22.605164,19.949677,23.04071,23.798706,22.359955,22.549591,11.699799,11.707886,11.709473,12.799988,0.0,0.032084543,0.032084543,0.049585145,250.0,11.700012,0.0,0.0,0.0,2039.9105,6.622831e-05,0.0,52.245735,249.99324,17.791313,30.000002,0.09773129,45.092163,252.8401,210.89873,0.0,52.245735,0.11375423,4.421822,49.473896,8.330017
8193,19931580.0,0.0,22.596313,19.936737,23.036133,23.788757,22.359772,22.54898,11.699768,11.703827,11.70462,12.799988,0.0,0.032084543,0.032084543,0.049585138,250.0,11.700012,0.0,0.0,0.0,2039.2584,6.622528e-05,0.0,52.24587,249.9932,17.852194,30.000002,0.09761733,45.006927,252.84087,210.8987,0.0,52.24587,0.11375423,4.4220176,49.47403,8.330017
8194,19931640.0,0.0,22.588013,19.923615,23.031586,23.77884,22.359589,22.54834,11.699707,11.702087,11.702545,12.799988,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,2038.6091,6.6221575e-05,0.0,52.24598,249.99344,17.901617,30.000002,0.097524464,44.937737,252.84157,210.89888,0.0,52.24598,0.11375433,4.4222093,49.47414,8.330017
8195,19931700.0,0.0,22.580414,19.910309,23.02835,23.769012,22.362488,22.549622,11.6996765,12.61969,12.779907,12.800018,0.0,0.032084566,0.032084566,0.049585182,250.0,11.700012,0.0,0.0,0.0,2038.0305,6.6217624e-05,0.0,52.246094,249.99345,17.958134,30.000002,0.09741768,44.858612,252.84229,210.89888,0.0,52.246094,0.11375432,4.422349,49.47426,8.330017
8196,19931760.0,0.0,22.57254,19.89682,23.024872,23.758453,22.36444,22.55133,11.699738,12.201996,12.289398,12.800018,0.0,0.032084566,0.032084566,0.049585182,250.0,11.700012,0.0,0.0,0.0,2037.4744,6.6214954e-05,0.0,52.246212,249.99347,18.014303,30.000002,0.09731106,44.779976,252.843,210.8989,0.0,52.246212,0.11375432,4.422104,49.474377,8.330017
